time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4004.0,-30.07935711068361,4.999257304883434,35.05197780861995,24.585133522655838,5.002026819724858,-26.571218717643596,-40.06934874979777,1.4938884266977313,-6.54796606516021,-6.547966830501059,40.10398238372312,41056.377099443074,25749.88764246524,25749.88764246524,66806.26474190832,77140.11841393728,77130.72696998551,25749.88764246524,102880.61461245075,102880.61461245075,102880.61461245075,130372.80584337909,125861.62591783323,4511.179925545865,0.0,90959.08059075178,54875.33927630828,40093.04590493722,27492.19123092833,67585.23713586555,20858.119123563312,1552.2825486774855,0.0,0.8784046017493825,2.7238827894043656,0.001494314320929203,1.0,1.0,-6.547336495871946,333758.68350702064,1559021.536171292,4.671104043764895,1559021.536171292,4.671104043764895,0.7586924937470325,0.09250047184973413,3.919040316205828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919040316205828,1.284754564780302,1.2850515685295936,3.0504194525870387,6463.472779731416,15254.77645830202,6453.945086014617,0.0003288448300813849,23209.52918361726,2366.71332041189,19291.273760102846,1967.1624622172553,0.8311790216632157,0.8311790216632157,35442.79103831937,35405.22815468563,1.001326352977191,0.8,4277.569396338124,4273.035954225843,1.001326352977191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.640379637389,4632.441516551485,6.181495591490958,4.999257304883434,-3.7389333601390544,8.738190665022488,2.932160641822719,3.5,0.8377601833779197,0.6,0.0002311634423554324,0.9984959796078087,0.00023151164058390024,198.98788024962514,0.0,0.0,0.0,0.0004514271057985372,7.823907156898707e-05,0.0001529243707864453,0.0005993167744424879,0.09250047184035515,0.09250047184035515,0.09250047184035515,0.09250058964036414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.8006100415,595.6095336126966,0.0,0.09250047184035515,0.09250047184973413,0.09250047184973413,0.3715711538182441,0.3715711538182441,0.5,10.003218891258404,0.0006468118956490798,0.0006468118956490798,2.6716406864579767e-12,7.653408715668775e-07,0.0006303346291360867,2.6716406864579767e-12,27492.19123092833,20858.119123563312,0.7586924937470325,0.9884742226709766,0.607475520384845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451971250360278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61129581217455,260.61129581217455,-12.53870418782543,244.82463525522294,276.39795636912396,124356.23156350727,124354.78100705578,1.4505564514701015,0.0,nan,276.39795636912396,3.2479563691239832,270.0832921463457,-3.066707853654293,263.7686279235656,-9.381372076434388,257.45396370078504,-15.696036299214938,251.13929947800403,-22.010700521995943,244.82463525522294,-28.325364744777033,1.0,1.0,26022.012520719443,26022.012520719443,275.6273172761897,2.4773172761896944,275.6273172761897,275.6273172761897,77130.71982873915,77130.72696998551,-0.007141246358514763,0.0,8546.071908451686,8546.071908451686,0.885800141473013,3938.6355177868572,275.6273172761897,2.4773172761896944,1.0,0.002,0.12926350153199742,0.00490393957221754,0.00019965104836891284,0.0018003489513987716,0.09982552418445642,0.09982552418445642,0.0,-2.32315468945421e-13,1.0,1.0000012765605342,0.000630334626464446,0.09250047184973413,0.0,1.1792399261803907e-07,0.15147857521785155,0.0,1600081.350180465,266.60203393483977,7.65338199926191e-07,1.0,1284544.1530164029,2597.981764450879,,,,,,,,,,,,,,,,,,,2.0,15254.77645830202,1552.2825486774855,0.3715711538182441,6.173730061729009,2.932160641822719
4005.0,-30.079339400700455,4.99925823737761,35.05197880809691,24.58514057742434,5.002026741975097,-26.5712027864334,-40.06933505935592,1.493890127725578,-6.547968418768278,-6.547969187568785,40.10398446194699,41056.38653193236,25749.888101955814,25749.888101955814,66806.27463388817,77140.1367322013,77130.74528134723,25749.888101955814,102880.63338330305,102880.63338330305,102880.63338330305,130372.8331109569,125861.65080549686,4511.182305460034,0.0,90959.09017295473,54875.339972754984,40093.05577799972,27492.199727653842,67585.25550565356,20858.12515287373,1552.282998541936,0.0,0.8784045810646558,2.723882550003782,0.001494314320929203,1.0,1.0,-6.5473360044461515,333758.65244168893,1559021.6259744589,4.671104747604517,1559021.6259744589,4.671104747604517,0.7586924785757674,0.0925004877520713,3.9190398257922783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190398257922783,1.2847545568230765,1.2850515605705286,3.0504190897623484,6463.472010949436,15254.774166681955,6453.94451401627,0.0003288449478046891,23209.534533006772,2366.7138658978115,19291.27205036151,1967.1622878721591,0.8311787564255966,0.8311787564255966,35442.787490180286,35405.22815468563,1.0013262276750834,0.8,4277.568968115325,4273.035954225843,1.0013262276750834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.639563946934,4632.441516551485,6.1814969122191314,4.99925823737761,-3.7389354353391036,8.738193672716713,2.9321596848929015,3.5,0.8377599099694004,0.6,0.0002311634423554324,0.9984941379186183,0.00023151206759941263,198.98786575148708,0.0,0.0,0.0,0.0004514271057985372,7.823919285469465e-05,0.00015292424950073775,0.0005993162241227862,0.09250048774000309,0.09250048774000309,0.09250048774000309,0.09250060613976857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.7935359727,595.609536015061,0.0,0.09250048774000309,0.0925004877520713,0.0925004877520713,0.3715711986100242,0.3715711986100242,0.5,10.003222443169978,0.0006449363955880472,0.0006449363955880472,8.29913915367797e-12,7.688005325690028e-07,0.0006331831226589202,8.29913915367797e-12,27492.199727653842,20858.12515287373,0.7586924785757674,0.9884741003649793,0.6074754948362658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519711447445505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6113045137128,260.6113045137128,-12.538695486287168,244.82465228271442,276.39795674470884,124356.15507718081,124354.70026374978,1.4548134310319616,0.0,nan,276.39795674470884,3.2479567447088584,270.0832958523117,-3.066704147688256,263.7686349599131,-9.381365040086905,257.4539740675144,-15.696025932485554,251.13931317511435,-22.010686824885624,244.82465228271442,-28.325347717285553,1.0,1.0,26022.012520719443,26022.012520719443,275.6273170617861,2.4773170617860956,275.6273170617861,275.6273170617861,77130.73823788406,77130.74528134723,-0.0070434631779789925,0.0,8546.071908451686,8546.071908451686,0.8858001724806764,3938.6350249212396,275.6273170617861,2.4773170617860956,1.0,0.002,0.12926338307518986,0.0049039396422797185,0.0001996508644420569,0.0018003491353217075,0.09982543222102844,0.09982543222102844,0.0,-2.362355103202596e-13,1.0,1.0000012823285511,0.000633183114359781,0.0925004877520713,0.0,1.1845691034923595e-07,0.15216313252639674,0.0,1600081.3474249498,266.6020315812317,7.687922334298491e-07,1.0,1284544.161060657,2597.9817319019794,,,,,,,,,,,,,,,,,,,2.0,15254.774166681955,1552.282998541936,0.3715711986100242,6.173730061729009,2.9321596848929015
4006.0,-30.07932172892962,4.999259163792483,35.051979808696046,24.585153359826677,5.0020260253322,-26.5711869535046,-40.06932140383867,1.4938912499019543,-6.547970902306076,-6.547971670551542,40.10398649329668,41056.38035211532,25749.888831595817,25749.888831595817,66806.26918371113,77140.15122177156,77130.7625537674,25749.888831595817,102880.65138536322,102880.65138536322,102880.65138536322,130372.85949366214,125861.6748087835,4511.184684878631,0.0,90959.09046621471,54875.319596537745,40093.07874408551,27492.208108298917,67585.28685238442,20858.131091132356,1552.283445819051,0.0,0.8784045598756123,2.7238822978676707,0.001494314320929203,1.0,1.0,-6.547338933891069,333758.6197165802,1559021.713752027,4.6711054686045586,1559021.713752027,4.6711054686045586,0.7586924632960286,0.09250050367013213,3.9190378539310395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190378539310395,1.2847545515736565,1.2850515553198951,3.0504175674106233,6463.468785268808,15254.771876234929,6453.945639893675,0.00032884570060011896,23209.546285697925,2366.715064338783,19291.275415684417,1967.1626310395923,0.8311784805363469,0.831178480536347,35442.77322377514,35405.22815468563,1.0013257238587243,0.8,4277.567246311363,4273.035954225843,1.0013257238587243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.638748603329,4632.441516551485,6.18149829728498,4.999259163792483,-3.7389376070823257,8.738196770874808,2.932158728370117,3.5,0.8377596366771762,0.6,0.0002311634423554324,0.9984923002068458,0.00023151249369428789,198.98785128463325,0.0,0.0,0.0,0.0004514271057985372,7.823931383117254e-05,0.00015292412852425984,0.0005993154484659897,0.09250050365750777,0.09250050365750777,0.09250050365750777,0.09250062199939353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.78624390817,595.6095384860125,0.0,0.09250050365750777,0.09250050367013213,0.09250050367013213,0.37157124350760545,0.37157124350760545,0.5,10.003225993284145,0.0006433921153643496,0.0006433921153643496,-5.5138116294983774e-12,7.68245456583827e-07,0.0006327366604637064,-5.5138116294983774e-12,27492.208108298917,20858.131091132356,0.7586924632960286,0.9884735612593497,0.6074751216457527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519710389548004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6113131745284,260.6113131745284,-12.538686825471586,244.82466926017995,276.3979570888745,124356.02392096022,124354.57591595,1.4480050101885578,0.0,nan,276.3979570888745,3.2479570888745,270.0832995231372,-3.0667004768627635,263.76864195739915,-9.381358042600823,257.4539843916596,-15.69601560834036,251.13932682591977,-22.01067317408021,244.82466926017995,-28.325330739820032,1.0,1.0,26022.012520719443,26022.012520719443,275.627316599898,2.4773165998980176,275.627316599898,275.627316599898,77130.7564929803,77130.7625537674,-0.0060607870982494205,0.0,8546.071908451686,8546.071908451686,0.8858002971566897,3938.633043200695,275.627316599898,2.4773165998980176,1.0,0.002,0.12926326470185368,0.0049039396890788395,0.0001996506805924587,0.0018003493191567597,0.09982534029622935,0.09982534029622935,0.0,-2.507816003471941e-13,1.0,1.0000012814244916,0.000632736665977518,0.09250050367013213,0.0,1.1837340609865587e-07,0.1520558686319921,0.0,1600081.3445113397,266.6020290976939,7.682509703954565e-07,1.0,1284544.1695347035,2597.981697614032,,,,,,,,,,,,,,,,,,,2.0,15254.771876234929,1552.283445819051,0.37157124350760545,6.173730061729009,2.932158728370117
4007.0,-30.079304013634943,4.9992600875581505,35.05198080790269,24.58516079876574,5.002024271671025,-26.571171185103793,-40.069303976464994,1.4938914431574934,-6.547973207996108,-6.547973972344876,40.10398845429912,41056.37021021304,25749.8891492678,25749.8891492678,66806.25935948084,77140.16936050743,77130.77939470197,25749.8891492678,102880.66854396978,102880.66854396978,102880.66854396978,130372.88458302242,125861.69753740328,4511.187045619134,0.0,90959.0977148112,54875.29856458633,40093.11016691652,27492.216039052644,67585.32620596916,20858.136716449488,1552.2838673811866,0.0,0.8784045399367556,2.7238820641792807,0.001494314320929203,1.0,1.0,-6.547344466187951,333758.5893799602,1559021.798488303,4.671106147064484,1559021.798488303,4.671106147064484,0.7586924490488705,0.09250051939379945,3.919036940453991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919036940453991,1.2847545506696276,1.285051554415657,3.0504168585441844,6463.467283265885,15254.769585612714,6453.945574908338,0.0003288460078724596,23209.55354513047,2366.7158045948895,19291.275221438897,1967.1626112320616,0.8311782121929848,0.8311782121929847,35442.76661477327,35405.22815468563,1.0013254904626456,0.8,4277.566448674853,4273.035954225843,1.0013254904626456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.637933021143,4632.441516551485,6.1814995838086695,4.9992600875581505,-3.738939642509566,8.738199730067716,2.9321577715675664,3.5,0.837759363305019,0.6,0.0002311634423554324,0.9984904579726459,0.00023151292083931484,198.98783678215113,0.0,0.0,0.0,0.0004514271057985372,7.823946822339898e-05,0.0001529239741320334,0.0005993147037044695,0.09250051938268088,0.09250051938268088,0.09250051938268088,0.0925006370847761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.7787036324,595.6095410342242,0.0,0.09250051938268088,0.09250051939379945,0.09250051939379945,0.3715712884318077,0.3715712884318077,0.5,10.003229524323613,0.000641445246458261,0.000641445246458261,1.5290879673557356e-11,7.643487833774998e-07,0.0006295061569403515,1.5290879673557356e-11,27492.216039052644,20858.136716449488,0.7586924490488705,0.9884728403305463,0.6074746178644164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519709333933246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61132171170783,260.61132171170783,-12.538678288292147,244.82468619480596,276.3979572286077,124355.91558701136,124354.48825277507,1.4273342363111976,0.0,nan,276.3979572286077,3.2479572286077314,270.0833030218484,-3.066696978151583,263.7686488150892,-9.381351184910784,257.45399460832823,-15.696005391671747,251.1393404015672,-22.010659598432767,244.82468619480596,-28.325313805194014,1.0,1.0,26022.012520719443,26022.012520719443,275.62731626870993,2.4773162687099557,275.62731626870993,275.62731626870993,77130.77065270676,77130.77939470197,-0.008741995203308761,0.0,8546.071908451686,8546.071908451686,0.885800354913629,3938.632125156261,275.62731626870993,2.4773162687099557,1.0,0.002,0.1292631469329251,0.004903939766434893,0.00019965049775073868,0.0018003495020465134,0.09982524887536934,0.09982524887536934,0.0,-2.027479746591343e-13,1.0,1.0000012748828218,0.0006295061416494718,0.09250051939379945,0.0,1.1776905220321091e-07,0.15127955028440476,0.0,1600081.3418014958,266.60202679200387,7.643334924978262e-07,1.0,1284544.1773902653,2597.9816658286495,,,,,,,,,,,,,,,,,,,2.0,15254.769585612714,1552.2838673811866,0.3715712884318077,6.173730061729009,2.9321577715675664
4008.0,-30.07928627161503,4.999261013684015,35.05198180134671,24.58516778368505,5.0020243300330955,-26.571155211450602,-40.06929028602315,1.4938932698822411,-6.5479752456815845,-6.547975999713834,40.10399028638656,41056.38012452488,25749.888865595018,25749.888865595018,66806.2689901199,77140.18769648527,77130.79524988779,25749.888865595018,102880.6841154828,102880.6841154828,102880.6841154828,130372.90733946576,125861.7179731879,4511.189366277856,0.0,90959.10748390846,54875.29991200126,40093.11952434133,27492.223223982957,67585.34274832428,20858.14182065458,1552.2842470728888,0.0,0.878404521975723,2.723881858438288,0.001494314320929203,1.0,1.0,-6.547354984576941,333758.56265961594,1559021.8776547818,4.671106758224963,1559021.8776547818,4.671106758224963,0.7586924364290368,0.09250053476953686,3.919036486382498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919036486382498,1.2847545421244062,1.2850515458684604,3.0504165254027233,6463.466577379105,15254.767296451486,6453.944960642384,0.0003288461094252237,23209.55872698932,2366.7163329974373,19291.273385356853,1967.1624240037988,0.8311779475119416,0.8311779475119416,35442.76332956818,35405.22815468563,1.0013253744460409,0.8,4277.566052185402,4273.035954225843,1.0013253744460409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.637118073762,4632.441516551485,6.181500725032443,4.999261013684015,-3.738941469292973,8.738202482976988,2.9321568155098636,3.5,0.8377590901456753,0.6,0.0002311634423554324,0.9984886129629129,0.00023151334862946357,198.98782225779271,0.0,0.0,0.0,0.0004514271057985372,7.823958950967454e-05,0.00015292385284575784,0.000599314158940713,0.09250053475976992,0.09250053475976992,0.09250053475976992,0.09250065083243815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.7707761542,595.6095437020214,0.0,0.09250053475976992,0.09250053476953686,0.09250053476953686,0.3715713333133401,0.3715713333133401,0.5,10.003233006373932,0.0006380905373362111,0.0006380905373362111,-4.547473508864641e-12,7.540322712884517e-07,0.0006210151369145933,-4.547473508864641e-12,27492.223223982957,20858.14182065458,0.7586924364290368,0.9884727408854681,0.6074746158706554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519708275718768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6113303148896,260.6113303148896,-12.538669685110392,244.82470311547056,276.39795751430665,124355.84401182146,124354.40564267761,1.4383691438332993,0.0,nan,276.39795751430665,3.247957514306677,270.0833066345408,-3.066693365459173,263.76865575477416,-9.381344245225819,257.45400487500643,-15.695995124993544,251.13935399523862,-22.010646004761355,244.82470311547056,-28.325296884529422,1.0,1.0,26022.012520719443,26022.012520719443,275.627316096601,2.4773160966010437,275.627316096601,275.627316096601,77130.78918573786,77130.79524988779,-0.006064149929443374,0.0,8546.071908451686,8546.071908451686,0.8858003836234677,3938.6316688144107,275.627316096601,2.4773160966010437,1.0,0.002,0.1292630307524326,0.0049039398866960095,0.00019965031747497594,0.0018003496822716976,0.09982515873748797,0.09982515873748797,0.0,-2.533264396864521e-13,1.0,1.0000012576889628,0.0006210151414620668,0.09250053476953686,0.0,1.1618055925090617e-07,0.14923906171556536,0.0,1600081.339396874,266.6020247543184,7.540368187619606e-07,1.0,1284544.1843094015,2597.9816378322266,,,,,,,,,,,,,,,,,,,2.0,15254.767296451486,1552.2842470728888,0.3715713333133401,6.173730061729009,2.9321568155098636
4009.0,-30.079268577133234,4.99926193610752,35.051982798364214,24.585180426389,5.002024297384283,-26.571139289681483,-40.06927666543049,1.4938950099502568,-6.547977591569406,-6.547978350232918,40.10399237641933,41056.3758103326,25749.88931045317,25749.88931045317,66806.26512078577,77140.20225818604,77130.8137720742,25749.88931045317,102880.70308252737,102880.70308252737,102880.70308252737,130372.93485477811,125861.7431297862,4511.191724991906,0.0,90959.108725207,54875.28227742342,40093.14049753731,27492.23177225074,67585.37226978804,20858.147887369003,1552.28469925849,0.0,0.8784045012815684,2.7238816196872024,0.001494314320929203,1.0,1.0,-6.547353519767682,333758.5316805946,1559021.9679680422,4.671107462385469,1559021.9679680422,4.671107462385469,0.7586924211959452,0.09250055066195785,3.9190346890785555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190346890785555,1.2847545339845554,1.2850515377267278,3.0504151457819786,6463.463654128296,15254.765008416165,6453.94587874363,0.0003288467841356058,23209.56968783385,2366.717450692525,19291.276129622915,1967.1627038410584,0.831177673222229,0.831177673222229,35442.75032608196,35405.22815468563,1.0013249152295856,0.8,4277.564482802374,4273.035954225843,1.0013249152295856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.636305045551,4632.441516551485,6.181502038299428,4.99926193610752,-3.738943540296889,8.73820547640441,2.9321558617037633,3.5,0.8377588176296467,0.6,0.0002311634423554324,0.9984867729003867,0.00023151377527411097,198.98780777235314,0.0,0.0,0.0,0.0004514271057985372,7.823971017731484e-05,0.00015292373217811755,0.0005993134111894012,0.09250055065015038,0.09250055065015038,0.09250055065015038,0.09250066749120214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.7639844275,595.6095460131521,0.0,0.09250055065015038,0.09250055066195785,0.09250055066195785,0.37157137803207824,0.37157137803207824,0.5,10.003236511564351,0.0006362864151583381,0.0006362864151583381,1.1368683772161603e-13,7.586635319967172e-07,0.0006248304652558545,1.1368683772161603e-13,27492.23177225074,20858.147887369003,0.7586924211959452,0.9884722518669835,0.6074742866909618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519707215908026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6113389594774,260.6113389594774,-12.538661040522584,244.82472001567322,276.3979579032796,124355.72760431547,124354.28231242657,1.4452918889213924,0.0,nan,276.3979579032796,3.247957903279598,270.08331032575995,-3.066689674240024,263.7686627482387,-9.381337251761295,257.4540151707174,-15.695984829282565,251.13936759319557,-22.010632406804405,244.82472001567322,-28.325279984326755,1.0,1.0,26022.012520719443,26022.012520719443,275.62731591341526,2.477315913415282,275.62731591341526,275.62731591341526,77130.80845546315,77130.8137720742,-0.005316611044690944,0.0,8546.071908451686,8546.071908451686,0.8858004972626298,3938.6298625239483,275.62731591341526,2.477315913415282,1.0,0.002,0.1292629138582055,0.00490393995149254,0.0001996501359642622,0.0018003498638220798,0.0998250679821311,0.0998250679821311,0.0,-2.1365808428042143e-13,1.0,1.0000012654147736,0.0006248304651421677,0.09250055066195785,0.0,1.1689435432792914e-07,0.15015596396825961,0.0,1600081.336652088,266.60202240843057,7.586634183098795e-07,1.0,1284544.1923313092,2597.981605373759,,,,,,,,,,,,,,,,,,,2.0,15254.765008416165,1552.28469925849,0.37157137803207824,6.173730061729009,2.9321558617037633
4010.0,-30.07925083443398,4.999262853109902,35.051983797222654,24.58518793517726,5.002022138083059,-26.57112353718179,-40.06925920313222,1.493894840852677,-6.547980037396201,-6.547980797105318,40.10399442359562,41056.364729387744,25749.889961147837,25749.889961147837,66806.25469053558,77140.22035624977,77130.8313932566,25749.889961147837,102880.72135440444,102880.72135440444,102880.72135440444,130372.96155145718,125861.76746525368,4511.194086203496,0.0,90959.1154070721,54875.25978029606,40093.17291864004,27492.240197052743,67585.41311569279,20858.153859555066,1552.2851477964007,0.0,0.8784044802285066,2.723881371204396,0.001494314320929203,1.0,1.0,-6.547355146506391,333758.4994322775,1559022.056428289,4.67110817875854,1559022.056428289,4.67110817875854,0.7586924059317337,0.09250056656741854,3.919033674765185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919033674765185,1.2847545347755756,1.2850515385179309,3.050414354404106,6463.4619772935475,15254.762720019897,6453.945935605446,0.00032884713667379636,23209.577399847694,2366.7182370990804,19291.276299586687,1967.16272117254,0.8311774043638244,0.8311774043638244,35442.7429875286,35405.22815468563,1.0013246560695295,0.8,4277.563597116729,4273.035954225843,1.0013246560695295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.635492380924,4632.441516551485,6.181503400440383,4.999262853109902,-3.7389456853028493,8.738208538412751,2.9321549083243275,3.5,0.8377585452355222,0.6,0.0002311634423554324,0.9984849278273639,0.0002315142030820921,198.98779324744285,0.0,0.0,0.0,0.0004514271057985372,7.823986487966946e-05,0.00015292357747576291,0.0005993126497930776,0.09250056655554352,0.09250056655554352,0.09250056655554352,0.09250068356431884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.75696078746,595.6095483975922,0.0,0.09250056655554352,0.09250056656741854,0.09250056656741854,0.3715714228767596,0.3715714228767596,0.5,10.003240021873632,0.0006350419213845271,0.0006350419213845271,5.1102233555866405e-11,7.597091098432429e-07,0.0006256505989199468,5.1102233555866405e-11,27492.240197052743,20858.153859555066,0.7586924059317337,0.9884715001471776,0.6074737556032602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519706158937105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61134744899476,260.61134744899476,-12.538652551005214,244.8247368881298,276.3979580098574,124355.61190800772,124354.19254245194,1.419365555816462,0.0,nan,276.3979580098574,3.2479580098574274,270.0833137855139,-3.066686214486083,263.7686695611681,-9.381330438831867,257.45402533682255,-15.695974663177424,251.13938111247663,-22.01061888752335,244.8247368881298,-28.325263111870186,1.0,1.0,26022.012520719443,26022.012520719443,275.6273155284472,2.477315528447207,275.6273155284472,275.6273155284472,77130.82161705966,77130.8313932566,-0.009776196937309578,0.0,8546.071908451686,8546.071908451686,0.885800561395196,3938.6288431390108,275.6273155284472,2.477315528447207,1.0,0.002,0.12926279681059655,0.004903939999463078,0.0001996499541771354,0.0018003500456592336,0.0998249770885677,0.0998249770885677,0.0,-1.6363126131846428e-13,1.0,1.0000012670753737,0.0006256505478177132,0.09250056656741854,0.0,1.1704779464359331e-07,0.15035306581203314,0.0,1600081.3337849,266.6020199626038,7.59658007609687e-07,1.0,1284544.2006818948,2597.981571585374,,,,,,,,,,,,,,,,,,,2.0,15254.762720019897,1552.2851477964007,0.3715714228767596,6.173730061729009,2.9321549083243275
4011.0,-30.07922941515303,4.999263774449508,35.051984788635174,24.58519471054899,5.00202253364656,-26.571104220275046,-40.06924128681419,1.493897338780091,-6.547981967364933,-6.547982714366071,40.103996206390875,41056.37387920913,25749.889439793176,25749.889439793176,66806.2633190023,77140.24037016965,77130.84688970016,25749.889439793176,102880.73632949333,102880.73632949333,102880.73632949333,130372.98341504177,125861.78702974839,4511.19638529339,0.0,90959.12620664662,54875.25971573144,40093.18498990575,27492.247085548446,67585.4320754542,20858.158756872403,1552.2855107883702,0.0,0.8784044630517887,2.7238811766747086,0.001494314320929203,1.0,1.0,-6.5473675140436285,333758.47416294104,1559022.1334651802,4.671108763231176,1559022.1334651802,4.671108763231176,0.7586923939671955,0.0925005818134612,3.9190334101934408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190334101934408,1.2847545230905406,1.2850515268301945,3.0504141762163344,6463.461599735041,15254.760433179401,6453.945095636659,0.0003288471534451744,23209.581722386218,2366.7186778753417,19291.273788863775,1967.1624651500538,0.8311771413897072,0.8311771413897072,35442.74107335298,35405.22815468563,1.001324588470669,0.8,4277.563366096011,4273.035954225843,1.001324588470669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.634679632656,4632.441516551485,6.181504481344465,4.999263774449508,-3.738947428531317,8.738211202980825,2.932153954846892,3.5,0.8377582728133977,0.6,0.0002311634423554324,0.9984827004294886,0.00023151471953995742,198.98777571273294,0.0,0.0,0.0,0.0004514271057985372,7.824002360457965e-05,0.00015292341875085275,0.000599311987285594,0.09250058180352526,0.09250058180352526,0.09250058180352526,0.09250069678014909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.7489545235,595.6095510885899,0.0,0.09250058180352526,0.0925005818134612,0.0925005818134612,0.3715714677753479,0.3715714677753479,0.5,10.003243470824486,0.0006317651893255061,0.0006317651893255061,1.63140612130519e-11,7.470011382793018e-07,0.0006152003224428881,1.63140612130519e-11,27492.247085548446,20858.158756872403,0.7586923939671955,0.9884713505185259,0.6074737205700289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519705099086095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61135637813095,260.61135637813095,-12.538643621869028,244.82475439615675,276.3979583601029,124355.5657387655,124354.07287313,1.492865635462926,0.0,nan,276.3979583601029,3.2479583601029276,270.0833175673159,-3.066682432684104,263.7686767745259,-9.381323225474091,257.45403598173675,-15.695964018263226,251.1393951889474,-22.010604811052588,244.82475439615675,-28.32524560384323,1.0,1.0,26022.012520719443,26022.012520719443,275.62731542446903,2.4773154244690545,275.62731542446903,275.62731542446903,77130.84186755429,77130.84688970016,-0.005022145865950733,0.0,8546.071908451686,8546.071908451686,0.8858005781234233,3938.628577244408,275.62731542446903,2.4773154244690545,1.0,0.002,0.12926268171776245,0.004903940134763152,0.0001996497756264643,0.0018003502240163274,0.09982488781323215,0.09982488781323215,0.0,-3.572081866409782e-13,1.0,1.0000012459141523,0.0006152003061288269,0.0925005818134612,0.0,1.150927624300475e-07,0.14784174127307523,0.0,1600081.3315032194,266.60201803263504,7.469848242180888e-07,1.0,1284544.2072253006,2597.981545109258,,,,,,,,,,,,,,,,,,,2.0,15254.760433179401,1552.2855107883702,0.3715714677753479,6.173730061729009,2.932153954846892
4012.0,-30.079208059552702,4.999264688372574,35.051985783763214,24.585201520845317,5.002021913420785,-26.571085062257527,-40.06922337049616,1.4938989161177734,-6.5479845126942,-6.547985263252678,40.10399829648089,41056.380491906486,25749.89033077923,25749.89033077923,66806.27082268572,77140.25991196977,77130.86481344099,25749.89033077923,102880.75514422022,102880.75514422022,102880.75514422022,130373.010952539,125861.81222042609,4511.198732112918,0.0,90959.13535798088,54875.25593788669,40093.1993556602,27492.255808318776,67585.45516397897,20858.164936748824,1552.2859760628317,0.0,0.8784044412820952,2.72388091779372,0.001494314320929203,1.0,1.0,-6.547367131390445,333758.44056946645,1559022.2237806271,4.6711095039891335,1559022.2237806271,4.6711095039891335,0.7586923780345967,0.0925005977940577,3.9190329184239805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190329184239805,1.2847545157119251,1.2850515194498733,3.0504138109624113,6463.460825805807,15254.758220584516,6453.944565231158,0.00032884727528908987,23209.5869698792,2366.719212970709,19291.272203446235,1967.162303482457,0.8311768851587901,0.8311768851587901,35442.73751540263,35405.22815468563,1.0013244628221223,0.8,4277.562936689097,4273.035954225843,1.0013244628221223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.633869302326,4632.441516551485,6.181505897706729,4.999264688372574,-3.738949650001426,8.738214338374,2.9321530042061896,3.5,0.8377580012017685,0.6,0.0002311634423554324,0.9984804796591189,0.00023151523446342343,198.98775823015765,0.0,0.0,0.0,0.0004514271057985372,7.82401823297874e-05,0.000152923260025645,0.0005993112900332128,0.09250059778010153,0.09250059778010153,0.09250059778010153,0.09250071342200772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.74233817495,595.6095533426935,0.0,0.09250059778010153,0.0925005977940577,0.0925005977940577,0.3715715124613496,0.3715715124613496,0.5,10.003246939693152,0.0006299579709434511,0.0006299579709434511,1.836042429204099e-11,7.5055845627503e-07,0.0006181318622111576,1.836042429204099e-11,27492.255808318776,20858.164936748824,0.7586923780345967,0.9884711238623346,0.6074736108870405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519703819616572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6113655688219,260.6113655688219,-12.538634431178082,244.8247724039622,276.3979587336794,124355.49410000372,124353.95750493533,1.536595068418345,0.0,nan,276.3979587336794,3.247958733679411,270.08332146773745,-3.0666785322625287,263.7686842017944,-9.381315798205605,257.4540469358506,-15.695953064149364,251.1394096699071,-22.010590330092867,244.8247724039622,-28.325227596037763,1.0,1.0,26022.012520719443,26022.012520719443,275.62731497288996,2.4773149728899853,275.62731497288996,275.62731497288996,77130.86023195906,77130.86481344099,-0.004581481931381859,0.0,8546.071908451686,8546.071908451686,0.8858006092168083,3938.6280830161004,275.62731497288996,2.4773149728899853,1.0,0.002,0.12926256607645487,0.0049039401581221385,0.0001996495959695385,0.0018003504036683536,0.09982479798476925,0.09982479798476925,0.0,-3.621079130988747e-13,1.0,1.00000125185034,0.0006181318438507333,0.0925005977940577,0.0,1.1564121732567455e-07,0.1485462568381299,0.0,1600081.3285229865,266.6020154873058,7.50540095850738e-07,1.0,1284544.2159242108,2597.9815099114694,,,,,,,,,,,,,,,,,,,2.0,15254.758220584516,1552.2859760628317,0.3715715124613496,6.173730061729009,2.9321530042061896
4013.0,-30.07918673126046,4.999265602856346,35.05198678026667,24.585213569831126,5.002022869501555,-26.57106577118595,-40.069205419253535,1.493901909441961,-6.547986631011099,-6.547987383823903,40.10400032639841,41056.37726040555,25749.890262843055,25749.890262843055,66806.2675232486,77140.2758731333,77130.88320166458,25749.890262843055,102880.77346450763,102880.77346450763,102880.77346450763,130373.03735612905,125861.83628800207,4511.2010681269785,0.0,90959.13830948158,54875.23969681249,40093.220680743434,27492.263891621424,67585.48457236486,20858.170683115048,1552.2864005678944,0.0,0.8784044220631747,2.723880702423745,0.001494314320929203,1.0,1.0,-6.547367388959287,333758.4126209615,1559022.3114956704,4.671110157951887,1559022.3114956704,4.671110157951887,0.7586923639806836,0.09250061349207102,3.919031504750674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919031504750674,1.284754501709478,1.2850515054441891,3.0504127438635638,6463.458564751398,15254.75600742787,6453.9450619046065,0.00032884778148728797,23209.596095162888,2366.720143490681,19291.27368803641,1967.162454868524,0.8311766223306619,0.8311766223306619,35442.72728748064,35405.22815468563,1.0013241016244254,0.8,4277.561702287267,4273.035954225843,1.0013241016244254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.633058373712,4632.441516551485,6.181507084758917,4.999265602856346,-3.73895154759424,8.738217150450586,2.9321520528637306,3.5,0.8377577293896373,0.6,0.0002311634423554324,0.9984782617338313,0.00023151574872949478,198.98774076994107,0.0,0.0,0.0,0.0004514271057985372,7.824034136469896e-05,0.00015292310099073342,0.0005993104505868533,0.09250061348158851,0.09250061348158851,0.09250061348158851,0.09250072938062025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.7353922926,595.609555701001,0.0,0.09250061348158851,0.09250061349207102,0.09250061349207102,0.37157155726005947,0.37157155726005947,0.5,10.003250416562205,0.0006287302898613234,0.0006287302898613234,1.3358203432289883e-11,7.528128094236308e-07,0.0006199948646212761,1.3358203432289883e-11,27492.263891621424,20858.170683115048,0.7586923639806836,0.9884706449314286,0.6074732987442862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519702543951198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6113751143301,260.6113751143301,-12.53862488566989,244.82479083029045,276.39795939836773,124355.40668911797,124353.8107719999,1.595917118074335,0.0,nan,276.39795939836773,3.2479593983677546,270.08332568475316,-3.0666743152468143,263.7686919711388,-9.381308028861156,257.45405825752306,-15.695941742476919,251.13942454390727,-22.01057545609271,244.82479083029045,-28.325209169709524,1.0,1.0,26022.012520719443,26022.012520719443,275.62731500397666,2.4773150039766847,275.62731500397666,275.62731500397666,77130.882120835,77130.88320166458,-0.0010808295774040744,0.0,8546.071908451686,8546.071908451686,0.885800698599924,3938.6266622744274,275.62731500397666,2.4773150039766847,1.0,0.002,0.12926245008676224,0.004903940261086728,0.00019964941595024746,0.0018003505837981915,0.09982470797512373,0.09982470797512373,0.0,-2.515609248687767e-13,1.0,1.0000012556228128,0.0006199948512630726,0.09250061349207102,0.0,1.1598976982721938e-07,0.14899398877737266,0.0,1600081.3260417273,266.6020133689889,7.527994512201985e-07,1.0,1284544.2231613789,2597.981480628238,,,,,,,,,,,,,,,,,,,2.0,15254.75600742787,1552.2864005678944,0.37157155726005947,6.173730061729009,2.9321520528637306
4014.0,-30.079165404159788,4.999266510324394,35.05198778445838,24.58522628238427,5.002021111654781,-26.571046752578262,-40.06919130971653,1.493902460095811,-6.547989150355022,-6.547989914303389,40.104002541315836,41056.38225786808,25749.891105496536,25749.891105496536,66806.27336336461,77140.29154579033,77130.90290887044,25749.891105496536,102880.79401436698,102880.79401436698,102880.79401436698,130373.06711447707,125861.86365953491,4511.203454942167,0.0,90959.13748504793,54875.228197214565,40093.232542037076,27492.273100110084,67585.50564214715,20858.177214913954,1552.286888337681,0.0,0.8784043999183102,2.7238804453112166,0.001494314320929203,1.0,1.0,-6.547360735013569,333758.3792700343,1559022.4072047502,4.671110911475844,1559022.4072047502,4.671110911475844,0.7586923474447238,0.09250062970372329,3.9190294050700354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190294050700354,1.2847544991335786,1.2850515028676943,3.0504111156746108,6463.455114814384,15254.753794436007,6453.946379965762,0.00032884859497848203,23209.6083196963,2366.721390046173,19291.27762780941,1967.1628566135644,0.831176354296264,0.831176354296264,35442.712096296345,35405.22815468563,1.001323565149833,0.8,4277.559868872259,4273.035954225843,1.001323565149833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.6322488875585,4632.441516551485,6.181508488266841,4.999266510324394,-3.738953756169573,8.738220266493967,2.9321511032136223,3.5,0.837757458061035,0.6,0.0002311634423554324,0.9984760439377868,0.00023151626296788325,198.98772331070296,0.0,0.0,0.0,0.0004514271057985372,7.824046636511274e-05,0.00015292297599031965,0.0005993096396168817,0.09250062968961424,0.09250062968961424,0.09250062968961424,0.09250074738351113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.7290822768,595.6095578616166,0.0,0.09250062968961424,0.09250062970372329,0.09250062970372329,0.3715716021238839,0.3715716021238839,0.5,10.003253947094688,0.0006297328952200587,0.0006297328952200587,1.1311840353300795e-11,7.639483783350443e-07,0.0006291792898309723,1.1311840353300795e-11,27492.273100110084,20858.177214913954,0.7586923474447238,0.9884704231864679,0.607473183307292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519701269917291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6113847033148,260.6113847033148,-12.53861529668518,244.82480957416908,276.3979598324582,124355.26186799012,124353.65868209458,1.6031858955508533,0.0,nan,276.3979598324582,3.247959832458207,270.08332978080205,-3.066670219197931,263.7686997291442,-9.381300270855775,257.45406967748676,-15.69593032251322,251.13943962582835,-22.010560374171632,244.82480957416908,-28.325190425830897,1.0,1.0,26022.012520719443,26022.012520719443,275.62731477949296,2.4773147794929855,275.62731477949296,275.62731477949296,77130.89749184175,77130.90290887044,-0.0054170286894077435,0.0,8546.071908451686,8546.071908451686,0.8858008313576005,3938.6245520953858,275.62731477949296,2.4773147794929855,1.0,0.002,0.12926233237870619,0.004903940296276238,0.0001996492331087252,0.0018003507665583644,0.0998246165543626,0.0998246165543626,0.0,-3.3291034859384006e-13,1.0,1.0000012742207784,0.0006291792785191319,0.09250062970372329,0.0,1.177080275179343e-07,0.15120116778442183,0.0,1600081.3231028016,266.60201084964496,7.63937066494691e-07,1.0,1284544.2317974824,2597.981445684575,,,,,,,,,,,,,,,,,,,2.0,15254.753794436007,1552.286888337681,0.3715716021238839,6.173730061729009,2.9321511032136223
4015.0,-30.079147697313374,4.999267418922186,35.05198878185806,24.585233511775755,5.002019152830625,-26.571031012300104,-40.06917388234285,1.4939024678300492,-6.547991255023703,-6.5479920065118025,40.1040043536634,41056.371899937105,25749.890969083233,25749.890969083233,66806.26286902034,77140.30930487943,77130.91825325217,25749.890969083233,102880.8092223354,102880.8092223354,102880.8092223354,130373.08945811403,125861.88368499081,4511.205773123213,0.0,90959.14420956741,54875.20680467513,40093.263783213646,27492.280235778628,67585.54401899228,20858.18227999516,1552.2872671597331,0.0,0.8784043816807943,2.7238802330131326,0.001494314320929203,1.0,1.0,-6.547373076011354,333758.3516949972,1559022.4855186183,4.671111532044359,1559022.4855186183,4.671111532044359,0.7586923347613119,0.09250064513576686,3.9190284725658877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190284725658877,1.2847544990973987,1.285051502831506,3.0504103899376824,6463.453577064919,15254.751582131214,6453.946377365001,0.0003288489142545785,23209.615558116664,2366.722128159633,19291.277620035562,1967.1628558208524,0.8311760947410085,0.8311760947410085,35442.7053496306,35405.22815468563,1.0013233268922745,0.8,4277.559054621178,4273.035954225843,1.0013233268922745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.631438896447,4632.441516551485,6.18150965749021,4.999267418922186,-3.738955633136007,8.738223052058194,2.932150152971244,3.5,0.8377571865632126,0.6,0.0002311634423554324,0.9984742026144519,0.0002315166899156164,198.98770881515554,0.0,0.0,0.0,0.0004514271057985372,7.824062075944201e-05,0.00015292282159599038,0.0005993088919397999,0.09250064512514826,0.09250064512514826,0.09250064512514826,0.09250076082752998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.72111375834,595.6095605417905,0.0,0.09250064512514826,0.09250064513576686,0.09250064513576686,0.3715716472359862,0.3715716472359862,0.5,10.00325741785861,0.0006283271134748247,0.0006283271134748247,-2.006572685786523e-11,7.514880735470797e-07,0.0006189305004227208,-2.006572685786523e-11,27492.280235778628,20858.18227999516,0.7586923347613119,0.9884697066320431,0.6074726851114761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451969999595478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61139398048596,260.61139398048596,-12.53860601951402,244.8248279507174,276.3979600102521,124355.13650256234,124353.5854488545,1.551053707872123,0.0,nan,276.3979600102521,3.247960010252143,270.08333359834694,-3.0666664016530376,263.76870718644034,-9.38129281355964,257.45408077453334,-15.695919225466639,251.13945436262574,-22.010545637374236,244.8248279507174,-28.32517204928257,1.0,1.0,26022.012520719443,26022.012520719443,275.627314482774,2.477314482774034,275.627314482774,275.627314482774,77130.9105304038,77130.91825325217,-0.0077228483714861795,0.0,8546.071908451686,8546.071908451686,0.8858008903175554,3938.623614928717,275.627314482774,2.477314482774034,1.0,0.002,0.1292622165879655,0.00490394040324237,0.0001996490534083497,0.0018003509462554178,0.09982452670417484,0.09982452670417484,0.0,-3.3623234405033564e-13,1.0,1.0000012534675504,0.0006189305204884477,0.09250064513576686,0.0,1.1579068822460073e-07,0.14873826148157046,0.0,1600081.3206165715,266.6020087449763,7.515081392739376e-07,1.0,1284544.2389379437,2597.9814167926415,,,,,,,,,,,,,,,,,,,2.0,15254.751582131214,1552.2872671597331,0.3715716472359862,6.173730061729009,2.932150152971244
4016.0,-30.079129964726757,4.99926833105517,35.05198977265216,24.585240461770468,5.002019292174191,-26.571015039037388,-40.0691602268256,1.4939043664973164,-6.5479932199895075,-6.547993960059711,40.10400615781597,41056.38201124662,25749.890544659032,25749.890544659032,66806.27255590566,77140.3276224979,77130.93391914488,25749.890544659032,102880.82446380392,102880.82446380392,102880.82446380392,130373.111723312,125861.90366270405,4511.20806060795,0.0,90959.15407468626,54875.20846348425,40093.27290133557,27492.287259508084,67585.56016084366,20858.187272192517,1552.287637507396,0.0,0.8784043642266096,2.723880034790733,0.001494314320929203,1.0,1.0,-6.547384482001007,333758.3259484713,1559022.5634774952,4.6711121259584445,1559022.5634774952,4.6711121259584445,0.7586923225159743,0.09250066043034359,3.9190280408289064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190280408289064,1.2847544902156385,1.2850514939476925,3.0504100749794776,6463.452909706277,15254.749298011564,6453.945738907186,0.00032884900602457123,23209.620632223814,2366.722645574566,19291.275711642425,1967.1626612189102,0.8311758308043505,0.8311758308043506,35442.70222601425,35405.22815468563,1.0013232165822032,0.8,4277.558677633776,4273.035954225843,1.0013232165822032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.630630484952,4632.441516551485,6.1815107552301845,4.99926833105517,-3.738957403309596,8.738225734364766,2.9321492045821187,3.5,0.8377569155948911,0.6,0.0002311634423554324,0.9984723586180847,0.0002315171174847238,198.9876942985383,0.0,0.0,0.0,0.0004514271057985372,7.824074173796153e-05,0.00015292270061747086,0.0005993083517991522,0.09250066042141639,0.09250066042141639,0.09250066042141639,0.09250077432704402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.71336411766,595.6095631503855,0.0,0.09250066042141639,0.09250066043034359,0.09250066043034359,0.3715716921420691,0.3715716921420691,0.5,10.00326083500032,0.0006252620150348775,0.0006252620150348775,2.495426087989472e-11,7.400702202176035e-07,0.0006094780587204696,2.495426087989472e-11,27492.287259508084,20858.187272192517,0.7586923225159743,0.9884696138778253,0.6074726896327928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519698938246313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61140319561963,260.61140319561963,-12.538596804380347,244.8248460502434,276.3979603409936,124355.05525328135,124353.51457163735,1.5406816439758004,0.0,nan,276.3979603409936,3.247960340993643,270.08333748284537,-3.0666625171546116,263.7687146246952,-9.381285375304799,257.45409176654533,-15.695908233454645,251.1394689083947,-22.010531091605287,244.8248460502434,-28.325153949756583,1.0,1.0,26022.012520719443,26022.012520719443,275.6273143623364,2.477314362336415,275.6273143623364,275.6273143623364,77130.9290778492,77130.93391914488,-0.004841295682126656,0.0,8546.071908451686,8546.071908451686,0.8858009176152272,3938.623181033051,275.6273143623364,2.477314362336415,1.0,0.002,0.12926210256577206,0.004903940528365304,0.0001996488764964656,0.001800351123306496,0.0998244382482328,0.0998244382482328,0.0,-1.9703856601882563e-13,1.0,1.0000012343267337,0.0006094780337662087,0.09250066043034359,0.0,1.1402231627156293e-07,0.14646671023718,0.0,1600081.3182955722,266.60200678001047,7.400452659567236e-07,1.0,1284544.2456049165,2597.981389816546,,,,,,,,,,,,,,,,,,,2.0,15254.749298011564,1552.287637507396,0.3715716921420691,6.173730061729009,2.9321492045821187
