time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4017.0,-30.079112280318153,4.999269239594564,35.05199076761804,24.585247446689777,5.002019314818949,-26.57099912080467,-40.069146536383755,1.4939061553228759,-6.547995547113544,-6.547996292893288,40.10400825981766,41056.39164697486,25749.890976552102,25749.890976552102,66806.28262352696,77140.34590111485,77130.95264905081,25749.890976552102,102880.84362560292,102880.84362560292,102880.84362560292,130373.13948545439,125861.92909230405,4511.210393150337,0.0,90959.16376665584,54875.20951258435,40093.28250452388,27492.295859851467,67585.57836437534,20858.193377182728,1552.288091812733,0.0,0.878404343582519,2.7238797978180607,0.001494314320929203,1.0,1.0,-6.547382086752009,333758.2952021693,1559022.6543089692,4.671112828415587,1559022.6543089692,4.671112828415587,0.7586923072380838,0.092500676327337,3.9190275787073476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190275787073476,1.284754481847706,1.2850514855778254,3.0504097351511765,6463.452189650885,15254.747014997805,6453.945137385441,0.0003288491114535991,23209.62584209673,2366.7231768337538,19291.273913653677,1967.1624778750825,0.8311755667626447,0.8311755667626447,35442.69888256545,35405.22815468563,1.0013230985087826,0.8,4277.5582741149265,4273.035954225843,1.0013230985087826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.629824273223,4632.441516551485,6.181512055273585,4.999269239594564,-3.738959459978785,8.738228699573348,2.9321482587737724,3.5,0.837756645363935,0.6,0.0002311634423554324,0.9984705196353618,0.00023151754389288582,198.98767982136366,0.0,0.0,0.0,0.0004514271057985372,7.824086302606196e-05,0.00015292257932937044,0.0005993078057988649,0.09250067631527079,0.09250067631527079,0.09250067631527079,0.09250079117774608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.70691693213,595.6095653500656,0.0,0.09250067631527079,0.092500676327337,0.092500676327337,0.37157173686620737,0.37157173686620737,0.5,10.003264280727691,0.0006238923403998342,0.0006238923403998342,7.389644451905042e-13,7.457797437382396e-07,0.000614206141278828,7.389644451905042e-13,27492.295859851467,20858.193377182728,0.7586923072380838,0.9884694966040396,0.6074726685865851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519697879000426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61141234500656,260.61141234500656,-12.538587654993421,244.82486391373195,276.3979607762791,124354.97248691671,124353.44279749294,1.5296894237798193,0.0,nan,276.3979607762791,3.2479607762791147,270.08334140377144,-3.0666585962285353,263.7687220312621,-9.38127796873789,257.45410265875233,-15.695897341247644,251.13948328624247,-22.01051671375751,244.82486391373195,-28.32513608626803,1.0,1.0,26022.012520719443,26022.012520719443,275.627314221142,2.4773142211420236,275.627314221142,275.627314221142,77130.9473888331,77130.95264905081,-0.00526021771656815,0.0,8546.071908451686,8546.071908451686,0.8858009468340408,3938.6227166008844,275.627314221142,2.4773142211420236,1.0,0.002,0.1292619876589459,0.004903940587727829,0.00019964869806260495,0.0018003513016770511,0.09982434903130247,0.09982434903130247,0.0,-2.6034382982764726e-13,1.0,1.0000012439008827,0.0006142061405398636,0.092500676327337,0.0,1.1490687714061769e-07,0.14760296872625953,0.0,1600081.3155743745,266.60200445288643,7.457790047737944e-07,1.0,1284544.2535665631,2597.981357601894,,,,,,,,,,,,,,,,,,,2.0,15254.747014997805,1552.288091812733,0.37157173686620737,6.173730061729009,2.9321482587737724
4018.0,-30.07909463440233,4.999270142180847,35.051991764473684,24.585254571307473,5.0020186447941555,-26.5709833064826,-40.06912910901008,1.4939073168694252,-6.547998010381207,-6.5479987570099345,40.10401030429916,41056.3840856774,25749.891691055036,25749.891691055036,66806.27577673244,77140.36409071341,77130.97016579367,25749.891691055036,102880.8618568487,102880.8618568487,102880.8618568487,130373.16615500365,125861.95342709625,4511.212727907398,0.0,90959.17249022848,54875.19248517288,40093.31111672844,27492.30429815495,67585.61541488339,20858.19935777485,1552.2885414551497,0.0,0.8784043224456166,2.723879547574486,0.001494314320929203,1.0,1.0,-6.547383803877494,333758.26272517454,1559022.7426529096,4.671113547641667,1559022.7426529096,4.671113547641667,0.7586922919071093,0.09250069223660624,3.9190269402427216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190269402427216,1.284754476414117,1.2850514801429804,3.0504092510976357,6463.451163999517,15254.744731609966,6453.944746796483,0.00032884929585568634,23209.631849225054,2366.7237893903684,19291.272746157145,1967.1623588235682,0.8311753013351335,0.8311753013351334,35442.69426327469,35405.22815468563,1.0013229353791888,0.8,4277.557716615469,4273.035954225843,1.0013229353791888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.629018433169,4632.441516551485,6.1815134226092034,4.999270142180847,-3.738961617206912,8.738231759387759,2.9321473134015816,3.5,0.8377563752575947,0.6,0.0002311634423554324,0.9984686846591121,0.00023151796937362544,198.98766537570287,0.0,0.0,0.0,0.0004514271057985372,7.824101742111486e-05,0.00015292242493431755,0.0005993071030848358,0.09250069222459137,0.09250069222459137,0.09250069222459137,0.09250080724801413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.7001680242,595.6095676450358,0.0,0.09250069222459137,0.09250069223660624,0.09250069223660624,0.3715717817375047,0.3715717817375047,0.5,10.003267731346089,0.0006229933412669197,0.0006229933412669197,-5.6218141253339127e-11,7.466287001989258e-07,0.0006149531324126656,-5.6218141253339127e-11,27492.30429815495,20858.19935777485,0.7586922919071093,0.9884688534184846,0.6074722236920869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519696822632582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6114213741311,260.6114213741311,-12.538578625868865,244.82488157115336,276.3979611771069,124354.87724893379,124353.36766616002,1.5095827737847674,0.0,nan,276.3979611771069,3.2479611771069017,270.08334525591806,-3.066654744081916,263.7687293347278,-9.381270665272154,257.45411341353577,-15.695886586464212,251.13949749234501,-22.010502507654962,244.82488157115336,-28.325118428846622,1.0,1.0,26022.012520719443,26022.012520719443,275.6273138067089,2.477313806708935,275.6273138067089,275.6273138067089,77130.96464070884,77130.97016579367,-0.0055250848236028105,0.0,8546.071908451686,8546.071908451686,0.8858009872025935,3938.6220749439353,275.6273138067089,2.477313806708935,1.0,0.002,0.12926187261237812,0.004903940624107821,0.00019964851935903605,0.001800351480423853,0.09982425967951802,0.09982425967951802,0.0,-2.1711105135935327e-13,1.0,1.0000012454135916,0.0006149531886308068,0.09250069223660624,0.0,1.1504665387462985e-07,0.1477825190942374,0.0,1600081.3126866035,266.60200198961877,7.466849183401791e-07,1.0,1284544.261976371,2597.9813235738998,,,,,,,,,,,,,,,,,,,2.0,15254.744731609966,1552.2885414551497,0.3715717817375047,6.173730061729009,2.9321473134015816
4019.0,-30.07907696567947,4.9992710443888075,35.05199276158665,24.585267074313037,5.002019101239631,-26.570967358988167,-40.06911545349283,1.4939094945627862,-6.5480001755864805,-6.548000922171628,40.10401230541523,41056.380961987226,25749.891736030197,25749.891736030197,66806.27269801742,77140.37867319526,77130.98797785526,25749.891736030197,102880.87971388546,102880.87971388546,102880.87971388546,130373.19201512529,125861.9769637659,4511.215051359379,0.0,90959.1743951035,54875.176683952464,40093.33079016782,27492.312301239825,67585.64309140765,20858.205043415903,1552.28896324189,0.0,0.878404303094855,2.723879327713367,0.001494314320929203,1.0,1.0,-6.547386047026862,333758.2341897326,1559022.829123406,4.671114206090698,1559022.829123406,4.671114206090698,0.7586922778581726,0.09250070794214997,3.9190252677236077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190252677236077,1.284754466227103,1.2850514699536115,3.0504079734647527,6463.44845684875,15254.742448040468,6453.945517739085,0.0003288499148641776,23209.642240438465,2366.724848999247,19291.27505055617,1967.162593806873,0.831175028495042,0.831175028495042,35442.6821626003,35405.22815468563,1.001322508045625,0.8,4277.556256192265,4273.035954225843,1.001322508045625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.628212352955,4632.441516551485,6.1815146295750125,4.9992710443888075,-3.7389635484501333,8.73823459283894,2.9321463677477677,3.5,0.8377561050707908,0.6,0.0002311634423554324,0.9984668473148367,0.00023151839540501228,198.98765091137344,0.0,0.0,0.0,0.0004514271057985372,7.824113840020137e-05,0.00015292230395523102,0.0005993063731990602,0.09250070793233665,0.09250070793233665,0.09250070793233665,0.09250082287821301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.6932196177,595.6095700027521,0.0,0.09250070793233665,0.09250070794214997,0.09250070794214997,0.37157182666122923,0.37157182666122923,0.5,10.003271179849635,0.0006221507517807368,0.0006221507517807368,-4.945377440890297e-12,7.465851581400784e-07,0.0006148751447767609,-4.945377440890297e-12,27492.312301239825,20858.205043415903,0.7586922778581726,0.988468403084718,0.6074719287121326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519695768564234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61143040933956,260.61143040933956,-12.538569590660416,244.82489907415447,276.39796174452283,124354.7636736399,124353.25307376274,1.5105998771629028,0.0,nan,276.39796174452283,3.247961744522854,270.0833492104511,-3.0666507895488735,263.7687366763777,-9.38126332362225,257.4541241423025,-15.695875857697501,251.13951160822867,-22.010488391771304,244.82489907415447,-28.325100925845504,1.0,1.0,26022.012520719443,26022.012520719443,275.6273137257868,2.4773137257868143,275.6273137257868,275.6273137257868,77130.98483493963,77130.98797785526,-0.0031429156224476174,0.0,8546.071908451686,8546.071908451686,0.8858010929518705,3938.620394062226,275.6273137257868,2.4773137257868143,1.0,0.002,0.12926175758052205,0.0049039407148863436,0.0001996483408008885,0.0018003516590690905,0.09982417040044425,0.09982417040044425,0.0,-1.3002099397141365e-13,1.0,1.0000012452555451,0.0006148751497221383,0.09250070794214997,0.0,1.1503207174745839e-07,0.14776378855644165,0.0,1600081.3101469888,266.6019998244135,7.465901035175193e-07,1.0,1284544.2693655256,2597.9812936756903,,,,,,,,,,,,,,,,,,,2.0,15254.742448040468,1552.28896324189,0.37157182666122923,6.173730061729009,2.9321463677477677
4020.0,-30.079059249758732,4.999271940348118,35.05199376321391,24.5852745481767,5.0020170489378435,-26.570951619889446,-40.06910179797558,1.4939094190637436,-6.548002653131675,-6.548003405415449,40.104014429941195,41056.38534411153,25749.89248636484,25749.89248636484,66806.27783047636,77140.39674423955,77131.00653979903,25749.89248636484,102880.89902616387,102880.89902616387,102880.89902616387,130373.22012057924,125862.00271469445,4511.217405884793,0.0,90959.1812041868,54875.16980403985,40093.34600016328,27492.321094415376,67585.66709457865,20858.21127862985,1552.2894301888734,0.0,0.8784042815504991,2.7238790754792106,0.001494314320929203,1.0,1.0,-6.547383898275655,333758.20146247675,1559022.9209256433,4.671114939181258,1559022.9209256433,4.671114939181258,0.7586922619955454,0.0925007240067537,3.919024282170592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919024282170592,1.2847544665802795,1.2850514703068696,3.050407205512297,6463.446829649647,15254.74016551607,6453.945543126865,0.0003288502547765817,23209.649814623786,2366.725621351204,19291.275126441946,1967.1626015450686,0.8311747605208168,0.8311747605208168,35442.67503212458,35405.22815468563,1.0013222562339243,0.8,4277.555395619385,4273.035954225843,1.0013222562339243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.627407457639,4632.441516551485,6.1815160041114865,4.999271940348118,-3.7389657211649343,8.738237661513052,2.9321454234841378,3.5,0.8377558352811822,0.6,0.0002311634423554324,0.998465005066165,0.00023151882257517272,198.98763640840798,0.0,0.0,0.0,0.0004514271057985372,7.824125937945994e-05,0.00015292218297597245,0.0005993057483653704,0.092500723994413,0.092500723994413,0.092500723994413,0.09250083986914237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.6867344794,595.6095722158765,0.0,0.092500723994413,0.0925007240067537,0.0925007240067537,0.37157187160933725,0.37157187160933725,0.5,10.00327465604168,0.000622517832482572,0.000622517832482572,7.645439836778678e-11,7.522837677242933e-07,0.0006195071397883112,7.645439836778678e-11,27492.321094415376,20858.21127862985,0.7586922619955454,0.9884681279684402,0.6074717778054579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519694713133673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61143922574803,260.61143922574803,-12.538560774251948,244.82491643615708,276.39796201533716,124354.64403704177,124353.17001837945,1.4740186623265947,0.0,nan,276.39796201533716,3.2479620153371798,270.08335289950304,-3.0666471004969367,263.7687437836672,-9.381256216332758,257.45413466783026,-15.695865332169717,251.1395255519936,-22.01047444800639,244.82491643615708,-28.325083563842895,1.0,1.0,26022.012520719443,26022.012520719443,275.62731341452843,2.477313414528453,275.62731341452843,275.62731341452843,77130.99802509128,77131.00653979903,-0.008514707747963257,0.0,8546.071908451686,8546.071908451686,0.8858011552659641,3938.619403581445,275.62731341452843,2.477313414528453,1.0,0.002,0.1292616416819987,0.004903940751079343,0.00019964816077366413,0.0018003518390217773,0.09982408038683206,0.09982408038683206,0.0,-2.045585922871851e-13,1.0,1.000001254634906,0.0006195070633339128,0.0925007240067537,0.0,1.1589863723591915e-07,0.14887693127086973,0.0,1600081.307249201,266.6019973468683,7.522073133259255e-07,1.0,1284544.2778401366,2597.981259385481,,,,,,,,,,,,,,,,,,,2.0,15254.74016551607,1552.2894301888734,0.37157187160933725,6.173730061729009,2.9321454234841378
4021.0,-30.07904157352432,4.999272837214561,35.05199475581319,24.585287330579035,5.002016423845913,-26.570935773785877,-40.06908814245833,1.4939106241063498,-6.548004767826683,-6.54800550337039,40.1040161726359,41056.37945924285,25749.89237680146,25749.89237680146,66806.27183604431,77140.41120415868,77131.02088769659,25749.89237680146,102880.91326449806,102880.91326449806,102880.91326449806,130373.2412228271,125862.02153784572,4511.219684981381,0.0,90959.18159812175,54875.149853201445,40093.368605467,27492.327958329046,67585.69656379605,20858.21614702718,1552.2897963298992,0.0,0.8784042635465001,2.723878862648538,0.001494314320929203,1.0,1.0,-6.547399733235409,333758.1738110528,1559022.9962305068,4.671115551803987,1559022.9962305068,4.671115551803987,0.7586922496575266,0.09250073932362536,3.919022337543598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919022337543598,1.2847544609432204,1.2850514646685074,3.050405705278807,6463.443650834905,15254.73788452616,6453.946641139132,0.00032885099578453653,23209.661431818735,2366.7268059754083,19291.278408474092,1967.1629362192077,0.8311744858986685,0.8311744858986686,35442.66096274791,35405.22815468563,1.0013217593759953,0.8,4277.553697594673,4273.035954225843,1.0013217593759953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.626602237168,4632.441516551485,6.18151717270395,4.999272837214561,-3.738967602304123,8.738240439518684,2.9321444788391777,3.5,0.8377555653826222,0.6,0.0002311634423554324,0.9984631669480781,0.00023151924878912764,198.98762193793348,0.0,0.0,0.0,0.0004514271057985372,7.824138035889226e-05,0.00015292206199654011,0.0005993049768676676,0.09250073931353153,0.09250073931353153,0.09250073931353153,0.09250085256397658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.6787835867,595.6095748869018,0.0,0.09250073931353153,0.09250073932362536,0.09250073932362536,0.3715719167013058,0.3715719167013058,0.5,10.003278053284804,0.0006199250411214052,0.0006199250411214052,-4.433786671143025e-12,7.355437219302985e-07,0.0006057701349959643,-4.433786671143025e-12,27492.327958329046,20858.21614702718,0.7586922496575266,0.9884676082754282,0.6074714258584074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451969365488393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6114479892772,260.6114479892772,-12.538552010722753,244.824933688917,276.3979622896353,124354.51303820204,124353.04786048674,1.4651777152928944,0.0,nan,276.3979622896353,3.247962289635325,270.08335656949345,-3.066643430506531,263.76875084934994,-9.381249150650035,257.45414512920576,-15.695854870794221,251.13953940906157,-22.010460590938408,244.824933688917,-28.325066311082963,1.0,1.0,26022.012520719443,26022.012520719443,275.62731299546147,2.4773129954614888,275.62731299546147,275.62731299546147,77131.01651645568,77131.02088769659,-0.004371240909676999,0.0,8546.071908451686,8546.071908451686,0.8858012782199395,3938.6174492313157,275.62731299546147,2.4773129954614888,1.0,0.002,0.12926152835323843,0.004903940846379365,0.00019964798487351638,0.001800352014825115,0.09982399243675819,0.09982399243675819,0.0,-3.0136873899189176e-13,1.0,1.0000012268183247,0.000605770139429751,0.09250073932362536,0.0,1.1332872253544586e-07,0.1455757628593003,0.0,1600081.3047451698,266.6019952321733,7.355481557169696e-07,1.0,1284544.285000376,2597.9812304134994,,,,,,,,,,,,,,,,,,,2.0,15254.73788452616,1552.2897963298992,0.3715719167013058,6.173730061729009,2.9321444788391777
4022.0,-30.07902385535927,4.999273731765497,35.05199574780517,24.58529466474431,5.002014773253,-26.570919992497604,-40.06907071508465,1.4939109104123984,-6.5480070388275635,-6.548007771859441,40.104018140315226,41056.36963634645,25749.892655049975,25749.892655049975,66806.26229139642,77140.42931298348,77131.03792838327,25749.892655049975,102880.93058343325,102880.93058343325,102880.93058343325,130373.26651737884,125862.04453846201,4511.221978916826,0.0,90959.18896247531,54875.129285921364,40093.39964061549,27492.335933945593,67585.73557456108,20858.2218057511,1552.29021942041,0.0,0.8784042437624875,2.7238786323204325,0.001494314320929203,1.0,1.0,-6.5474040645120795,333758.14391299075,1559023.0812562942,4.67111622499532,1559023.0812562942,4.67111622499532,0.7586922353875665,0.0925007549961543,3.919021454170877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919021454170877,1.2847544596039118,1.2850514633288892,3.050405020877769,6463.442200671231,15254.73560333173,6453.946544864063,0.00032885128998517765,23209.668542556876,2366.727531068905,19291.278120701467,1967.1629068745665,0.8311742188532029,0.8311742188532029,35442.654571545645,35405.22815468563,1.0013215336716612,0.8,4277.552926244268,4273.035954225843,1.0013215336716612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.625798522726,4632.441516551485,6.181518432160127,4.999273731765497,-3.7389696120991496,8.738243343864646,2.932143535961135,3.5,0.8377552959888958,0.6,0.0002311634423554324,0.9984613244733661,0.00023151967601485064,198.987607433135,0.0,0.0,0.0,0.0004514271057985372,7.824153475488886e-05,0.00015292190760054353,0.0005993042366992667,0.09250075498592977,0.09250075498592977,0.09250075498592977,0.09250086787077766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.6719716462,595.6095771985987,0.0,0.09250075498592977,0.0925007549961543,0.0925007549961543,0.3715719615098334,0.3715719615098334,0.5,10.003281439943107,0.0006174997978405372,0.0006174997978405372,-1.4381384971784428e-11,7.330318680942582e-07,0.0006037073473521559,-1.4381384971784428e-11,27492.335933945593,20858.2218057511,0.7586922353875665,0.9884668965050362,0.6074709298836106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519692599004979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61145662012575,260.61145662012575,-12.538543379874227,244.82495085021628,276.397962390033,124354.40525910842,124352.96226430468,1.4429948037376115,0.0,nan,276.397962390033,3.247962390033024,270.08336008207186,-3.0666399179281143,263.76875777410805,-9.381242225891924,257.45415546614464,-15.695844533855336,251.1395531581807,-22.010446841819288,244.82495085021628,-28.325049149783695,1.0,1.0,26022.012520719443,26022.012520719443,275.6273127209513,2.4773127209513177,275.6273127209513,275.6273127209513,77131.03053945221,77131.03792838327,-0.0073889310588128865,0.0,8546.071908451686,8546.071908451686,0.8858013340734174,3938.6165614417314,275.6273127209513,2.4773127209513177,1.0,0.002,0.1292614154106095,0.00490394090982861,0.0001996478094998252,0.001800352190376442,0.0998239047499126,0.0998239047499126,0.0,-1.2373305505186671e-13,1.0,1.0000012226412844,0.0006037073617335409,0.0925007549961543,0.0,1.1294283093855965e-07,0.14508006888829414,0.0,1600081.302078034,266.6019929611724,7.3304624947923e-07,1.0,1284544.2927423785,2597.981199087592,,,,,,,,,,,,,,,,,,,2.0,15254.73560333173,1552.29021942041,0.3715719615098334,6.173730061729009,2.932143535961135
4023.0,-30.07900611160626,4.999274628813028,35.05199673486916,24.585301614739024,5.002014900957539,-26.57090401035004,-40.0690570595674,1.493912799715629,-6.54800905168787,-6.548009775966184,40.10401998206128,41056.37977804919,25749.892355023272,25749.892355023272,66806.27213307246,77140.44761472805,77131.0540017962,25749.892355023272,102880.94635681948,102880.94635681948,102880.94635681948,130373.28952705738,125862.06529023263,4511.224236824747,0.0,90959.19879998357,54875.13096336113,40093.40870735826,27492.343170237906,67585.75187759617,20858.22694775288,1552.2906011240832,0.0,0.8784042258909527,2.723878428926004,0.001494314320929203,1.0,1.0,-6.547413303847975,333758.11749981524,1559023.160840732,4.671116833110719,1559023.160840732,4.671116833110719,0.7586922227252404,0.09250077033839743,3.9190210216417203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190210216417203,1.284754450765956,1.2850514544888905,3.050404705198915,6463.441531785621,15254.73332356652,6453.945909555061,0.0003288513823013056,23209.673614325187,2366.7280482453425,19291.276221720345,1967.1627132323827,0.8311739554068361,0.8311739554068361,35442.65144219677,35405.22815468563,1.0013214231591865,0.8,4277.552548565011,4273.035954225843,1.0013214231591865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.624995486921,4632.441516551485,6.181519551788977,4.999274628813028,-3.7389714207883036,8.738246049601331,2.932142593879358,3.5,0.8377550268226737,0.6,0.0002311634423554324,0.9984594793414904,0.00023152010385828637,198.98759290739127,0.0,0.0,0.0,0.0004514271057985372,7.824165573471449e-05,0.0001529217866207179,0.000599303696433603,0.09250077032867467,0.09250077032867467,0.09250077032867467,0.0925008818273774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.6647527074,595.6095796364651,0.0,0.09250077032867467,0.09250077033839743,0.09250077033839743,0.3715720063082756,0.3715720063082756,0.5,10.003284784709553,0.0006140172019968304,0.0006140172019968304,6.764366844436154e-12,7.24278322650207e-07,0.0005964721182181165,6.764366844436154e-12,27492.343170237906,20858.22694775288,0.7586922227252404,0.988466803684667,0.607470933406289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451969154062148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6114653064072,260.6114653064072,-12.538534693592794,244.82496795727064,276.3979626555415,124354.3337239555,124352.88146133075,1.4522626247364936,0.0,nan,276.3979626555415,3.247962655541528,270.0833637158894,-3.0666362841105865,263.7687647762351,-9.381235223764861,257.4541658365807,-15.69583416341925,251.13956689692577,-22.010433103074206,244.82496795727064,-28.325032042729333,1.0,1.0,26022.012520719443,26022.012520719443,275.62731259763996,2.4773125976399797,275.62731259763996,275.62731259763996,77131.04908563539,77131.0540017962,-0.0049161608185386285,0.0,8546.071908451686,8546.071908451686,0.8858013614211682,3938.6161267499288,275.62731259763996,2.4773125976399797,1.0,0.002,0.12926130382135514,0.004903941014736832,0.00019964763632494075,0.001800352363401376,0.09982381816247037,0.09982381816247037,0.0,-2.736834196770399e-13,1.0,1.000001207990257,0.0005964721114537497,0.09250077033839743,0.0,1.1158926196842229e-07,0.14334135035609738,0.0,1600081.2997046998,266.6019909483121,7.242715582833625e-07,1.0,1284544.2995819827,2597.9811714130014,,,,,,,,,,,,,,,,,,,2.0,15254.73332356652,1552.2906011240832,0.3715720063082756,6.173730061729009,2.932142593879358
4024.0,-30.078988407646282,4.999275519744207,35.05199772455578,24.585308704432123,5.002014240378897,-26.570888142843383,-40.06904336912555,1.4939139755712596,-6.54801151670091,-6.5480122429657275,40.104022031904265,41056.38773630345,25749.893089706995,25749.893089706995,66806.28082601045,77140.46581019457,77131.07161644912,25749.893089706995,102880.96470615611,102880.96470615611,102880.96470615611,130373.31637755319,125862.0898503342,4511.226527218986,0.0,90959.20753148769,54875.12945757787,40093.42008212202,27492.35167139707,67585.77175351909,20858.23297260987,1552.2910539880331,0.0,0.8784042047181837,2.7238781783780976,0.001494314320929203,1.0,1.0,-6.547414110127306,333758.0849852262,1559023.249416179,4.671117553557359,1559023.249416179,4.671117553557359,0.7586922072698018,0.0925007861963002,3.919020389189378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919020389189378,1.284754445265431,1.2850514489870937,3.0504042259839825,6463.440516386682,15254.731044904525,6453.945514154442,0.00032885156421829536,23209.679587888535,2366.728657379282,19291.275039841436,1967.162592714274,0.8311736905626291,0.8311736905626291,35442.646866403345,35405.22815468563,1.0013212615657487,0.8,4277.551996315221,4273.035954225843,1.0013212615657487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.6241943638615,4632.441516551485,6.181520916972517,4.999275519744207,-3.7389735800378014,8.738249099782008,2.932141654041639,3.5,0.8377547582976111,0.6,0.0002311634423554324,0.9984576383512553,0.00023152053074294732,198.98757841422585,0.0,0.0,0.0,0.0004514271057985372,7.824177702412524e-05,0.00015292166533130715,0.0005993031243821871,0.09250078618416095,0.09250078618416095,0.09250078618416095,0.09250089807547235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.6584828412,595.609581775923,0.0,0.09250078618416095,0.0925007861963002,0.0925007861963002,0.37157205097100526,0.37157205097100526,0.5,10.003288141337794,0.0006117302248185297,0.0006117302248185297,-2.0691004465334117e-11,7.262648296091356e-07,0.0005981328384336848,-2.0691004465334117e-11,27492.35167139707,20858.23297260987,0.7586922072698018,0.9884666416128028,0.6074708725089863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519690480709655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6114739627633,260.6114739627633,-12.538526037236693,244.82498500590293,276.397962919621,124354.2460563362,124352.79879699221,1.4472593439984207,0.0,nan,276.397962919621,3.2479629196210453,270.0833673368798,-3.066632663120174,263.76877175413597,-9.381228245864008,257.4541761713924,-15.695823828607558,251.13958058864745,-22.01041941135253,244.82498500590293,-28.325014994097046,1.0,1.0,26022.012520719443,26022.012520719443,275.6273121917807,2.4773121917806975,275.6273121917807,275.6273121917807,77131.0662709135,77131.07161644912,-0.00534553561010398,0.0,8546.071908451686,8546.071908451686,0.8858014014095676,3938.6154911353246,275.6273121917807,2.4773121917806975,1.0,0.002,0.12926119192145244,0.004903941037394191,0.00019964746248032236,0.0018003525373019183,0.09982373124016118,0.09982373124016118,0.0,-2.177594042584996e-13,1.0,1.0000012113531611,0.0005981328591246893,0.0925007861963002,0.0,1.1189997513192484e-07,0.14374047612122653,0.0,1600081.296816464,266.60198848329907,7.26285520613601e-07,1.0,1284544.3080015276,2597.98113734561,,,,,,,,,,,,,,,,,,,2.0,15254.731044904525,1552.2910539880331,0.37157205097100526,6.173730061729009,2.932141654041639
4025.0,-30.078970746546254,4.999276407257611,35.05199871290651,24.585315759200626,5.002013878455327,-26.57087228404531,-40.06902597667647,1.493915415951566,-6.548013846748461,-6.548014568854759,40.104023972716526,41056.381048947675,25749.893499580103,25749.893499580103,66806.27454852778,77140.4840189883,77131.08813796354,25749.893499580103,102880.98163754365,102880.98163754365,102880.98163754365,130373.34121569167,125862.11241884813,4511.228796843543,0.0,90959.21667243644,54875.11370238461,40093.44774450203,27492.35957814802,67585.80732265006,20858.238578161854,1552.2914751738604,0.0,0.8784041847253534,2.723877942245787,0.001494314320929203,1.0,1.0,-6.547419876812057,333758.05433097953,1559023.333281139,4.671118233854199,1559023.333281139,4.671118233854199,0.7586921929662516,0.09250080183335234,3.9190198309478133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190198309478133,1.284754438527488,1.2850514422475932,3.0504038074696744,6463.4396296050845,15254.728766036804,6453.945029803098,0.0003288517128842482,23209.6852264302,2366.7292323505176,19291.273592082853,1967.1624450839843,0.831173426260636,0.831173426260636,35442.64282752486,35405.22815468563,1.0013211189333835,0.8,4277.5515088653765,4273.035954225843,1.0013211189333835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.62339294234,4632.441516551485,6.181522204625408,4.999276407257611,-3.738975633525341,8.738252040782951,2.9321407138539,3.5,0.8377544896725428,0.6,0.0002311634423554324,0.998455801821578,0.0002315209565948727,198.98756395614942,0.0,0.0,0.0,0.0004514271057985372,7.824193111143296e-05,0.00015292151124399943,0.0005993024351437428,0.09250080182184796,0.09250080182184796,0.09250080182184796,0.09250091304966225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.6517822551,595.6095840500918,0.0,0.09250080182184796,0.09250080183335234,0.09250080183335234,0.37157209571315003,0.37157209571315003,0.5,10.003291477948821,0.0006091616001526745,0.0006091616001526745,-6.139089236967266e-12,7.221062787721166e-07,0.0005946920426822544,-6.139089236967266e-12,27492.35957814802,20858.238578161854,0.7586921929662516,0.9884660285198513,0.6074704538624107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519689423174997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61148261788827,260.61148261788827,-12.538517382111706,244.8250020020471,276.3979632337271,124354.16435287285,124352.71729923991,1.4470536329730732,0.0,nan,276.3979632337271,3.2479632337271482,270.0833709873932,-3.066629012606768,263.7687787410572,-9.381221258942787,257.4541864947211,-15.695813505278863,251.13959424838396,-22.01040575161602,244.8250020020471,-28.324997997952863,1.0,1.0,26022.012520719443,26022.012520719443,275.6273117991207,2.4773117991207414,275.6273117991207,275.6273117991207,77131.0843402767,77131.08813796354,-0.003797686833422631,0.0,8546.071908451686,8546.071908451686,0.8858014367058019,3938.6149301025525,275.6273117991207,2.4773117991207414,1.0,0.002,0.129261080665169,0.004903941082690336,0.00019964728968770376,0.001800352710039822,0.09982364484385188,0.09982364484385188,0.0,-2.7247431741428407e-13,1.0,1.0000012043856759,0.0005946920488213436,0.09250080183335234,0.0,1.1125627772262987e-07,0.14291361916117293,0.0,1600081.2940776874,266.6019861532515,7.221124178613536e-07,1.0,1284544.315939341,2597.9811052273994,,,,,,,,,,,,,,,,,,,2.0,15254.728766036804,1552.2914751738604,0.37157209571315003,6.173730061729009,2.9321407138539
4026.0,-30.07895306479041,4.999277294026037,35.05199970361759,24.58532826220619,5.0020144748646,-26.570856310823746,-40.069012286234624,1.493917720915201,-6.548016024679498,-6.548016750256542,40.104026017522116,41056.378355303044,25749.89358884948,25749.89358884948,66806.27194415253,77140.4986025691,77131.1065653013,25749.89358884948,102881.0001541508,102881.0001541508,102881.0001541508,130373.36796177352,125862.13688377471,4511.23107799881,0.0,90959.21876104911,54875.098513851,40093.46694133123,27492.367807622726,67585.83474895396,20858.24442534129,1552.2919082254632,0.0,0.8784041651197697,2.7238777206775184,0.001494314320929203,1.0,1.0,-6.547419155677517,333758.0255801801,1559023.4216394115,4.6711189009742045,1559023.4216394115,4.6711189009742045,0.7586921785455667,0.09250081754496654,3.9190181960354007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190181960354007,1.2847544277451186,1.285051431462731,3.0504025605217775,6463.436987472121,15254.726486900585,6453.945757949002,0.00032885231524092443,23209.69544184976,2366.730274033412,19291.275768559688,1967.1626670228559,0.8311731542058622,0.8311731542058622,35442.630998930654,35405.22815468563,1.0013207012084429,0.8,4277.550081279368,4273.035954225843,1.0013207012084429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.622591907585,4632.441516551485,6.181523414740676,4.999277294026037,-3.7389775776099454,8.738254871635982,2.9321397741200173,3.5,0.8377542211771478,0.6,0.0002311634423554324,0.9984539631476076,0.00023152138294558312,198.98754948116536,0.0,0.0,0.0,0.0004514271057985372,7.824205240123838e-05,0.00015292138995419403,0.0005993017097935115,0.09250081753484822,0.09250081753484822,0.09250081753484822,0.09250092926629114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.64551025745,595.609586189995,0.0,0.09250081753484822,0.09250081754496654,0.09250081754496654,0.3715721404070032,0.3715721404070032,0.5,10.003294829966977,0.0006076350592820745,0.0006076350592820745,-5.582023732131347e-11,7.255770242409199e-07,0.0005975945790055448,-5.582023732131347e-11,27492.367807622726,20858.24442534129,0.7586921785455667,0.9884655888664081,0.6074701674959853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519688368200705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6114913610058,260.6114913610058,-12.538508638994188,244.82501896752706,276.39796375448213,124354.0592682871,124352.59750319835,1.4617650887537783,0.0,nan,276.39796375448213,3.247963754482157,270.08337479709274,-3.0666252029072325,263.76878583970233,-9.381214160297645,257.45419688231124,-15.69580311768874,251.13960792491906,-22.010392075080915,244.82501896752706,-28.32498103247292,1.0,1.0,26022.012520719443,26022.012520719443,275.62731177395375,2.4773117739537724,275.62731177395375,275.62731177395375,77131.10487292716,77131.1065653013,-0.0016923741495702416,0.0,8546.071908451686,8546.071908451686,0.8858015400772677,3938.6132870155775,275.62731177395375,2.4773117739537724,1.0,0.002,0.12926096886603067,0.004903941157002986,0.00019964711611588439,0.0018003528837369789,0.09982355805794219,0.09982355805794219,0.0,-1.471366431471388e-13,1.0,1.0000012102632412,0.0005975946348257821,0.09250081754496654,0.0,1.1179931685008792e-07,0.14361117781801913,0.0,1600081.29152831,266.6019839753205,7.256328444782412e-07,1.0,1284544.323384264,2597.9810751035366,,,,,,,,,,,,,,,,,,,2.0,15254.726486900585,1552.2919082254632,0.3715721404070032,6.173730061729009,2.9321397741200173
4027.0,-30.078935336145264,4.999278174334208,35.052000699835695,24.585335666220658,5.0020124209812735,-26.57084056043261,-40.068998630717374,1.4939176452909113,-6.548018509028452,-6.548019241947029,40.104028157900466,41056.38279981331,25749.89436465098,25749.89436465098,66806.27716446429,77140.51665968988,77131.12536727874,25749.89436465098,102881.01973192973,102881.01973192973,102881.01973192973,130373.39642316969,125862.16303115334,4511.23339201635,0.0,90959.22555689055,54875.091697102,40093.48206643173,27492.376691239955,67585.85875767168,20858.250724846792,1552.292379742915,0.0,0.8784041434688817,2.723877467556524,0.001494314320929203,1.0,1.0,-6.547415607221581,333757.99274075765,1559023.5141273104,4.671119637689883,1559023.5141273104,4.671119637689883,0.7586921625256564,0.09250083358639442,3.919017212295038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919017212295038,1.2847544280988805,1.2850514318165747,3.0504017939788044,6463.435363259543,15254.724208766875,6453.94578337889,0.00032885265453365284,23209.70300194813,2366.7310449489005,19291.275844571326,1967.1626747738858,0.8311728867427598,0.8311728867427598,35442.623881566906,35405.22815468563,1.0013204498598804,0.8,4277.549222288965,4273.035954225843,1.0013204498598804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.621791942031,4632.441516551485,6.18152478807882,4.999278174334208,-3.7389797573936527,8.73825793172786,2.9321388356405884,3.5,0.8377539530401681,0.6,0.0002311634423554324,0.9984521196014239,0.00023152181042763618,198.987534967798,0.0,0.0,0.0,0.0004514271057985372,7.824217338180392e-05,0.00015292126897362845,0.0005993010852336491,0.09250083357437279,0.09250083357437279,0.09250083357437279,0.09250094648820077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.6395292003,595.6095882399799,0.0,0.09250083357437279,0.09250083358639442,0.09250083358639442,0.3715721851944088,0.3715721851944088,0.5,10.003298217498191,0.0006077338138652522,0.0006077338138652522,-3.97335497837048e-11,7.329185791604687e-07,0.0006036347254507746,-3.97335497837048e-11,27492.376691239955,20858.250724846792,0.7586921625256564,0.9884653149706573,0.6074700174635718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519687311992702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61149993944423,260.61149993944423,-12.538500060555748,244.82503589192285,276.3979639869633,124353.94416293468,124352.50993066281,1.4342322718524452,0.0,nan,276.3979639869633,3.2479639869633274,270.0833783679566,-3.066621632043393,263.76879274894935,-9.381207251050625,257.4542071299412,-15.695792870058767,251.13962151093182,-22.01037848906816,244.82503589192285,-28.324964108077126,1.0,1.0,26022.012520719443,26022.012520719443,275.6273114823357,2.477311482335722,275.6273114823357,275.6273114823357,77131.1177764643,77131.12536727874,-0.007590814435388893,0.0,8546.071908451686,8546.071908451686,0.8858016022767328,3938.6122983565133,275.6273114823357,2.477311482335722,1.0,0.002,0.1292608559368918,0.004903941179441706,0.00019964694067147566,0.001800353059211581,0.09982347033573782,0.09982347033573782,0.0,-1.169433473668935e-13,1.0,1.0000012224941681,0.0006036347651843244,0.09250083358639442,0.0,1.1292933504510224e-07,0.14506273723605836,0.0,1600081.2886249812,266.6019814909715,7.329583127102524e-07,1.0,1284544.3318879239,2597.981040695797,,,,,,,,,,,,,,,,,,,2.0,15254.724208766875,1552.292379742915,0.3715721851944088,6.173730061729009,2.9321388356405884
4028.0,-30.078917657488734,4.999279058643007,35.05200168895554,24.585348239075415,5.002012580700868,-26.570824633669123,-40.0689812033437,1.4939195568937993,-6.548020446681676,-6.548021167519887,40.1040299454501,41056.363715711435,25749.893883571887,25749.893883571887,66806.25759928333,77140.53118432617,77131.14089905852,25749.893883571887,102881.0347826304,102881.0347826304,102881.0347826304,130373.41840047322,125862.18276240017,4511.2356380730525,0.0,90959.22703006477,54875.05956149941,40093.51940951706,27492.383617842814,67585.90302735988,20858.255648857412,1552.2927447922443,0.0,0.8784041262290434,2.7238772721771602,0.001494314320929203,1.0,1.0,-6.547427482606565,333757.96736218606,1559023.591370306,4.671120224310605,1559023.591370306,4.671120224310605,0.7586921504805502,0.09250084884308361,3.9190154679608598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190154679608598,1.2847544191566103,1.2850514228722372,3.050400457492519,6463.432531405479,15254.721932161907,6453.946643798766,0.0003288533060150821,23209.713708374984,2366.7321367006048,19291.278416423913,1967.1629370298638,0.8311726141396933,0.8311726141396933,35442.6112613043,35405.22815468563,1.001320004177356,0.8,4277.547699156968,4273.035954225843,1.001320004177356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.6209915749805,4632.441516551485,6.181525860286225,4.999279058643007,-3.738981508057945,8.738260566700951,2.9321378966902634,3.5,0.8377536847686466,0.6,0.0002311634423554324,0.9984502812570556,0.00023152223670506262,198.98752049535545,0.0,0.0,0.0,0.0004514271057985372,7.824232777924746e-05,0.00015292111457618495,0.0005993002134018837,0.09250084883479238,0.09250084883479238,0.09250084883479238,0.09250095979105416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.6321254705,595.6095907352775,0.0,0.09250084883479238,0.09250084884308361,0.09250084884308361,0.3715722301561289,0.3715722301561289,0.5,10.003301546234376,0.0006056186297200838,0.0006056186297200838,-5.2864379540551454e-11,7.208382157841697e-07,0.0005936849133263422,-5.2864379540551454e-11,27492.383617842814,20858.255648857412,0.7586921504805502,0.9884643780262737,0.6074693371943428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519686252983954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6115085798368,260.6115085798368,-12.538491420163155,244.8250527941939,276.39796436547766,124353.83189281817,124352.38730234478,1.4445904734113975,0.0,nan,276.39796436547766,3.247964365477685,270.0833820512217,-3.066617948778287,263.76879973696623,-9.381200263033747,257.4542174227096,-15.695782577290402,251.13963510845176,-22.01036489154822,244.8250527941939,-28.32494720580607,1.0,1.0,26022.012520719443,26022.012520719443,275.62731137418024,2.4773113741802604,275.62731137418024,275.62731137418024,77131.13729115142,77131.14089905852,-0.00360790709964931,0.0,8546.071908451686,8546.071908451686,0.8858017125666533,3938.610545300664,275.62731137418024,2.4773113741802604,1.0,0.002,0.12926074486913078,0.0049039412967305535,0.00019964676833426505,0.0018003532315130912,0.09982338416713252,0.09982338416713252,0.0,-1.5264395650249618e-13,1.0,1.000001202346323,0.0005936849661907218,0.09250084884308361,0.0,1.1106792112369155e-07,0.1426716692639177,0.0,1600081.2863351526,266.6019795533183,7.208910801637103e-07,1.0,1284544.3384596207,2597.9810141052126,,,,,,,,,,,,,,,,,,,2.0,15254.721932161907,1552.2927447922443,0.3715722301561289,6.173730061729009,2.9321378966902634
4029.0,-30.078896248491173,4.999279938373453,35.052002681584575,24.585355503391497,5.00201083049001,-26.57080554059632,-40.06896328702567,1.4939201226115653,-6.548022826408669,-6.548023551522576,40.104032024989166,41056.367315105985,25749.89443376918,25749.89443376918,66806.26174887517,77140.55092258708,77131.15915948004,25749.89443376918,102881.05359324922,102881.05359324922,102881.05359324922,130373.4457702733,125862.20784280064,4511.237927472665,0.0,90959.23481377792,54875.05120636131,40093.537341574,27492.39217702409,67585.92951859809,20858.26172070868,1552.293198421184,0.0,0.8784041053934484,2.7238770300364927,0.001494314320929203,1.0,1.0,-6.547426385528695,333757.9359425467,1559023.681230996,4.671120933284317,1559023.681230996,4.671120933284317,0.7586921351333088,0.09250086472813189,3.9190146648279653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190146648279653,1.284754416510244,1.2850514202252592,3.0503998386501885,6463.431220152839,15254.719655146455,6453.94645356695,0.0003288535644567422,23209.720450936562,2366.7328242505405,19291.277847808287,1967.1628790472066,0.8311723481800851,0.8311723481800851,35442.60545063521,35405.22815468563,1.0013197989745342,0.8,4277.546997870767,4273.035954225843,1.0013197989745342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.620193487193,4632.441516551485,6.181527176680262,4.999279938373453,-3.7389836052983156,8.738263543671769,2.932136960413975,3.5,0.8377534172611357,0.6,0.0002311634423554324,0.9984480550118766,0.00023152275293148093,198.98750296911197,0.0,0.0,0.0,0.0004514271057985372,7.824248650877667e-05,0.00015292095584665572,0.0005992994685225536,0.09250086471701757,0.09250086471701757,0.09250086471701757,0.09250097640571768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.6260274522,595.6095928203124,0.0,0.09250086471701757,0.09250086472813189,0.09250086472813189,0.3715722749143711,0.3715722749143711,0.5,10.003304897002973,0.0006047880946766782,0.0006047880946766782,7.389644451905042e-13,7.251139209074609e-07,0.0005971659938950324,7.389644451905042e-13,27492.39217702409,20858.26172070868,0.7586921351333088,0.9884640519812875,0.6074691523449155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519685196961398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61151743641085,260.61151743641085,-12.538482563589127,244.82507030533117,276.39796456748877,124353.74238705209,124352.26165301989,1.4807340321908007,0.0,nan,276.39796456748877,3.2479645674887934,270.0833857150573,-3.066614284942659,263.7688068626269,-9.381193137373089,257.454228010197,-15.69577198980295,251.13964915776387,-22.010350842236107,244.82507030533117,-28.32492969466881,1.0,1.0,26022.012520719443,26022.012520719443,275.627311126881,2.477311126881034,275.627311126881,275.627311126881,77131.15211289226,77131.15915948004,-0.007046587779768743,0.0,8546.071908451686,8546.071908451686,0.88580176334675,3938.6097381521054,275.627311126881,2.477311126881034,1.0,0.002,0.12926063315015773,0.004903941333652818,0.00019964659480319047,0.0018003534050746765,0.09982329740159523,0.09982329740159523,0.0,-1.221332063261471e-13,1.0,1.0000012093951989,0.000597165993156068,0.09250086472813189,0.0,1.1171917655370742e-07,0.14350823664838427,0.0,1600081.2835500985,266.6019771735913,7.251131819430157e-07,1.0,1284544.346595633,2597.980981185053,,,,,,,,,,,,,,,,,,,2.0,15254.719655146455,1552.293198421184,0.3715722749143711,6.173730061729009,2.932136960413975
