time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4030.0,-30.0788748461015,4.9992808217379405,35.05200366916047,24.58536203429105,5.002011306233513,-26.570786230869462,-40.06894533578304,1.493922691012105,-6.548024772362282,-6.548025488960629,40.1040338643878,41056.376986756964,25749.89399691606,25749.89399691606,66806.27098367302,77140.57055216726,77131.17538857344,25749.89399691606,102881.06938548949,102881.06938548949,102881.06938548949,130373.46873038328,125862.2285620823,4511.2401683009875,0.0,90959.2454639382,54875.05189856988,40093.54840596481,27492.39934489378,67585.94775085858,20858.266817625765,1552.2935752639694,0.0,0.8784040878922839,2.7238768334061874,0.001494314320929203,1.0,1.0,-6.547435341003961,333757.91040772444,1559023.760711899,4.671121528797231,1559023.760711899,4.671121528797231,0.7586921227193586,0.09250088004721548,3.9190144560237443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190144560237443,1.2847544044955452,1.2850514082077829,3.0503997046521376,6463.430936227049,15254.717453451458,6453.945589900396,0.0003288535600302645,23209.724405106175,2366.733227463627,19291.27526625116,1967.1626158016409,0.831172095348407,0.831172095348407,35442.60393993596,35405.22815468563,1.0013197456244403,0.8,4277.546815545372,4273.035954225843,1.0013197456244403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.619395478332,4632.441516551485,6.181528256006027,4.9992808217379405,-3.7389853636731742,8.738266185411115,2.9321360242303975,3.5,0.8377531497801136,0.6,0.0002311634423554324,0.9984458294591875,0.00023152326899962422,198.9874854482811,0.0,0.0,0.0,0.0004514271057985372,7.82426455480185e-05,0.0001529207968074139,0.0005992988133149248,0.09250088003850993,0.09250088003850993,0.09250088003850993,0.09250099034133316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.6189693814,595.6095952057493,0.0,0.09250088003850993,0.09250088004721548,0.09250088004721548,0.37157231979265504,0.37157231979265504,0.5,10.003308206045636,0.0006025589472073989,0.0006025589472073989,-3.0127011996228248e-12,7.165983220147609e-07,0.0005901479566432499,-3.0127011996228248e-12,27492.39934489378,20858.266817625765,0.7586921227193586,0.9884639219670385,0.6074691315730703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519683918109654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6115266716203,260.6115266716203,-12.538473328379666,244.825088333727,276.397965009512,124353.69323390869,124352.14919576455,1.544038144116811,0.0,nan,276.397965009512,3.247965009512029,270.0833896743551,-3.066610325644888,263.76881433919897,-9.381185660801009,257.4542390040437,-15.695760995956277,251.13966366888496,-22.010336331115013,244.825088333727,-28.324911666272982,1.0,1.0,26022.012520719443,26022.012520719443,275.62731108845503,2.4773110884550533,275.62731108845503,275.62731108845503,77131.1720721827,77131.17538857344,-0.0033163907355628908,0.0,8546.071908451686,8546.071908451686,0.8858017765489216,3938.609528303863,275.62731108845503,2.4773110884550533,1.0,0.002,0.12926052274401406,0.004903941445890089,0.00019964642348300492,0.0018003535763174011,0.09982321174150247,0.09982321174150247,0.0,-1.9959381369893947e-13,1.0,1.0000011951840257,0.0005901479596559511,0.09250088004721548,0.0,1.1040624341255794e-07,0.1418217165344864,0.0,1600081.2812556124,266.6019752276377,7.166013347159605e-07,1.0,1284544.3532077929,2597.980954430755,,,,,,,,,,,,,,,,,,,2.0,15254.717453451458,1552.2935752639694,0.37157231979265504,6.173730061729009,2.9321360242303975
4031.0,-30.07885350168657,4.999281701425114,35.05200466309127,24.585374222975247,5.002011683085129,-26.570766983209335,-40.06892741946501,1.493925164627342,-6.54802708952576,-6.54802781592213,40.1040360229568,41056.37236800714,25749.8944388889,25749.8944388889,66806.26680689605,77140.58640591864,77131.19492549071,25749.8944388889,102881.08936437962,102881.08936437962,102881.08936437962,130373.4975574136,125862.2550922019,4511.242465211706,0.0,90959.24757678526,54875.03353895044,40093.5711531498,27492.40819303399,67585.9793461838,20858.2731013087,1552.29404125065,0.0,0.8784040670652759,2.723876596984427,0.001494314320929203,1.0,1.0,-6.547429630066119,333757.8797398202,1559023.8539864465,4.671122237478792,1559023.8539864465,4.671122237478792,0.7586921071029986,0.09250089602093263,3.9190129014358117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190129014358117,1.2847543929242422,1.2850513966338049,3.050398522098615,6463.428430538036,15254.715252337715,6453.946261334457,0.000328854129875596,23209.73415103085,2366.734221271367,19291.2772732125,1967.1628204547426,0.8311718328042843,0.8311718328042843,35442.59269248644,35405.22815468563,1.001319348422641,0.8,4277.54545809737,4273.035954225843,1.001319348422641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.618599653649,4632.441516551485,6.1815295430623145,4.999281701425114,-3.738987416321418,8.738269117746533,2.932135090609307,3.5,0.8377528830312305,0.6,0.0002311634423554324,0.9984436099403948,0.00023152378367089995,198.98746797491364,0.0,0.0,0.0,0.0004514271057985372,7.824280427814404e-05,0.00015292063807728835,0.0005992979535206894,0.09250089600871286,0.09250089600871286,0.09250089600871286,0.09250100788749702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.6132274812,595.6095971788583,0.0,0.09250089600871286,0.09250089602093263,0.09250089602093263,0.3715723645355499,0.3715723645355499,0.5,10.003311562214627,0.0006025237431686037,0.0006025237431686037,4.672529030358419e-11,7.263963652803795e-07,0.0005981858560062392,4.672529030358419e-11,27492.40819303399,20858.2731013087,0.7586921071029986,0.9884633980770781,0.6074687792524437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451968263965285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61153620236166,260.61153620236166,-12.538463797638315,244.82510677442133,276.3979656303002,124353.59428610622,124352.00083793893,1.5934481672566156,0.0,nan,276.3979656303002,3.2479656303002002,270.08339385912495,-3.066606140875024,263.76882208795007,-9.381177912049907,257.45425031677536,-15.69574968322462,251.13967854559812,-22.01032145440186,244.82510677442133,-28.32489322557865,1.0,1.0,26022.012520719443,26022.012520719443,275.62731104756335,2.4773110475633757,275.62731104756335,275.62731104756335,77131.19270162149,77131.19492549071,-0.002223869218141772,0.0,8546.071908451686,8546.071908451686,0.8858018748416465,3938.6079659429906,275.62731104756335,2.4773110475633757,1.0,0.002,0.12926041083402717,0.0049039414936852075,0.0001996462496803076,0.0018003537500424671,0.09982312484015379,0.09982312484015379,0.0,-2.7722529133411555e-13,1.0,1.0000012114602324,0.0005981858092809489,0.09250089602093263,0.0,1.1191000013561195e-07,0.14375335963040056,0.0,1600081.2785518297,266.6019729104742,7.26349639990076e-07,1.0,1284544.3611491467,2597.98092229823,,,,,,,,,,,,,,,,,,,2.0,15254.715252337715,1552.29404125065,0.3715723645355499,6.173730061729009,2.932135090609307
4032.0,-30.07883214736339,4.999282574988754,35.052005661079086,24.58538127774375,5.002009730891578,-26.5707479595393,-40.06891330992801,1.493925543061658,-6.548029547972874,-6.548030279229991,40.104038127915146,41056.39083522347,25749.895173855504,25749.895173855504,66806.28600907898,77140.60575683143,77131.21327218137,25749.895173855504,102881.10844603687,102881.10844603687,102881.10844603687,130373.52533984571,125862.28056584508,4511.244774000628,0.0,90959.25484217658,54875.03992054569,40093.572135145434,27492.416893808844,67585.98902895428,20858.27927099445,1552.2945033654003,0.0,0.8784040457026623,2.723876346772606,0.001494314320929203,1.0,1.0,-6.5474280565914,333757.8472738021,1559023.944944509,4.671122964385451,1559023.944944509,4.671122964385451,0.7586920914069084,0.09250091203589415,3.919012077576268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919012077576268,1.2847543911539676,1.285051394863121,3.0503978850433877,6463.427080694454,15254.713050775958,6453.946134079749,0.00032885440095726815,23209.74088409311,2366.7349078526418,19291.27689283966,1967.1627816675075,0.8311715752958284,0.8311715752958284,35442.58673185919,35405.22815468563,1.001319137924099,0.8,4277.544738712809,4273.035954225843,1.001319137924099,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.617804138246,4632.441516551485,6.181530899996347,4.999282574988754,-3.7389895734413527,8.738272148430108,2.9321341573511677,3.5,0.8377526163860479,0.6,0.0002311634423554324,0.9984413893966189,0.0002315242985821429,198.987450493438,0.0,0.0,0.0,0.0004514271057985372,7.824292928219543e-05,0.00015292051307323697,0.0005992973376431753,0.09250091202341311,0.09250091202341311,0.09250091202341311,0.09250102467822366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.60711398127,595.6095992701732,0.0,0.09250091202341311,0.09250091203589415,0.09250091203589415,0.3715724094989136,0.3715724094989136,0.5,10.003314941691203,0.000603352082919173,0.000603352082919173,1.1652900866465643e-11,7.312571028705861e-07,0.0006022226385766771,1.1652900866465643e-11,27492.416893808844,20858.27927099445,0.7586920914069084,0.9884635405787836,0.607468965463162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519681364659356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6115457640707,260.6115457640707,-12.538454235929294,244.82512553298875,276.39796599515057,124353.48811759295,124351.88949188314,1.598625709785894,0.0,nan,276.39796599515057,3.2479659951505937,270.0833979027196,-3.066602097280395,263.76882981028695,-9.381170189713032,257.45426171785635,-15.695738282143623,251.13969362542213,-22.01030637457785,244.82512553298875,-28.324874467011227,1.0,1.0,26022.012520719443,26022.012520719443,275.62731073105357,2.477310731053592,275.62731073105357,275.62731073105357,77131.20673990293,77131.21327218137,-0.006532278435770422,0.0,8546.071908451686,8546.071908451686,0.8858019269322319,3938.6071379641494,275.62731073105357,2.477310731053592,1.0,0.002,0.12926029816882673,0.00490394152014853,0.00019964607465519082,0.0018003539250931707,0.09982303732759541,0.09982303732759541,0.0,-2.5163855374432664e-13,1.0,1.0000012196345538,0.0006022226269237763,0.09250091203589415,0.0,1.1266523471439001e-07,0.14472349289708805,0.0,1600081.2756754104,266.6019704520271,7.312454499697196e-07,1.0,1284544.3695561169,2597.980888281715,,,,,,,,,,,,,,,,,,,2.0,15254.713050775958,1552.2945033654003,0.3715724094989136,6.173730061729009,2.9321341573511677
4033.0,-30.07881450177883,4.9992834494830385,35.05200665074226,24.585388122964673,5.002009259130051,-26.57073212568772,-40.06889584762973,1.4939268830366783,-6.5480316469501645,-6.548032362857207,40.10403988362806,41056.38415217953,25749.895061486874,25749.895061486874,66806.2792136664,77140.62359333472,77131.22784158948,25749.895061486874,102881.12290307635,102881.12290307635,102881.12290307635,130373.5467169332,125862.29970411563,4511.247012817566,0.0,90959.26359077249,54875.02414960846,40093.59937907114,27492.423813856854,67586.023192928,20858.284180456132,1552.294871884523,0.0,0.8784040277271918,2.7238761353855963,0.001494314320929203,1.0,1.0,-6.547442779908067,333757.8198120318,1559024.0208109063,4.671123576037646,1559024.0208109063,4.671123576037646,0.7586920790135298,0.09250092735218163,3.919011524175748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919011524175748,1.2847543848857104,1.2850513885934147,3.050397469181922,6463.42619953391,15254.710850124176,6453.945683491308,0.00032885455093188616,23209.74639386986,2366.7354696935104,19291.27554600066,1967.162644328151,0.8311713199544419,0.8311713199544419,35442.582728003974,35405.22815468563,1.0013189965286349,0.8,4277.544255489901,4273.035954225843,1.0013189965286349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.617008297872,4632.441516551485,6.181532054001437,4.9992834494830385,-3.7389914432235907,8.73827489270663,2.9321332237119075,3.5,0.8377523496319735,0.6,0.0002311634423554324,0.9984395545125628,0.00023152472406633184,198.98743604808166,0.0,0.0,0.0,0.0004514271057985372,7.824308399043444e-05,0.00015292035836499796,0.0005992966467135122,0.0925009273432211,0.0925009273432211,0.0925009273432211,0.09250103756674469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.5996626323,595.6096017793923,0.0,0.0925009273432211,0.09250092735218163,0.09250092735218163,0.37157245458769317,0.37157245458769317,0.5,10.003318248371267,0.0006013498629613423,0.0006013498629613423,-9.379164112033322e-12,7.159070491979946e-07,0.000589582949146461,-9.379164112033322e-12,27492.423813856854,20858.284180456132,0.7586920790135298,0.9884629403769509,0.6074685595123986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451968008907422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6115551485439,260.6115551485439,-12.538444851456063,244.82514392449232,276.39796637259343,124353.39152039067,124351.82252682284,1.56899356784865,0.0,nan,276.39796637259343,3.247966372593453,270.08340188297524,-3.066598117024739,263.76883739335364,-9.381162606646342,257.45427290373533,-15.695727096264648,251.1397084141139,-22.01029158588608,244.82514392449232,-28.324856075507654,1.0,1.0,26022.012520719443,26022.012520719443,275.6273103522339,2.4773103522339284,275.6273103522339,275.6273103522339,77131.22409844992,77131.22784158948,-0.003743139561265707,0.0,8546.071908451686,8546.071908451686,0.8858019619223664,3938.606581796627,275.6273103522339,2.4773103522339284,1.0,0.002,0.12926018786834848,0.004903941605792952,0.0001996459034382295,0.0018003540963862246,0.09982295171911475,0.09982295171911475,0.0,-1.75545775832342e-13,1.0,1.000001194039863,0.0005895829585256251,0.09250092735218163,0.0,1.1030059205932347e-07,0.1416860052728727,0.0,1600081.2731917112,266.6019683530498,7.159164283621067e-07,1.0,1284544.3766672537,2597.980859508435,,,,,,,,,,,,,,,,,,,2.0,15254.710850124176,1552.294871884523,0.37157245458769317,6.173730061729009,2.9321332237119075
4034.0,-30.078796835225813,4.999284323624381,35.05200764196645,24.585400556121044,5.002009844754627,-26.570716167227115,-40.06888219211248,1.4939291767724052,-6.548033792652575,-6.548034510727472,40.104041907999445,41056.38139576933,25749.895104064977,25749.895104064977,66806.2764998343,77140.63814734733,77131.2460281212,25749.895104064977,102881.14113218617,102881.14113218617,102881.14113218617,130373.57307685234,125862.3237994369,4511.249277415432,0.0,90959.26564772574,54875.00889621245,40093.61861279255,27492.431944666165,67586.05055745872,20858.28995824806,1552.2952995160908,0.0,0.8784040083813169,2.7238759172446296,0.001494314320929203,1.0,1.0,-6.547443134303762,333757.7915037445,1559024.108286489,4.671124234320678,1559024.108286489,4.671124234320678,0.7586920647918454,0.09250094304775168,3.9190098881635245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190098881635245,1.2847543741558647,1.2850513778610886,3.050396221253165,6463.423555322621,15254.708575885808,6453.94641541279,0.0003288551539947782,23209.756607771636,2366.736511221634,19291.27773376295,1967.1628674178185,0.8311710484419035,0.8311710484419035,35442.570891447605,35405.22815468563,1.0013185785226892,0.8,4277.542826942944,4273.035954225843,1.0013185785226892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.616213937758,4632.441516551485,6.1815332430069425,4.999284323624381,-3.738993360766367,8.738277684390749,2.932132291809331,3.5,0.8377520833740946,0.6,0.0002311634423554324,0.9984377174517318,0.0002315251500568514,198.9874215855619,0.0,0.0,0.0,0.0004514271057985372,7.82432049724746e-05,0.0001529202373829578,0.000599295922404125,0.09250094303803597,0.09250094303803597,0.09250094303803597,0.09250105360409226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.5934602345,595.6096038956609,0.0,0.09250094303803597,0.09250094304775168,0.09250094304775168,0.3715724994167789,0.3715724994167789,0.5,10.00332156545614,0.0006001299618674238,0.0006001299618674238,-1.6768808563938364e-11,7.180748866630893e-07,0.0005913764236993302,-1.6768808563938364e-11,27492.431944666165,20858.28995824806,0.7586920647918454,0.9884625000100948,0.6074682727742018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519679035028088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61156448603816,260.61156448603816,-12.538435513961815,244.82516202890562,276.3979669431684,124353.27513399147,124351.71399485446,1.5611391369771799,0.0,nan,276.3979669431684,3.2479669431684215,270.08340596031815,-3.0665940396818314,263.76884497746437,-9.381155022535609,257.45428399461304,-15.695716005386942,251.13972301175943,-22.01027698824055,244.82516202890562,-28.324837971094354,1.0,1.0,26022.012520719443,26022.012520719443,275.6273103324211,2.477310332421098,275.6273103324211,275.6273103324211,77131.24435295303,77131.2460281212,-0.0016751681687310338,0.0,8546.071908451686,8546.071908451686,0.8858020653633333,3938.604937604342,275.6273103324211,2.477310332421098,1.0,0.002,0.12926007723240857,0.0049039416810954944,0.000199645731676789,0.0018003542681934998,0.0998228658383945,0.0998228658383945,0.0,-1.2971134583095179e-13,1.0,1.0000011976715504,0.0005913764404681388,0.09250094304775168,0.0,1.1063613783521123e-07,0.14211702952340424,0.0,1600081.2706782115,266.6019662073474,7.180916554716532e-07,1.0,1284544.3839975933,2597.9808298482144,,,,,,,,,,,,,,,,,,,2.0,15254.708575885808,1552.2952995160908,0.3715724994167789,6.173730061729009,2.932132291809331
4035.0,-30.078779121650552,4.999285191300029,35.05200863848832,24.585407960135512,5.002007793899853,-26.570700430096046,-40.06886853659523,1.4939291023631533,-6.548036264788209,-6.548036989829003,40.10404404336329,41056.385813877176,25749.895880556443,25749.895880556443,66806.28169443362,77140.65617613525,77131.26475816169,25749.895880556443,102881.16063871814,102881.16063871814,102881.16063871814,130373.60144197683,125862.34986630603,4511.251575670809,0.0,90959.27243088883,54875.00206870085,40093.633735764415,27492.44080325869,67586.0745390231,20858.296240346288,1552.2957695732416,0.0,0.878403986817594,2.723875665404973,0.001494314320929203,1.0,1.0,-6.547439868138895,333757.7588300125,1559024.2005581432,4.671124968070558,1559024.2005581432,4.671124968070558,0.7586920488294348,0.0925009591002818,3.9190089068276746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190089068276746,1.284754374503943,1.2850513782092472,3.0503954565952305,6463.421935104215,15254.706302655695,6453.946440434106,0.0003288554924251278,23209.76415042592,2366.7372803583203,19291.277808553335,1967.1628750443156,0.8311707815522685,0.8311707815522685,35442.5637914775,35405.22815468563,1.001318327788487,0.8,4277.5419700517705,4273.035954225843,1.001318327788487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.615420729163,4632.441516551485,6.181534606487773,4.999285191300029,-3.738995529805357,8.738280721105387,2.932131361257775,3.5,0.8377518175022214,0.6,0.0002311634423554324,0.998435875504939,0.0002315255771819358,198.98740708454997,0.0,0.0,0.0,0.0004514271057985372,7.824332595468797e-05,0.00015292011640074442,0.0005992952982076422,0.0925009590879073,0.0925009590879073,0.0925009590879073,0.09250107079163085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.5876306941,595.6096058961298,0.0,0.0925009590879073,0.0925009591002818,0.0925009591002818,0.3715725443190751,0.3715725443190751,0.5,10.003324916528573,0.0006004225796232276,0.0006004225796232276,-1.858779796748422e-11,7.250408202708059e-07,0.0005971216901343723,-1.858779796748422e-11,27492.44080325869,20858.296240346288,0.7586920488294348,0.9884622261329996,0.6074681225963476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519677979729575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61157354968987,260.61157354968987,-12.538426450310112,244.82517988258104,276.39796721679664,124353.15104387257,124351.63568857094,1.5153553016107917,0.0,nan,276.39796721679664,3.247967216796667,270.0834097499552,-3.066590250044783,263.76885228311113,-9.381147716888847,257.45429481626957,-15.69570518373041,251.13973734942556,-22.01026265057442,244.82517988258104,-28.324820117418938,1.0,1.0,26022.012520719443,26022.012520719443,275.6273100449744,2.4773100449744447,275.6273100449744,275.6273100449744,77131.25727591036,77131.26475816169,-0.007482251327019185,0.0,8546.071908451686,8546.071908451686,0.8858021274107446,3938.603951361813,275.6273100449744,2.4773100449744447,1.0,0.002,0.12925996552152588,0.004903941700443757,0.00019964555811918116,0.0018003544416899842,0.09982277905959058,0.09982277905959058,0.0,-1.9083476118786358e-13,1.0,1.0000012093053954,0.0005971217087221703,0.0925009591002818,0.0,1.1171099372369436e-07,0.14349773056372175,0.0,1600081.2677886973,266.60196373521177,7.250594080687733e-07,1.0,1284544.392458352,2597.980795614058,,,,,,,,,,,,,,,,,,,2.0,15254.706302655695,1552.2957695732416,0.3715725443190751,6.173730061729009,2.932131361257775
4036.0,-30.078761457897293,4.999286062878947,35.052009627801695,24.58541487520563,5.002007953688342,-26.57068451673949,-40.06885107429696,1.493931012541795,-6.548038195114884,-6.548038907915989,40.10404582833965,41056.38051878337,25749.89541116945,25749.89541116945,66806.27592995283,77140.67440891596,77131.28024265972,25749.89541116945,102881.17565382917,102881.17565382917,102881.17565382917,130373.62336821563,125862.36956246686,4511.253805748773,0.0,90959.28227629705,54874.98838620867,40093.65987787597,27492.447714386464,67586.10759226244,20858.301153630244,1552.296133715473,0.0,0.8784039696283232,2.7238754707907793,0.001494314320929203,1.0,1.0,-6.547451886958186,333757.7335504357,1559024.2776890427,4.671125552970749,1559024.2776890427,4.671125552970749,0.758692036821274,0.09250097437081514,3.9190084835664605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190084835664605,1.2847543655683356,1.2850513692715742,3.0503951483619303,6463.421281994839,15254.704030956478,6453.945798105409,0.00032885558094419517,23209.769169348754,2366.737792146019,19291.275888589877,1967.1626792625289,0.8311705190961696,0.8311705190961696,35442.56072918025,35405.22815468563,1.0013182196439991,0.8,4277.541600464934,4273.035954225843,1.0013182196439991,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.614627099732,4632.441516551485,6.181535671507271,4.999286062878947,-3.7389972736223913,8.738283336501338,2.9321304302126356,3.5,0.8377515514893245,0.6,0.0002311634423554324,0.9984340387425482,0.00023152600310638965,198.9873926243264,0.0,0.0,0.0,0.0004514271057985372,7.824348066365245e-05,0.00015291996169177993,0.0005992946271767437,0.09250097436312553,0.09250097436312553,0.09250097436312553,0.0925010840717058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.5803943294,595.6096083368751,0.0,0.09250097436312553,0.09250097437081514,0.09250097437081514,0.37157258938923654,0.37157258938923654,0.5,10.003328207967101,0.0005984341618159306,0.0005984341618159306,-7.560174708487466e-12,7.128011247914401e-07,0.0005870209578233698,-7.560174708487466e-12,27492.447714386464,20858.301153630244,0.758692036821274,0.988461657430929,0.6074677471658937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519676921622375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6115825857269,260.6115825857269,-12.538417414273056,244.825197542598,276.3979676288536,124353.07325803542,124351.56251964807,1.510738387372515,0.0,nan,276.3979676288536,3.247967628853644,270.0834136116043,-3.066586388395649,263.76885959435236,-9.381140405647614,257.4543055771026,-15.695694422897361,251.13975155985068,-22.010248440149297,244.825197542598,-28.324802457401972,1.0,1.0,26022.012520719443,26022.012520719443,275.62730993877227,2.4773099387722937,275.62730993877227,275.62730993877227,77131.27577183173,77131.28024265972,-0.004470827989280224,0.0,8546.071908451686,8546.071908451686,0.8858021541724918,3938.603525984293,275.62730993877227,2.4773099387722937,1.0,0.002,0.12925985570043055,0.004903941814239018,0.00019964538771057307,0.0018003546122049962,0.09982269385528653,0.09982269385528653,0.0,-8.443072629926718e-14,1.0,1.0000011888518978,0.0005870209653835445,0.09250097437081514,0.0,1.0982133833814627e-07,0.14107038505343486,0.0,1600081.2655071986,266.6019618048851,7.128086849661486e-07,1.0,1284544.3990044172,2597.9807691271885,,,,,,,,,,,,,,,,,,,2.0,15254.704030956478,1552.296133715473,0.37157258938923654,6.173730061729009,2.9321304302126356
4037.0,-30.078743766725065,4.999286930991892,35.05201062117145,24.585427448060386,5.002008002129801,-26.57066858983875,-40.068837453704305,1.493932825263175,-6.548040499912929,-6.548041218331657,40.10404792404971,41056.376471935255,25749.895827773216,25749.895827773216,66806.27229970848,77140.6889078225,77131.2989157989,25749.895827773216,102881.19474357212,102881.19474357212,102881.19474357212,130373.65103199297,125862.39495002163,4511.256081971335,0.0,90959.28358366677,54874.97114785711,40093.68048423295,27492.456288420846,67586.1367726538,20858.307240616876,1552.2965863189434,0.0,0.8784039491298291,2.7238752360971756,0.001494314320929203,1.0,1.0,-6.547449553153513,333757.70309975755,1559024.3682472091,4.671126250474072,1559024.3682472091,4.671126250474072,0.7586920216147397,0.09250099026699983,3.9190067133421493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190067133421493,1.2847543570886224,1.2850513607899008,3.0503937906254683,6463.4184051142,15254.701758849613,6453.946691775786,0.00032885624421803814,23209.779986851878,2366.738895224351,19291.27855983044,1967.1629516532598,0.8311702467993565,0.8311702467993565,35442.54792159675,35405.22815468563,1.0013177673464695,0.8,4277.540054725289,4273.035954225843,1.0013177673464695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.613835706588,4632.441516551485,6.181536945900176,4.999286930991892,-3.7389993137512048,8.738286244743097,2.9321295017911093,3.5,0.8377512862260312,0.6,0.0002311634423554324,0.9984321991326423,0.00023152642969272088,198.98737814165867,0.0,0.0,0.0,0.0004514271057985372,7.824360133684134e-05,0.00015291984101859104,0.0005992938835550724,0.09250099025547942,0.09250099025547942,0.09250099025547942,0.09250110091361562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.57452459575,595.6096103484681,0.0,0.09250099025547942,0.09250099026699983,0.09250099026699983,0.3715726342522094,0.3715726342522094,0.5,10.003331527602592,0.0005979137823715064,0.0005979137823715064,-2.2794210963184014e-11,7.184187325037783e-07,0.0005916651781490145,-2.2794210963184014e-11,27492.456288420846,20858.307240616876,0.7586920216147397,0.9884611769486303,0.607467425014107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519675866491413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61159159154,260.61159159154,-12.538408408459986,244.8252150478911,276.39796813518683,124352.95202236484,124351.44633707331,1.505685291554424,0.0,nan,276.39796813518683,3.247968135186852,270.0834175177296,-3.0665824822704053,263.76886690026936,-9.381133099730619,257.45431628281153,-15.695683717188444,251.13976566535177,-22.010234334648203,244.8252150478911,-28.32478495210887,1.0,1.0,26022.012520719443,26022.012520719443,275.62730981335335,2.477309813353372,275.62730981335335,275.62730981335335,77131.29497952723,77131.2989157989,-0.003936271677957848,0.0,8546.071908451686,8546.071908451686,0.8858022660993388,3938.60174690886,275.62730981335335,2.477309813353372,1.0,0.002,0.12925974501028253,0.004903941859713401,0.00019964521579872143,0.0018003547839720029,0.0998226078993607,0.0998226078993607,0.0,-2.2927579973464063e-13,1.0,1.0000011982562105,0.0005916652009432255,0.09250099026699983,0.0,1.1069021043007004e-07,0.14218649070537095,0.0,1600081.2628120403,266.60195950008705,7.184415267147415e-07,1.0,1284544.4068895243,2597.980737222256,,,,,,,,,,,,,,,,,,,2.0,15254.701758849613,1552.2965863189434,0.3715726342522094,6.173730061729009,2.9321295017911093
4038.0,-30.078726028578192,4.999287793878537,35.05201161674698,24.58543488699945,5.002005915981286,-26.5706528341231,-40.068823798187054,1.4939327215458205,-6.5480429069044135,-6.548043627156334,40.104049974459926,41056.38089956245,25749.896455089955,25749.896455089955,66806.27735465241,77140.7069338177,77131.31664914876,25749.896455089955,102881.21310423872,102881.21310423872,102881.21310423872,130373.67782622032,125862.41946384957,4511.2583623707405,0.0,90959.29031480175,54874.96428062386,40093.69559353099,27492.464721981592,67586.16031551258,20858.313220877397,1552.297034479297,0.0,0.8784039282704882,2.723874991464461,0.001494314320929203,1.0,1.0,-6.547450466693704,333757.67135254503,1559024.4568471245,4.671126960255969,1559024.4568471245,4.671126960255969,0.7586920064027631,0.09250100617670493,3.919005724726377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919005724726377,1.284754357573801,1.2850513612751915,3.050393019975614,6463.416772199635,15254.699487880833,6453.946726652438,0.00032885658600856766,23209.78755935665,2366.7396674049396,19291.278664079084,1967.162962283663,0.8311699801104865,0.8311699801104865,35442.540768955216,35405.22815468563,1.0013175147522255,0.8,4277.539191477232,4273.035954225843,1.0013175147522255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.613044660327,4632.441516551485,6.181538270362713,4.999287793878537,-3.7390014294009926,8.73828922327953,2.932128573776646,3.5,0.8377510210790416,0.6,0.0002311634423554324,0.9984303546417789,0.0002315268574124734,198.98736362053788,0.0,0.0,0.0,0.0004514271057985372,7.824372231962095e-05,0.00015291972003581144,0.0005992932582438999,0.09250100616524491,0.09250100616524491,0.09250100616524491,0.09250111711522994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.5683929749,595.6096124429976,0.0,0.09250100616524491,0.09250100617670493,0.09250100617670493,0.37157267925958565,0.37157267925958565,0.5,10.003334856124551,0.0005978320499480105,0.0005978320499480105,-2.7853275241795927e-12,7.202519327620394e-07,0.0005931604626425724,-2.7853275241795927e-12,27492.464721981592,20858.313220877397,0.7586920064027631,0.9884609074221787,0.6074672789206974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451967480972275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6116003828415,260.6116003828415,-12.538399617158461,244.8252324153004,276.397968350381,124352.83244892718,124351.36262791386,1.4698210133082095,0.0,nan,276.397968350381,3.2479683503810293,270.0834211633658,-3.0665788366341644,263.7688739763493,-9.381126023650666,257.45432678933463,-15.695673210665348,251.13977960231804,-22.010220397681934,244.8252324153004,-28.324767584699572,1.0,1.0,26022.012520719443,26022.012520719443,275.627309479558,2.4773094795580164,275.627309479558,275.627309479558,77131.30808279144,77131.31664914876,-0.008566357326344587,0.0,8546.071908451686,8546.071908451686,0.8858023286070328,3938.6007533500087,275.627309479558,2.4773094795580164,1.0,0.002,0.12925963404045687,0.004903941889077783,0.00019964504341454242,0.0018003549564273701,0.09982252170727121,0.09982252170727121,0.0,-1.580875187701114e-13,1.0,1.0000012012840196,0.0005931604654278999,0.09250100617670493,0.0,1.1096996521713574e-07,0.1425458490646631,0.0,1600081.2599915685,266.60195709309556,7.202547180895635e-07,1.0,1284544.4151103643,2597.9807039588636,,,,,,,,,,,,,,,,,,,2.0,15254.699487880833,1552.297034479297,0.37157267925958565,6.173730061729009,2.932128573776646
4039.0,-30.078708340302317,4.999288660461352,35.05201260470575,24.585441802069568,5.002006040657199,-26.570636902207042,-40.068810142669804,1.4939346025742863,-6.548044845015966,-6.548045552115285,40.10405174576451,41056.39087363329,25749.896010719363,25749.896010719363,66806.28688435265,77140.72516371481,77131.33191270656,25749.896010719363,102881.22792342593,102881.22792342593,102881.22792342593,130373.69951364897,125862.43893382495,4511.260579824019,0.0,90959.30010834396,54874.96581831125,40093.70476670301,27492.471590223042,67586.17635692605,20858.318102601595,1552.2973967924634,0.0,0.8784039110955439,2.723874796157812,0.001494314320929203,1.0,1.0,-6.547463197059869,333757.64598162955,1559024.533388582,4.671127544668723,1559024.533388582,4.671127544668723,0.7586919944301878,0.0925010214291288,3.9190052942321545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190052942321545,1.284754348774555,1.2850513524739113,3.0503927057886537,6463.416106475167,15254.697218442818,6453.946094125956,0.0003288566778671337,23209.792607888143,2366.7401822118813,19291.276773415102,1967.1627694895915,0.8311697178568807,0.8311697178568807,35442.537654326596,35405.22815468563,1.0013174047596827,0.8,4277.538815574554,4273.035954225843,1.0013174047596827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.612253503369,4632.441516551485,6.181539337719957,4.999288660461352,-3.7390031780633763,8.738291838524729,2.9321276456324368,3.5,0.8377507558949819,0.6,0.0002311634423554324,0.998428515340376,0.00023152728393041345,198.98734914024539,0.0,0.0,0.0,0.0004514271057985372,7.8243843302574e-05,0.00015291959905285838,0.0005992927182800103,0.0925010214212227,0.0925010214212227,0.0925010214212227,0.09250113026429177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.5612159971,595.6096148637624,0.0,0.0925010214212227,0.0925010214291288,0.0925010214291288,0.371572724334208,0.371572724334208,0.5,10.00333812153109,0.0005954310105948935,0.0005954310105948935,-5.0533799367258325e-11,7.07099331975769e-07,0.0005823550554282519,-5.0533799367258325e-11,27492.471590223042,20858.318102601595,0.7586919944301878,0.9884608138141332,0.6074672823154308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519673750148248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6116091950839,260.6116091950839,-12.538390804916105,244.82524968137966,276.39796870878615,124352.75828127009,124351.28495915722,1.4733221128725882,0.0,nan,276.39796870878615,3.247968708786175,270.08342490330597,-3.0665750966940095,263.76888109782413,-9.381118902175842,257.45433729234463,-15.695662707655345,251.1397934868626,-22.010206513137376,244.82524968137966,-28.324750318620318,1.0,1.0,26022.012520719443,26022.012520719443,275.62730934063103,2.4773093406310522,275.62730934063103,275.62730934063103,77131.32659032411,77131.33191270656,-0.005322382450685836,0.0,8546.071908451686,8546.071908451686,0.8858023558261011,3938.6003207033154,275.62730934063103,2.4773093406310522,1.0,0.002,0.12925952509217273,0.004903941997773818,0.00019964487435117606,0.0018003551255355616,0.09982243717558803,0.09982243717558803,0.0,-1.132622641508707e-13,1.0,1.0000011794037125,0.0005823551059620513,0.0925010214291288,0.0,1.0894848743848018e-07,0.13994917178958247,0.0,1600081.2576997187,266.601955154984,7.071498657751363e-07,1.0,1284544.4216800844,2597.9806773762916,,,,,,,,,,,,,,,,,,,2.0,15254.697218442818,1552.2973967924634,0.371572724334208,6.173730061729009,2.9321276456324368
4040.0,-30.078690699350577,4.999289523330595,35.05201359638498,24.585454374924325,5.002006037040154,-26.570621025711834,-40.06879268037153,1.4939363634187341,-6.548047159894111,-6.548047871986567,40.1040538290711,41056.371256686456,25749.896457041847,25749.896457041847,66806.2677137283,77140.73962456189,77131.3503865765,25749.896457041847,102881.24684361834,102881.24684361834,102881.24684361834,130373.72696446297,125862.46412263018,4511.2628418327895,0.0,90959.30132892063,54874.93296111361,40093.74263089668,27492.480120844633,67586.22275174131,20858.324157673076,1552.2978475663126,0.0,0.8784038905933784,2.7238745605198567,0.001494314320929203,1.0,1.0,-6.547461441614416,333757.6154072012,1559024.6234102892,4.6711282422970335,1559024.6234102892,4.6711282422970335,0.758691979260846,0.09250103730360226,3.9190035103852408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190035103852408,1.2847543405375168,1.285051344234969,3.0503913368727007,6463.413205906528,15254.694948596993,6453.947005240802,0.0003288573473417956,23209.803483942087,2366.741291260735,19291.27949679835,1967.1630471973967,0.8311694457105248,0.8311694457105248,35442.524748181386,35405.22815468563,1.0013169489815381,0.8,4277.537257939555,4273.035954225843,1.0013169489815381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.611464522641,4632.441516551485,6.181540615668691,4.999289523330595,-3.739005225091125,8.738294748421719,2.9321267200413836,3.5,0.8377504914403954,0.6,0.0002311634423554324,0.9984266809635738,0.00023152770930794675,198.98733469869643,0.0,0.0,0.0,0.0004514271057985372,7.8243998012484e-05,0.0001529194443429484,0.0005992918391861753,0.09250103729349154,0.09250103729349154,0.09250103729349154,0.0925011469647029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.55542719737,595.6096168484264,0.0,0.09250103729349154,0.09250103730360226,0.09250103730360226,0.3715727691874678,0.3715727691874678,0.5,10.003341411937422,0.000594467740086202,0.000594467740086202,-1.1368683772161603e-13,7.120924578885024e-07,0.0005864303721523356,-1.1368683772161603e-13,27492.480120844633,20858.324157673076,0.758691979260846,0.988459851634586,0.6074665750665681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45196726935529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6116180084943,260.6116180084943,-12.538381991505673,244.82526685521273,276.3979691617739,124352.63923117543,124351.16571374996,1.4735174254729653,0.0,nan,276.3979691617739,3.2479691617739377,270.0834287004628,-3.066571299537202,263.7688882391505,-9.381111760849478,257.45434777783936,-15.695652222160618,251.13980731652646,-22.01019268347352,244.82526685521273,-28.324733144787245,1.0,1.0,26022.012520719443,26022.012520719443,275.62730918243943,2.4773091824394555,275.62730918243943,275.62730918243943,77131.34571917124,77131.3503865765,-0.004667405257350765,0.0,8546.071908451686,8546.071908451686,0.8858024686142555,3938.598527937167,275.62730918243943,2.4773091824394555,1.0,0.002,0.12925941538155447,0.004903942038017163,0.00019964470394838763,0.0018003552960124266,0.09982235197419381,0.09982235197419381,0.0,-3.9185668598840095e-14,1.0,1.000001187655892,0.0005864303722660225,0.09250103730360226,0.0,1.0971091551394364e-07,0.14092854538944932,0.0,1600081.2549917519,266.60195284010587,7.120925715753401e-07,1.0,1284544.4295972364,2597.9806453416945,,,,,,,,,,,,,,,,,,,2.0,15254.694948596993,1552.2978475663126,0.3715727691874678,6.173730061729009,2.9321267200413836
4041.0,-30.078672935377146,4.999290380960989,35.052014589880464,24.58546181386339,5.002003931981053,-26.570605248640014,-40.068779059778876,1.4939362452658194,-6.548049564705707,-6.548050277885375,40.104055864857614,41056.375734275585,25749.897085842647,25749.897085842647,66806.27282011823,77140.75765684234,77131.36792445452,25749.897085842647,102881.26501029717,102881.26501029717,102881.26501029717,130373.75351204428,125862.48840608973,4511.265105954546,0.0,90959.30803555554,54874.9261130751,40093.75769164494,27492.488501747106,67586.24619339204,20858.330099889434,1552.2982932076397,0.0,0.8784038698055315,2.7238743161962717,0.001494314320929203,1.0,1.0,-6.5474629818263,333757.5836987979,1559024.711379439,4.671128949646259,1559024.711379439,4.671128949646259,0.7586919641182688,0.09250105318206664,3.919002518034447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919002518034447,1.2847543410902234,1.2850513447878034,3.050390563155319,6463.411566492239,15254.692678392716,6453.9470449716455,0.0003288576908380277,23209.81107232757,2366.742065060706,19291.279615556497,1967.1630593073576,0.8311691790786254,0.8311691790786254,35442.51756851577,35405.22815468563,1.001316695432985,0.8,4277.536391429976,4273.035954225843,1.001316695432985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.61067581803,4632.441516551485,6.181541937014063,4.999290380960989,-3.739007338318359,8.738297719279348,2.9321257947743744,3.5,0.8377502270783926,0.6,0.0002311634423554324,0.9984248337981563,0.00023152813765263866,198.98732015643938,0.0,0.0,0.0,0.0004514271057985372,7.824411868641029e-05,0.0001529193236690221,0.0005992912145150222,0.0925010531700555,0.0925010531700555,0.0925010531700555,0.09250116303421965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.54938282474,595.6096189138689,0.0,0.0925010531700555,0.09250105318206664,0.09250105318206664,0.37157281417206395,0.37157281417206395,0.5,10.003344707693051,0.0005939012877433925,0.0005939012877433925,3.728928277269006e-11,7.131796451176342e-07,0.000587296059052278,3.728928277269006e-11,27492.488501747106,20858.330099889434,0.7586919641182688,0.9884595843503131,0.6074664306225325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519671639784582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6116266430045,260.6116266430045,-12.538373356995464,244.82528395571677,276.39796933029027,124352.5223576528,124351.07875069822,1.4436069546016763,0.0,nan,276.39796933029027,3.247969330290289,270.0834322553769,-3.0665677446230575,263.76889518046204,-9.381104819537939,257.4543581055482,-15.695641894451796,251.1398210306329,-22.010178969367075,244.82528395571677,-28.324716044283207,1.0,1.0,26022.012520719443,26022.012520719443,275.62730882869727,2.4773088286972893,275.62730882869727,275.62730882869727,77131.35883903634,77131.36792445452,-0.009085418176255189,0.0,8546.071908451686,8546.071908451686,0.8858025313580968,3938.5975306246196,275.62730882869727,2.4773088286972893,1.0,0.002,0.1292593055087028,0.004903942062537016,0.00019964453325972754,0.0018003554664916964,0.09982226662986377,0.09982226662986377,0.0,-2.485758994474896e-13,1.0,1.000001189408764,0.0005872960217629952,0.09250105318206664,0.0,1.0987288022084327e-07,0.1411365971536322,0.0,1600081.2521727448,266.60195043529427,7.131423558348615e-07,1.0,1284544.4378080305,2597.9806121189713,,,,,,,,,,,,,,,,,,,2.0,15254.692678392716,1552.2982932076397,0.37157281417206395,6.173730061729009,2.9321257947743744
4042.0,-30.07865522158003,4.999291242196643,35.052015575611904,24.585468728933506,5.002004039858909,-26.570589295436747,-40.06876536933703,1.4939381137266867,-6.548051504604132,-6.548052204280246,40.10405762775142,41056.38576941083,25749.896652390777,25749.896652390777,66806.2824218016,77140.77588612465,77131.38307279264,25749.896652390777,102881.27972518341,102881.27972518341,102881.27972518341,130373.7750684685,125862.50776164874,4511.267306819769,0.0,90959.31780278354,54874.927686113384,40093.76679630017,27492.495343285085,67586.26213958526,20858.334962094796,1552.2986543234936,0.0,0.8784038526548111,2.723874120745588,0.001494314320929203,1.0,1.0,-6.547475982211267,333757.5583086294,1559024.7875557728,4.671129533234795,1559024.7875557728,4.671129533234795,0.7586919521726625,0.09250106840930865,3.9190020849754883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190020849754883,1.2847543323497674,1.2850513360453268,3.050390246832467,6463.410896242073,15254.690411241007,6453.946416671232,0.0003288577839461514,23209.8161293406,2366.7425807325235,19291.277737524517,1967.1628678013917,0.8311689170659788,0.8311689170659788,35442.51443533076,35405.22815468563,1.0013165847851446,0.8,4277.5360132877395,4273.035954225843,1.0013165847851446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.609886992048,4632.441516551485,6.181543003534727,4.999291242196643,-3.7390090878877524,8.738300330084396,2.932124869365094,3.5,0.8377499626757412,0.6,0.0002311634423554324,0.9984229918539387,0.0002315285647881492,198.9873056552606,0.0,0.0,0.0,0.0004514271057985372,7.824423997935096e-05,0.00015291920237608145,0.0005992906729446519,0.09250106840053324,0.09250106840053324,0.09250106840053324,0.09250117610958071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.5423303479,595.609621293733,0.0,0.09250106840053324,0.09250106840930865,0.09250106840930865,0.37157285920944544,0.37157285920944544,0.5,10.003347938837843,0.0005910603101142442,0.0005910603101142442,-3.484501576167531e-11,6.996760930633172e-07,0.000576222068957577,-3.484501576167531e-11,27492.495343285085,20858.334962094796,0.7586919521726625,0.9884594932003671,0.6074664357768073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519670578667814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6116353277552,260.6116353277552,-12.538364672244768,244.8253010076743,276.39796964783466,124352.45040807484,124350.99840122489,1.4520068499517138,0.0,nan,276.39796964783466,3.2479696478346796,270.0834359198033,-3.066564080196656,263.7689021917714,-9.38109780822856,257.4543684637401,-15.695631536259896,251.13983473570772,-22.010165264292255,244.8253010076743,-28.324698992325665,1.0,1.0,26022.012520719443,26022.012520719443,275.6273086748522,2.4773086748522246,275.6273086748522,275.6273086748522,77131.37736223184,77131.38307279264,-0.0057105607993435115,0.0,8546.071908451686,8546.071908451686,0.8858025587393232,3938.5970954003656,275.6273086748522,2.4773086748522246,1.0,0.002,0.12925919770759,0.004903942166077354,0.0001996443659676038,0.001800355633805239,0.09982218298380191,0.09982218298380191,0.0,-2.2715726868960395e-13,1.0,1.0000011669846403,0.0005762221038025928,0.09250106840930865,0.0,1.0780115869235126e-07,0.13847537949628133,0.0,1600081.249878334,266.60194849539585,6.997109380790789e-07,1.0,1284544.4443827344,2597.9805855162112,,,,,,,,,,,,,,,,,,,2.0,15254.690411241007,1552.2986543234936,0.37157285920944544,6.173730061729009,2.932124869365094
