time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4043.0,-30.078637555480903,4.999292099655811,35.05201656497159,24.585475644003623,5.00200402527928,-26.57057339740399,-40.068747907038755,1.49393986722179,-6.548053819826805,-6.548054524256217,40.104059703942,41056.38004982095,25749.897106262466,25749.897106262466,66806.27715608342,77140.79408297749,77131.40145667183,25749.897106262466,102881.29856293429,102881.29856293429,102881.29856293429,130373.8024127009,125862.53286093885,4511.269551762048,0.0,90959.32739359469,54874.913360514634,40093.793370088955,27492.503849766614,67586.29721985557,20858.34099962097,1552.2991039807987,0.0,0.8784038321789335,2.72387388509611,0.001494314320929203,1.0,1.0,-6.547474395035351,333757.5277323555,1559024.8772702103,4.6711302299686634,1559024.8772702103,4.6711302299686634,0.7586919370313387,0.0925010842573035,3.919001619449861,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919001619449861,1.284754324147109,1.2850513278407723,3.0503899039619973,6463.410169740691,15254.68814367623,6453.945827029929,0.00032885789157824163,23209.821333618976,2366.7431114212272,19291.275975047203,1967.1626880787226,0.8311686547584132,0.8311686547584132,35442.51106724906,35405.22815468563,1.0013164658419744,0.8,4277.535606795959,4273.035954225843,1.0013164658419744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.609100311451,4632.441516551485,6.181544279883875,4.999292099655811,-3.7390111348500716,8.738303234505883,2.932123946472785,3.5,0.8377496989922243,0.6,0.0002311634423554324,0.998421154873174,0.00023152899077423525,198.9872911931313,0.0,0.0,0.0,0.0004514271057985372,7.824439468998618e-05,0.0001529190476654462,0.0005992899954456141,0.0925010842469889,0.0925010842469889,0.0925010842469889,0.09250119274581853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.5366769378,595.609623234023,0.0,0.0925010842469889,0.0925010842573035,0.0925010842573035,0.3715729040191564,0.3715729040191564,0.5,10.00335119402219,0.0005897109715533588,0.0005897109715533588,-2.034994395216927e-11,7.044293965918769e-07,0.0005801292208502673,-2.034994395216927e-11,27492.503849766614,20858.34099962097,0.7586919370313387,0.988458902235245,0.6074660358484526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519669520548442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6116440381446,260.6116440381446,-12.538355961855359,244.8253180105609,276.3979700657268,124352.37510658111,124350.91881332664,1.456293254465609,0.0,nan,276.3979700657268,3.247970065726804,270.0834396546947,-3.0665603453052768,263.76890924366154,-9.381090756338438,257.45437883262855,-15.695621167371428,251.1398484215951,-22.010151578404873,244.8253180105609,-28.324681989439085,1.0,1.0,26022.012520719443,26022.012520719443,275.6273085060258,2.4773085060258495,275.6273085060258,275.6273085060258,77131.39547744779,77131.40145667183,-0.005979224035399966,0.0,8546.071908451686,8546.071908451686,0.8858025881733347,3938.59662754711,275.6273085060258,2.4773085060258495,1.0,0.002,0.12925908917571635,0.004903942201594732,0.0001996441973853654,0.0018003558025565694,0.09982209869268269,0.09982209869268269,0.0,-5.806509786876468e-14,1.0,1.0000011748963675,0.0005801292412002113,0.0925010842573035,0.0,1.0853213290141352e-07,0.13941434921483684,0.0,1600081.247169672,266.6019461801732,7.04449746535829e-07,1.0,1284544.4523003667,2597.980553479679,,,,,,,,,,,,,,,,,,,2.0,15254.68814367623,1552.2991039807987,0.3715729040191564,6.173730061729009,2.932123946472785
4044.0,-30.078619861504908,4.999292953718768,35.0520175572494,24.58548821685838,5.002004027181568,-26.57055747263612,-40.068734251521505,1.4939416383299764,-6.5480561177408845,-6.5480568258873415,40.10406176687706,41056.375911106305,25749.89751377678,25749.89751377678,66806.27342488308,77140.80855983513,77131.4197012586,25749.89751377678,102881.31721503538,102881.31721503538,102881.31721503538,130373.82947926346,125862.55767493542,4511.271804328028,0.0,90959.32862450794,54874.89597584694,40093.81405406777,27492.512264228077,67586.32631829585,20858.34697243314,1552.2995487365645,0.0,0.8784038118528947,2.723873651323008,0.001494314320929203,1.0,1.0,-6.547473642197815,333757.49739783595,1559024.9664121906,4.671130921603978,1559024.9664121906,4.671130921603978,0.7586919220755612,0.09250110010890822,3.9189998392884138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189998392884138,1.2847543158620587,1.2850513195538065,3.0503885380286113,6463.407275491754,15254.685875746365,6453.946734693421,0.0003288585594853334,23209.832190506986,2366.7442185156997,19291.278688114122,1967.1629647345549,0.8311683828547634,0.8311683828547634,35442.498187765814,35405.22815468563,1.0013160110054773,0.8,4277.534052378776,4273.035954225843,1.0013160110054773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.608313883198,4632.441516551485,6.181545544730444,4.999292953718768,-3.73901316859632,8.738306122315088,2.9321230238766285,3.5,0.8377494353933225,0.6,0.0002311634423554324,0.9984193149973366,0.0002315294174332445,198.98727670818312,0.0,0.0,0.0,0.0004514271057985372,7.824451567390004e-05,0.00015291892668153233,0.000599289249089082,0.09250110009800354,0.09250110009800354,0.09250110009800354,0.09250120916946877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.5308775123,595.6096252211439,0.0,0.09250110009800354,0.09250110010890822,0.09250110010890822,0.3715729489560273,0.3715729489560273,0.5,10.003354466199333,0.0005892357762036227,0.0005892357762036227,-8.128608897095546e-12,7.08146444594604e-07,0.0005831836895140441,-8.128608897095546e-12,27492.512264228077,20858.34697243314,0.7586919220755612,0.9884584214602946,0.6074657130756373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451966846527842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6116527735427,260.6116527735427,-12.53834722645729,244.82533497826284,276.39797056882105,124352.25799819677,124350.79752365951,1.4604745372810757,0.0,nan,276.39797056882105,3.2479705688210743,270.08344345070986,-3.0665565492901123,263.76891633259896,-9.381083667401015,257.454389214488,-15.695610785511974,251.13986209637554,-22.01013790362444,244.82533497826284,-28.324665021737133,1.0,1.0,26022.012520719443,26022.012520719443,275.6273083392453,2.477308339245326,275.6273083392453,275.6273083392453,77131.41468841513,77131.4197012586,-0.0050128434668295085,0.0,8546.071908451686,8546.071908451686,0.8858027007284484,3938.5948384848557,275.6273083392453,2.477308339245326,1.0,0.002,0.12925898007228004,0.004903942242135843,0.00019964402792785986,0.0018003559719211133,0.09982201396392992,0.09982201396392992,0.0,-1.510267605420168e-13,1.0,1.0000011810814609,0.000583183697642653,0.09250110010890822,0.0,1.0910358549188058e-07,0.14014840632668596,0.0,1600081.244479833,266.6019438822591,7.081545732035011e-07,1.0,1284544.4601553972,2597.980521696448,,,,,,,,,,,,,,,,,,,2.0,15254.685875746365,1552.2995487365645,0.3715729489560273,6.173730061729009,2.9321230238766285
4045.0,-30.07860212019037,4.999293802427244,35.05201855122088,24.585495620872848,5.002001901343612,-26.570541718037244,-40.068720596004255,1.4939414992081474,-6.548058528062825,-6.548059237048191,40.10406380032403,41056.38026609233,25749.89815649857,25749.89815649857,66806.2784225909,77140.82656439058,77131.4371822659,25749.89815649857,102881.33533876447,102881.33533876447,102881.33533876447,130373.85597663265,125862.58191633064,4511.274060302,0.0,90959.33528849813,54874.8889902694,40093.82922025414,27492.52063786817,67586.34985812231,20858.352909122757,1552.2999941520297,0.0,0.8784037910452447,2.7238734064655254,0.001494314320929203,1.0,1.0,-6.54747537236284,333757.4656197571,1559025.0542806364,4.671131629627129,1559025.0542806364,4.671131629627129,0.7586919069324071,0.09250111599596338,3.9189988424898297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189988424898297,1.2847543165128557,1.285051320204754,3.0503877606163425,6463.4056282484435,15254.683608963835,6453.946781475421,0.0003288589051244165,23209.839794366864,2366.7449938936197,19291.27882794865,1967.1629789937083,0.8311681165774669,0.8311681165774669,35442.49097591904,35405.22815468563,1.0013157563205008,0.8,4277.5331819852745,4273.035954225843,1.0013157563205008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.607527799709,4632.441516551485,6.1815468655300245,4.999293802427244,-3.7390152863115493,8.738309088738793,2.9321221016850467,3.5,0.8377491719100133,0.6,0.0002311634423554324,0.9984174702027586,0.00023152984523446663,198.9872621844839,0.0,0.0,0.0,0.0004514271057985372,7.824463665798713e-05,0.00015291880569744527,0.0005992886225232152,0.09250111598414186,0.09250111598414186,0.09250111598414186,0.09250122520528894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.5249142127,595.6096272601075,0.0,0.09250111598414186,0.09250111599596338,0.09250111599596338,0.37157299399203303,0.37157299399203303,0.5,10.00335774279123,0.0005890313291843086,0.0005890313291843086,4.831690603168681e-12,7.089853397701518e-07,0.0005838646853248974,4.831690603168681e-12,27492.52063786817,20858.352909122757,0.7586919069324071,0.9884581511330477,0.6074655659356977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519667408343355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61166134027525,260.61166134027525,-12.53833865972473,244.82535190601092,276.397970774538,124352.14184596176,124350.70957065045,1.432275311293069,0.0,nan,276.397970774538,3.2479707745380324,270.08344700083364,-3.0665529991663334,263.7689232271286,-9.381076772871381,257.4543994534229,-15.695600546577055,251.13987567971725,-22.010124320282728,244.82535190601092,-28.324648093989055,1.0,1.0,26022.012520719443,26022.012520719443,275.6273079735865,2.4773079735865053,275.6273079735865,275.6273079735865,77131.42766490669,77131.4371822659,-0.009517359212622978,0.0,8546.071908451686,8546.071908451686,0.8858027637535023,3938.5938367022786,275.6273079735865,2.4773079735865053,1.0,0.002,0.12925887084138424,0.004903942263491098,0.00019964385822855596,0.0018003561415935354,0.09982192911427798,0.09982192911427798,0.0,-1.779084692066224e-13,1.0,1.000001182460393,0.0005838646804932068,0.09250111599596338,0.0,1.0923100226852025e-07,0.14031207974009327,0.0,1600081.2416540443,266.60194147193715,7.089805080795486e-07,1.0,1284544.4683842328,2597.9804884007076,,,,,,,,,,,,,,,,,,,2.0,15254.683608963835,1552.2999941520297,0.37157299399203303,6.173730061729009,2.9321221016850467
4046.0,-30.078584428368927,4.999294654712556,35.05201953714639,24.585502535942965,5.002001984609567,-26.57052578707121,-40.06870316863058,1.4939433433253173,-6.548060469148481,-6.548061164174897,40.10406555603336,41056.37490528314,25749.897726447212,25749.897726447212,66806.27263173036,77140.84477261346,77131.45221924734,25749.897726447212,102881.34994569456,102881.34994569456,102881.34994569456,130373.87739753275,125862.60114608466,4511.27625144808,0.0,90959.34501234752,54874.87514507017,40093.85540808595,27492.527451838196,67586.38285992414,20858.357751358308,1552.3003539854767,0.0,0.878403773918138,2.7238732109523047,0.001494314320929203,1.0,1.0,-6.54748878904536,333757.4402206047,1559025.1301467149,4.6711322124122265,1559025.1301467149,4.6711322124122265,0.75869189502123,0.092501131221848,3.9189984033978966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189984033978966,1.284754307886277,1.285051311576181,3.0503874393272676,6463.404947475447,15254.681343719452,6453.9461613609565,0.00032885900101831307,23209.844876048654,2366.7455120809504,19291.276974385015,1967.1627899828195,0.8311678547361858,0.8311678547361858,35442.487799084825,35405.22815468563,1.0013156441312177,0.8,4277.53279857504,4273.035954225843,1.0013156441312177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.606741552604,4632.441516551485,6.181547929041836,4.999294654712556,-3.7390170369744395,8.738311691686995,2.9321211793016353,3.5,0.8377489083718958,0.6,0.0002311634423554324,0.9984156305582766,0.0002315302718429743,198.98724770130372,0.0,0.0,0.0,0.0004514271057985372,7.824479105992433e-05,0.00015291865129550807,0.0005992879502768558,0.09250113121330657,0.09250113121330657,0.09250113121330657,0.09250123820457741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.5179306072,595.6096296172235,0.0,0.09250113121330657,0.092501131221848,0.092501131221848,0.37157303907690337,0.37157303907690337,0.5,10.00336095244405,0.0005863952414983942,0.0005863952414983942,-1.836042429204099e-11,6.950264150873409e-07,0.00057237512953634,-1.836042429204099e-11,27492.527451838196,20858.357751358308,0.75869189502123,0.9884575827972538,0.6074651899980259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519666348580713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61166996533757,260.61166996533757,-12.538330034662408,244.82536881260387,276.39797111806973,124352.07037178981,124350.62834439914,1.4420273906598022,0.0,nan,276.39797111806973,3.2479711180697564,270.0834506569779,-3.066549343022075,263.76893019588493,-9.381069804115043,257.45440973479117,-15.695590265208807,251.13988927369786,-22.010110726302116,244.82536881260387,-28.324631187396108,1.0,1.0,26022.012520719443,26022.012520719443,275.6273078059794,2.4773078059794216,275.6273078059794,275.6273078059794,77131.44615056175,77131.45221924734,-0.0060686855867970735,0.0,8546.071908451686,8546.071908451686,0.885802791516174,3938.593395414886,275.6273078059794,2.4773078059794216,1.0,0.002,0.12925876375992024,0.004903942363747454,0.00019964369204767494,0.0018003563077473004,0.09982184602383747,0.09982184602383747,0.0,-2.0502479922135386e-13,1.0,1.0000011591946718,0.0005723751478967642,0.092501131221848,0.0,1.0708152504807778e-07,0.1375509813709349,0.0,1600081.2393575197,266.6019395308515,6.950447755116329e-07,1.0,1284544.4749612678,2597.980461788539,,,,,,,,,,,,,,,,,,,2.0,15254.681343719452,1552.3003539854767,0.37157303907690337,6.173730061729009,2.9321211793016353
4047.0,-30.078563070344735,4.999295504078147,35.05202052692352,24.58551493417474,5.002002304781191,-26.570506532833367,-40.06868525231255,1.4939457672859233,-6.548062736020597,-6.548063436436699,40.104067639052964,41056.36990407857,25749.898077429043,25749.898077429043,66806.26798150761,77140.86091950913,77131.47083591417,25749.898077429043,102881.3689133432,102881.3689133432,102881.3689133432,130373.9048650219,125862.62637706164,4511.278487960263,0.0,90959.34724533511,54874.856229968034,40093.87890596342,27492.5359516787,67586.41485764211,20858.36378698718,1552.3008022015838,0.0,0.8784037536743959,2.72387298013042,0.001494314320929203,1.0,1.0,-6.547486563229313,333757.41027212614,1559025.220157217,4.671132901247285,1559025.220157217,4.671132901247285,0.7586918799941977,0.09250114706427796,3.918996807570716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918996807570716,1.2847542965472547,1.2850513002345374,3.050386224123105,6463.402372603648,15254.679078074934,6453.946849492187,0.00032885958645665654,23209.854896952173,2366.746533928729,19291.279031255315,1967.1629997252187,0.8311675844982801,0.8311675844982801,35442.476253259716,35405.22815468563,1.001315236392669,0.8,4277.531405116266,4273.035954225843,1.001315236392669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.605957430902,4632.441516551485,6.181549176895755,4.999295504078147,-3.739019048173712,8.73831455225186,2.9321202594117497,3.5,0.8377486455462142,0.6,0.0002311634423554324,0.9984134096967838,0.00023153078685675532,198.987230216837,0.0,0.0,0.0,0.0004514271057985372,7.824494979407354e-05,0.00015291849256135885,0.0005992870841664916,0.09250114705364275,0.09250114705364275,0.09250114705364275,0.09250125494330132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.51239916874,595.6096315181856,0.0,0.09250114705364275,0.09250114706427796,0.09250114706427796,0.37157308392458555,0.37157308392458555,0.5,10.003364189178065,0.000585310466590272,0.000585310466590272,-8.446932042716071e-11,7.004160806900472e-07,0.0005768732073647698,-8.446932042716071e-11,27492.5359516787,20858.36378698718,0.7586918799941977,0.9884570460235577,0.6074648284060633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519665291774655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6116789929518,260.6116789929518,-12.538321007048182,244.82538633729493,276.397971648607,124351.97881340959,124350.46948321596,1.5093301936416854,0.0,nan,276.397971648607,3.247971648607006,270.0834545863451,-3.0665454136548647,263.7689375240836,-9.381062475916394,257.4544204618216,-15.695579538178379,251.13990339955845,-22.01009660044153,244.82538633729493,-28.324613662705048,1.0,1.0,26022.012520719443,26022.012520719443,275.62730771210636,2.4773077121063807,275.62730771210636,275.62730771210636,77131.46711096753,77131.47083591417,-0.003724946640431881,0.0,8546.071908451686,8546.071908451686,0.8858028924162837,3938.5917916085696,275.62730771210636,2.4773077121063807,1.0,0.002,0.12925865583700674,0.0049039424050569365,0.00019964352442554092,0.0018003564754280764,0.09982176221277046,0.09982176221277046,0.0,-1.463829057968269e-13,1.0,1.0000011683031567,0.0005768732918340902,0.09250114706427796,0.0,1.0792306678001052e-07,0.1386319799900891,0.0,1600081.2367065898,266.6019372639794,7.005005500104744e-07,1.0,1284544.4827163352,2597.980430409773,,,,,,,,,,,,,,,,,,,2.0,15254.679078074934,1552.3008022015838,0.37157308392458555,6.173730061729009,2.9321202594117497
4048.0,-30.07854170041443,4.999296347931843,35.05202152061471,24.585521954018645,5.002000520531926,-26.570487478320793,-40.068671107850946,1.4939462984590997,-6.548065146490785,-6.5480658518056805,40.10406973157973,41056.38890775023,25749.89873911375,25749.89873911375,66806.28764686399,77140.88025071063,77131.48914292177,25749.89873911375,102881.38788203552,102881.38788203552,102881.38788203552,130373.9324649573,125862.65172419116,4511.280740766133,0.0,90959.35471702814,54874.86337414979,40093.87926986483,27492.54458292177,67586.4238527866,20858.369909021596,1552.3012599650667,0.0,0.8784037326195527,2.7238727347986043,0.001494314320929203,1.0,1.0,-6.547484997695449,333757.3784393574,1559025.3105774124,4.67113361768175,1559025.3105774124,4.67113361768175,0.7586918644838248,0.09250116302808356,3.9189960308053244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189960308053244,1.2847542940624848,1.285051297749193,3.05038562542039,6463.401104024437,15254.676886466406,6453.946670876557,0.0003288598368799635,23209.861403798528,2366.7471974424016,19291.278497361243,1967.1629452831746,0.831167328478921,0.831167328478921,35442.47063335425,35405.22815468563,1.0013150379268219,0.8,4277.530726853213,4273.035954225843,1.0013150379268219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.6051737691405,4632.441516551485,6.181550498655306,4.999296347931843,-3.7390211687163815,8.738317516648223,2.9321193400615573,3.5,0.8377483828747306,0.6,0.0002311634423554324,0.9984111876025903,0.00023153130215869053,198.98721272262657,0.0,0.0,0.0,0.0004514271057985372,7.824507511071785e-05,0.00015291836724471455,0.0005992864742692673,0.09250116301689411,0.09250116301689411,0.09250116301689411,0.09250127167278227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.5068025672,595.6096334408037,0.0,0.09250116301689411,0.09250116302808356,0.09250116302808356,0.3715731289114185,0.3715731289114185,0.5,10.00336744896512,0.0005852905098890915,0.0005852905098890915,-1.3983481039758772e-11,7.053149033708905e-07,0.0005808541102396703,-1.3983481039758772e-11,27492.54458292177,20858.369909021596,0.7586918644838248,0.9884572054348982,0.607465028733836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519664015971268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.611688159698,260.611688159698,-12.538311840301958,244.82540435062793,276.39797196876657,124351.883721765,124350.35113003354,1.5325917314748825,0.0,nan,276.39797196876657,3.247971968766592,270.0834584451391,-3.066541554860862,263.7689449215132,-9.381055078486781,257.454431397885,-15.695568602114975,251.13991787425664,-22.010082125743338,244.82540435062793,-28.324595649372043,1.0,1.0,26022.012520719443,26022.012520719443,275.627307438892,2.477307438892012,275.627307438892,275.627307438892,77131.48154376281,77131.48914292177,-0.0075991589546902105,0.0,8546.071908451686,8546.071908451686,0.885802941529189,3938.591010959351,275.627307438892,2.477307438892012,1.0,0.002,0.1292585471693645,0.004903942423462911,0.0001996433555944993,0.0018003566442963469,0.09982167779724964,0.09982167779724964,0.0,-1.0915400527888863e-13,1.0,1.0000011763641115,0.0005808541242231513,0.09250116302808356,0.0,1.086678286841921e-07,0.13958866068079168,0.0,1600081.233886343,266.6019348535092,7.053288868519303e-07,1.0,1284544.4909593342,2597.9803970567327,,,,,,,,,,,,,,,,,,,2.0,15254.676886466406,1552.3012599650667,0.3715731289114185,6.173730061729009,2.9321193400615573
4049.0,-30.078524053041168,4.999297194513038,35.05202250813209,24.58552858969199,5.00200063564588,-26.57047158417208,-40.06865368047727,1.4939481667904817,-6.548067126838703,-6.548067821386136,40.10407154076264,41056.383794983034,25749.898411020025,25749.898411020025,66806.28220600306,77140.8981048496,77131.50479508126,25749.898411020025,102881.40320610128,102881.40320610128,102881.40320610128,130373.95486303885,125862.67192621074,4511.282936828103,0.0,90959.3642519658,54874.849942153196,40093.90478868067,27492.551656937565,67586.45644561824,20858.374936097887,1552.3016331552144,0.0,0.8784037150590254,2.7238725349364086,0.001494314320929203,1.0,1.0,-6.547495856543151,333757.35248117894,1559025.3887543853,4.671134215214932,1559025.3887543853,4.671134215214932,0.7586918521196782,0.09250117836269693,3.9189956300269526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189956300269526,1.2847542853226355,1.2850512890073233,3.0503853342219367,6463.400487009857,15254.674695808331,6453.9460426196865,0.0003288599189296789,23209.866210373966,2366.747687576692,19291.276619459415,1967.1627537904806,0.8311670754412585,0.8311670754412586,35442.467733718586,35405.22815468563,1.0013149355267663,0.8,4277.530376897907,4273.035954225843,1.0013149355267663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.604389896612,4632.441516551485,6.181551583120722,4.999297194513038,-3.7390229513851025,8.73832014589814,2.932118420464219,3.5,0.837748120132634,0.6,0.0002311634423554324,0.9984093525924034,0.00023153172769787138,198.98719827584048,0.0,0.0,0.0,0.0004514271057985372,7.824522951345531e-05,0.00015291821284197708,0.0005992858078792396,0.09250117835409662,0.09250117835409662,0.09250117835409662,0.09250128527464989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.50008742115,595.6096357132468,0.0,0.09250117835409662,0.09250117836269693,0.09250117836269693,0.37157317402150924,0.37157317402150924,0.5,10.003370656567037,0.0005833358594600213,0.0005833358594600213,4.547473508864641e-13,6.945474524400197e-07,0.0005719648430044799,4.547473508864641e-13,27492.551656937565,20858.374936097887,0.7586918521196782,0.9884566482599524,0.6074646601426431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519662739456907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6116972745345,260.6116972745345,-12.538302725465485,244.8254221380381,276.3979724110291,124351.80451838832,124350.28060542866,1.5239129596737042,0.0,nan,276.3979724110291,3.2479724110291386,270.08346235643194,-3.06653764356804,263.7689523018346,-9.38104769816539,257.4544422472362,-15.695557752763762,251.13993219263727,-22.010067807362702,244.8254221380381,-28.32457786196187,1.0,1.0,26022.012520719443,26022.012520719443,275.6273073008149,2.477307300814914,275.6273073008149,275.6273073008149,77131.4994947347,77131.50479508126,-0.005300346558215097,0.0,8546.071908451686,8546.071908451686,0.8858029668693882,3938.5906081770872,275.6273073008149,2.477307300814914,1.0,0.002,0.12925844016466484,0.004903942515592693,0.00019964318951478575,0.0018003568103136147,0.09982159475739287,0.09982159475739287,0.0,-1.7159971360536375e-13,1.0,1.0000011583637627,0.0005719648425497326,0.09250117836269693,0.0,1.0700481284271127e-07,0.1374524435625035,0.0,1600081.2315482732,266.6019328731613,6.945469976926688e-07,1.0,1284544.4976811265,2597.9803698588357,,,,,,,,,,,,,,,,,,,2.0,15254.674695808331,1552.3016331552144,0.37157317402150924,6.173730061729009,2.932118420464219
4050.0,-30.07850636908001,4.999298034960671,35.05202349768147,24.585535644460492,5.001999973073115,-26.570455734865128,-40.06863999003542,1.4939493388539926,-6.548069571873782,-6.548070267452278,40.104073574466334,41056.39173632989,25749.89914779649,25749.89914779649,66806.29088412639,77140.91622763216,77131.52217759992,25749.89914779649,102881.42132539641,102881.42132539641,102881.42132539641,130373.9814150891,125862.69625039164,4511.285164697463,0.0,90959.37293520993,54874.84844389097,40093.91610146551,27492.5600896927,67586.4761911582,20858.38091255053,1552.3020823454717,0.0,0.8784036940610893,2.7238722865295792,0.001494314320929203,1.0,1.0,-6.547497446364503,333757.3202428035,1559025.4766335855,4.671134929713055,1559025.4766335855,4.671134929713055,0.7586918367915323,0.09250119423603088,3.918995002470574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918995002470574,1.2847542798398506,1.285051283523271,3.050384858775556,6463.399479596029,15254.672431287361,6453.9456484942175,0.00032886009927301883,23209.872142696844,2366.748292505274,19291.275441392012,1967.1626336610375,0.8311668122420981,0.8311668122420981,35442.46319334159,35405.22815468563,1.001314775184262,0.8,4277.529828922505,4273.035954225843,1.001314775184262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.603607924189,4632.441516551485,6.181552920400944,4.999298034960671,-3.739025094913116,8.738323129873788,2.9321175030960998,3.5,0.8377478580274571,0.6,0.0002311634423554324,0.9984075137813878,0.00023153215412003415,198.98718379910432,0.0,0.0,0.0,0.0004514271057985372,7.82453508079878e-05,0.00015291809154744458,0.0005992852365617731,0.0925011942245824,0.0925011942245824,0.0925011942245824,0.09250130139481066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.494422013,595.609637655354,0.0,0.0925011942245824,0.09250119423603088,0.09250119423603088,0.371573218953408,0.371573218953408,0.5,10.003373871624813,0.0005821152586804601,0.0005821152586804601,-7.389644451905042e-12,6.95578478371317e-07,0.0005728210877578022,-7.389644451905042e-12,27492.5600896927,20858.38091255053,0.7586918367915323,0.9884564878804277,0.6074646001695376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519661685306446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6117062795272,260.6117062795272,-12.53829372047278,244.82543973985304,276.39797281919965,124351.71038984864,124350.20484176617,1.5055480824678875,0.0,nan,276.39797281919965,3.247972819199674,270.083466203331,-3.0665337966689776,263.7689595874633,-9.381040412536663,257.45445297159347,-15.695547028406509,251.139946355723,-22.01005364427698,244.82543973985304,-28.32456026014694,1.0,1.0,26022.012520719443,26022.012520719443,275.62730688872637,2.477306888726389,275.62730688872637,275.62730688872637,77131.51664903945,77131.52217759992,-0.00552856047579553,0.0,8546.071908451686,8546.071908451686,0.8858030065481842,3938.589977482927,275.62730688872637,2.477306888726389,1.0,0.002,0.12925833299974251,0.004903942521977924,0.0001996430229921134,0.001800356976834421,0.0998215114960567,0.0998215114960567,0.0,-1.734658423846458e-13,1.0,1.0000011600976073,0.0005728210951474466,0.09250119423603088,0.0,1.0716501931890805e-07,0.13765823680461217,0.0,1600081.228682074,266.6019304281262,6.955858680157689e-07,1.0,1284544.5060291605,2597.980336080815,,,,,,,,,,,,,,,,,,,2.0,15254.672431287361,1552.3020823454717,0.371573218953408,6.173730061729009,2.9321175030960998
4051.0,-30.078488738587602,4.999298875108818,35.05202448731464,24.58554811254146,5.002000447806403,-26.570439819948355,-40.06862636944277,1.4939515291821492,-6.548071705499751,-6.548072400747208,40.10407555596163,41056.38860770579,25749.899183284182,25749.899183284182,66806.28779098997,77140.93070498068,77131.53978895384,25749.899183284182,102881.43897223803,102881.43897223803,102881.43897223803,130374.00699616998,125862.71961658982,4511.287379580162,0.0,90959.37480002647,54874.832702810694,40093.93566357309,27492.568023931948,67586.50368750503,20858.386549615185,1552.3025002810218,0.0,0.878403674957588,2.7238720699069265,0.001494314320929203,1.0,1.0,-6.547499881551346,333757.2921272112,1559025.5622561465,4.671135579749148,1559025.5622561465,4.671135579749148,0.7586918228758481,0.09250120988499745,3.9189933420472345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189933420472345,1.284754269593736,1.2850512732747876,3.0503835906974612,6463.396792690711,15254.670168087616,6453.946415188175,0.0003288607137528571,23209.882452239737,2366.7493437860776,19291.27773309156,1967.1628673493558,0.8311665417861677,0.8311665417861677,35442.45118016054,35405.22815468563,1.0013143509412041,0.8,4277.528379058821,4273.035954225843,1.0013143509412041,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.602825577188,4632.441516551485,6.181554089885242,4.999298875108818,-3.7390270020667584,8.738325877175576,2.9321165852886577,3.5,0.8377475957967594,0.6,0.0002311634423554324,0.9984056805337873,0.00023153257925359884,198.9871693661417,0.0,0.0,0.0,0.0004514271057985372,7.824547148384279e-05,0.00015291797087158958,0.0005992845097251325,0.09250120987506763,0.09250120987506763,0.09250120987506763,0.09250131693137569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.48852070025,595.6096396716085,0.0,0.09250120987506763,0.09250120988499745,0.09250120988499745,0.3715732639457498,0.3715732639457498,0.5,10.003377083249202,0.0005809655941675373,0.0005809655941675373,2.8194335754960775e-11,6.952474791432905e-07,0.0005725191958845244,2.8194335754960775e-11,27492.568023931948,20858.386549615185,0.7586918228758481,0.9884560399791874,0.6074643067428867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519660628970594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6117152931779,260.6117152931779,-12.538284706822083,244.82545719092053,276.3979733954332,124351.59761535352,124350.09061969008,1.5069956634627804,0.0,nan,276.3979733954332,3.2479733954332346,270.08347015453177,-3.06652984546821,263.76896691363044,-9.381033086369541,257.45446367272723,-15.695536327272748,251.13996043182385,-22.010039568176126,244.82545719092053,-28.324542809079446,1.0,1.0,26022.012520719443,26022.012520719443,275.62730681618564,2.47730681618566,275.62730681618564,275.62730681618564,77131.53686292308,77131.53978895384,-0.002926030763774179,0.0,8546.071908451686,8546.071908451686,0.8858031115325299,3938.5883087574707,275.62730681618564,2.47730681618566,1.0,0.002,0.12925822589126884,0.004903942584895963,0.00019964285668496414,0.0018003571431142106,0.09982142834248206,0.09982142834248206,0.0,-2.00825467366883e-13,1.0,1.0000011594862006,0.0005725191676901886,0.09250120988499745,0.0,1.0710855015973589e-07,0.13758570043623575,0.0,1600081.2261791073,266.6019282945002,6.952192848075356e-07,1.0,1284544.5133096087,2597.980306622468,,,,,,,,,,,,,,,,,,,2.0,15254.670168087616,1552.3025002810218,0.3715732639457498,6.173730061729009,2.9321165852886577
4052.0,-30.07847106008186,4.999299708847623,35.052025481246766,24.585555516555928,5.0019983544635975,-26.570424118627063,-40.06860894206909,1.4939514130269538,-6.548074164989089,-6.548074865496877,40.10407765931941,41056.37756867574,25749.89995301437,25749.89995301437,66806.27752169012,77140.94867095951,77131.55809103849,25749.89995301437,102881.45804405285,102881.45804405285,102881.45804405285,130374.03479495789,125862.74517019662,4511.289624761263,0.0,90959.38149034294,54874.81038813063,40093.96789134701,27492.57675090504,67586.54464225205,20858.392737364346,1552.3029638143103,0.0,0.8784036535938262,2.723871819555595,0.001494314320929203,1.0,1.0,-6.547498065368586,333757.2596435968,1559025.653144332,4.671136306695292,1559025.653144332,4.671136306695292,0.7586918071139949,0.0925012258947548,3.9189923530033104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189923530033104,1.284754270137097,1.2850512738182744,3.0503828195761606,6463.395158777206,15254.667904406178,6453.946454247257,0.00032886105605344206,23209.890016916324,2366.7501151684137,19291.27784984177,1967.162879254564,0.8311662759186489,0.8311662759186489,35442.44402441643,35405.22815468563,1.0013140982375661,0.8,4277.527515436315,4273.035954225843,1.0013140982375661,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.602044347084,4632.441516551485,6.181555433975786,4.999299708847623,-3.7390291608942388,8.738328869741862,2.9321156687916163,3.5,0.8377473339404619,0.6,0.0002311634423554324,0.9984038422973306,0.0002315330055456563,198.98715489387575,0.0,0.0,0.0,0.0004514271057985372,7.824562588730302e-05,0.00015291781646812935,0.0005992837533765626,0.09250122588211862,0.09250122588211862,0.09250122588211862,0.09250133380166496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.4830843032,595.6096415426626,0.0,0.09250122588211862,0.0925012258947548,0.0925012258947548,0.37157330895494495,0.37157330895494495,0.5,10.003380320668397,0.0005810216273971491,0.0005810216273971491,9.606537787476555e-11,7.005077691246697e-07,0.0005768001282717705,9.606537787476555e-11,27492.57675090504,20858.392737364346,0.7586918071139949,0.9884552890713377,0.6074637753120042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519659575828803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61172408481633,260.61172408481633,-12.538275915183647,244.82547450359658,276.3979736660339,124351.47758766306,124350.00771038134,1.469877281733411,0.0,nan,276.3979736660339,3.2479736660339427,270.0834738335478,-3.0665261664521495,263.7689740010613,-9.381025998938696,257.45447416857365,-15.695525831426323,251.13997433608512,-22.01002566391486,244.82547450359658,-28.324525496403396,1.0,1.0,26022.012520719443,26022.012520719443,275.6273064930146,2.4773064930146234,275.6273064930146,275.6273064930146,77131.5498010207,77131.55809103849,-0.008290017794934101,0.0,8546.071908451686,8546.071908451686,0.8858031740672586,3938.587314768327,275.6273064930146,2.4773064930146234,1.0,0.002,0.12925811798186002,0.004903942590937743,0.0001996426890047814,0.001800357310757887,0.0998213445023907,0.0998213445023907,0.0,-2.373318555570769e-13,1.0,1.0000011681547032,0.0005768000322063926,0.0925012258947548,0.0,1.0790944329382446e-07,0.13861448422506076,0.0,1600081.223301887,266.6019258350109,7.00411703746795e-07,1.0,1284544.521721145,2597.9802725874947,,,,,,,,,,,,,,,,,,,2.0,15254.667904406178,1552.3029638143103,0.37157330895494495,6.173730061729009,2.9321156687916163
4053.0,-30.07845335581924,4.999300546480063,35.05202646742324,24.58556805448609,5.001998495456464,-26.570408170690804,-40.06859528655184,1.4939533103410354,-6.548076085793866,-6.548076772921188,40.10407942332545,41056.37385354243,25749.899484791862,25749.899484791862,66806.27333833429,77140.96314154279,77131.5732974375,25749.899484791862,102881.47278222936,102881.47278222936,102881.47278222936,130374.0563676394,125862.7645672824,4511.2918003569885,0.0,90959.38289934832,54874.793611399335,40093.98809772109,27492.583585410033,67586.57168313113,20858.39759559166,1552.3033241593678,0.0,0.8784036365413179,2.7238716260238847,0.001494314320929203,1.0,1.0,-6.547510901462374,333757.23450278916,1559025.729369776,4.671136886942139,1559025.729369776,4.671136886942139,0.7586917952178547,0.0925012411333253,3.9189906107218953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189906107218953,1.28475426126167,1.2850512649407955,3.05038148452866,6463.392329971754,15254.66564227429,6453.94731947195,0.00032886170724590204,23209.900694963188,2366.751204026165,19291.280436056277,1967.1631429750505,0.831166004955924,0.831166004955924,35442.43141898959,35405.22815468563,1.0013136530795288,0.8,4277.525994094837,4273.035954225843,1.0013136530795288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.601262662347,4632.441516551485,6.181556481556858,4.999300546480063,-3.7390308973149167,8.73833144379498,2.9321147517613375,3.5,0.8377470719318107,0.6,0.0002311634423554324,0.9984020013862908,0.00023153343245953007,198.98714040052636,0.0,0.0,0.0,0.0004514271057985372,7.82457468729774e-05,0.000152917695482455,0.000599283012808971,0.09250124112420681,0.09250124112420681,0.09250124112420681,0.09250134690655705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.4763165356,595.6096438300011,0.0,0.09250124112420681,0.0925012411333253,0.0925012411333253,0.3715733540981519,0.3715733540981519,0.5,10.003383493871848,0.0005786795941844503,0.0005786795941844503,-2.8421709430404007e-11,6.871273399156053e-07,0.0005658714588321345,-2.8421709430404007e-11,27492.583585410033,20858.39759559166,0.7586917952178547,0.9884548317015523,0.6074634773018033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519658519819134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61173290027085,260.61173290027085,-12.538267099729126,244.82549172780404,276.3979740727357,124351.36203850743,124349.88817937374,1.4738591336906928,0.0,nan,276.3979740727357,3.247974072735701,270.0834776037501,-3.066522396249866,263.7689811347652,-9.38101886523475,257.45448466577875,-15.695515334221227,251.13998819679145,-22.010011803208528,244.82549172780404,-28.324508272195942,1.0,1.0,26022.012520719443,26022.012520719443,275.62730636493393,2.477306364933952,275.62730636493393,275.62730636493393,77131.56929189204,77131.5732974375,-0.0040055454592220485,0.0,8546.071908451686,8546.071908451686,0.8858032842272694,3938.585563775505,275.62730636493393,2.477306364933952,1.0,0.002,0.12925801211689342,0.004903942689562943,0.00019964252471086532,0.0018003574749973575,0.09982126235543265,0.09982126235543265,0.0,-2.91777452893216e-13,1.0,1.0000011460249552,0.000565871487253844,0.0925012411333253,0.0,1.0586491485216437e-07,0.13598819710501844,0.0,1600081.2210301203,266.6019239142061,6.871557616250357e-07,1.0,1284544.5282312832,2597.980246245999,,,,,,,,,,,,,,,,,,,2.0,15254.66564227429,1552.3033241593678,0.3715733540981519,6.173730061729009,2.9321147517613375
4054.0,-30.07843560485785,4.999301378629503,35.05202745616271,24.585575458500557,5.00199639559502,-26.570392404812665,-40.06858159610999,1.4939531955697092,-6.548078493586388,-6.548079182989126,40.10408146967543,41056.37833682301,25749.900143626455,25749.900143626455,66806.27848044946,77140.98112752057,77131.59097213623,25749.900143626455,102881.49111576268,102881.49111576268,102881.49111576268,130374.08316337923,125862.78914817811,4511.29401520112,0.0,90959.38958385942,54874.78679324012,40094.00310068811,27492.592047616552,67586.59514830467,20858.403595394208,1552.3037739091837,0.0,0.8784036156907886,2.723871381262321,0.001494314320929203,1.0,1.0,-6.547511473827001,333757.20273957006,1559025.817794289,4.671137596424527,1559025.817794289,4.671137596424527,0.7586917799263133,0.09250125700007752,3.918989623185316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918989623185316,1.2847542617985577,1.2850512654778072,3.0503807145959807,6463.390698576796,15254.663381247683,6453.947358065689,0.0003288620489884432,23209.908249241173,2366.7519743481384,19291.280551415544,1967.163154738422,0.8311657394012428,0.8311657394012428,35442.424274150144,35405.22815468563,1.0013134007610218,0.8,4277.5251317884085,4273.035954225843,1.0013134007610218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.600483163212,4632.441516551485,6.181557796457926,4.999301378629503,-3.739033014049956,8.738334392679459,2.9321138372952027,3.5,0.8377468106557722,0.6,0.0002311634423554324,0.9984001556231242,0.00023153386050020998,198.9871258689498,0.0,0.0,0.0,0.0004514271057985372,7.82458681682511e-05,0.00015291757418718128,0.0005992823864422341,0.09250125698852847,0.09250125698852847,0.09250125698852847,0.09250136319935466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.4708509869,595.6096457077356,0.0,0.09250125698852847,0.09250125700007752,0.09250125700007752,0.37157339901471687,0.37157339901471687,0.5,10.003386680157353,0.0005773548990646304,0.0005773548990646304,1.7621459846850485e-11,6.894027251291845e-07,0.0005677091621123509,1.7621459846850485e-11,27492.592047616552,20858.403595394208,0.7586917799263133,0.988454564604964,0.6074633327323763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519657462271054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6117415357425,260.6117415357425,-12.538258464257467,244.82550886732315,276.39797420416033,124351.24529229876,124349.80152452023,1.4437677785528544,0.0,nan,276.39797420416033,3.247974204160357,270.08348113679295,-3.0665188632070226,263.7689880694273,-9.381011930572697,257.45449500206,-15.695504997939963,251.14000193469158,-22.009998065308395,244.82550886732315,-28.324491132676826,1.0,1.0,26022.012520719443,26022.012520719443,275.6273060230324,2.4773060230324404,275.6273060230324,275.6273060230324,77131.58231667016,77131.59097213623,-0.008655466066556983,0.0,8546.071908451686,8546.071908451686,0.8858033466666851,3938.5845713012427,275.6273060230324,2.4773060230324404,1.0,0.002,0.1292579059082605,0.004903942698808243,0.00019964235968000506,0.0018003576401485113,0.09982117984000252,0.09982117984000252,0.0,-1.714834871324733e-13,1.0,1.000001149746093,0.000567709144490891,0.09250125700007752,0.0,1.0620872539155342e-07,0.13642983792570487,0.0,1600081.2182093014,266.6019215064136,6.893851036693377e-07,1.0,1284544.5364562757,2597.980212965817,,,,,,,,,,,,,,,,,,,2.0,15254.663381247683,1552.3037739091837,0.37157339901471687,6.173730061729009,2.9321138372952027
4055.0,-30.07841790419564,4.9993022145234445,35.05202843720292,24.58558230372148,5.001996518699292,-26.570376461906807,-40.068564168736316,1.493955076421822,-6.548080416749315,-6.548081092803553,40.10408322492631,41056.373137253184,25749.89969342083,25749.89969342083,66806.27283067402,77140.99931800805,77131.60607375953,25749.89969342083,102881.50576718035,102881.50576718035,102881.50576718035,130374.10463181329,125862.80846644084,4511.296165372452,0.0,90959.39934715258,54874.77316644238,40094.029089678,27492.59886463293,67586.62795431093,20858.408440463634,1552.3041335581916,0.0,0.8784035986590136,2.7238711874960635,0.001494314320929203,1.0,1.0,-6.54752434702425,333757.17756824795,1559025.8936416782,4.6711381759659165,1559025.8936416782,4.6711381759659165,0.7586917680342086,0.09250127218531824,3.918989196836081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918989196836081,1.2847542530001381,1.2850512566773538,3.0503804036332385,6463.39003968406,15254.661121746747,6453.946725598518,0.00032886213942706784,23209.91326553971,2366.7524858682336,19291.27866092885,1967.1629619624284,0.8311654783118493,0.8311654783118492,35442.42118950801,35405.22815468563,1.0013132918275356,0.8,4277.524759504782,4273.035954225843,1.0013132918275356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.599703444071,4632.441516551485,6.181558845448136,4.9993022145234445,-3.7390347514537132,8.738336965977158,2.9321129225710836,3.5,0.8377465493060239,0.6,0.0002311634423554324,0.9983983150937941,0.00023153428732871595,198.98711137855213,0.0,0.0,0.0,0.0004514271057985372,7.824602257243526e-05,0.00015291741978299713,0.0005992817161376137,0.09250127217648808,0.09250127217648808,0.09250127217648808,0.09250137625697939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.46428669826,595.6096479284765,0.0,0.09250127217648808,0.09250127218531824,0.09250127218531824,0.37157344401395564,0.37157344401395564,0.5,10.003389802371455,0.000573921970669744,0.000573921970669744,-3.268496584496461e-11,6.760542419215199e-07,0.0005567457793063113,-3.268496584496461e-11,27492.59886463293,20858.408440463634,0.7586917680342086,0.9884540012239634,0.6074629609426232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519656401933618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.611750221471,260.611750221471,-12.53824977852895,244.82552594907176,276.39797449386833,124351.17365771887,124349.72148752015,1.4521701987117175,0.0,nan,276.39797449386833,3.2479744938683552,270.0834847849099,-3.066515215090078,263.76899507595147,-9.381004924048511,257.45450536699263,-15.695494633007343,251.14001565803213,-22.00998434196785,244.82552594907176,-28.324474050928217,1.0,1.0,26022.012520719443,26022.012520719443,275.62730588030155,2.4773058803015715,275.62730588030155,275.62730588030155,77131.60065240886,77131.60607375953,-0.005421350666438229,0.0,8546.071908451686,8546.071908451686,0.8858033736236576,3938.5841428202616,275.62730588030155,2.4773058803015715,1.0,0.002,0.1292578017505647,0.004903942789755606,0.0001996421980220681,0.0018003578017247053,0.09982109901103405,0.09982109901103405,0.0,-2.532266930865834e-13,1.0,1.0000011275459029,0.0005567458119912772,0.09250127218531824,0.0,1.0415768785709413e-07,0.13379518954565242,0.0,1600081.2159347073,266.60191958325066,6.760869268873648e-07,1.0,1284544.5429743158,2597.980186592352,,,,,,,,,,,,,,,,,,,2.0,15254.661121746747,1552.3041335581916,0.37157344401395564,6.173730061729009,2.9321129225710836
