time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4056.0,-30.078396535641446,4.999303047560656,35.052029422478135,24.585589044168614,5.001996866002751,-26.57035719548025,-40.06854625241829,1.4939575258565576,-6.548082671030556,-6.548083353269775,40.10408530923994,41056.382093295164,25749.900036854237,25749.900036854237,66806.2821301494,77141.01918226399,77131.62476073104,25749.900036854237,102881.52479758527,102881.52479758527,102881.52479758527,130374.13217447155,125862.83381176292,4511.298362708639,0.0,90959.40999017445,54874.77290126471,40094.04120989971,27492.607376886288,67586.648586786,20858.414485395326,1552.3045821531846,0.0,0.8784035784748875,2.7238709578738547,0.001494314320929203,1.0,1.0,-6.547521541296135,333757.14777665626,1559025.9837076752,4.671138862772596,1559025.9837076752,4.671138862772596,0.7586917530030821,0.09250128799442957,3.9189889300176683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189889300176683,1.2847542415419515,1.2850512452165184,3.0503802231578003,6463.389657278263,15254.658861829852,6453.945901936163,0.0003288621583883811,23209.91756150849,2366.7529239351347,19291.276198946947,1967.1627109101426,0.8311652183952498,0.8311652183952498,35442.419259073366,35405.22815468563,1.0013132236546445,0.8,4277.524526521772,4273.035954225843,1.0013132236546445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.5989258699265,4632.441516551485,6.181560081777852,4.999303047560656,-3.739036753540891,8.738339801101548,2.932112010363472,3.5,0.8377462886752777,0.6,0.0002311634423554324,0.9983960931789236,0.00023153480260464654,198.98709388548912,0.0,0.0,0.0,0.0004514271057985372,7.824618130889384e-05,0.00015291726104653855,0.0005992810532500066,0.0925012879839272,0.0925012879839272,0.0925012879839272,0.09250139306525305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.45916765655,595.609649695397,0.0,0.0925012879839272,0.09250128799442957,0.09250128799442957,0.37157348878664415,0.37157348878664415,0.5,10.00339295486008,0.0005723153955159432,0.0005723153955159432,7.44648787076585e-12,6.822392037975078e-07,0.0005618119736254812,7.44648787076585e-12,27492.607376886288,20858.414485395326,0.7586917530030821,0.988453837067619,0.607462908011719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519655344600917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61175930214466,260.61175930214466,-12.538240697855315,244.8255436191372,276.3979749851506,124351.12369249306,124349.60549119739,1.518201295650215,0.0,nan,276.3979749851506,3.24797498515062,270.08348871194806,-3.066511288051913,263.7690024387463,-9.38099756125365,257.454516165545,-15.69548383445499,251.14002989234095,-22.00997010765903,244.8255436191372,-28.324456380862784,1.0,1.0,26022.012520719443,26022.012520719443,275.62730580645064,2.4773058064506586,275.62730580645064,275.62730580645064,77131.62064380062,77131.62476073104,-0.004116930416785181,0.0,8546.071908451686,8546.071908451686,0.8858033904939036,3938.583874667757,275.62730580645064,2.4773058064506586,1.0,0.002,0.1292576966452223,0.004903942821536752,0.0001996420347566459,0.0018003579651086862,0.09982101737832294,0.09982101737832294,0.0,-1.3466788448268652e-13,1.0,1.000001137804578,0.0005618119661789933,0.09250128799442957,0.0,1.05105495351321e-07,0.1350126913009825,0.0,1600081.2132995285,266.6019173289694,6.82231757309637e-07,1.0,1284544.550688763,2597.9801553779603,,,,,,,,,,,,,,,,,,,2.0,15254.658861829852,1552.3045821531846,0.37157348878664415,6.173730061729009,2.932112010363472
4057.0,-30.078375228944566,4.999303873564329,35.05203041096657,24.585601372551196,5.001996287275273,-26.570338077324635,-40.068532107956685,1.493959135647359,-6.548085158507263,-6.548085843686046,40.104087372541905,41056.39018670304,25749.90088119072,25749.90088119072,66806.29106789376,77141.03485093995,77131.64244321744,25749.90088119072,102881.54332440815,102881.54332440815,102881.54332440815,130374.15929017612,125862.8587177216,4511.300572454529,0.0,90959.4107237013,54874.766059432826,40094.04962696497,27492.615965767964,67586.66559273293,20858.420571755567,1552.3050397933237,0.0,0.8784035571237123,2.7238707049357447,0.001494314320929203,1.0,1.0,-6.5475215844675745,333757.11495349155,1559026.0728666526,4.671139589290553,1559026.0728666526,4.671139589290553,0.7586917373642119,0.09250130392529866,3.918987139199839,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918987139199839,1.2847542340115274,1.2850512376843535,3.0503788471380715,6463.386741657575,15254.656675983082,6453.9468638452645,0.0003288628347141162,23209.92835466997,2366.75402453131,19291.279074157625,1967.1630041000367,0.8311649557623951,0.831164955762395,35442.406302482705,35405.22815468563,1.0013127660954104,0.8,4277.522962798542,4273.035954225843,1.0013127660954104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.598148748636,4632.441516551485,6.18156143768359,4.999303873564329,-3.7390389310634298,8.73834280462776,2.9321110986872365,3.5,0.8377460281963532,0.6,0.0002311634423554324,0.9983938777013343,0.00023153531639001502,198.98707644306774,0.0,0.0,0.0,0.0004514271057985372,7.824630662736148e-05,0.0001529171357280709,0.0005992802882815861,0.09250130391349314,0.09250130391349314,0.09250130391349314,0.092501409497824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.45387482044,595.6096515178033,0.0,0.09250130391349314,0.09250130392529866,0.09250130392529866,0.3715735337104545,0.3715735337104545,0.5,10.003396122323316,0.0005716025022479698,0.0005716025022479698,-2.1543655748246238e-11,6.851788043604756e-07,0.0005642592184926798,-2.1543655748246238e-11,27492.615965767964,20858.420571755567,0.7586917373642119,0.9884537205971725,0.607462874912378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519654068170278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6117686161477,260.6117686161477,-12.538231383852292,244.82556175144998,276.3979754808437,124351.00879687296,124349.45158517326,1.5572116997011045,0.0,nan,276.3979754808437,3.2479754808437065,270.08349273496583,-3.066507265034147,263.76900998908764,-9.380990010912342,257.4545272432094,-15.695472756790593,251.14004449732985,-22.009955502670124,244.82556175144998,-28.324438248549995,1.0,1.0,26022.012520719443,26022.012520719443,275.627305385112,2.477305385112004,275.627305385112,275.627305385112,77131.63973858651,77131.64244321744,-0.002704630926018581,0.0,8546.071908451686,8546.071908451686,0.8858035037227311,3938.5820748958386,275.627305385112,2.477305385112004,1.0,0.002,0.12925759108194607,0.004903942813016996,0.0001996418706895672,0.0018003581291358064,0.0998209353447836,0.0998209353447836,0.0,-1.7462637239007428e-13,1.0,1.0000011427601563,0.0005642592400363355,0.09250130392529866,0.0,1.0556335488979878e-07,0.13560083317334684,0.0,1600081.210386307,266.6019148414927,6.852003480162239e-07,1.0,1284544.559188226,2597.980120987205,,,,,,,,,,,,,,,,,,,2.0,15254.656675983082,1552.3050397933237,0.3715735337104545,6.173730061729009,2.9321110986872365
4058.0,-30.078357568139896,4.999304697674803,35.05203139909594,24.585608392395102,5.001994844530098,-26.570322326873242,-40.06851468058301,1.493959603280877,-6.548087377922968,-6.548088061420335,40.10408933914058,41056.38110890038,25749.901107968984,25749.901107968984,66806.28221686937,77141.05252798324,77131.65959237135,25749.901107968984,102881.56070034033,102881.56070034033,102881.56070034033,130374.18461072075,125862.88184651698,4511.302764203783,0.0,90959.41808160878,54874.74666259455,40094.07935446025,27492.623910380433,67586.70326484067,20858.426210935017,1552.305460263619,0.0,0.878403537619094,2.7238704797545736,0.001494314320929203,1.0,1.0,-6.547525203836585,333757.0857248178,1559026.1578450294,4.671140252975614,1559026.1578450294,4.671140252975614,0.7586917232392456,0.09250131959230422,3.91898634679157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91898634679157,1.2847542318239893,1.2850512354963095,3.0503782355538247,6463.385445783944,15254.654489609387,6453.946706595871,0.0003288630923733708,23209.934925156405,2366.7546945344648,19291.278604128664,1967.1629561704215,0.8311647002172138,0.8311647002172138,35442.40056939802,35405.22815468563,1.0013125636327618,0.8,4277.522270875957,4273.035954225843,1.0013125636327618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.597371002101,4632.441516551485,6.18156264626565,4.999304697674803,-3.73904090309552,8.738345600770323,2.9321101862776118,3.5,0.8377457675078891,0.6,0.0002311634423554324,0.9983920413288678,0.00023153574225987617,198.98706198530604,0.0,0.0,0.0,0.0004514271057985372,7.824646103234618e-05,0.00015291698132308622,0.0005992795619977565,0.09250131958229102,0.09250131958229102,0.09250131958229102,0.09250142485251628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.4481595244,595.6096534728384,0.0,0.09250131958229102,0.09250131959230422,0.09250131959230422,0.37157357872432956,0.37157357872432956,0.5,10.003399280419858,0.0005706535188778616,0.0005706535188778616,-2.7284841053187847e-12,6.834973760305729e-07,0.0005628575837590688,-2.7284841053187847e-12,27492.623910380433,20858.426210935017,0.7586917232392456,0.9884530386855355,0.607462402005608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519652795434848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61177771106463,260.61177771106463,-12.538222288935344,244.82557962436545,276.3979757977621,124350.89762226988,124349.37703964573,1.5205826241972975,0.0,nan,276.3979757977621,3.2479757977621375,270.0834965630833,-3.066503436916662,263.7690173284048,-9.380982671595177,257.4545380937262,-15.69546190627375,251.14005885904612,-22.009941140953856,244.82557962436545,-28.32442037563453,1.0,1.0,26022.012520719443,26022.012520719443,275.6273051740486,2.477305174048638,275.6273051740486,275.6273051740486,77131.65373268348,77131.65959237135,-0.00585968786617741,0.0,8546.071908451686,8546.071908451686,0.8858035538246748,3938.581278525528,275.6273051740486,2.477305174048638,1.0,0.002,0.12925748578091809,0.00490394285308846,0.0001996417071394289,0.0018003582926967145,0.09982085356971444,0.09982085356971444,0.0,-1.6385677537034127e-13,1.0,1.0000011399218618,0.0005628575864875529,0.09250131959230422,0.0,1.0530114520411005e-07,0.13526401394521992,0.0,1600081.2077808147,266.601912622077,6.835001045146782e-07,1.0,1284544.566756909,2597.980090362616,,,,,,,,,,,,,,,,,,,2.0,15254.654489609387,1552.305460263619,0.37157357872432956,6.173730061729009,2.9321101862776118
4059.0,-30.078339881926983,4.999305524090386,35.05203238316783,24.585620895400666,5.001995032444767,-26.570306390489502,-40.06850099014116,1.493961541020786,-6.548089371922174,-6.548090048339166,40.1040911982869,41056.37746344677,25749.90083096937,25749.90083096937,66806.27829441614,77141.06698033318,77131.67591210645,25749.90083096937,102881.57674307583,102881.57674307583,102881.57674307583,130374.20797759801,125862.90305171337,4511.30492588465,0.0,90959.41954310492,54874.73002627169,40094.09946314803,27492.63123452219,67586.73069767022,20858.431416679534,1552.3058458525963,0.0,0.8784035197746981,2.7238702780868644,0.001494314320929203,1.0,1.0,-6.5475330668998595,333757.0595385826,1559026.238180257,4.67114086016818,1559026.238180257,4.67114086016818,0.7586917104714166,0.09250133497656852,3.918984617302217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918984617302217,1.284754222759455,1.2850512264296798,3.0503769109120644,6463.382639027007,15254.652230906542,6453.947558226735,0.0003288637379852573,23209.94554087337,2366.7557770363346,19291.281149710307,1967.163215747509,0.8311644297371493,0.8311644297371493,35442.38805651808,35405.22815468563,1.0013121217431342,0.8,4277.520760703909,4273.035954225843,1.0013121217431342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.596593942134,4632.441516551485,6.181563732891576,4.999305524090386,-3.7390426994641373,8.738348223554523,2.9321092746735453,3.5,0.8377455070495844,0.6,0.0002311634423554324,0.9983902023181069,0.0002315361687431495,198.9870475067463,0.0,0.0,0.0,0.0004514271057985372,7.824658232864286e-05,0.00015291686002678954,0.0005992788221711445,0.09250133496769465,0.09250133496769465,0.09250133496769465,0.09250143910197517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.4420892048,595.6096555380443,0.0,0.09250133496769465,0.09250133497656852,0.09250133497656852,0.371573623730815,0.371573623730815,0.5,10.00340240438111,0.0005686358550178738,0.0005686358550178738,4.46789272245951e-11,6.764170166206895e-07,0.000556981439331139,4.46789272245951e-11,27492.63123452219,20858.431416679534,0.7586917104714166,0.9884525794457316,0.6074621015048154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519651740483521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61178677728117,260.61178677728117,-12.53821322271881,244.82559730425965,276.3979762503006,124350.77831943575,124349.26253527634,1.5157841593794776,0.0,nan,276.3979762503006,3.24797625030061,270.0835004610934,-3.0664995389065552,263.7690246718861,-9.380975328113891,257.45454888267835,-15.695451117321625,251.14007309346903,-22.00992690653095,244.82559730425965,-28.324402695740332,1.0,1.0,26022.012520719443,26022.012520719443,275.62730509674805,2.4773050967480685,275.62730509674805,275.62730509674805,77131.67310574632,77131.67591210645,-0.0028063601348549128,0.0,8546.071908451686,8546.071908451686,0.8858036631758477,3938.579540388728,275.62730509674805,2.4773050967480685,1.0,0.002,0.12925738157916644,0.004903942930374802,0.00019964154538185932,0.00180035845442625,0.09982077269092966,0.09982077269092966,0.0,-1.9189077410386446e-13,1.0,1.0000011280228642,0.0005569813946522117,0.09250133497656852,0.0,1.0420182466705649e-07,0.13385188842880044,0.0,1600081.2054319528,266.6019106280778,6.763723376934649e-07,1.0,1284544.5735377593,2597.9800629257634,,,,,,,,,,,,,,,,,,,2.0,15254.652230906542,1552.3058458525963,0.371573623730815,6.173730061729009,2.9321092746735453
4060.0,-30.07832214958408,4.99930634532019,35.052033370302986,24.585628264490538,5.0019929973647725,-26.5702906348888,-40.06848736954851,1.4939614826898169,-6.548091757769612,-6.548092437381505,40.10409325486132,41056.38206057811,25749.901453976265,25749.901453976265,66806.28351455438,77141.08494950666,77131.6937991465,25749.901453976265,102881.59525312277,102881.59525312277,102881.59525312277,130374.23498306419,125862.9278625188,4511.307120545387,0.0,90959.42630466602,54874.723415817505,40094.11432094279,27492.639729941428,67586.75405088422,20858.437441566475,1552.3062967097264,0.0,0.8784034989986462,2.7238700354362675,0.001494314320929203,1.0,1.0,-6.547532773543935,333757.028051101,1559026.3270467455,4.67114156711644,1559026.3270467455,4.67114156711644,0.7586916951757878,0.0925013508394066,3.9189836470585755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189836470585755,1.2847542230323208,1.2850512267026086,3.0503761550663415,6463.381037480619,15254.649973301402,6453.947577841469,0.0003288640721314945,23209.9530124185,2366.7565389219053,19291.28120834006,1967.1632217260799,0.8311641647020245,0.8311641647020245,35442.38103679111,35405.22815468563,1.0013118738430238,0.8,4277.519913497231,4273.035954225843,1.0013118738430238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.595818645615,4632.441516551485,6.181565032958115,4.99930634532019,-3.7390448002758694,8.73835114559606,2.932108365138371,3.5,0.8377452471823917,0.6,0.0002311634423554324,0.9983883585144129,0.0002315365963395248,198.98703299042506,0.0,0.0,0.0,0.0004514271057985372,7.824670300625428e-05,0.0001529167393491781,0.0005992782008709477,0.09250135082740216,0.09250135082740216,0.09250135082740216,0.09250145554025604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.43689034757,595.6096573295582,0.0,0.09250135082740216,0.0925013508394066,0.0925013508394066,0.3715736686305112,0.3715736686305112,0.5,10.00340554560194,0.0005677032126527592,0.0005677032126527592,-1.4381384971784428e-11,6.796119009777613e-07,0.0005596638375777729,-1.4381384971784428e-11,27492.639729941428,20858.437441566475,0.7586916951757878,0.9884523151423688,0.6074619596269984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451965068401461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6117956221182,260.6117956221182,-12.538204377881755,244.82561481398596,276.39797643024843,124350.65895723407,124349.18018551356,1.4787717205361837,0.0,nan,276.39797643024843,3.247976430248457,270.0835041069973,-3.0664958930026955,263.76903178374533,-9.380968216254644,257.4545594604927,-15.695440539507274,251.1400871372399,-22.009912862760075,244.82561481398596,-28.324385186014013,1.0,1.0,26022.012520719443,26022.012520719443,275.6273048007188,2.477304800718798,275.6273048007188,275.6273048007188,77131.68609370246,77131.6937991465,-0.007705444033490494,0.0,8546.071908451686,8546.071908451686,0.8858037245218593,3938.5785652938685,275.6273048007188,2.477304800718798,1.0,0.002,0.12925727687551244,0.004903942936667151,0.00019964138268407203,0.0018003586170892546,0.09982069134203601,0.09982069134203601,0.0,-2.2667328083980642e-13,1.0,1.000001133454678,0.0005596638519591579,0.0925013508394066,0.0,1.0470368314695346e-07,0.13449654886954726,0.0,1600081.2026383355,266.60190824223037,6.79626282362733e-07,1.0,1284544.5816913527,2597.9800299344793,,,,,,,,,,,,,,,,,,,2.0,15254.649973301402,1552.3062967097264,0.3715736686305112,6.173730061729009,2.932108365138371
4061.0,-30.07830446767225,4.999307170370531,35.05203435022476,24.58563510971146,5.001993151655784,-26.5702747057384,-40.06846990725023,1.4939633897349025,-6.548093670507626,-6.548094337846956,40.10409502092723,41056.376887412815,25749.900994662246,25749.900994662246,66806.27788207505,77141.10311947734,77131.70908014165,25749.900994662246,102881.6100748039,102881.6100748039,102881.6100748039,130374.25666476022,125862.9474118182,4511.309252942019,0.0,90959.43609814471,54874.70986613137,40094.1402577926,27492.64658995632,67586.78684774891,20858.44231810569,1552.3066581948299,0.0,0.8784034819771218,2.723869842621079,0.001494314320929203,1.0,1.0,-6.547544863736334,333757.003004827,1559026.4033616693,4.671142146309126,1559026.4033616693,4.671142146309126,0.7586916832417927,0.09250136603014186,3.9189832295057423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189832295057423,1.284754214111374,1.2850512177795994,3.050375851241232,6463.38039371167,15254.64771720994,6453.946936566479,0.0003288641587796713,23209.95798433575,2366.757045916368,19291.2792915262,1967.1630262654628,0.8311639040684934,0.8311639040684933,35442.37801579013,35405.22815468563,1.001311767157044,0.8,4277.519548894417,4273.035954225843,1.001311767157044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.5950431895835,4632.441516551485,6.181566073438004,4.999307170370531,-3.7390465305353846,8.738353700905915,2.9321074554161797,3.5,0.8377449872617656,0.6,0.0002311634423554324,0.9983865199581932,0.00023153702272053135,198.98701851539062,0.0,0.0,0.0,0.0004514271057985372,7.82468577213921e-05,0.0001529165846340403,0.0005992775306940994,0.09250136602191401,0.09250136602191401,0.09250136602191401,0.0925014687406452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.4305745923,595.6096594700122,0.0,0.09250136602191401,0.09250136603014186,0.09250136603014186,0.3715737136291622,0.3715737136291622,0.5,10.003408627110806,0.0005647429761097555,0.0005647429761097555,7.355538400588557e-11,6.673393500022939e-07,0.0005494741106417678,7.355538400588557e-11,27492.64658995632,20858.44231810569,0.7586916832417927,0.9884517521533892,0.6074615883116252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519649624790323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6118044802768,260.6118044802768,-12.53819551972316,244.82563219567717,276.3979767648743,124350.5846912486,124349.10369244745,1.4809988011450355,0.0,nan,276.3979767648743,3.247976764874295,270.0835078510368,-3.066492148963164,263.76903893719674,-9.380961062803237,257.454570023358,-15.695429976642004,251.1401011095181,-22.009898890481878,244.82563219567717,-28.324367804322804,1.0,1.0,26022.012520719443,26022.012520719443,275.6273046883257,2.4773046883257166,275.6273046883257,275.6273046883257,77131.70444824701,77131.70908014165,-0.004631894640624523,0.0,8546.071908451686,8546.071908451686,0.885803750922651,3938.578145653271,275.6273046883257,2.4773046883257166,1.0,0.002,0.1292571740782376,0.0049039430239696,0.00019964122313124278,0.0018003587766906451,0.09982061156562139,0.09982061156562139,0.0,-1.7811229921504967e-13,1.0,1.0000011128208213,0.0005494740370863838,0.09250136603014186,0.0,1.0279735568334165e-07,0.1320477869219444,0.0,1600081.2003773076,266.60190632949235,6.672657946182881e-07,1.0,1284544.5881770167,2597.9800036920287,,,,,,,,,,,,,,,,,,,2.0,15254.64771720994,1552.3066581948299,0.3715737136291622,6.173730061729009,2.9321074554161797
4062.0,-30.078286750249323,4.9993079893627455,35.05203533258558,24.585642164479964,5.001992510778651,-26.570258824147473,-40.06845628665758,1.4939645846711855,-6.548096099677707,-6.548096768607339,40.1040970511893,41056.38504410552,25749.9017224729,25749.9017224729,66806.28676657841,77141.12122359479,77131.72648705415,25749.9017224729,102881.62820952706,102881.62820952706,102881.62820952706,130374.28323505813,125862.9718119977,4511.311423060431,0.0,90959.44479268882,54874.70861317737,40094.15131056828,27492.655025531072,67586.80633609935,20858.448296852275,1552.3071072890605,0.0,0.878403461074554,2.7238695957464834,0.001494314320929203,1.0,1.0,-6.5475458713353305,333756.9709665005,1559026.491091827,4.671142857562391,1559026.491091827,4.671142857562391,0.7586916679193794,0.09250138184097005,3.9189826117520887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189826117520887,1.2847542085215935,1.285051212188527,3.0503753836788623,6463.379403003115,15254.645460699256,6453.946534749687,0.00032886433508410055,23209.96386151938,2366.7576452223116,19291.27809046892,1967.1629037917048,0.8311636418552384,0.8311636418552384,35442.37354633311,35405.22815468563,1.0013116093191645,0.8,4277.519009478305,4273.035954225843,1.0013116093191645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.594269882591,4632.441516551485,6.181567395712468,4.9993079893627455,-3.739048662197353,8.738356651560098,2.932106548215233,3.5,0.8377447280614951,0.6,0.0002311634423554324,0.9983846777132147,0.0002315374499585759,198.9870040112876,0.0,0.0,0.0,0.0004514271057985372,7.824697839939606e-05,0.00015291646395603633,0.0005992769632943214,0.09250138182917886,0.09250138182917886,0.09250138182917886,0.09250148491709707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.42548360984,595.6096612251562,0.0,0.09250138182917886,0.09250138184097005,0.09250138184097005,0.371573758418313,0.371573758418313,0.5,10.003411719562838,0.00056285061049266,0.00056285061049266,-6.286882126005366e-11,6.689296583317628e-07,0.0005508972720349448,-6.286882126005366e-11,27492.655025531072,20858.448296852275,0.7586916679193794,0.9884515985910101,0.607461533837508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451964856857864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61181328027413,260.61181328027413,-12.538186719725843,244.82564947151664,276.39797708902915,124350.49515283888,124349.02387799256,1.471274846311237,0.0,nan,276.39797708902915,3.2479770890291775,270.08351156552914,-3.066488434470841,263.76904604202525,-9.380953957974725,257.45458051852415,-15.695419481475824,251.14011499502053,-22.009885004979452,244.82564947151664,-28.324350528483336,1.0,1.0,26022.012520719443,26022.012520719443,275.6273042943973,2.4773042943972996,275.6273042943973,275.6273042943973,77131.72167803117,77131.72648705415,-0.004809022982954048,0.0,8546.071908451686,8546.071908451686,0.8858037899816245,3938.5775248108494,275.6273042943973,2.4773042943972996,1.0,0.002,0.12925707101460054,0.004903943015731476,0.00019964106294936268,0.0018003589368244407,0.09982053147468134,0.09982053147468134,0.0,-2.261966655647818e-13,1.0,1.000001115702903,0.000550897334903766,0.09250138184097005,0.0,1.0306364639821269e-07,0.13238985007365384,0.0,1600081.1975306978,266.60190390032227,6.689925271530228e-07,1.0,1284544.5964732498,2597.9799701235893,,,,,,,,,,,,,,,,,,,2.0,15254.645460699256,1552.3071072890605,0.371573758418313,6.173730061729009,2.932106548215233
4063.0,-30.07826908757895,4.99930880818945,35.052036315391675,24.58565456271174,5.001993025043585,-26.570242876317106,-40.06844259621573,1.4939668137978925,-6.548098214021309,-6.5480988833113996,40.10409902873953,41056.38217196211,25749.901741875856,25749.901741875856,66806.28391383796,77141.13568428972,77131.74412747326,25749.901741875856,102881.64586934911,102881.64586934911,102881.64586934911,130374.3088197407,125862.99523823267,4511.313581508027,0.0,90959.44669404546,54874.693181781426,40094.17056918226,27492.662950391586,67586.83351957385,20858.453927795636,1552.307524434148,0.0,0.8784034420869032,2.723869381005197,0.001494314320929203,1.0,1.0,-6.547547735650824,333756.94309623755,1559026.5765442913,4.671143503656648,1559026.5765442913,4.671143503656648,0.758691654039957,0.09250139742667116,3.918980965579158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918980965579158,1.2847541980939845,1.2850512017585072,3.050374127123475,6463.376740513031,15254.643205489372,6453.9472883969875,0.000328864943529788,23209.974096060254,2366.7586888550377,19291.280343171136,1967.163133503402,0.831163372407456,0.831163372407456,35442.361636246416,35405.22815468563,1.0013111887171284,0.8,4277.517572057016,4273.035954225843,1.0013111887171284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.593496189827,4632.441516551485,6.181568548498239,4.99930880818945,-3.739050554973334,8.738359363162784,2.9321056405618355,3.5,0.837744468731953,0.6,0.0002311634423554324,0.9983828411650023,0.00023153787587704356,198.98698955200908,0.0,0.0,0.0,0.0004514271057985372,7.824709969643505e-05,0.00015291634265899732,0.0005992762362065907,0.09250139741755126,0.09250139741755126,0.09250139741755126,0.09250150048259136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.420139611,595.6096630599895,0.0,0.09250139741755126,0.09250139742667116,0.09250139742667116,0.3715738032806884,0.3715738032806884,0.5,10.003414811626588,0.000561272872232621,0.000561272872232621,-5.7980287238024175e-12,6.692901024507592e-07,0.0005511476605875032,-5.7980287238024175e-12,27492.662950391586,20858.453927795636,0.758691654039957,0.9884511588265216,0.6074612470204238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519647510245892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6118221327204,260.6118221327204,-12.538177867279558,244.82566666179437,276.3979776036442,124350.38651782062,124348.90647397308,1.4800438475570334,0.0,nan,276.3979776036442,3.2479776036442445,270.0835154152762,-3.066484584723753,263.76905322690527,-9.380946773094706,257.4545910385367,-15.695408961463272,251.14012885016558,-22.009871149834396,244.82566666179437,-28.324333338205605,1.0,1.0,26022.012520719443,26022.012520719443,275.62730424384847,2.4773042438484936,275.62730424384847,275.62730424384847,77131.74177323481,77131.74412747326,-0.002354238444240764,0.0,8546.071908451686,8546.071908451686,0.8858038940648971,3938.5758704070536,275.62730424384847,2.4773042438484936,1.0,0.002,0.1292569679042931,0.004903943065627488,0.00019964090282514345,0.0018003590970744829,0.09982045141257173,0.09982045141257173,0.0,-1.0037370240523202e-13,1.0,1.0000011162097915,0.0005511476663855319,0.09250139742667116,0.0,1.0311049485245594e-07,0.13245002974654602,0.0,1600081.195051302,266.60190178597867,6.69295900479483e-07,1.0,1284544.6036901767,2597.9799409222755,,,,,,,,,,,,,,,,,,,2.0,15254.643205489372,1552.307524434148,0.3715738032806884,6.173730061729009,2.9321056405618355
4064.0,-30.07825137819404,4.999309620722973,35.05203730292598,24.58566193180161,5.001990974447721,-26.570227142928303,-40.068425168842055,1.4939667392065483,-6.548100655031703,-6.548101330303329,40.104101130831104,41056.37139299958,25749.902497669547,25749.902497669547,66806.27389066912,77141.15363310032,77131.76248807105,25749.902497669547,102881.6649857406,102881.6649857406,102881.6649857406,130374.33666824852,125863.02089593076,4511.315772317753,0.0,90959.4534248878,54874.67118488379,40094.20248889335,27492.671682507924,67586.87417140127,20858.460119780513,1552.3079878991994,0.0,0.8784034208238388,2.7238691324411204,0.001494314320929203,1.0,1.0,-6.5475452602033215,333756.91084592673,1559026.6673782459,4.6711442271766,1559026.6673782459,4.6711442271766,0.758691638290345,0.09250141338197002,3.9189799915626833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189799915626833,1.2847541984429145,1.2850512021075178,3.0503733681605207,6463.375132361604,15254.640949773193,6453.947313479547,0.0003288652794483615,23209.98158212539,2366.7594522212366,19291.280418144583,1967.163141148566,0.8311631075571942,0.8311631075571942,35442.35458922162,35405.22815468563,1.001310939853048,0.8,4277.51672155578,4273.035954225843,1.001310939853048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.592723617939,4632.441516551485,6.181569876400448,4.999309620722973,-3.7390527000229894,8.738362320745962,2.932104734223496,3.5,0.8377442097781417,0.6,0.0002311634423554324,0.9983809997631257,0.00023153830292270975,198.98697505449053,0.0,0.0,0.0,0.0004514271057985372,7.824725410286567e-05,0.0001529161882525667,0.0005992754821478415,0.09250141337018798,0.09250141337018798,0.09250141337018798,0.09250151742004804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.4152560961,595.6096647511931,0.0,0.09250141337018798,0.09250141338197002,0.09250141338197002,0.3715738481709589,0.3715738481709589,0.5,10.003417933091942,0.0005611150131130671,0.0005611150131130671,4.376943252282217e-12,6.752716217306443e-07,0.0005560701000035806,4.376943252282217e-12,27492.671682507924,20858.460119780513,0.758691638290345,0.9884504159971574,0.6074607221644848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519646455183886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61183079915764,260.61183079915764,-12.538169200842333,244.82568376681925,276.39797783149396,124350.27001913733,124348.82107428649,1.4489448508263696,0.0,nan,276.39797783149396,3.2479778314939836,270.0835190185607,-3.0664809814392697,263.76906020562535,-9.380939794374626,257.4546013926913,-15.695398607308675,251.14014257975535,-22.00985742024463,244.82568376681925,-28.324316233180724,1.0,1.0,26022.012520719443,26022.012520719443,275.62730394528194,2.4773039452819603,275.62730394528194,275.62730394528194,77131.75471650886,77131.76248807105,-0.007771562188281678,0.0,8546.071908451686,8546.071908451686,0.8858039556494455,3938.5748915204967,275.62730394528194,2.4773039452819603,1.0,0.002,0.12925686387297192,0.004903943058505718,0.00019964074114205333,0.0018003592586977278,0.09982037057102666,0.09982037057102666,0.0,-1.602190602412179e-13,1.0,1.0000011261774304,0.0005560700956266373,0.09250141338197002,0.0,1.0403141481131838e-07,0.1336329933789132,0.0,1600081.1921968672,266.6018993449683,6.75267244787392e-07,1.0,1284544.6120413067,2597.9799071317284,,,,,,,,,,,,,,,,,,,2.0,15254.640949773193,1552.3079878991994,0.3715738481709589,6.173730061729009,2.932104734223496
4065.0,-30.078230005739343,4.999310434253765,35.052038281329914,24.585668846871727,5.001990482021266,-26.570207956966076,-40.06841102438045,1.4939684332407166,-6.548102726599211,-6.548103385051754,40.10410284238009,41056.39347356281,25749.902377172806,25749.902377172806,66806.29585073562,77141.17338476791,77131.77653396396,25749.902377172806,102881.67891113677,102881.67891113677,102881.67891113677,130374.35735289188,125863.0394664586,4511.3178864332685,0.0,90959.46288353666,54874.682972302784,40094.19990137097,27492.678441755106,67586.87834312608,20858.464913976575,1552.308348314131,0.0,0.8784034031729929,2.72386892401011,0.001494314320929203,1.0,1.0,-6.547561188191025,333756.8837652366,1559026.7413370663,4.671144827783328,1559026.7413370663,4.671144827783328,0.7586916261420832,0.09250142857279094,3.9189795149789015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189795149789015,1.2847541905184097,1.285051194181181,3.0503730160222777,6463.374386222923,15254.638695581618,6453.946743832956,0.00032886539262118065,23209.986818220546,2366.759986154349,19291.278715432803,1967.162967520285,0.8311628466884161,0.8311628466884161,35442.35114113021,35405.22815468563,1.001310818084487,0.8,4277.516305407676,4273.035954225843,1.001310818084487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.591950590994,4632.441516551485,6.181570994614471,4.999310434253765,-3.739054548294078,8.738364982547843,2.9321038273514244,3.5,0.8377439506718355,0.6,0.0002311634423554324,0.998378777484256,0.00023153881830093062,198.98695755825835,0.0,0.0,0.0,0.0004514271057985372,7.824737942292132e-05,0.00015291606293251107,0.0005992749181437354,0.09250142856386112,0.09250142856386112,0.09250142856386112,0.09250152996007024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.4088686181,595.6096669122933,0.0,0.09250142856386112,0.09250142857279094,0.09250142857279094,0.37157389320856404,0.37157389320856404,0.5,10.003420974795374,0.0005580725858180813,0.0005580725858180813,1.432454155292362e-11,6.584525635844329e-07,0.0005421968607493,1.432454155292362e-11,27492.678441755106,20858.464913976575,0.7586916261420832,0.9884506799022794,0.6074610113686135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519645397331589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.611839788063,260.611839788063,-12.538160211936997,244.82570144896846,276.3979781271558,124350.2043491041,124348.70149060652,1.5028584975720738,0.0,nan,276.3979781271558,3.247978127155818,270.08352279151916,-3.066477208480819,263.76906745588246,-9.380932544117513,257.45461212024503,-15.695387879754946,251.14015678460697,-22.009843215393005,244.82570144896846,-28.324298551031518,1.0,1.0,26022.012520719443,26022.012520719443,275.62730353408307,2.4773035340830916,275.62730353408307,275.62730353408307,77131.77352036348,77131.77653396396,-0.0030136004788801074,0.0,8546.071908451686,8546.071908451686,0.8858039857826074,3938.574412553796,275.62730353408307,2.4773035340830916,1.0,0.002,0.12925676243699138,0.004903943111718451,0.00019964058362845807,0.0018003594161445002,0.09982029181422904,0.09982029181422904,0.0,-2.270419095784515e-13,1.0,1.000001098084813,0.0005421968464247584,0.09250142857279094,0.0,1.0143597690743626e-07,0.13029903831491024,0.0,1600081.189743172,266.60189727340077,6.5843823904288e-07,1.0,1284544.6190537752,2597.9798787576938,,,,,,,,,,,,,,,,,,,2.0,15254.638695581618,1552.308348314131,0.37157389320856404,6.173730061729009,2.9321038273514244
4066.0,-30.078212389017114,4.999311247887166,35.05203926132474,24.58568096570673,5.001991227372695,-26.570192027376553,-40.06839356208218,1.493970865749483,-6.548104822224104,-6.548105482972681,40.10410484509219,41056.37610232231,25749.90236506555,25749.90236506555,66806.27846738786,77141.18750999833,77131.79458488846,25749.90236506555,102881.696949954,102881.696949954,102881.696949954,130374.38343787401,125863.06341027812,4511.320027595891,0.0,90959.46487170724,54874.65346409965,40094.23489734177,27492.68648792001,67586.92138526178,20858.470632754048,1552.308770946411,0.0,0.8784033841800041,2.723868710934444,0.001494314320929203,1.0,1.0,-6.547561346551959,333756.8561146718,1559026.827876303,4.671145474059279,1559026.827876303,4.671145474059279,0.7586916121099709,0.09250144415803915,3.9189779576133916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189779576133916,1.2847541791394022,1.285051182799543,3.050371830849801,6463.371874984662,15254.636515363854,6453.947429089724,0.00032886596462293314,23209.996548972787,2366.7609784149317,19291.28076371114,1967.163176386548,0.8311625864746163,0.8311625864746163,35442.339873564815,35405.22815468563,1.0013104201730085,0.8,4277.514945531902,4273.035954225843,1.0013104201730085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.59117897475,4632.441516551485,6.181572136755681,4.999311247887166,-3.73905642831427,8.738367676201436,2.932102922134418,3.5,0.8377436920384052,0.6,0.0002311634423554324,0.9983769457253702,0.00023153924311371265,198.98694313660133,0.0,0.0,0.0,0.0004514271057985372,7.824753413929642e-05,0.00015291590821613597,0.0005992740736674694,0.09250144414861787,0.09250144414861787,0.09250144414861787,0.09250154590853191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.40383560315,595.6096686472345,0.0,0.09250144414861787,0.09250144415803915,0.09250144415803915,0.3715739379560901,0.3715739379560901,0.5,10.003424027589546,0.000556042100186005,0.000556042100186005,-4.25757207267452e-11,6.607485829590587e-07,0.0005441364207285915,-4.25757207267452e-11,27492.68648792001,20858.470632754048,0.7586916121099709,0.988449793216293,0.6074603674916785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519644120669704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6118488119014,260.6118488119014,-12.538151188098595,244.82571896584625,276.3979786579552,124350.09804982282,124348.5893508664,1.5086989564126216,0.0,nan,276.3979786579552,3.2479786579552297,270.0835267195338,-3.066473280466198,263.7690747811129,-9.380925218887057,257.45462284269115,-15.695377157308826,251.14017090426893,-22.00982909573105,244.82571896584625,-28.324281034153728,1.0,1.0,26022.012520719443,26022.012520719443,275.6273035483518,2.477303548351813,275.6273035483518,275.6273035483518,77131.79367354026,77131.79458488846,-0.0009113481937674806,0.0,8546.071908451686,8546.071908451686,0.8858040842508026,3938.5728474014586,275.6273035483518,2.477303548351813,1.0,0.002,0.12925666063824126,0.004903943158974493,0.00019964042553681773,0.0018003595743065885,0.09982021276840887,0.09982021276840887,0.0,-1.5659392185729537e-13,1.0,1.0000011020124164,0.0005441364633043122,0.09250144415803915,0.0,1.0179886228893751e-07,0.13076518150793467,0.0,1600081.1872886578,266.6018951777759,6.607911586797854e-07,1.0,1284544.6262138132,2597.979849786569,,,,,,,,,,,,,,,,,,,2.0,15254.636515363854,1552.308770946411,0.3715739379560901,6.173730061729009,2.932102922134418
4067.0,-30.078194650563898,4.999312054893322,35.052040247555105,24.5856883347966,5.001989232289434,-26.570176262278615,-40.068379941489525,1.4939708440018065,-6.548107276087364,-6.548107945382503,40.10410698505975,41056.380838103,25749.903160925318,25749.903160925318,66806.28399902832,77141.20547331769,77131.81344686166,25749.903160925318,102881.71660778698,102881.71660778698,102881.71660778698,130374.41200582839,125863.08979693266,4511.32220889573,0.0,90959.47168135628,54874.647046132435,40094.24959469317,27492.69539804141,67586.94499273458,20858.476951979843,1552.30924325544,0.0,0.8784033626888059,2.723868460762412,0.001494314320929203,1.0,1.0,-6.547556711446703,333756.82366019936,1559026.9203473458,4.671146205342019,1559026.9203473458,4.671146205342019,0.7586915960763093,0.09250146015714614,3.918976998847466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918976998847466,1.2847541792411352,1.2850511829012996,3.0503710843441545,6463.370293228775,15254.634260618664,6453.947436402731,0.0003288662937523196,23210.003964837408,2366.7617346226702,19291.28078557021,1967.1631786155526,0.8311623218503552,0.8311623218503551,35442.332936876934,35405.22815468563,1.0013101752054883,0.8,4277.514108347163,4273.035954225843,1.0013101752054883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.5904085405655,4632.441516551485,6.181573471105365,4.999312054893322,-3.7390585850182907,8.738370639911611,2.9321020183042505,3.5,0.8377434338012144,0.6,0.0002311634423554324,0.9983751013127524,0.00023153967086266287,198.9869286152932,0.0,0.0,0.0,0.0004514271057985372,7.824765481826419e-05,0.0001529157875371682,0.0005992734541188082,0.09250146014574417,0.09250146014574417,0.09250146014574417,0.09250156329435251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.3992651902,595.6096702384825,0.0,0.09250146014574417,0.09250146015714614,0.09250146015714614,0.3715739827770534,0.3715739827770534,0.5,10.00342712209918,0.0005559686922538276,0.0005559686922538276,-1.0544454198679887e-10,6.692951615150378e-07,0.0005512339358233476,-1.0544454198679887e-10,27492.69539804141,20858.476951979843,0.7586915960763093,0.9884495298050506,0.6074602253810474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519643068352857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6118576262578,260.6118576262578,-12.538142373742176,244.82573634361466,276.3979789088993,124349.98016664885,124348.50649115634,1.4736754924793336,0.0,nan,276.3979789088993,3.247978908899313,270.0835303958438,-3.0664696041561683,263.7690818827868,-9.380918117213184,257.4546333697299,-15.695366630270087,251.14018485667248,-22.0098151433275,244.82573634361466,-28.324263656385313,1.0,1.0,26022.012520719443,26022.012520719443,275.6273032930347,2.4773032930347085,275.6273032930347,275.6273032930347,77131.80668207775,77131.81344686166,-0.006764783916878514,0.0,8546.071908451686,8546.071908451686,0.8858041448710902,3938.5718838417033,275.6273032930347,2.4773032930347085,1.0,0.002,0.12925655751167375,0.004903943145512843,0.00019964026524479342,0.001800359734642103,0.09982013262239671,0.09982013262239671,0.0,-1.1310353695281883e-13,1.0,1.0000011163846154,0.0005512340412678896,0.09250146015714614,0.0,1.0312671663156167e-07,0.13247087053482393,0.0,1600081.1844229167,266.6018927239126,6.694006060570246e-07,1.0,1284544.634617811,2597.9798157821033,,,,,,,,,,,,,,,,,,,2.0,15254.634260618664,1552.30924325544,0.3715739827770534,6.173730061729009,2.9321020183042505
4068.0,-30.078176963295185,4.999312865934644,35.05204122690945,24.585695145092927,5.0019894298274306,-26.570160323981657,-40.06836625104768,1.4939727905276954,-6.548109173586624,-6.548109831358009,40.104108759053595,41056.39107534876,25749.9026757513,25749.9026757513,66806.29375110005,77141.22363060366,77131.82888422516,25749.9026757513,102881.73155997647,102881.73155997647,102881.73155997647,130374.43384126015,125863.10951922952,4511.324322030636,0.0,90959.4815226126,54874.648967412206,40094.2583946671,27492.70228128368,67586.96067595077,20858.48184612846,1552.3096055037295,0.0,0.8784033457157834,2.7238682694091008,0.001494314320929203,1.0,1.0,-6.547568171625471,333756.798804942,1559026.9970035155,4.671146782884444,1559026.9970035155,4.671146782884444,0.7586915841418896,0.09250147535138652,3.918976594230012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918976594230012,1.284754170135502,1.2850511737935615,3.0503707910258666,6463.36967172252,15254.632008899376,6453.946781851671,0.00032886637479853686,23210.008872350518,2366.7622350497386,19291.278829073286,1967.1629791083894,0.8311620618143962,0.8311620618143962,35442.33000946263,35405.22815468563,1.001310071824536,0.8,4277.513755039268,4273.035954225843,1.001310071824536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.589637558046,4632.441516551485,6.181574498741653,4.999312865934644,-3.739060304879791,8.738373170814434,2.932101113830919,3.5,0.8377431753802627,0.6,0.0002311634423554324,0.9983732622258659,0.000231540097378064,198.9869141358886,0.0,0.0,0.0,0.0004514271057985372,7.82477761162724e-05,0.00015291566623915997,0.0005992729168823564,0.0925014753443096,0.0925014753443096,0.0925014753443096,0.09250157659494246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.39319872734,595.6096722982577,0.0,0.0925014753443096,0.09250147535138652,0.09250147535138652,0.37157402779435,0.37157402779435,0.5,10.003430159848605,0.0005537872586387493,0.0005537872586387493,-1.5120349416974932e-11,6.577714088962239e-07,0.0005416597325620387,-1.5120349416974932e-11,27492.70228128368,20858.48184612846,0.7586915841418896,0.9884494447295289,0.6074602358907035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519642008764688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61186646389535,260.61186646389535,-12.538133536104624,244.8257536186582,276.39797930913056,124349.90727823079,124348.42971033124,1.4775678995729078,0.0,nan,276.39797930913056,3.247979309130585,270.0835341710383,-3.066465828961668,263.7690890329428,-9.380910967057162,257.4546438948487,-15.69535610515129,251.14019875675368,-22.0098012432463,244.8257536186582,-28.324246381341766,1.0,1.0,26022.012520719443,26022.012520719443,275.62730321342866,2.4773032134286836,275.62730321342866,275.62730321342866,77131.8249837078,77131.82888422516,-0.0039005173603072762,0.0,8546.071908451686,8546.071908451686,0.8858041704540037,3938.571477201162,275.62730321342866,2.4773032134286836,1.0,0.002,0.12925645617639095,0.0049039432293762645,0.00019964010795600542,0.0018003598920083416,0.09982005397800271,0.09982005397800271,0.0,-3.565290424001333e-14,1.0,1.00000109699716,0.0005416597476823881,0.09250147535138652,0.0,1.0133554073896597e-07,0.13017002580454934,0.0,1600081.1821808275,266.60189082641335,6.577865292456408e-07,1.0,1284544.6410540128,2597.979789739786,,,,,,,,,,,,,,,,,,,2.0,15254.632008899376,1552.3096055037295,0.37157402779435,6.173730061729009,2.932101113830919
