time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4069.0,-30.07815932469175,4.999313673637821,35.05204221051696,24.58570764809849,5.001989503014769,-26.570144441920583,-40.068348823674,1.4939746202633684,-6.54811144609107,-6.548112109939462,40.10411084052438,41056.37172611342,25749.903077024028,25749.903077024028,66806.27480313745,77141.23802065269,77131.84746170347,25749.903077024028,102881.7505387275,102881.7505387275,102881.7505387275,130374.46135114261,125863.13486919839,4511.326481944233,0.0,90959.48279809643,54874.61650363498,40094.29588273495,27492.710812415105,67587.00669515005,20858.487903167683,1552.3100555007666,0.0,0.8784033254442617,2.72386803794899,0.001494314320929203,1.0,1.0,-6.5475654737346645,333756.7687746285,1559027.086946507,4.671147472665193,1559027.086946507,4.671147472665193,0.7586915690303063,0.0925014911680446,3.9189748371516355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189748371516355,1.2847541615762006,1.2850511652322814,3.050369443710259,6463.366816922421,15254.629756745973,6453.9476698007265,0.00032886703305444546,23210.019604057226,2366.763329379271,19291.281483212435,1967.1632497552616,0.8311617918599356,0.8311617918599356,35442.31729696936,35405.22815468563,1.0013096228858316,0.8,4277.512220776008,4273.035954225843,1.0013096228858316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.5888687595525,4632.441516551485,6.181575735939572,4.999313673637821,-3.7390623212655005,8.738375994903322,2.932100211919874,3.5,0.8377429176913925,0.6,0.0002311634423554324,0.9983714282027393,0.00023154052272065826,198.98689969632514,0.0,0.0,0.0,0.0004514271057985372,7.824793052393762e-05,0.00015291551183149477,0.0005992720430777912,0.09250149115773006,0.09250149115773006,0.09250149115773006,0.0925015934150788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.38847424317,595.6096739367362,0.0,0.09250149115773006,0.0925014911680446,0.0925014911680446,0.37157407261353675,0.37157407261353675,0.5,10.003433227642331,0.0005531790067720976,0.0005531790067720976,2.5352164811920375e-11,6.638483682763763e-07,0.0005466362047741313,2.5352164811920375e-11,27492.710812415105,20858.487903167683,0.7586915690303063,0.9884484913567178,0.6074595359918428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519640952234127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6118753048525,260.6118753048525,-12.538124695147474,244.82577080011797,276.3979798095851,124349.789539265,124348.3114163582,1.47812290679399,0.0,nan,276.3979798095851,3.247979809585104,270.083538007694,-3.0664619923059604,263.76909620579937,-9.380903794200606,257.4546544039063,-15.69534559609366,251.14021260201235,-22.009787397987623,244.82577080011797,-28.324229199882012,1.0,1.0,26022.012520719443,26022.012520719443,275.62730310865044,2.47730310865046,275.62730310865044,275.62730310865044,77131.84406130217,77131.84746170347,-0.0034004012995865196,0.0,8546.071908451686,8546.071908451686,0.8858042815495126,3938.5697113373935,275.62730310865044,2.47730310865046,1.0,0.002,0.12925635390999202,0.004903943245387094,0.00019963994906799644,0.0018003600508187212,0.09981997453399821,0.09981997453399821,0.0,-1.1328264715171343e-13,1.0,1.0000011070741512,0.0005466361794219665,0.0925014911680446,0.0,1.0226656407766198e-07,0.13136596764021977,0.0,1600081.1795241192,266.6018885539089,6.638230161115644e-07,1.0,1284544.6488302813,2597.979758275253,,,,,,,,,,,,,,,,,,,2.0,15254.629756745973,1552.3100555007666,0.37157407261353675,6.173730061729009,2.932100211919874
4070.0,-30.078141564549313,4.999314476455383,35.052043196512884,24.585715017188363,5.001987488012763,-26.570128659293108,-40.06833516815675,1.4939745827504105,-6.54811380922871,-6.548114475286587,40.10411287667506,41056.37650028982,25749.903663356305,25749.903663356305,66806.28016364612,77141.25598172599,77131.86512969347,25749.903663356305,102881.76879304978,102881.76879304978,102881.76879304978,130374.48799072225,125863.15934394859,4511.328646773668,0.0,90959.48957681214,54874.61009535158,40094.310534956174,27492.71919767247,67587.02973262864,20858.493850214658,1552.3105005400412,0.0,0.8784033048743831,2.7238677977205517,0.001494314320929203,1.0,1.0,-6.547565989320731,333756.7375997806,1559027.1749315439,4.671148172598175,1559027.1749315439,4.671148172598175,0.7586915539435086,0.09250150699566344,3.918973874886499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918973874886499,1.2847541617516822,1.2850511654078034,3.0503686943058606,6463.365229024426,15254.62750420722,6453.947682415071,0.00032886736384809905,23210.027032764156,2366.764086896561,19291.281520917553,1967.1632536001136,0.8311615274590266,0.8311615274590266,35442.31033496352,35405.22815468563,1.0013093770242527,0.8,4277.511380535659,4273.035954225843,1.0013093770242527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.588100254812,4632.441516551485,6.181577017127825,4.999314476455383,-3.7390644043122205,8.738378880767604,2.932099310353556,3.5,0.8377426601010161,0.6,0.0002311634423554324,0.9983695815459247,0.00023154095099480848,198.9868851572678,0.0,0.0,0.0,0.0004514271057985372,7.824805151290597e-05,0.00015291539084252642,0.0005992714217799192,0.09250150698431651,0.09250150698431651,0.09250150698431651,0.09250160961059019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.38347843435,595.6096756612203,0.0,0.09250150698431651,0.09250150699566344,0.09250150699566344,0.3715741175821178,0.3715741175821178,0.5,10.003436306259422,0.0005530936229547478,0.0005530936229547478,-9.322320693172514e-12,6.660578719674959e-07,0.0005484859658508867,-9.322320693172514e-12,27492.71919767247,20858.493850214658,0.7586915539435086,0.988448233750305,0.6074593995727741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519639898610688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61188396973904,260.61188396973904,-12.538116030260937,244.82578790701868,276.39798003245767,124349.67419077987,124348.22550512971,1.4486856501438772,0.0,nan,276.39798003245767,3.24798003245769,270.0835416073712,-3.0664583926287605,263.7691031822839,-9.380896817716064,257.4546647571955,-15.695335242804504,251.1402263321075,-22.00977366789249,244.82578790701868,-28.3242120929813,1.0,1.0,26022.012520719443,26022.012520719443,275.6273028106847,2.477302810684705,275.6273028106847,275.6273028106847,77131.85716898624,77131.86512969347,-0.007960707225720398,0.0,8546.071908451686,8546.071908451686,0.8858043423910381,3938.5687442609315,275.6273028106847,2.477302810684705,1.0,0.002,0.1292562512973415,0.004903943246988197,0.00019963978960956704,0.001800360210167617,0.09981989480478352,0.09981989480478352,0.0,-2.22816123190972e-13,1.0,1.0000011108198692,0.0005484859751732074,0.09250150699566344,0.0,1.0261264580951322e-07,0.1318105259052822,0.0,1600081.176755695,266.60188619077127,6.660671942881891e-07,1.0,1284544.6569029219,2597.979725611517,,,,,,,,,,,,,,,,,,,2.0,15254.62750420722,1552.3105005400412,0.3715741175821178,6.173730061729009,2.932099310353556
4071.0,-30.078123855343257,4.999315282986241,35.05204417523591,24.585721862409287,5.001987631266455,-26.570112706682032,-40.0683215126395,1.4939764826167563,-6.548115720645455,-6.548116374242925,40.10411463875099,41056.3866879122,25749.903217031246,25749.903217031246,66806.28990494345,77141.27413323836,77131.8803457616,25749.903217031246,102881.78356279284,102881.78356279284,102881.78356279284,130374.50961147137,125863.17886059047,4511.330750880898,0.0,90959.499339336,54874.61189405519,40094.31938364535,27492.726048678524,67587.04543232388,20858.49872014012,1552.3108616039638,0.0,0.8784032878758337,2.72386760505248,0.001494314320929203,1.0,1.0,-6.547578169628082,333756.71257240954,1559027.2510735672,4.67114875100926,1559027.2510735672,4.67114875100926,0.7586915420176281,0.0925015221830202,3.9189734580930593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189734580930593,1.2847541528643176,1.2850511565183844,3.050368390992032,6463.36458633882,15254.62525469125,6453.947043554054,0.0003288674504453155,23210.031992305496,2366.764592629032,19291.279611319223,1967.163058875276,0.831161267580958,0.831161267580958,35442.30731945526,35405.22815468563,1.0013092705323003,0.8,4277.5110165957585,4273.035954225843,1.0013092705323003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.587331641164,4632.441516551485,6.181578050576186,4.999315282986241,-3.73906613358951,8.73838141657575,2.9320984086595834,3.5,0.8377424024741666,0.6,0.0002311634423554324,0.9983677401890249,0.00023154137804138716,198.9868706599109,0.0,0.0,0.0,0.0004514271057985372,7.824817250204725e-05,0.00015291526985338513,0.000599270883892554,0.09250152217499165,0.09250152217499165,0.09250152217499165,0.09250162279325466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.3774470556,595.6096777090021,0.0,0.09250152217499165,0.0925015221830202,0.0925015221830202,0.37157416262331244,0.37157416262331244,0.5,10.003439324777846,0.0005508008274546228,0.0005508008274546228,2.1032064978498966e-12,6.535974534926936e-07,0.0005382046148270092,2.1032064978498966e-12,27492.726048678524,20858.49872014012,0.7586915420176281,0.9884481482747723,0.6074594092002837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519638837727398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6118926821428,260.6118926821428,-12.538107317857168,244.82580496373896,276.3979804005445,124349.6026718854,124348.14604186513,1.4566300202459856,0.0,nan,276.3979804005445,3.2479804005445203,270.08354531318537,-3.066454686814609,263.76911022582414,-9.380889774175841,257.4546751384626,-15.695324861537358,251.1402400511012,-22.00975994889879,244.82580496373896,-28.324195036261017,1.0,1.0,26022.012520719443,26022.012520719443,275.62730269220344,2.477302692203466,275.62730269220344,275.62730269220344,77131.87555545657,77131.8803457616,-0.004790305029018782,0.0,8546.071908451686,8546.071908451686,0.885804368743804,3938.5683253835246,275.62730269220344,2.477302692203466,1.0,0.002,0.1292561506082424,0.004903943325718441,0.0001996396333134737,0.0018003603665259144,0.09981981665673685,0.09981981665673685,0.0,-1.6061197510852665e-13,1.0,1.0000010900006364,0.0005382046127238027,0.0925015221830202,0.0,1.0068918810978475e-07,0.12933975924686103,0.0,1600081.174496056,266.6018842793545,6.535953502861958e-07,1.0,1284544.6633836953,2597.9796993888685,,,,,,,,,,,,,,,,,,,2.0,15254.62525469125,1552.3108616039638,0.37157416262331244,6.173730061729009,2.9320984086595834
4072.0,-30.07810618609697,4.999316083467193,35.052045156202325,24.585734505113237,5.001986984328866,-26.570096869053707,-40.06830408526582,1.4939776672813958,-6.548118142347278,-6.548118797419883,40.1041166609682,41056.36559705872,25749.903943848123,25749.903943848123,66806.26954090684,77141.28845153667,77131.89765172882,25749.903943848123,102881.80159557695,102881.80159557695,102881.80159557695,130374.53604781952,125863.20315633516,4511.332891484359,0.0,90959.49961181756,54874.576757322924,40094.35872721626,27492.734452242566,67587.09317945883,20858.504676095687,1552.3113090299485,0.0,0.878403267046104,2.723867358972289,0.001494314320929203,1.0,1.0,-6.547579426365246,333756.68063665176,1559027.3384552815,4.671149459784253,1559027.3384552815,4.671149459784253,0.758691526749689,0.09250153797962583,3.9189715207453615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189715207453615,1.2847541473225872,1.2850511509753728,3.0503668961975743,6463.361419048735,15254.62300474686,6453.948148418746,0.00032886818954488555,23210.043535738092,2366.7657697315694,19291.282913833726,1967.163395638034,0.8311609964940229,0.8311609964940229,35442.29330270795,35405.22815468563,1.0013087755342527,0.8,4277.509324922851,4273.035954225843,1.0013087755342527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.586565122824,4632.441516551485,6.181579362542636,4.999316083467193,-3.739068259704945,8.738384343172138,2.9320975094238175,3.5,0.8377421455496622,0.6,0.0002311634423554324,0.9983659029906837,0.0002315418041250849,198.98685619526847,0.0,0.0,0.0,0.0004514271057985372,7.824832691043525e-05,0.00015291511544499714,0.000599269982520433,0.09250153796840176,0.09250153796840176,0.09250153796840176,0.09250163890489156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.3726279434,595.6096793753429,0.0,0.09250153796840176,0.09250153797962583,0.09250153797962583,0.37157420745286024,0.37157420745286024,0.5,10.003442352766259,0.0005493889997296719,0.0005493889997296719,6.269829100347124e-11,6.550725970555504e-07,0.0005393710546286457,6.269829100347124e-11,27492.734452242566,20858.504676095687,0.758691526749689,0.9884471486814986,0.6074586680040359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519637779886894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61190135795556,260.61190135795556,-12.538098642044417,244.82582196531683,276.39798075059224,124349.4732155532,124348.02270315355,1.4505123996630929,0.0,nan,276.39798075059224,3.247980750592262,270.08354899353867,-3.066451006461307,263.76911723648385,-9.380882763516126,257.45468547942863,-15.695314520571344,251.14025372237307,-22.009746277626903,244.82582196531683,-28.324178034683143,1.0,1.0,26022.012520719443,26022.012520719443,275.62730229404656,2.4773022940465808,275.62730229404656,275.62730229404656,77131.89358837994,77131.89765172882,-0.004063348882482387,0.0,8546.071908451686,8546.071908451686,0.8858044912372576,3938.566378349088,275.62730229404656,2.4773022940465808,1.0,0.002,0.1292560497008615,0.00490394330989171,0.00019963947646519685,0.0018003605233516825,0.09981973823259842,0.09981973823259842,0.0,-1.831208795710637e-13,1.0,1.0000010923624716,0.0005393709919303546,0.09250153797962583,0.0,1.0090741366534572e-07,0.12962008055414267,0.0,1600081.171657759,266.6018818576527,6.55009898764547e-07,1.0,1284544.6716533736,2597.9796659278836,,,,,,,,,,,,,,,,,,,2.0,15254.62300474686,1552.3113090299485,0.37157420745286024,6.173730061729009,2.9320975094238175
4073.0,-30.07808478535914,4.999316882658228,35.05204613672603,24.585741594806336,5.001985700671382,-26.570077736756343,-40.06828994080422,1.4939786520828193,-6.548120313466939,-6.548120966752229,40.10411861010966,41056.38575142187,25749.904098275194,25749.904098275194,66806.28984969706,77141.30811485693,77131.91471574597,25749.904098275194,102881.81881402116,102881.81881402116,102881.81881402116,130374.56113107166,125863.22611481251,4511.33501625915,0.0,90959.50796271401,54874.585599335274,40094.35818153193,27492.74231705051,67587.10049858244,20858.510259983614,1552.3117247045182,0.0,0.8784032478696723,2.723867138697043,0.001494314320929203,1.0,1.0,-6.547583007769674,333756.65204468777,1559027.4226802017,4.671150112302357,1559027.4226802017,4.671150112302357,0.7586915128160037,0.09250155355143315,3.918970846645919,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918970846645919,1.284754142715795,1.2850511463675156,3.0503663824439977,6463.360330466555,15254.620754592248,6453.947817263216,0.00032886839136680936,23210.049658971664,2366.766394127624,19291.281923987684,1967.1632947018284,0.8311607345713192,0.8311607345713192,35442.28842558538,35405.22815468563,1.0013086032998582,0.8,4277.508736305826,4273.035954225843,1.0013086032998582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.585798194519,4632.441516551485,6.181580537708747,4.999316882658228,-3.7390701943011337,8.738387076959361,2.932096609707215,3.5,0.8377418884877758,0.6,0.0002311634423554324,0.9983636778072688,0.0002315423201925199,198.9868386759037,0.0,0.0,0.0,0.0004514271057985372,7.824845223207975e-05,0.00015291499012335264,0.0005992693883085676,0.0925015535405541,0.0925015535405541,0.0925015535405541,0.09250165417489906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.36750029953,595.6096811384278,0.0,0.0925015535405541,0.09250155355143315,0.09250155355143315,0.37157425234912594,0.37157425234912594,0.5,10.003445371456902,0.0005478854958482771,0.0005478854958482771,-1.2107648217352107e-11,6.5328526943631e-07,0.0005379589825338371,-1.2107648217352107e-11,27492.74231705051,20858.510259983614,0.7586915128160037,0.9884473421240825,0.6074589004196589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519636724433498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6119102851734,260.6119102851734,-12.538089714826583,244.8258395605201,276.39798100982466,124349.39243307509,124347.89988818976,1.4925448853055725,0.0,nan,276.39798100982466,3.2479810098246844,270.0835527199648,-3.066447280035163,263.7691244301046,-9.380875569895352,257.4546961402438,-15.695303859756166,251.14026785038223,-22.009732149617747,244.8258395605201,-28.32416043947987,1.0,1.0,26022.012520719443,26022.012520719443,275.62730212142304,2.4773021214230653,275.62730212142304,275.62730212142304,77131.9093690379,77131.91471574597,-0.0053467080724658445,0.0,8546.071908451686,8546.071908451686,0.8858045338588088,3938.5657008791486,275.62730212142304,2.4773021214230653,1.0,0.002,0.1292559490574855,0.004903943338768556,0.000199639320128769,0.001800360679560663,0.0998196600643845,0.0998196600643845,0.0,-3.1056797758499677e-13,1.0,1.0000010895032332,0.0005379589946414853,0.09250155355143315,0.0,1.0064326747051314e-07,0.12928077371217703,0.0,1600081.1691088928,266.60187968653304,6.532973770845274e-07,1.0,1284544.6790571879,2597.97963597039,,,,,,,,,,,,,,,,,,,2.0,15254.620754592248,1552.3117247045182,0.37157425234912594,6.173730061729009,2.932096609707215
4074.0,-30.078067123718228,4.999317683560854,35.052047114069225,24.585748160630487,5.001985885416148,-26.570061822804814,-40.06827251343054,1.493980584516539,-6.54812232228096,-6.54812296984521,40.10412047935824,41056.38094181023,25749.903892604783,25749.903892604783,66806.28483441501,77141.32591126702,77131.93114701945,25749.903892604783,102881.83503962423,102881.83503962423,102881.83503962423,130374.58476156369,125863.24764384037,4511.337117723316,0.0,90959.51754884086,54874.572579438354,40094.383299336114,27492.74972193946,67587.13302127557,20858.5155223584,1552.3121146250346,0.0,0.8784032298989353,2.7238669353663654,0.001494314320929203,1.0,1.0,-6.547589746321421,333756.6256449956,1559027.5034527306,4.671150723794199,1559027.5034527306,4.671150723794199,0.7586914998798071,0.09250156891219359,3.918970470563557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918970470563557,1.2847541336760842,1.285051137325715,3.0503661111796965,6463.359755690051,15254.618579780825,6453.947167450895,0.00032886846305163394,23210.05433239732,2366.7668706844156,19291.27998165517,1967.1630966390328,0.8311604835292349,0.8311604835292349,35442.2857046221,35405.22815468563,1.001308507209706,0.8,4277.508407914384,4273.035954225843,1.001308507209706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.585032071657,4632.441516551485,6.181581625234203,4.999317683560854,-3.739072002169722,8.738389685730576,2.9320957109356227,3.5,0.8377416316958922,0.6,0.0002311634423554324,0.9983618414077801,0.00023154274609441317,198.98682421749197,0.0,0.0,0.0,0.0004514271057985372,7.824860664097869e-05,0.0001529148357144537,0.0005992687256760216,0.09250156890364591,0.09250156890364591,0.09250156890364591,0.09250166861262782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.36211857,595.6096829802149,0.0,0.09250156890364591,0.09250156891219359,0.09250156891219359,0.37157429723695,0.37157429723695,0.5,10.003448362716274,0.0005456756775288341,0.0005456756775288341,1.1596057447604835e-11,6.47564263545064e-07,0.000533223523802917,1.1596057447604835e-11,27492.74972193946,20858.5155223584,0.7586914998798071,0.9884467922819754,0.6074585369509046,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519635446083676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6119192116593,260.6119192116593,-12.538080788340665,244.82585700892213,276.39798141439445,124349.31848832923,124347.82606579173,1.4924225374979156,0.0,nan,276.39798141439445,3.2479814143944736,270.08355653330165,-3.066443466698331,263.7691316522071,-9.380868347792898,257.45470677111297,-15.69529322888701,251.14028189001746,-22.009718109982515,244.82585700892213,-28.32414299107785,1.0,1.0,26022.012520719443,26022.012520719443,275.6273020409997,2.4773020409997457,275.6273020409997,275.6273020409997,77131.92722507307,77131.93114701945,-0.003921946379705332,0.0,8546.071908451686,8546.071908451686,0.885804557637516,3938.5653229163745,275.6273020409997,2.4773020409997457,1.0,0.002,0.12925584930023365,0.004903943394920244,0.0001996391652292256,0.0018003608346185695,0.09981958261461281,0.09981958261461281,0.0,-1.5220507146307405e-13,1.0,1.0000010799141141,0.0005332235122068596,0.09250156891219359,0.0,9.97573516751732e-08,0.1281427759731346,0.0,1600081.1667446292,266.601877677719,6.475526674876164e-07,1.0,1284544.6858933177,2597.9796083098695,,,,,,,,,,,,,,,,,,,2.0,15254.618579780825,1552.3121146250346,0.37157429723695,6.173730061729009,2.9320957109356227
4075.0,-30.0780494355637,4.999318481151896,35.05204809564151,24.585755040776007,5.001985968678658,-26.570045895140236,-40.068258822988696,1.4939824282710135,-6.548124587359382,-6.548125240957164,40.10412255610711,41056.39089835659,25749.904290489245,25749.904290489245,66806.29518884583,77141.34404464447,77131.9496869376,25749.904290489245,102881.85397742684,102881.85397742684,102881.85397742684,130374.61220666711,125863.27295112342,4511.339255543683,0.0,90959.52722314153,54874.57407691602,40094.39238469501,27492.758229240273,67587.15061393529,20858.52156262934,1552.3125633226955,0.0,0.878403209685581,2.723866704660328,0.001494314320929203,1.0,1.0,-6.5475870404332,333756.595712554,1559027.593192104,4.671151411595796,1559027.593192104,4.671151411595796,0.7586914848159904,0.0925015847082062,3.918970038223607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918970038223607,1.284754125051205,1.285051128698842,3.050365795141863,6463.359086043805,15254.616330776185,6453.946547458401,0.00032886855663383127,23210.059361508087,2366.767383510994,19291.278128456117,1967.1629076653207,0.8311602235903396,0.8311602235903396,35442.28257663401,35405.22815468563,1.0013083967455743,0.8,4277.508030399359,4273.035954225843,1.0013083967455743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.584267524226,4632.441516551485,6.181582855312984,4.999318481151896,-3.7390740126632003,8.738392493815097,2.9320948140123453,3.5,0.8377413754320987,0.6,0.0002311634423554324,0.9983600022551326,0.00023154317263639554,198.98680973737737,0.0,0.0,0.0,0.0004514271057985372,7.824872794035022e-05,0.00015291471441508217,0.0005992681841962264,0.0925015846973689,0.0925015846973689,0.0925015846973689,0.09250168538703762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.357598739,595.6096845519114,0.0,0.0925015846973689,0.0925015847082062,0.0925015847082062,0.3715743420435372,0.3715743420435372,0.5,10.00345138332291,0.0005449998918152232,0.0005449998918152232,7.901235221652314e-12,6.535977945532068e-07,0.000538200523976684,7.901235221652314e-12,27492.758229240273,20858.52156262934,0.7586914848159904,0.9884466881944798,0.6074585261461146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451963439108492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6119281307309,260.6119281307309,-12.53807186926906,244.8258743408712,276.39798192058885,124349.24174623693,124347.75056325279,1.4911829841363844,0.0,nan,276.39798192058885,3.2479819205888703,270.0835604046468,-3.066439595353188,263.76913888870286,-9.380861111297122,257.4547173727601,-15.695282627239862,251.14029585681564,-22.009704143184337,244.8258743408712,-28.324125659128782,1.0,1.0,26022.012520719443,26022.012520719443,275.62730193929593,2.4773019392959554,275.62730193929593,275.62730193929593,77131.94545443715,77131.9496869376,-0.00423250044696033,0.0,8546.071908451686,8546.071908451686,0.8858045849732433,3938.564888414725,275.62730193929593,2.4773019392959554,1.0,0.002,0.12925574861181457,0.004903943405764577,0.00019963900878150405,0.0018003609910339363,0.09981950439075202,0.09981950439075202,0.0,-1.8455983269438647e-13,1.0,1.0000010899922636,0.0005382005160754488,0.0925015847082062,0.0,1.0068848263625678e-07,0.12933885608149429,0.0,1600081.1640966323,266.6018754126406,6.535898933179851e-07,1.0,1284544.6936442445,2597.9795769478737,,,,,,,,,,,,,,,,,,,2.0,15254.616330776185,1552.3125633226955,0.3715743420435372,6.173730061729009,2.9320948140123453
4076.0,-30.078031796175544,4.999319275614318,35.05204908073387,24.585767508856975,5.001986041241551,-26.570030012433108,-40.068245167471446,1.4939842575173725,-6.5481268454423684,-6.5481275040427525,40.10412462084044,41056.38682830247,25749.904665908318,25749.904665908318,66806.29149421079,77141.35841615005,77131.96806509177,25749.904665908318,102881.8727310001,102881.8727310001,102881.8727310001,130374.63938852653,125863.29798442186,4511.341404104656,0.0,90959.52848541496,54874.55689763926,40094.412875306334,27492.766657526434,67587.17953283277,20858.52754693536,1552.313007979569,0.0,0.87840318956187,2.7238664747902366,0.001494314320929203,1.0,1.0,-6.5475852285790666,333756.5658867287,1559027.682411406,4.671152096347113,1559027.682411406,4.671152096347113,0.7586914698970508,0.09250160051899979,3.918968282798899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918968282798899,1.2847541164941931,1.285051120139852,3.0503644491078865,6463.35623395933,15254.614082891425,6453.947435571995,0.00032886921433544796,23210.070080090652,2366.768476502236,19291.28078308708,1967.163178362344,0.8311599541284855,0.8311599541284855,35442.26987610082,35405.22815468563,1.001307948229387,0.8,4277.506497579553,4273.035954225843,1.001307948229387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.583503262977,4632.441516551485,6.181584079574435,4.999319275614318,-3.739076017662341,8.738395293276659,2.932093917424911,3.5,0.8377411192642603,0.6,0.0002311634423554324,0.9983581681766913,0.0002315435980031173,198.9867952971867,0.0,0.0,0.0,0.0004514271057985372,7.824884893045888e-05,0.00015291459342497353,0.0005992674416095603,0.0925016005080108,0.0925016005080108,0.0925016005080108,0.09250170195848166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.3529112131,595.6096861775509,0.0,0.0925016005080108,0.09250160051899979,0.09250160051899979,0.3715743869962811,0.3715743869962811,0.5,10.003454426661772,0.0005452713835438772,0.0005452713835438772,6.679101716144942e-11,6.58600356473471e-07,0.0005422754636583704,6.679101716144942e-11,27492.766657526434,20858.52754693536,0.7586914698970508,0.9884462105976379,0.6074582060101789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451963333450255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6119370383308,260.6119370383308,-12.538062961669198,244.82589156901986,276.39798250763965,124349.12281854548,124347.63355358098,1.4892649645204812,0.0,nan,276.39798250763965,3.2479825076396764,270.0835643199175,-3.0664356800824635,263.769146132193,-9.38085386780699,257.45472794447,-15.695272055529983,251.14030975674473,-22.00969024325525,244.82589156901986,-28.324108430980118,1.0,1.0,26022.012520719443,26022.012520719443,275.6273018266901,2.477301826690109,275.6273018266901,275.6273018266901,77131.96446078137,77131.96806509177,-0.0036043104046257213,0.0,8546.071908451686,8546.071908451686,0.8858046959641636,3938.5631242128934,275.6273018266901,2.477301826690109,1.0,0.002,0.12925564716097215,0.004903943421237627,0.00019963885115951933,0.001800361148605694,0.09981942557975966,0.09981942557975966,0.0,-2.3478658253694995e-13,1.0,1.0000010982436616,0.0005422753968673533,0.09250160051899979,0.0,1.0145084145824501e-07,0.13031814084446958,0.0,1600081.161455276,266.6018731545576,6.585335654563096e-07,1.0,1284544.7013675654,2597.979545697588,,,,,,,,,,,,,,,,,,,2.0,15254.614082891425,1552.313007979569,0.3715743869962811,6.173730061729009,2.932093917424911
4077.0,-30.0780141101195,4.999320065145574,35.052050067985675,24.585774877946847,5.001984014894708,-26.570014297618002,-40.06822774009777,1.4939842023889307,-6.548129207540683,-6.548129867866052,40.10412665335301,41056.37605845646,25749.905257734787,25749.905257734787,66806.28131619125,77141.37632369135,77131.98566143,25749.905257734787,102881.89091916478,102881.89091916478,102881.89091916478,130374.66594588236,125863.32238781879,4511.343558063575,0.0,90959.53522421175,54874.53495896006,40094.444739168546,27492.775026717576,67587.21976588613,20858.533482477174,1552.3134522245828,0.0,0.878403169013507,2.723866234710758,0.001494314320929203,1.0,1.0,-6.547586053077339,333756.5347305672,1559027.770239143,4.671152795548123,1559027.770239143,4.671152795548123,0.7586914548351986,0.09250161636313715,3.9189673173820356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189673173820356,1.2847541167520777,1.2850511203977961,3.0503636970546393,6463.354640448742,15254.611834619314,6453.947454109817,0.00032886954672778205,23210.077517302416,2366.7692348867777,19291.28083849787,1967.1631840126722,0.8311596901870233,0.8311596901870233,35442.26289128984,35405.22815468563,1.0013077015625327,0.8,4277.505654586866,4273.035954225843,1.0013077015625327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.582739330255,4632.441516551485,6.181585355300102,4.999320065145574,-3.7390780998846758,8.738398165030251,2.932093021222995,3.5,0.83774086320657,0.6,0.0002311634423554324,0.9983563292495401,0.00023154402449594014,198.98678081879424,0.0,0.0,0.0,0.0004514271057985372,7.824900334008066e-05,0.00015291443901535172,0.0005992666888569718,0.09250161635112152,0.09250161635112152,0.09250161635112152,0.09250171811395128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.3480236862,595.6096878666442,0.0,0.09250161635112152,0.09250161636313715,0.09250161636313715,0.3715744320689381,0.3715744320689381,0.5,10.00345747916869,0.0005458326924667745,0.0005458326924667745,-7.531752999057062e-11,6.6032538370564e-07,0.0005438147887275591,-7.531752999057062e-11,27492.775026717576,20858.533482477174,0.7586914548351986,0.9884454716083906,0.6074576850574818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519632280833343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6119457499772,260.6119457499772,-12.538054250022753,244.82590870122067,276.397982798732,124349.0059305264,124347.5494271424,1.4565033839943973,0.0,nan,276.397982798732,3.247982798732039,270.08356797923136,-3.066432020768616,263.76915315972934,-9.380846840270635,257.45473834022675,-15.695261659773223,251.1403235207236,-22.00967647927638,244.82590870122067,-28.324091298779308,1.0,1.0,26022.012520719443,26022.012520719443,275.62730152186396,2.4773015218639785,275.62730152186396,275.62730152186396,77131.9775476314,77131.98566143,-0.008113798598060384,0.0,8546.071908451686,8546.071908451686,0.8858047570049471,3938.562153968946,275.62730152186396,2.4773015218639785,1.0,0.002,0.1292555454219737,0.004903943419480357,0.00019963869305106093,0.0018003613066266753,0.09981934652553047,0.09981934652553047,0.0,-3.222639169409014e-13,1.0,1.0000011013609797,0.000543814864045089,0.09250161636313715,0.0,1.0173886605168889e-07,0.1306881221306511,0.0,1600081.158687532,266.6018707924593,6.604007012356305e-07,1.0,1284544.7094353735,2597.9795130534285,,,,,,,,,,,,,,,,,,,2.0,15254.611834619314,1552.3134522245828,0.3715744320689381,6.173730061729009,2.932093021222995
4078.0,-30.07799639864627,4.999320858360115,35.05205104770801,24.585787311103218,5.001984145741755,-26.569998344207143,-40.06821408458052,1.4939860913172418,-6.548131117103026,-6.548131764592742,40.104128410536234,41056.372411141936,25749.90481500759,25749.90481500759,66806.27722614953,77141.39072883429,77132.0007949064,25749.90481500759,102881.90560991399,102881.90560991399,102881.90560991399,130374.68746314019,125863.34181296747,4511.345650172718,0.0,90959.53657540747,54874.51825777279,40094.46479737187,27492.781853226206,67587.24665059807,20858.53833492551,1552.3138120629078,0.0,0.8784031520458888,2.72386604227813,0.001494314320929203,1.0,1.0,-6.547598568983119,333756.50973305077,1559027.8461691462,4.671153372906815,1559027.8461691462,4.671153372906815,0.7586914429496997,0.092501631561609,3.9189655791950613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189655791950613,1.2847541079158806,1.2850511115595564,3.05036236510065,6463.351818198069,15254.609587870098,6453.9483221543815,0.0003288701967572144,23210.08815650026,2366.770319783031,19291.283433141165,1967.1634485926556,0.8311594209838626,0.8311594209838626,35442.25031547025,35405.22815468563,1.001307257450637,0.8,4277.504136818669,4273.035954225843,1.001307257450637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.581975258101,4632.441516551485,6.181586382875617,4.999320858360115,-3.739079827830012,8.738400686190127,2.932092124857615,3.5,0.8377406071021757,0.6,0.0002311634423554324,0.9983544876832725,0.00023154445160241408,198.98676631959648,0.0,0.0,0.0,0.0004514271057985372,7.824912433058293e-05,0.00015291431802484946,0.000599265948905472,0.09250163155403919,0.09250163155403919,0.09250163155403919,0.09250173123480632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.34210372914,595.6096898779529,0.0,0.09250163155403919,0.092501631561609,0.092501631561609,0.37157447720733877,0.37157447720733877,0.5,10.003460469667377,0.0005439894930532319,0.0005439894930532319,-2.8705926524708048e-11,6.474897418229375e-07,0.0005331956096483736,-2.8705926524708048e-11,27492.781853226206,20858.53833492551,0.7586914429496997,0.9884450179116502,0.6074573894597115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519631224376637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6119544997168,260.6119544997168,-12.538045500283204,244.82592577892007,276.39798322051183,124348.89164440855,124347.42877216243,1.4628722461105905,0.0,nan,276.39798322051183,3.2479832205118555,270.0835717321948,-3.066428267805179,263.76916024387674,-9.380839756123237,257.45474875555817,-15.695251244441806,251.14033726723918,-22.009662732760802,244.82592577892007,-28.32407422107991,1.0,1.0,26022.012520719443,26022.012520719443,275.62730139594805,2.477301395948075,275.62730139594805,275.62730139594805,77131.99672287222,77132.0007949064,-0.004072034178534523,0.0,8546.071908451686,8546.071908451686,0.8858048669059575,3938.5604070910367,275.62730139594805,2.477301395948075,1.0,0.002,0.1292554456699294,0.00490394349509778,0.00019963853820321203,0.001800361461690313,0.09981926910160602,0.09981926910160602,0.0,-1.0647515855111145e-13,1.0,1.0000010798575951,0.0005331956383543002,0.092501631561609,0.0,9.975219750178587e-08,0.1281361582011717,0.0,1600081.1564294826,266.60186888289695,6.475184477494622e-07,1.0,1284544.7159084156,2597.9794868620434,,,,,,,,,,,,,,,,,,,2.0,15254.609587870098,1552.3138120629078,0.37157447720733877,6.173730061729009,2.932092124857615
4079.0,-30.07797864119692,4.9993216462265515,35.05205202983188,24.58579468019309,5.001982066523402,-26.5699825704253,-40.06820042906327,1.4939859957696227,-6.548133496093726,-6.548134145569161,40.104130439316386,41056.37703947624,25749.90545762928,25749.90545762928,66806.28249710552,77141.40865126946,77132.01829959199,25749.90545762928,102881.92375722127,102881.92375722127,102881.92375722127,130374.71400840228,125863.36622854334,4511.347779858951,0.0,90959.54324392,54874.51163219696,40094.47956858115,27492.790251181006,67587.26981976215,20858.54428943719,1552.3142582180658,0.0,0.8784031314194977,2.72386580046873,0.001494314320929203,1.0,1.0,-6.54759930591058,333756.478352585,1559027.9338352045,4.671154074762934,1559027.9338352045,4.671154074762934,0.7586914277840959,0.09250164736661996,3.9189646035293575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189646035293575,1.284754108362842,1.285051112006621,3.0503616046212,6463.35020683337,15254.607342219608,6453.948354283836,0.0003288705338559417,23210.095636486043,2366.771082529309,19291.283529178254,1967.1634583857133,0.8311591572614008,0.8311591572614008,35442.243256507725,35405.22815468563,1.0013070081651738,0.8,4277.503284876675,4273.035954225843,1.0013070081651738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.581213254664,4632.441516551485,6.181587667933207,4.9993216462265515,-3.739081922212309,8.73840356843886,2.9320912309192444,3.5,0.8377403516912126,0.6,0.0002311634423554324,0.9983526413402727,0.00023154487981831662,198.98675178276332,0.0,0.0,0.0,0.0004514271057985372,7.82492453212581e-05,0.00015291419703417427,0.0005992653255540428,0.09250164735557205,0.09250164735557205,0.09250164735557205,0.09250174743712607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.33743954066,595.6096914942381,0.0,0.09250164735557205,0.09250164736661996,0.09250164736661996,0.37157452212618747,0.37157452212618747,0.5,10.003463472103306,0.0005430183999806104,0.0005430183999806104,-3.7346126191550866e-11,6.494754529740021e-07,0.0005348396585986848,-3.7346126191550866e-11,27492.790251181006,20858.54428943719,0.7586914277840959,0.9884447570564794,0.6074572497004691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519630166401813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6119630838884,260.6119630838884,-12.538036916111594,244.82594279987677,276.39798336789823,124348.77653089656,124347.34134002608,1.4351908704505945,0.0,nan,276.39798336789823,3.2479833678982573,270.08357525429494,-3.066424745705035,263.7691671406918,-9.380832859308157,257.4547590270865,-15.695240972913496,251.1403509134817,-22.009649086518266,244.82594279987677,-28.324057200123207,1.0,1.0,26022.012520719443,26022.012520719443,275.6273010632443,2.47730106324434,275.6273010632443,275.6273010632443,77132.00976165834,77132.01829959199,-0.008537933652405627,0.0,8546.071908451686,8546.071908451686,0.8858049285947414,3938.5594265470045,275.6273010632443,2.47730106324434,1.0,0.002,0.129255345610252,0.004903943483339153,0.00019963838268153146,0.0018003616171818897,0.09981919134076572,0.09981919134076572,0.0,-1.3657911607234396e-13,1.0,1.0000010831867034,0.000534839695944811,0.09250164736661996,0.0,1.0005978902863439e-07,0.12853127408471807,0.0,1600081.1536421068,266.60186650390625,6.495127991001937e-07,1.0,1284544.7240343064,2597.9794539828667,,,,,,,,,,,,,,,,,,,2.0,15254.607342219608,1552.3142582180658,0.37157452212618747,6.173730061729009,2.9320912309192444
4080.0,-30.077960934672692,4.999322437842759,35.05205300428516,24.585801490489416,5.001982203417134,-26.56996662086363,-40.068182966764994,1.4939878896199446,-6.548135397082547,-6.5481360333819625,40.10413218216483,41056.371965179496,25749.905006799992,25749.905006799992,66806.27697197949,77141.42677656598,77132.03328666114,25749.905006799992,102881.93829346113,102881.93829346113,102881.93829346113,130374.73532036056,125863.38547485965,4511.349845500908,0.0,90959.55298094181,54874.49816960202,40094.505345933096,27492.797026899425,67587.30237283252,20858.549105433325,1552.3146155085592,0.0,0.8784031145546022,2.7238656089438615,0.001494314320929203,1.0,1.0,-6.547612079270834,333756.4534723289,1559028.0091462992,4.671154648626308,1559028.0091462992,4.671154648626308,0.7586914159743354,0.09250166249788411,3.9189641873159107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189641873159107,1.2847540995036202,1.2850511031453513,3.0503613016919333,6463.349564962605,15254.605098080554,6453.947717445805,0.0003288706204296899,23210.10058610405,2366.7715872498816,19291.28162562676,1967.1632642774814,0.8311588980004897,0.8311588980004897,35442.240245194305,35405.22815468563,1.0013069018214111,0.8,4277.502921443047,4273.035954225843,1.0013069018214111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.58045100281,4632.441516551485,6.181588690863248,4.999322437842759,-3.739083642644751,8.73840608048751,2.932090336689553,3.5,0.8377400961970152,0.6,0.0002311634423554324,0.9983508002959185,0.00023154530680689978,198.98673728762125,0.0,0.0,0.0,0.0004514271057985372,7.82494000410428e-05,0.0001529140423143896,0.0005992646555678026,0.09250166249045563,0.09250166249045563,0.09250166249045563,0.09250176044779351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.3316994447,595.6096934463562,0.0,0.09250166249045563,0.09250166249788411,0.09250166249788411,0.37157456712137976,0.37157456712137976,0.5,10.003466410915053,0.0005398865363872574,0.0005398865363872574,-8.071765478234738e-12,6.362994326991611e-07,0.0005239541111450308,-8.071765478234738e-12,27492.797026899425,20858.549105433325,0.7586914159743354,0.9884441992292479,0.6074568820442013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519629105680816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6119717294304,260.6119717294304,-12.538028270569555,244.82595978575822,276.39798367310084,124348.70617566492,124347.2607242509,1.4454514140374157,0.0,nan,276.39798367310084,3.247983673100862,270.08357889563354,-3.066421104366441,263.7691741181658,-9.380825881834198,257.45476934069643,-15.695230659303547,251.14036456322765,-22.009635436772328,244.82595978575822,-28.324040214241762,1.0,1.0,26022.012520719443,26022.012520719443,275.6273009291108,2.477300929110811,275.6273009291108,275.6273009291108,77132.0280890388,77132.03328666114,-0.00519762234762311,0.0,8546.071908451686,8546.071908451686,0.8858049549108253,3938.55900825249,275.6273009291108,2.477300929110811,1.0,0.002,0.12925524758712342,0.004903943552831808,0.0001996382305076924,0.0018003617693998562,0.0998191152538462,0.0998191152538462,0.0,-9.245122029044595e-14,1.0,1.0000010611439722,0.0005239541192167962,0.09250166249788411,0.0,9.802328962096725e-08,0.12591530014663288,0.0,1600081.1513936508,266.60186460291743,6.363075044646394e-07,1.0,1284544.7304769857,2597.979427914344,,,,,,,,,,,,,,,,,,,2.0,15254.605098080554,1552.3146155085592,0.37157456712137976,6.173730061729009,2.932090336689553
4081.0,-30.077939559334336,4.999323226718062,35.05205398295729,24.585808161087357,5.001982578126794,-26.569947345589217,-40.068165050446964,1.4939903643986299,-6.548137623569289,-6.548138266010761,40.104134252837206,41056.381085097164,25749.905336331176,25749.905336331176,66806.28642142835,77141.44657730352,77132.05185529083,25749.905336331176,102881.957191622,102881.957191622,102881.957191622,130374.76268602506,125863.41072780442,4511.351958220636,0.0,90959.56361660124,54874.49812446183,40094.51721348823,27492.80549440306,67587.32270789129,20858.555119011387,1552.3150614739568,0.0,0.8784030945729822,2.7238653821426215,0.001494314320929203,1.0,1.0,-6.54760923381582,333756.4240468944,1559028.0986220336,4.671155328542778,1559028.0986220336,4.671155328542778,0.7586914010379093,0.09250167825081414,3.9189639341015337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189639341015337,1.28475408792688,1.2850510915659348,3.050361132086607,6463.34920558927,15254.602853513215,6453.9468852611235,0.0003288706339727436,23210.10479966429,2366.7720169134504,19291.27913817106,1967.1630106275904,0.831158639940742,0.831158639940742,35442.238413182706,35405.22815468563,1.0013068371243916,0.8,4277.502700338656,4273.035954225843,1.0013068371243916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.579690834406,4632.441516551485,6.181589898037267,4.999323226718062,-3.7390856233557233,8.738408850073785,2.932089444904153,3.5,0.8377398414011866,0.6,0.0002311634423554324,0.9983485777897322,0.00023154582226902218,198.98671978907026,0.0,0.0,0.0,0.0004514271057985372,7.824955878383634e-05,0.00015291388357159606,0.000599263994740486,0.09250167824011422,0.09250167824011422,0.09250167824011422,0.09250177721636753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.3273982533,595.6096949466566,0.0,0.09250167824011422,0.09250167825081414,0.09250167825081414,0.371574611890064,0.371574611890064,0.5,10.003469380073566,0.0005385210248505246,0.0005385210248505246,-2.665956344571896e-11,6.424414777939091e-07,0.0005290321949473764,-2.665956344571896e-11,27492.80549440306,20858.555119011387,0.7586914010379093,0.9884440416461155,0.6074568342134308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519628048001925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6119807803328,260.6119807803328,-12.538019219667206,244.82597737880786,276.39798418185603,124348.65758640606,124347.14436264429,1.5132237617671722,0.0,nan,276.39798418185603,3.2479841818560544,270.0835828212474,-3.0664171787526016,263.7691814606386,-9.380818539361371,257.45478010002824,-15.695219899971733,251.14037873941834,-22.00962126058164,244.82597737880786,-28.324022621192114,1.0,1.0,26022.012520719443,26022.012520719443,275.6273008692498,2.4773008692498024,275.6273008692498,275.6273008692498,77132.04798061852,77132.05185529083,-0.0038746723148506135,0.0,8546.071908451686,8546.071908451686,0.8858049709209055,3938.558753772041,275.6273008692498,2.4773008692498024,1.0,0.002,0.12925514861382112,0.00490394356323546,0.00019963807672480533,0.0018003619230716075,0.09981903836240266,0.09981903836240266,0.0,-2.0358714714063808e-13,1.0,1.000001071426841,0.0005290322216069399,0.09250167825081414,0.0,9.897333503776354e-08,0.12713567673463358,0.0,1600081.1487910915,266.6018623764307,6.424681373573549e-07,1.0,1284544.738096626,2597.9793970835613,,,,,,,,,,,,,,,,,,,2.0,15254.602853513215,1552.3150614739568,0.371574611890064,6.173730061729009,2.932089444904153
