time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4082.0,-30.077918239805765,4.999324012137399,35.052054967060215,24.585820210073166,5.001982964334855,-26.56992811939249,-40.068147134128935,1.493992843940846,-6.54813988790778,-6.548140538749486,40.10413636691431,41056.376532685164,25749.905751132996,25749.905751132996,66806.28228381816,77141.46228551221,77132.07089919795,25749.905751132996,102881.97665033094,102881.97665033094,102881.97665033094,130374.79079716839,125863.43670252764,4511.354094640747,0.0,90959.56564887721,54874.47989612617,40094.53972527893,27492.81414683746,67587.3538721164,20858.56126412999,1552.3155170352604,0.0,0.8784030742091997,2.723865151249858,0.001494314320929203,1.0,1.0,-6.54760464787779,333756.39409413864,1559028.189974661,4.671156021463141,1559028.189974661,4.671156021463141,0.7586913857826876,0.09250169412845824,3.9189623940361353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189623940361353,1.284754076327857,1.2850510799642305,3.0503599609020062,6463.346723989639,15254.600683034672,6453.94755470213,0.000328871198650975,23210.114439296278,2366.7729998823534,19291.28113917503,1967.1632146732095,0.8311583809562609,0.8311583809562609,35442.227270775045,35405.22815468563,1.0013064436331425,0.8,4277.501355568094,4273.035954225843,1.0013064436331425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.57893108574,4632.441516551485,6.1815911250591515,4.999324012137399,-3.739087634993691,8.738411647131091,2.932088553611274,3.5,0.8377395867460783,0.6,0.0002311634423554324,0.9983463610916871,0.00023154633638635818,198.98670233621007,0.0,0.0,0.0,0.0004514271057985372,7.824971752692805e-05,0.00015291372482850434,0.0005992631371348982,0.09250169411734331,0.09250169411734331,0.09250169411734331,0.09250179437756063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.32312110584,595.6096964412699,0.0,0.09250169411734331,0.09250169412845824,0.09250169412845824,0.37157465680841306,0.37157465680841306,0.5,10.003472387781677,0.000538814863261905,0.000538814863261905,5.3660187404602766e-11,6.508416845463216e-07,0.0005358908716743827,5.3660187404602766e-11,27492.81414683746,20858.56126412999,0.7586913857826876,0.9884435246603067,0.6074564867618414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451962677117084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61199015886524,260.61199015886524,-12.538009841134738,244.82599545909622,276.39798485863287,124348.56190638673,124346.993906017,1.5680003697251297,0.0,nan,276.39798485863287,3.24798485863289,270.0835869787264,-3.066413021273604,263.7691890988194,-9.380810901180553,257.45479121891213,-15.695208781087842,251.1403933390046,-22.009606660995388,244.82599545909622,-28.324004540903758,1.0,1.0,26022.012520719443,26022.012520719443,275.6273008248924,2.4773008248924384,275.6273008248924,275.6273008248924,77132.0683395532,77132.07089919795,-0.0025596447521820664,0.0,8546.071908451686,8546.071908451686,0.8858050682951937,3938.557206006316,275.6273008248924,2.4773008248924384,1.0,0.002,0.12925504835739435,0.004903943572109146,0.0001996379209436851,0.0018003620788671361,0.09981896047184255,0.09981896047184255,0.0,-1.8917896763004372e-13,1.0,1.0000010853151151,0.0005358908180141952,0.09250169412845824,0.0,1.0025648240647771e-07,0.12878393771292648,0.0,1600081.1461472218,266.6018601120922,6.50788024358917e-07,1.0,1284544.7458528185,2597.9793657002756,,,,,,,,,,,,,,,,,,,2.0,15254.600683034672,1552.3155170352604,0.37157465680841306,6.173730061729009,2.932088553611274
4083.0,-30.07789690916809,4.999324792260516,35.05205595529862,24.58582716006788,5.001981233870737,-26.56990909486631,-40.06813302459193,1.4939934195871412,-6.548142258780899,-6.5481429149796275,40.10413845448102,41056.39562128122,25749.906386854433,25749.906386854433,66806.30200813565,77141.48151183946,77132.08922125139,25749.906386854433,102881.99560810582,102881.99560810582,102881.99560810582,130374.8183677317,125863.46212264113,4511.3562450905665,0.0,90959.57312734111,54874.48723685429,40094.53987831868,27492.82275962588,67587.36263794456,20858.56737449344,1552.3159731423239,0.0,0.878403053384758,2.723864909874397,0.001494314320929203,1.0,1.0,-6.547602576012309,333756.36277583556,1559028.2801801653,4.671156730058424,1559028.2801801653,4.671156730058424,0.7586913703573914,0.09250171006641394,3.918961638494071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918961638494071,1.2847540736350476,1.2850510772707984,3.0503593792124506,6463.345491459271,15254.598512150584,6453.947361131696,0.0003288714404765501,23210.1208222834,2366.7736507658988,19291.280560580046,1967.163155672941,0.8311581274518406,0.8311581274518406,35442.22180441097,35405.22815468563,1.001306250589918,0.8,4277.500695835861,4273.035954225843,1.001306250589918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.578171569045,4632.441516551485,6.1815924047718065,4.999324792260516,-3.7390897260888742,8.73841451834939,2.9320876625906376,3.5,0.8377393321687536,0.6,0.0002311634423554324,0.9983441432439046,0.00023154685077263686,198.98668487425869,0.0,0.0,0.0,0.0004514271057985372,7.824984254119023e-05,0.00015291359981424216,0.0005992625316760491,0.09250171005456993,0.09250171005456993,0.09250171005456993,0.09250181116676934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.31859308074,595.6096980161599,0.0,0.09250171005456993,0.09250171006641394,0.09250171006641394,0.37157470190960534,0.37157470190960534,0.5,10.003475420938356,0.0005399768327833954,0.0005399768327833954,1.48929757415317e-11,6.561987220266019e-07,0.0005403389673119818,1.48929757415317e-11,27492.82275962588,20858.56737449344,0.7586913703573914,0.9884436882972792,0.6074566904054862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519625497673712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6119996140441,260.6119996140441,-12.538000385955854,244.82601392071052,276.3979853073761,124348.46259575851,124346.88178088069,1.5808148778183746,0.0,nan,276.3979853073761,3.247985307376098,270.0835910300445,-3.0664089699554893,263.7691967527114,-9.380803247288554,257.45480247537773,-15.695197524622245,251.14040819804438,-22.009591801955594,244.82601392071052,-28.323986079289455,1.0,1.0,26022.012520719443,26022.012520719443,275.62730059257746,2.4773005925774783,275.62730059257746,275.62730059257746,77132.08268643785,77132.08922125139,-0.006534813539474271,0.0,8546.071908451686,8546.071908451686,0.8858051160661307,3938.556446686541,275.62730059257746,2.4773005925774783,1.0,0.002,0.12925494726870004,0.004903943565472792,0.00019963776383460054,0.0018003622359227677,0.09981888191730026,0.09981888191730026,0.0,-2.4263186945705506e-13,1.0,1.0000010943223294,0.0005403389524190061,0.09250171006641394,0.0,1.010886717281319e-07,0.12985292295342063,0.0,1600081.143374225,266.6018577412191,6.561838290508604e-07,1.0,1284544.7539626139,2597.9793328862224,,,,,,,,,,,,,,,,,,,2.0,15254.598512150584,1552.3159731423239,0.37157470190960534,6.173730061729009,2.9320876625906376
4084.0,-30.077879286685146,4.999325572601127,35.0520569358721,24.585839558299654,5.001980679091625,-26.569893290107903,-40.068115562293656,1.4939946825105086,-6.548144352925021,-6.5481449948388155,40.10414020973722,41056.37494967146,25749.906360099834,25749.906360099834,66806.2813097713,77141.49545779149,77132.10375004617,25749.906360099834,102882.010110146,102882.010110146,102882.010110146,130374.83983998296,125863.48150855159,4511.35833143137,0.0,90959.5732788855,54874.45277075023,40094.578342372515,27492.82972983696,67587.40807220948,20858.57231907579,1552.3163441979527,0.0,0.8784030354314337,2.723864698860496,0.001494314320929203,1.0,1.0,-6.54761644208088,333756.33536426706,1559028.356028014,4.671157340957934,1559028.356028014,4.671157340957934,0.758691357857527,0.09250172537476041,3.918959756901628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918959756901628,1.2847540677272327,1.285051071361618,3.0503579286846563,6463.342417964934,15254.596342199698,6453.948439680617,0.0003288721581548888,23210.132004723397,2366.7747910574353,19291.28378443495,1967.1634844146522,0.8311578659056769,0.8311578659056769,35442.208191045785,35405.22815468563,1.0013057698375025,0.8,4277.499052846903,4273.035954225843,1.0013057698375025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.577411806198,4632.441516551485,6.181593525814384,4.999325572601127,-3.739091593012558,8.738417165613685,2.93208677128134,3.5,0.8377390775089543,0.6,0.0002311634423554324,0.9983423109545914,0.00023154727573791736,198.98667044792526,0.0,0.0,0.0,0.0004514271057985372,7.824999726206668e-05,0.00015291344509336572,0.0005992616376100869,0.09250172536598059,0.09250172536598059,0.09250172536598059,0.092501824221216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.3127839211,595.609699991347,0.0,0.09250172536598059,0.09250172537476041,0.09250172537476041,0.3715747471414791,0.3715747471414791,0.5,10.003478386521243,0.0005384422806855582,0.0005384422806855582,2.7569058147491887e-11,6.419138003366243e-07,0.0005285527579417248,2.7569058147491887e-11,27492.82972983696,20858.57231907579,0.758691357857527,0.9884427175901813,0.6074559762050259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451962422351322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6120089017089,260.6120089017089,-12.537991098291059,244.82603206450767,276.39798573890823,124348.32445701522,124346.77164886,1.55280815521574,0.0,nan,276.39798573890823,3.2479857389082554,270.08359500403014,-3.066404995969833,263.7692042691496,-9.380795730850366,257.45481353426914,-15.695186465730842,251.14042279938866,-22.009577200611318,244.82603206450767,-28.323967935492306,1.0,1.0,26022.012520719443,26022.012520719443,275.62730021277355,2.477300212773571,275.62730021277355,275.62730021277355,77132.10059251494,77132.10375004617,-0.0031575312314089388,0.0,8546.071908451686,8546.071908451686,0.8858052350342637,3938.554555686136,275.62730021277355,2.477300212773571,1.0,0.002,0.1292548483850883,0.004903943603778429,0.0001996376102529333,0.0018003623895822807,0.09981880512646664,0.09981880512646664,0.0,-1.6478615347259584e-13,1.0,1.0000010704558393,0.0005285527303726667,0.09250172537476041,0.0,9.888367508747464e-08,0.12702050678805096,0.0,1600081.1408976642,266.60185564707496,6.418862312784768e-07,1.0,1284544.7610607704,2597.9793041654866,,,,,,,,,,,,,,,,,,,2.0,15254.596342199698,1552.3163441979527,0.3715747471414791,6.173730061729009,2.93208677128134
4085.0,-30.077861548462145,4.9993263509296275,35.0520579159312,24.585846752766543,5.001979128401746,-26.56987748077588,-40.068101941701,1.4939950607298493,-6.548146553001629,-6.548147192727702,40.10414215604295,41056.38088475727,25749.906601865627,25749.906601865627,66806.2874866229,77141.51341769693,77132.1206458155,25749.906601865627,102882.02724768114,102882.02724768114,102882.02724768114,130374.86487413658,125863.50444437438,4511.360429762195,0.0,90959.58067297784,54874.44814009483,40094.59170320335,27492.83762645544,67587.42932965879,20858.577923644658,1552.3167621576977,0.0,0.8784030161110132,2.7238644756921433,0.001494314320929203,1.0,1.0,-6.5476203904779595,333756.3063961085,1559028.4401305406,4.671157998375782,1559028.4401305406,4.671157998375782,0.758691343798326,0.09250174097362596,3.9189589152078708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189589152078708,1.2847540659579646,1.2850510695919408,3.0503572777454,6463.341038702761,15254.594098673135,6453.948312498201,0.00032887243533656266,23210.13887642482,2366.7754917759703,19291.283404278194,1967.1634456494517,0.8311576034503131,0.8311576034503131,35442.20210137141,35405.22815468563,1.0013055547822665,0.8,4277.498317887721,4273.035954225843,1.0013055547822665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.576653207498,4632.441516551485,6.181594709591569,4.9993263509296275,-3.739093549003819,8.738419899933447,2.9320858813378585,3.5,0.8377388232393882,0.6,0.0002311634423554324,0.998340466634933,0.00023154770349498695,198.9866559268454,0.0,0.0,0.0,0.0004514271057985372,7.825011794454736e-05,0.00015291332441088503,0.0005992610359541112,0.09250174096377678,0.09250174096377678,0.09250174096377678,0.09250183951392621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.3079424642,595.6097016612292,0.0,0.09250174096377678,0.09250174097362596,0.09250174097362596,0.37157479213130135,0.37157479213130135,0.5,10.003481343003411,0.0005369070800043119,0.0005369070800043119,-3.6209257814334705e-11,6.397260676749283e-07,0.0005268022497375568,-3.6209257814334705e-11,27492.83762645544,20858.577923644658,0.758691343798326,0.9884424980978954,0.607455872962768,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519623170855147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6120179723013,260.6120179723013,-12.53798202769866,244.82604995921062,276.3979859853902,124348.21123071157,124346.69471497185,1.5165157397199616,0.0,nan,276.3979859853902,3.247985985390244,270.0835987801566,-3.066401219843385,263.76921157491967,-9.380788425080311,257.4548243696836,-15.695175630316385,251.14043716444715,-22.009562835552828,244.82604995921062,-28.323950040789356,1.0,1.0,26022.012520719443,26022.012520719443,275.62729999190634,2.4772999919063636,275.62729999190634,275.62729999190634,77132.11453103993,77132.1206458155,-0.006114775576861575,0.0,8546.071908451686,8546.071908451686,0.8858052882523393,3938.55370978391,275.62729999190634,2.4772999919063636,1.0,0.002,0.1292547498289679,0.004903943619089203,0.00019963745712863436,0.0018003625427269329,0.09981872856431717,0.09981872856431717,0.0,-1.4443264292895996e-13,1.0,1.0000010669112631,0.0005268022859468147,0.09250174097362596,0.0,9.855621011334606e-08,0.12659986411039645,0.0,1600081.1383142478,266.60185344699835,6.397622769327427e-07,1.0,1284544.768562005,2597.979273813819,,,,,,,,,,,,,,,,,,,2.0,15254.594098673135,1552.3167621576977,0.37157479213130135,6.173730061729009,2.9320858813378585
4086.0,-30.07784385222074,4.99932712909043,35.05205888962458,24.585853737685852,5.00197858314438,-26.569861608685088,-40.068088251259155,1.4939963396039337,-6.548148661492803,-6.548149289034125,40.10414393244403,41056.38928068317,25749.906621717197,25749.906621717197,66806.29590240036,77141.53145089543,77132.13546905947,25749.906621717197,102882.04209077667,102882.04209077667,102882.04209077667,130374.8868181398,125863.5243326624,4511.362485477399,0.0,90959.58944945618,54874.44727922524,40094.602411367705,27492.844727363135,67587.44713873084,20858.582960782525,1552.317139936414,0.0,0.8784029979882497,2.723864262981748,0.001494314320929203,1.0,1.0,-6.547632551437516,333756.27876794204,1559028.5168908471,4.671158615040848,1559028.5168908471,4.671158615040848,0.7586913310583081,0.09250175625273954,3.9189583277338715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189583277338715,1.2847540599755338,1.285051063608127,3.0503568346835985,6463.3400999079695,15254.591858052645,6453.947882455945,0.0003288725987763742,23210.14459524844,2366.7760749336867,19291.282118853112,1967.163314572572,0.8311573432766295,0.8311573432766295,35442.197850982884,35405.22815468563,1.001305404680928,0.8,4277.497804910854,4273.035954225843,1.001305404680928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.575895199922,4632.441516551485,6.181595839218616,4.99932712909043,-3.739095427789132,8.738422556879563,2.932084992087958,3.5,0.8377385691679881,0.6,0.0002311634423554324,0.9983386266839401,0.00023154813024039734,198.98664144013514,0.0,0.0,0.0,0.0004514271057985372,7.825023924608574e-05,0.00015291320310934663,0.0005992604707458349,0.09250175624496813,0.09250175624496813,0.09250175624496813,0.09250185289353438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.3025534784,595.6097035008179,0.0,0.09250175624496813,0.09250175625273954,0.09250175625273954,0.3715748371128777,0.3715748371128777,0.5,10.003484242638402,0.0005336293843924977,0.0005336293843924977,-1.1141310096718371e-11,6.27541339781601e-07,0.0005167375966266263,-1.1141310096718371e-11,27492.844727363135,20858.582960782525,0.7586913310583081,0.9884423621633899,0.6074558371232799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519622111283632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61202695287534,260.61202695287534,-12.537973047124638,244.82606765199776,276.39798625375107,124348.12040463816,124346.61893907776,1.501465560402476,0.0,nan,276.39798625375107,3.247986253751094,270.0836025334023,-3.066397466597664,263.76921881305157,-9.380781186948411,257.4548350927003,-15.69516490729967,251.14045137234888,-22.0095486276511,244.82606765199776,-28.323932348002216,1.0,1.0,26022.012520719443,26022.012520719443,275.6272996301095,2.477299630109542,275.6272996301095,275.6272996301095,77132.13183403818,77132.13546905947,-0.003635021290392615,0.0,8546.071908451686,8546.071908451686,0.8858053253967691,3938.553119372541,275.6272996301095,2.477299630109542,1.0,0.002,0.12925465315588844,0.0049039436451871555,0.00019963730695445481,0.0018003626930077933,0.0998186534772274,0.0998186534772274,0.0,-3.7751919645945264e-14,1.0,1.000001046530808,0.0005167376077679364,0.09250175625273954,0.0,9.667328552698889e-08,0.12418116387501904,0.0,1600081.1358238421,266.6018513385072,6.275524810916977e-07,1.0,1284544.775716251,2597.979244866141,,,,,,,,,,,,,,,,,,,2.0,15254.591858052645,1552.317139936414,0.3715748371128777,6.173730061729009,2.932084992087958
4087.0,-30.07782620049395,4.999327903981726,35.05205986237389,24.58586065275597,5.001978297724275,-26.569845750672602,-40.06807082388548,1.4939978478989062,-6.548150927674499,-6.548151551774353,40.10414585259166,41056.38292445093,25749.90701436574,25749.90701436574,66806.28993881667,77141.54949255091,77132.15184764586,25749.90701436574,102882.0588620116,102882.0588620116,102882.0588620116,130374.91144952492,125863.54690125746,4511.364548267466,0.0,90959.59858105757,54874.43201294168,40094.62952012876,27492.852587513313,67587.48210764208,20858.588534537463,1552.3175578112625,0.0,0.8784029784162712,2.723864033253755,0.001494314320929203,1.0,1.0,-6.547637664469676,333756.2489461311,1559028.5998626482,4.671159281018521,1559028.5998626482,4.671159281018521,0.758691316884702,0.09250177178479323,3.9189578045979143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189578045979143,1.2847540529198977,1.2850510565508597,3.050356444247975,6463.339272621734,15254.589617182399,6453.947375267175,0.0003288727333861953,23210.15002364641,2366.776628476229,19291.28060283194,1967.163159981435,0.8311570835680967,0.8311570835680967,35442.19406608152,35405.22815468563,1.0013052710181487,0.8,4277.4973481133575,4273.035954225843,1.0013052710181487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.575138254895,4632.441516551485,6.181597056763997,4.999327903981726,-3.7390974326417417,8.738425336623468,2.9320841040846832,3.5,0.8377383154527667,0.6,0.0002311634423554324,0.9983367913649515,0.00023154855591306,198.98662698986803,0.0,0.0,0.0,0.0004514271057985372,7.825039365824399e-05,0.0001529130486971884,0.0005992597856167074,0.09250177177487373,0.09250177177487373,0.09250177177487373,0.09250186793192147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.29793175234,595.6097050979636,0.0,0.09250177177487373,0.09250177178479323,0.09250177178479323,0.3715748818946809,0.3715748818946809,0.5,10.003487127303952,0.0005304972029307464,0.0005304972029307464,5.5706550483591855e-12,6.240998686735111e-07,0.000513887304691707,5.5706550483591855e-12,27492.852587513313,20858.588534537463,0.758691316884702,0.9884417625207393,0.6074554287887685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519621054219995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61203587937297,260.61203587937297,-12.53796412062701,244.82608517425413,276.39798658448996,124348.03570339926,124346.54327890983,1.4924244894465202,0.0,nan,276.39798658448996,3.247986584489979,270.08360630244493,-3.0663936975550428,263.7692260203971,-9.38077397960285,257.4548457383497,-15.69515426165026,251.1404654563019,-22.009534543698066,244.82608517425413,-28.323914825745845,1.0,1.0,26022.012520719443,26022.012520719443,275.6272992838739,2.477299283873947,275.6272992838739,275.6272992838739,77132.14975112161,77132.15184764586,-0.0020965242438251153,0.0,8546.071908451686,8546.071908451686,0.8858053584732738,3938.5525936209037,275.6272992838739,2.477299283873947,1.0,0.002,0.1292545570159105,0.004903943638230944,0.00019963715753538384,0.001800362842325045,0.09981857876769192,0.09981857876769192,0.0,-1.3957108038753496e-13,1.0,1.000001040759065,0.0005138872991210519,0.09250177178479323,0.0,9.614005308562139e-08,0.12349620367063906,0.0,1600081.1331609876,266.6018490723255,6.240942980184627e-07,1.0,1284544.7834385377,2597.979213620046,,,,,,,,,,,,,,,,,,,2.0,15254.589617182399,1552.3175578112625,0.3715748818946809,6.173730061729009,2.9320841040846832
4088.0,-30.077808518567704,4.999328675045179,35.05206083575932,24.58586753290149,5.00197809182361,-26.569829857529783,-40.06805716836823,1.4939994307795985,-6.548153223921872,-6.548153847285685,40.104147816449164,41056.39214371912,25749.907473783598,25749.907473783598,66806.29961750272,77141.56755746099,77132.16876352148,25749.907473783598,102882.07623730507,102882.07623730507,102882.07623730507,130374.93688694405,125863.5702732811,4511.36661366294,0.0,90959.60782877053,54874.43241500458,40094.639348628836,27492.860649638977,67587.49999826781,20858.594252075083,1552.317986016175,0.0,0.878402958499902,2.723863800155372,0.001494314320929203,1.0,1.0,-6.5476405318112825,333756.218691633,1559028.6847244257,4.671159958714828,1559028.6847244257,4.671159958714828,0.7586913023672198,0.09250178738903006,3.918957302285008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918957302285008,1.2847540455153583,1.2850510491446085,3.0503560708485504,6463.33848143316,15254.587376010251,6453.94684299776,0.00032887285865504633,23210.1553583488,2366.777172464481,19291.279011843035,1967.1629977457171,0.8311568239849749,0.8311568239849749,35442.190431835355,35405.22815468563,1.0013051426757205,0.8,4277.496909498346,4273.035954225843,1.0013051426757205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.574381574563,4632.441516551485,6.181598289945858,4.999328675045179,-3.739099463056779,8.738428138101959,2.9320832163920416,3.5,0.8377380618262976,0.6,0.0002311634423554324,0.9983349529096657,0.00023154898231470537,198.98661251488085,0.0,0.0,0.0,0.0004514271057985372,7.825051465073333e-05,0.00015291292770469906,0.0005992592346421099,0.09250178737884994,0.09250178737884994,0.09250178737884994,0.09250188343514265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.29353593366,595.6097066237941,0.0,0.09250178737884994,0.09250178738903006,0.09250178738903006,0.3715749266440793,0.3715749266440793,0.5,10.003490008952134,0.0005278888867792375,0.0005278888867792375,-3.700506567838602e-11,6.233638032426825e-07,0.000513315474393039,-3.700506567838602e-11,27492.860649638977,20858.594252075083,0.7586913023672198,0.988441644079377,0.6074554043983184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519619999815534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61204477160067,260.61204477160067,-12.537955228399312,244.82610256292494,276.39798698027425,124347.95349343993,124346.46679856202,1.4866948779147104,0.0,nan,276.39798698027425,3.247986980274277,270.0836100968071,-3.066389903192885,263.7692332133361,-9.380766786663855,257.45485632986595,-15.69514367013403,251.14047944639572,-22.00952055360426,244.82610256292494,-28.323897437075033,1.0,1.0,26022.012520719443,26022.012520719443,275.627298967737,2.477298967736999,275.627298967737,275.627298967737,77132.16773653944,77132.16876352148,-0.0010269820340909064,0.0,8546.071908451686,8546.071908451686,0.8858053902331912,3938.552088796433,275.627298967737,2.477298967736999,1.0,0.002,0.1292544609828994,0.0049039436251442255,0.00019963700826805872,0.001800362991595162,0.09981850413402936,0.09981850413402936,0.0,-1.3677947663381929e-13,1.0,1.0000010396012065,0.0005133155113981047,0.09250178738903006,0.0,9.603309523645409e-08,0.12335881227579819,0.0,1600081.130466818,266.6018467760781,6.234008083083609e-07,1.0,1284544.791272866,2597.9791819205993,,,,,,,,,,,,,,,,,,,2.0,15254.587376010251,1552.317986016175,0.3715749266440793,6.173730061729009,2.9320832163920416
4089.0,-30.077790894480582,4.999329445890849,35.05206181244705,24.585879826359474,5.001978873670078,-26.56981391766626,-40.06804347792638,1.494001896868148,-6.54815531927369,-6.5481559481729485,40.104149858505174,41056.38988833002,25749.90749969953,25749.90749969953,66806.29738802955,77141.58196172268,77132.18736664258,25749.90749969953,102882.09486634211,102882.09486634211,102882.09486634211,130374.9637429963,125863.59505104164,4511.368691954657,0.0,90959.61005165595,54874.417978312216,40094.65785927082,27492.868876654193,67587.52673592501,20858.60010076255,1552.3184173561092,0.0,0.8784029393416289,2.7238635867475858,0.001494314320929203,1.0,1.0,-6.54763810686444,333756.19100335444,1559028.7729638782,4.671160610615337,1559028.7729638782,4.671160610615337,0.7586912880697878,0.09250180302048402,3.9189557290641406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189557290641406,1.2847540339792705,1.285051037605854,3.050354873707579,6463.335944835095,15254.58513603149,6453.947516962775,0.0003288734350884141,23210.16524301932,2366.77818042036,19291.28102636957,1967.1632031702538,0.8311565568095904,0.8311565568095903,35442.17904954327,35405.22815468563,1.0013047407131515,0.8,4277.4955357762765,4273.035954225843,1.0013047407131515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.573625010709,4632.441516551485,6.181599418887556,4.999329445890849,-3.739101346171496,8.738430792062346,2.9320823288361533,3.5,0.837737808238901,0.6,0.0002311634423554324,0.9983331204717681,0.0002315494073222721,198.9865980872447,0.0,0.0,0.0,0.0004514271057985372,7.82506359528403e-05,0.00015291280640259208,0.000599258518698714,0.09250180301098235,0.09250180301098235,0.09250180301098235,0.09250189987369488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.289401502,595.6097080684618,0.0,0.09250180301098235,0.09250180302048402,0.09250180302048402,0.37157497140885254,0.37157497140885254,0.5,10.003492914817137,0.0005266372334062908,0.0005266372334062908,8.185452315956354e-12,6.288992722147668e-07,0.0005178413085218381,8.185452315956354e-12,27492.868876654193,20858.60010076255,0.7586912880697878,0.9884412200649411,0.6074551307187749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519618943607302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61205372032595,260.61205372032595,-12.537946279674031,244.82611984128738,276.3979875993625,124347.84859802217,124346.35245720316,1.496140819019581,0.0,nan,276.3979875993625,3.2479875993625456,270.0836140477496,-3.066385952250357,263.7692404961342,-9.380759503865761,257.4548669445185,-15.695133055481449,251.1404933929032,-22.009506607096768,244.82611984128738,-28.323880158712598,1.0,1.0,26022.012520719443,26022.012520719443,275.6272990436534,2.4772990436534315,275.6272990436534,275.6272990436534,77132.18805861297,77132.18736664258,0.0006919703882886097,0.0,8546.071908451686,8546.071908451686,0.8858054897037838,3938.5505077094613,275.6272990436534,2.4772990436534315,1.0,0.002,0.12925436410318447,0.004903943650963955,0.00019963685777285787,0.0018003631420800868,0.09981842888642893,0.09981842888642893,0.0,-1.470555448246369e-13,1.0,1.00000104876567,0.0005178413003363858,0.09250180302048402,0.0,9.687981247218945e-08,0.12444645918525282,0.0,1600081.1280171047,266.6018446807263,6.288910867624509e-07,1.0,1284544.7984426757,2597.9791529099266,,,,,,,,,,,,,,,,,,,2.0,15254.58513603149,1552.3184173561092,0.37157497140885254,6.173730061729009,2.9320823288361533
4090.0,-30.077773224713475,4.9993302105328326,35.05206279559185,24.585887125600152,5.001976934071819,-26.56979820883559,-40.06802985733373,1.494001918212879,-6.548157735689983,-6.548158373826841,40.10415199825545,41056.39457605157,25749.908244742244,25749.908244742244,66806.30282079382,77141.59983667968,77132.20632119823,25749.908244742244,102882.11456594047,102882.11456594047,102882.11456594047,130374.99234227662,125863.62153428861,4511.370807987997,0.0,90959.616885598,54874.41162504446,40094.67251172617,27492.877776336143,67587.55028806231,20858.606414276146,1552.3188883796724,0.0,0.8784029180508414,2.723863340307132,0.001494314320929203,1.0,1.0,-6.547632922545745,333756.1590342668,1559028.8654253983,4.6711613350791605,1559028.8654253983,4.6711613350791605,0.7586912721166537,0.09250181900046052,3.918954788379722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918954788379722,1.2847540338794226,1.285051037505983,3.0503541417543634,6463.334393914062,15254.582895483416,6453.94750978527,0.00032887375674080916,23210.172558077644,2366.778926348717,19291.281004915527,1967.1632009825505,0.8311562939329264,0.8311562939329266,35442.172243667694,35405.22815468563,1.0013045003655097,0.8,4277.494714379195,4273.035954225843,1.0013045003655097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.572869486203,4632.441516551485,6.181600718923043,4.9993302105328326,-3.7391034758986477,8.738433686431481,2.932081442499672,3.5,0.8377375549999063,0.6,0.0002311634423554324,0.9983312832879871,0.0002315498334321444,198.98658362221553,0.0,0.0,0.0,0.0004514271057985372,7.825075663623138e-05,0.00015291268571920101,0.0005992579019032663,0.09250181898892547,0.09250181898892547,0.09250181898892547,0.09250191733061805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.2855256165,595.6097094338514,0.0,0.09250181898892547,0.09250181900046052,0.09250181900046052,0.37157501629816797,0.37157501629816797,0.5,10.003495865042108,0.0005272750398148673,0.0005272750398148673,1.34718902700115e-11,6.381368393704179e-07,0.0005254512810779488,1.34718902700115e-11,27492.877776336143,20858.606414276146,0.7586912721166537,0.9884409560053772,0.6074549883975182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451961789085417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6120624720255,260.6120624720255,-12.537937527974464,244.82613701254726,276.3979879315019,124347.73277083125,124346.26957079273,1.4632000384887949,0.0,nan,276.3979879315019,3.247987931501939,270.0836177477132,-3.0663822522867576,263.76924756392134,-9.380752436078637,257.4548773801305,-15.695122619869494,251.14050719633914,-22.009492803660834,244.82613701254726,-28.323862987452713,1.0,1.0,26022.012520719443,26022.012520719443,275.6272988359256,2.4772988359256374,275.6272988359256,275.6272988359256,77132.20091346193,77132.20632119823,-0.005407736302004196,0.0,8546.071908451686,8546.071908451686,0.8858055491807673,3938.5495623216207,275.6272988359256,2.4772988359256374,1.0,0.002,0.1292542657997449,0.004903943623797407,0.0001996367049454268,0.0018003632949129416,0.0998183524727134,0.0998183524727134,0.0,-1.4163149819612642e-13,1.0,1.0000010641754278,0.0005254512676060585,0.09250181900046052,0.0,9.830353053260301e-08,0.1262752896279941,0.0,1600081.1251961708,266.60184226431,6.381233674801479e-07,1.0,1284544.8067209963,2597.9791194140016,,,,,,,,,,,,,,,,,,,2.0,15254.582895483416,1552.3188883796724,0.37157501629816797,6.173730061729009,2.932081442499672
4091.0,-30.077755606097178,4.999330979595889,35.05206377214568,24.585899558756523,5.001977205379678,-26.56978232494851,-40.06801242996005,1.4940039242440741,-6.548159597231972,-6.548160224457511,40.10415377430054,41056.375723240206,25749.9077131715,25749.9077131715,66806.2834364117,77141.61418079321,77132.22187190528,25749.9077131715,102882.12958507678,102882.12958507678,102882.12958507678,130375.01424929473,125863.64139156883,4511.372857725903,0.0,90959.6183952125,54874.379937711,40094.70939722389,27492.884664217952,67587.59406144184,20858.611313394216,1552.3192501144247,0.0,0.8784029012610344,2.723863152525021,0.001494314320929203,1.0,1.0,-6.547643769028525,333756.13464371226,1559028.9421709022,4.671161906387668,1559028.9421709022,4.671161906387668,0.7586912602351161,0.09250183418369551,3.9189530863178894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189530863178894,1.284754024495432,1.285051028119823,3.0503528392191646,6463.331633998276,15254.580656437935,6453.948338452077,0.00032887439092511156,23210.18302382256,2366.779993557694,19291.283481856066,1967.1634535601931,0.831156025872601,0.831156025872601,35442.159929206406,35405.22815468563,1.0013040654836942,0.8,4277.493228154178,4273.035954225843,1.0013040654836942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.572113461491,4632.441516551485,6.181601713233562,4.999330979595889,-3.739105169726081,8.73843614932197,2.9320805555764884,3.5,0.8377373015932824,0.6,0.0002311634423554324,0.9983294514261685,0.00023155025830922117,198.98656919906216,0.0,0.0,0.0,0.0004514271057985372,7.825091104933453e-05,0.00015291253130609786,0.0005992570364987131,0.09250183417523766,0.09250183417523766,0.09250183417523766,0.09250193074108148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.2801489624,595.6097112694131,0.0,0.09250183417523766,0.09250183418369551,0.09250183418369551,0.37157506139302066,0.37157506139302066,0.5,10.003498761762476,0.0005257786871766257,0.0005257786871766257,1.5347723092418164e-11,6.272255177464103e-07,0.0005164554289649459,1.5347723092418164e-11,27492.884664217952,20858.611313394216,0.7586912602351161,0.9884400290337326,0.6074543160378973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519616835372555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6120712588645,260.6120712588645,-12.537928741135488,244.8261541074425,276.39798841028465,124347.6202115556,124346.1511367025,1.4690748531031295,0.0,nan,276.39798841028465,3.2479884102846768,270.0836215497178,-3.0663784502821727,263.7692546891488,-9.380745310851182,257.4548878285811,-15.695112171418884,251.14052096801194,-22.009479031988036,244.8261541074425,-28.323845892557472,1.0,1.0,26022.012520719443,26022.012520719443,275.6272988049271,2.477298804927102,275.6272988049271,275.6272988049271,77132.22026938072,77132.22187190528,-0.0016025245568016544,0.0,8546.071908451686,8546.071908451686,0.8858056567976214,3938.547851749479,275.6272988049271,2.477298804927102,1.0,0.002,0.12925416917911708,0.004903943693686001,0.0001996365549530448,0.0018003634447826655,0.0998182774765224,0.0998182774765224,0.0,-2.642898920546255e-13,1.0,1.0000010459592878,0.0005164554136172228,0.09250183418369551,0.0,9.662056452315286e-08,0.12411344499091038,0.0,1600081.1229972537,266.601840402768,6.272101700233179e-07,1.0,1284544.8130368716,2597.979093858557,,,,,,,,,,,,,,,,,,,2.0,15254.580656437935,1552.3192501144247,0.37157506139302066,6.173730061729009,2.9320805555764884
4092.0,-30.077737866217646,4.999331743625143,35.05206475217266,24.5859068579972,5.001975218825101,-26.56976655771448,-40.0679987744428,1.4940039103369704,-6.5481619500747,-6.548162581385598,40.10415582767152,41056.380553566916,25749.908318112928,25749.908318112928,66806.28887167985,77141.632077599,77132.23979827084,25749.908318112928,102882.14811638376,102882.14811638376,102882.14811638376,130375.04127537829,125863.66632462025,4511.374950758036,0.0,90959.62517157265,54874.3736475998,40094.72391552539,27492.893158994524,67587.61707451992,20858.61733891263,1552.3197003457124,0.0,0.8784028806713939,2.723862913129708,0.001494314320929203,1.0,1.0,-6.547642748724456,333756.1035801785,1559029.0308995862,4.67116260699352,1559029.0308995862,4.67116260699352,0.758691244980471,0.09250185000024427,3.9189521361792687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189521361792687,1.284754024560488,1.2850510281848941,3.0503520995156523,6463.330066655296,15254.578416956725,6453.948343128561,0.0003288747168587945,23210.190380189884,2366.780743698397,19291.28349583439,1967.1634549855853,0.831155763043619,0.8311557630436189,35442.15305492851,35405.22815468563,1.001303822720476,0.8,4277.492398501662,4273.035954225843,1.001303822720476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.5713596598625,4632.441516551485,6.1816029770800816,4.999331743625143,-3.7391072465005055,8.73843899012565,2.932079671261399,3.5,0.8377370489318282,0.6,0.0002311634423554324,0.9983276069598963,0.0002315506861113162,198.98655467664096,0.0,0.0,0.0,0.0004514271057985372,7.825103204256282e-05,0.00015291241031286957,0.000599256417043941,0.09250184998919844,0.09250184998919844,0.09250184998919844,0.09250194727208032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.27600869915,595.6097127165341,0.0,0.09250184998919844,0.09250185000024427,0.09250185000024427,0.37157510630144275,0.37157510630144275,0.5,10.00350168018609,0.0005254396800751238,0.0005254396800751238,3.694822225952521e-12,6.313109111033555e-07,0.0005198326611548509,3.694822225952521e-12,27492.893158994524,20858.61733891263,0.758691244980471,0.9884397728954017,0.6074541806718748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519615782946524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6120798802165,260.6120798802165,-12.53792011978345,244.82617114027593,276.39798862015545,124347.50630600292,124346.0648989095,1.4414070933890113,0.0,nan,276.39798862015545,3.2479886201554677,270.0836251241806,-3.066374875819349,263.7692616282049,-9.380738371795076,257.45489813222963,-15.695101867770347,251.14053463625262,-22.009465363747353,244.82617114027593,-28.323828859724046,1.0,1.0,26022.012520719443,26022.012520719443,275.6272985456136,2.477298545613621,275.6272985456136,275.6272985456136,77132.2331701434,77132.23979827084,-0.0066281274339416996,0.0,8546.071908451686,8546.071908451686,0.8858057168723621,3938.546896860165,275.6272985456136,2.477298545613621,1.0,0.002,0.12925407192677565,0.0049039436748603655,0.00019963640377725357,0.001800363596066097,0.09981820188862678,0.09981820188862678,0.0,-1.5664943300852663e-13,1.0,1.000001052798007,0.0005198326574600287,0.09250185000024427,0.0,9.725240774198474e-08,0.12492507670259521,0.0,1600081.1202435482,266.6018380499253,6.313072162811295e-07,1.0,1284544.8210807014,2597.979061311428,,,,,,,,,,,,,,,,,,,2.0,15254.578416956725,1552.3197003457124,0.37157510630144275,6.173730061729009,2.932079671261399
4093.0,-30.07772017835441,4.999332511820144,35.05206572525159,24.585913598444336,5.001975453600667,-26.569750615160363,-40.06798508400095,1.49400589041503,-6.548163819492856,-6.548164439061185,40.10415758717858,41056.39095669251,25749.907817348972,25749.907817348972,66806.29877404148,77141.65017013004,77132.25510187213,25749.907817348972,102882.1629192211,102882.1629192211,102882.1629192211,130375.0629138095,125863.6859312286,4511.3769825809,0.0,90959.63501859266,54874.37580518837,40094.7324593381,27492.899994588402,67587.6324539265,20858.622199623464,1552.320059821046,0.0,0.8784028639061925,2.72386272463993,0.001494314320929203,1.0,1.0,-6.547654263147649,333756.0790964004,1559029.1069301357,4.671163177464803,1559029.1069301357,4.671163177464803,0.7586912331448917,0.09250186514006958,3.918951747426793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918951747426793,1.2847540152979036,1.2850510189201683,3.0503518189184895,6463.329472103578,15254.576180492108,6453.947677295037,0.00032887479146930735,23210.19519526294,2366.781234699203,19291.281505613428,1967.1632520395272,0.8311555048684236,0.8311555048684236,35442.150242294025,35405.22815468563,1.0013037233930726,0.8,4277.492059046477,4273.035954225843,1.0013037233930726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.570605656326,4632.441516551485,6.18160397578757,4.999332511820144,-3.7391089445863583,8.738441456406502,2.93207878670955,3.5,0.8377367962027286,0.6,0.0002311634423554324,0.9983257679055699,0.00023155111265974834,198.9865401968041,0.0,0.0,0.0,0.0004514271057985372,7.825115334541078e-05,0.0001529122890100216,0.000599255882218855,0.09250186513185156,0.09250186513185156,0.09250186513185156,0.09250196052645702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.27072110976,595.6097145223227,0.0,0.09250186513185156,0.09250186514006958,0.09250186514006958,0.37157515132447233,0.37157515132447233,0.5,10.003504541843357,0.0005230570251342215,0.0005230570251342215,-2.3135271476348862e-11,6.195683113219275e-07,0.0005101759135186512,-2.3135271476348862e-11,27492.899994588402,20858.622199623464,0.7586912331448917,0.9884396944897035,0.6074541963676572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519614723277137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6120885633808,260.6120885633808,-12.537911436619197,244.8261881335413,276.39798899321863,124347.43727243129,124345.98553092386,1.4517415074332827,0.0,nan,276.39798899321863,3.247988993218655,270.0836288212842,-3.0663711787157695,263.76926864934904,-9.380731350650933,257.45490847741394,-15.69509152258604,251.1405483054774,-22.009451694522568,244.8261881335413,-28.32381186645867,1.0,1.0,26022.012520719443,26022.012520719443,275.62729847865563,2.477298478655655,275.62729847865563,275.62729847865563,77132.25140866605,77132.25510187213,-0.0036932060756953433,0.0,8546.071908451686,8546.071908451686,0.8858057414521476,3938.546506163927,275.62729847865563,2.477298478655655,1.0,0.002,0.12925397648096348,0.0049039437386773,0.0001996362555965065,0.0018003637441815544,0.09981812779825325,0.09981812779825325,0.0,-2.2193922047386572e-13,1.0,1.0000010332436462,0.0005101759366539227,0.09250186514006958,0.0,9.544580334735264e-08,0.12260441298885685,0.0,1600081.1180342478,266.6018361805071,6.195914465934038e-07,1.0,1284544.8274207176,2597.9790356583076,,,,,,,,,,,,,,,,,,,2.0,15254.576180492108,1552.320059821046,0.37157515132447233,6.173730061729009,2.93207878670955
4094.0,-30.077702530807983,4.999333274012608,35.052066701129235,24.585920583363645,5.001974843094371,-26.569734793417847,-40.06796769155187,1.4940071056984265,-6.548166220500036,-6.548166842562856,40.10415961413544,41056.38376060092,25749.908538521096,25749.908538521096,66806.29229912201,77141.66815795917,77132.2725310308,25749.908538521096,102882.1810695519,102882.1810695519,102882.1810695519,130375.08949548347,125863.71044111754,4511.379054365927,0.0,90959.64368571616,54874.35928833496,40094.760441534665,27492.90842593157,67587.66886746624,20858.62817627708,1552.3205082017575,0.0,0.8784028431647164,2.72386248053897,0.001494314320929203,1.0,1.0,-6.547654620673882,333756.04741935857,1559029.1945173184,4.671163883237225,1559029.1945173184,4.671163883237225,0.7586912178634045,0.09250188091295482,3.9189511436520084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189511436520084,1.2847540096129435,1.285051013233894,3.050351362462505,6463.32850492812,15254.573943576761,6453.9472686362,0.00032887496237251604,23210.20098274364,2366.781824857994,19291.280284104818,1967.1631274803137,0.8311552449910938,0.8311552449910938,35442.145873967325,35405.22815468563,1.0013035691268353,0.8,4277.4915318357225,4273.035954225843,1.0013035691268353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.569853809346,4632.441516551485,6.181605264637016,4.999333274012608,-3.739111055810062,8.73844432982267,2.9320779046877505,3.5,0.8377365441965001,0.6,0.0002311634423554324,0.9983239330467284,0.00023155153823665005,198.9865257499739,0.0,0.0,0.0,0.0004514271057985372,7.825130744979055e-05,0.00015291213490564184,0.0005992551859667352,0.09250188090264905,0.09250188090264905,0.09250188090264905,0.0925019767713785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.2666569924,595.6097159433854,0.0,0.09250188090264905,0.09250188091295482,0.09250188091295482,0.37157519614769036,0.37157519614769036,0.5,10.003507417977518,0.0005217570063109633,0.0005217570063109633,-1.1198153515579179e-11,6.220628279152152e-07,0.0005122218889823671,-1.1198153515579179e-11,27492.90842593157,20858.62817627708,0.7586912178634045,0.9884390661575199,0.6074537626250884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519613666715032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61209721660975,260.61209721660975,-12.537902783390223,244.8262050797845,276.39798935343345,124347.35089329879,124345.90415668856,1.4467366101910235,0.0,nan,276.39798935343345,3.247989353433468,270.0836324987046,-3.0663675012953604,263.76927564397465,-9.380724356025326,257.4549187892461,-15.69508121075387,251.1405619345153,-22.009438065484687,244.8262050797845,-28.323794920215477,1.0,1.0,26022.012520719443,26022.012520719443,275.627298114589,2.4772981145890185,275.627298114589,275.627298114589,77132.26848842617,77132.2725310308,-0.004042604632559232,0.0,8546.071908451686,8546.071908451686,0.8858057796272213,3938.545899370268,275.627298114589,2.4772981145890185,1.0,0.002,0.129253880652524,0.004903943705496231,0.000199636106600876,0.0018003638933191523,0.099818053300438,0.099818053300438,0.0,-7.99716196042688e-14,1.0,1.0000010373865942,0.0005122219001805206,0.09250188091295482,0.0,9.582858508588609e-08,0.12309611407717386,0.0,1600081.1152217458,266.60183377949994,6.220740260687307e-07,1.0,1284544.8356234136,2597.9790024683657,,,,,,,,,,,,,,,,,,,2.0,15254.573943576761,1552.3205082017575,0.37157519614769036,6.173730061729009,2.9320779046877505
