time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4095.0,-30.07768486295095,4.999334036335008,35.05206767752587,24.585932946670823,5.001975414319913,-26.56971883522451,-40.067954001110024,1.494009386607393,-6.54816829438488,-6.548168917027429,40.10416158084622,41056.38113426728,25749.908522443762,25749.908522443762,66806.28965671104,77141.68254736399,77132.29012007006,25749.908522443762,102882.19864251382,102882.19864251382,102882.19864251382,130375.11495286488,125863.73383846894,4511.381114395948,0.0,90959.64561434946,54874.3442013075,40094.7793478244,27492.916310351065,67587.69565817546,20858.63377968568,1552.3209226355266,0.0,0.8784028244360106,2.7238622698748527,0.001494314320929203,1.0,1.0,-6.547656216604196,333756.0200787408,1559029.2795020794,4.671164520520913,1559029.2795020794,4.671164520520913,0.7586912040987233,0.09250189644914578,3.9189495196051727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189495196051727,1.284753998943106,1.28505100256159,3.0503501237038915,6463.325880147266,15254.571706443328,6453.948004870873,0.00032887556169540434,23210.211093383383,2366.7828558563206,19291.282484759526,1967.1633518846422,0.8311549777442119,0.8311549777442119,35442.134123944394,35405.22815468563,1.0013031541780815,0.8,4277.490113732435,4273.035954225843,1.0013031541780815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.569101510121,4632.441516551485,6.181606377171558,4.999334036335008,-3.739112918294654,8.738446954629662,2.932077022135511,3.5,0.8377362920387174,0.6,0.0002311634423554324,0.9983220960797855,0.00023155196430407155,198.9865112865189,0.0,0.0,0.0,0.0004514271057985372,7.825142875303326e-05,0.00015291201360239913,0.0005992544622489817,0.09250189643998931,0.09250189643998931,0.09250189643998931,0.0925019923408833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.26229743555,595.6097174575644,0.0,0.09250189643998931,0.09250189644914578,0.09250189644914578,0.37157524105620776,0.37157524105620776,0.5,10.003510294966206,0.0005206940010680228,0.0005206940010680228,-1.1766587704187259e-11,6.226425739441765e-07,0.0005127004232576837,-1.1766587704187259e-11,27492.916310351065,20858.63377968568,0.7586912040987233,0.9884386352596428,0.6074534829817217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519612612561354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6121059546226,260.6121059546226,-12.537894045377357,244.8262220018065,276.39798990743736,124347.2458482796,124345.78493658609,1.4609116935152378,0.0,nan,276.39798990743736,3.247989907437386,270.083636326312,-3.066363673687988,263.7692827451856,-9.380717254814385,257.45492916406073,-15.695070835939248,251.14057558293365,-22.009424417066327,244.8262220018065,-28.323777998193464,1.0,1.0,26022.012520719443,26022.012520719443,275.62729809826754,2.4772980982675676,275.62729809826754,275.62729809826754,77132.28865533008,77132.29012007006,-0.0014647399802925065,0.0,8546.071908451686,8546.071908451686,0.8858058823113779,3938.5442672031986,275.62729809826754,2.4772980982675676,1.0,0.002,0.12925378473447202,0.004903943731889518,0.00019963595760181879,0.001800364042244281,0.0998179788009094,0.0998179788009094,0.0,-1.5390032997997238e-13,1.0,1.000001038355584,0.0005127004350242714,0.09250189644914578,0.0,9.591812588123372e-08,0.12321113392249557,0.0,1600081.1127901957,266.6018317056151,6.226543405318807e-07,1.0,1284544.8427032048,2597.978973821963,,,,,,,,,,,,,,,,,,,2.0,15254.571706443328,1552.3209226355266,0.37157524105620776,6.173730061729009,2.932077022135511
4096.0,-30.07766714935743,4.999334792476495,35.05206865884454,24.585940210986905,5.001973400268201,-26.5697030943948,-40.06794038051737,1.494009345324909,-6.548170704480128,-6.548171333565856,40.104163675712975,41056.38581082553,25749.909264784103,25749.909264784103,66806.29507560964,77141.70041448055,77132.30845243191,25749.909264784103,102882.21771721602,102882.21771721602,102882.21771721602,130375.14273746683,125863.7595292302,4511.38320823663,0.0,90959.65233840921,54874.337734830435,40094.79400397642,27492.92502025081,67587.71902422723,20858.639956779556,1552.3213844655083,0.0,0.8784028033654859,2.7238620243976364,0.001494314320929203,1.0,1.0,-6.54765333045907,333755.98822986305,1559029.3700234399,4.671165237489946,1559029.3700234399,4.671165237489946,0.7586911884208554,0.09250191236418988,3.918948563185844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918948563185844,1.284753999136221,1.2850510027547495,3.050349378807672,6463.324301801562,15254.569470305036,6453.948018752779,0.00032887589058948417,23210.218473616576,2366.7836084306646,19291.28252625347,1967.1633561158471,0.8311547152467427,0.8311547152467427,35442.12720422414,35405.22815468563,1.0013029098101238,0.8,4277.489278595508,4273.035954225843,1.0013029098101238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.568350327056,4632.441516551485,6.18160767011838,4.999334792476495,-3.7391150404344513,8.738449832910947,2.9320761408927893,3.5,0.8377360402550826,0.6,0.0002311634423554324,0.9983202543611844,0.00023155239147517012,198.98649678562472,0.0,0.0,0.0,0.0004514271057985372,7.825154943755487e-05,0.00015291189291787754,0.0005992538430445438,0.09250191235285184,0.09250191235285184,0.09250191235285184,0.0925020093058403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.2584054495,595.6097188259861,0.0,0.09250191235285184,0.09250191236418988,0.09250191236418988,0.3715752859955431,0.3715752859955431,0.5,10.003513203511218,0.0005210275328408898,0.0005210275328408898,-1.6484591469634324e-12,6.290857186286303e-07,0.0005180031067766322,-1.6484591469634324e-12,27492.92502025081,20858.639956779556,0.7586911884208554,0.9884383737179016,0.6074533421686951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45196115571946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61211453113685,260.61211453113685,-12.537885468863124,244.82623888840834,276.39799017386446,124347.13207265754,124345.69816195984,1.4339106976915426,0.0,nan,276.39799017386446,3.24799017386448,270.08363991677356,-3.0663600832264137,263.7692896596829,-9.38071034031708,257.45493940259195,-15.69506059740803,251.1405891455,-22.009410854499976,244.82623888840834,-28.323761111591637,1.0,1.0,26022.012520719443,26022.012520719443,275.62729782685057,2.477297826850588,275.62729782685057,275.62729782685057,77132.30138738897,77132.30845243191,-0.007065042940666899,0.0,8546.071908451686,8546.071908451686,0.8858059427832218,3938.543306001773,275.62729782685057,2.477297826850588,1.0,0.002,0.12925368782436578,0.004903943700525506,0.0001996358069301786,0.0018003641929241149,0.0998179034650893,0.0998179034650893,0.0,-1.4570636364119594e-13,1.0,1.0000010490931937,0.0005180031084250913,0.09250191236418988,0.0,9.691018684185098e-08,0.12448548151234058,0.0,1600081.109972677,266.60182929551985,6.290873670877772e-07,1.0,1284544.8509503969,2597.978940451978,,,,,,,,,,,,,,,,,,,2.0,15254.569470305036,1552.3213844655083,0.3715752859955431,6.173730061729009,2.9320761408927893
4097.0,-30.07764948701903,4.999335552743181,35.05206963289186,24.585952644143276,5.001973609610402,-26.56968717735614,-40.0679229182191,1.494011299959329,-6.548172575741091,-6.5481731925524915,40.10416542847017,41056.36697876472,25749.908768760153,25749.908768760153,66806.27574752488,77141.71475223222,77132.32364631072,25749.908768760153,102882.23241507087,102882.23241507087,102882.23241507087,130375.16423899918,125863.77900441043,4511.385234588739,0.0,90959.65375568504,54874.30598226402,40094.83085935668,27492.931823928302,67587.762683285,20858.644794501535,1552.321742436833,0.0,0.8784027866189077,2.723861835783516,0.001494314320929203,1.0,1.0,-6.5476652969665565,333755.9637290081,1559029.4457626126,4.671165807327598,1559029.4457626126,4.671165807327598,0.7586911766298908,0.0925019275096671,3.918946848538538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918946848538538,1.2847539899926597,1.2850509936090744,3.0503480659055424,6463.321519919493,15254.567235671928,6453.9488647025955,0.0003288765306041106,23210.228990374264,2366.784680841497,19291.285054854085,1967.1636139613513,0.8311544475866464,0.8311544475866463,35442.114798702685,35405.22815468563,1.0013024717126828,0.8,4277.487781380492,4273.035954225843,1.0013024717126828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.567598637535,4632.441516551485,6.181608666531393,4.999335552743181,-3.7391167399716516,8.738452292714832,2.9320752590560297,3.5,0.8377357883017228,0.6,0.0002311634423554324,0.998318417975329,0.00023155281741095256,198.98648232669166,0.0,0.0,0.0,0.0004514271057985372,7.825170416155205e-05,0.00015291173819388036,0.0005992529744994575,0.09250192750188532,0.09250192750188532,0.09250192750188532,0.09250202246831579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.2531466452,595.6097206220815,0.0,0.09250192750188532,0.0925019275096671,0.0925019275096671,0.37157533108880425,0.37157533108880425,0.5,10.003516052426939,0.0005190717213849894,0.0005190717213849894,-1.3358203432289883e-11,6.168114055071783e-07,0.0005078955859403322,-1.3358203432289883e-11,27492.931823928302,20858.644794501535,0.7586911766298908,0.9884374492550945,0.6074526711463154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519610499095994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61212317298356,260.61212317298356,-12.537876827016419,244.82625575738962,276.3979905885762,124347.02126371331,124345.57643014884,1.4448335644901114,0.0,nan,276.3979905885762,3.247990588576215,270.08364362233993,-3.0663563776600427,263.7692966561022,-9.380703343897778,257.45494968986577,-15.695050310134206,251.14060272362758,-22.009397276372397,244.82625575738962,-28.32374424261036,1.0,1.0,26022.012520719443,26022.012520719443,275.62729774574257,2.4772977457425895,275.62729774574257,275.62729774574257,77132.32073957211,77132.32364631072,-0.0029067386058159173,0.0,8546.071908451686,8546.071908451686,0.8858060511957926,3938.5415827812308,275.62729774574257,2.4772977457425895,1.0,0.002,0.12925359280517043,0.0049039437624241525,0.00019963565940782604,0.00180036434042238,0.09981782970391302,0.09981782970391302,0.0,-1.697938664668719e-13,1.0,1.000001028626013,0.0005078955992985357,0.0925019275096671,0.0,9.501924593324133e-08,0.12205648370757842,0.0,1600081.1077604343,266.6018274242589,6.168247637106106e-07,1.0,1284544.857294836,2597.9789147809565,,,,,,,,,,,,,,,,,,,2.0,15254.567235671928,1552.321742436833,0.37157533108880425,6.173730061729009,2.9320752590560297
4098.0,-30.07762809964275,4.999336307696056,35.05207060983263,24.585959838610165,5.001971679661319,-26.569668121715686,-40.06790880868209,1.4940117017227044,-6.548174937875729,-6.548175557542409,40.104167460093414,41056.38547636626,25749.909407223302,25749.909407223302,66806.29488358957,77141.73427396236,77132.34124432734,25749.909407223302,102882.25065155064,102882.25065155064,102882.25065155064,130375.19089605383,125863.80359441899,4511.387301634842,0.0,90959.6611608779,54874.31236323624,40094.831997379624,27492.940244503192,67587.77224188282,20858.650765765717,1552.3221893904342,0.0,0.8784027660680817,2.7238615955797836,0.001494314320929203,1.0,1.0,-6.547665254743151,333755.9325585307,1559029.533550739,4.671166506612829,1559029.533550739,4.671166506612829,0.7586911614495687,0.09250194328435475,3.918946017021081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918946017021081,1.2847539881132553,1.2850509917292356,3.0503474231485423,6463.320157994538,15254.56500060246,6453.948729603114,0.00032887680359871,23210.23580468182,2366.7853757074863,19291.284651032693,1967.1635727830292,0.8311541861690771,0.8311541861690771,35442.10878265013,35405.22815468563,1.0013022592575216,0.8,4277.487055306683,4273.035954225843,1.0013022592575216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.5668490829385,4632.441516551485,6.181609932125378,4.999336307696056,-3.7391188223575162,8.738455130053572,2.932074379723941,3.5,0.8377355370639831,0.6,0.0002311634423554324,0.9983161942953027,0.0002315533331787805,198.98646481833094,0.0,0.0,0.0,0.0004514271057985372,7.825182917874859e-05,0.00015291161317668379,0.0005992523574150332,0.09250194327386999,0.09250194327386999,0.09250194327386999,0.0925020387806018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.2491577893,595.6097220188987,0.0,0.09250194327386999,0.09250194328435475,0.09250194328435475,0.37157537597068074,0.37157537597068074,0.5,10.003518917630464,0.0005181710193937761,0.0005181710193937761,-7.844391802791506e-11,6.196667072799755e-07,0.0005103027992845455,-7.844391802791506e-11,27492.940244503192,20858.650765765717,0.7586911614495687,0.9884375925944636,0.6074528589200107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519609444059196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6121320124424,260.6121320124424,-12.537867987557604,244.82627323592175,276.39799078896164,124346.92874687751,124345.45087446198,1.477872415522785,0.0,nan,276.39799078896164,3.2479907889616584,270.0836472783549,-3.066352721645103,263.76930376774624,-9.38069623225374,257.4549602571391,-15.6950397428609,251.1406167465307,-22.00938325346928,244.82627323592175,-28.32372676407823,1.0,1.0,26022.012520719443,26022.012520719443,275.62729743994623,2.4772974399462555,275.62729743994623,275.62729743994623,77132.33511850207,77132.34124432734,-0.006125825268100016,0.0,8546.071908451686,8546.071908451686,0.8858061037704181,3938.5407471061862,275.62729743994623,2.4772974399462555,1.0,0.002,0.12925349733564634,0.004903943734483601,0.0001996355109823234,0.001800364488904268,0.0998177554911617,0.0998177554911617,0.0,-1.1340841460372175e-13,1.0,1.0000010335006033,0.0005103028777284635,0.09250194328435475,0.0,9.546962419243992e-08,0.12263501555485468,0.0,1600081.1049941496,266.60182506212425,6.197451511980034e-07,1.0,1284544.8653663595,2597.978882121769,,,,,,,,,,,,,,,,,,,2.0,15254.56500060246,1552.3221893904342,0.37157537597068074,6.173730061729009,2.932074379723941
4099.0,-30.077610439305097,4.99933706673901,35.05207158027215,24.585966334585123,5.0019720477115825,-26.569652190603996,-40.06789134638382,1.4940137990216924,-6.548176803902209,-6.548177412745456,40.10416922632479,41056.38120274265,25749.90891561098,25749.90891561098,66806.29011835363,77141.75202156743,77132.35666067127,25749.90891561098,102882.26557628225,102882.26557628225,102882.26557628225,130375.21268830591,125863.82337742734,4511.389310878573,0.0,90959.67095645188,54874.30013767108,40094.856465312,27492.94711202366,67587.80357733565,20858.65564952248,1552.3225503435067,0.0,0.8784027492912196,2.723861407342656,0.001494314320929203,1.0,1.0,-6.547676107230586,333755.90810891765,1559029.6098731444,4.671167077480983,1559029.6098731444,4.671167077480983,0.7586911495712381,0.09250195841348467,3.918945693564447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918945693564447,1.2847539783023254,1.2850509819160376,3.0503471946768705,6463.319673890482,15254.562840746665,6453.94802435215,0.00032887685236900586,23210.24021992002,2366.785825936484,19291.282542990368,1967.1633578225355,0.8311539372364516,0.8311539372364516,35442.106442432065,35405.22815468563,1.001302176613398,0.8,4277.486772867155,4273.035954225843,1.001302176613398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.566099241937,4632.441516551485,6.181610926855064,4.99933706673901,-3.7391205181550227,8.738457584894032,2.9320735000559632,3.5,0.8377352857302752,0.6,0.0002311634423554324,0.9983143581255202,0.00023155375906791048,198.9864503610404,0.0,0.0,0.0,0.0004514271057985372,7.825198390325641e-05,0.00015291145845217598,0.0005992517015978139,0.09250195840729271,0.09250195840729271,0.09250195840729271,0.09250205213036361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.24414191296,595.6097237366621,0.0,0.09250195840729271,0.09250195841348467,0.09250195841348467,0.37157542094499607,0.37157542094499607,0.5,10.003521729670993,0.0005154671775358111,0.0005154671775358111,1.3869794202037156e-11,6.088432655815268e-07,0.0005013055148879175,1.3869794202037156e-11,27492.94711202366,20858.65564952248,0.7586911495712381,0.988437063824869,0.6074525140584708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519608166512314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61214088367126,260.61214088367126,-12.537859116328718,244.82629059030643,276.3979911770344,124346.85984384683,124345.37665978809,1.4831840587339247,0.0,nan,276.3979911770344,3.2479911770344074,270.08365105969017,-3.0663489403098083,263.76931094234413,-9.380689057655843,257.4549708249992,-15.695029175000798,251.14063070765306,-22.009369292346918,244.82629059030643,-28.32370940969355,1.0,1.0,26022.012520719443,26022.012520719443,275.6272973886531,2.4772973886531418,275.6272973886531,275.6272973886531,77132.35337507185,77132.35666067127,-0.00328559942136053,0.0,8546.071908451686,8546.071908451686,0.8858061242217158,3938.5404220322694,275.6272973886531,2.4772973886531418,1.0,0.002,0.12925340354959364,0.004903943792388913,0.00019963536536619022,0.0018003646346755645,0.09981768268309511,0.09981768268309511,0.0,4.1754794066761747e-14,1.0,1.0000010152813816,0.0005013055010181233,0.09250195841348467,0.0,9.37863707935125e-08,0.12047280163792966,0.0,1600081.102789969,266.60182319609777,6.088293957873248e-07,1.0,1284544.8716975318,2597.9788565044346,,,,,,,,,,,,,,,,,,,2.0,15254.562840746665,1552.3225503435067,0.37157542094499607,6.173730061729009,2.9320735000559632
4100.0,-30.07759275293891,4.9993378220567575,35.05207255577443,24.585973109956853,5.0019721450893355,-26.569636263136356,-40.06787769086657,1.4940156553054706,-6.548179068665149,-6.548179684911566,40.104171313331875,41056.39125628058,25749.90936338576,25749.90936338576,66806.30061966633,77141.77008710413,77132.37532733004,25749.90936338576,102882.2846907158,102882.2846907158,102882.2846907158,130375.24039532928,125863.84902361617,4511.39137171311,0.0,90959.68060425062,54874.30177350071,40094.8653674999,27492.95570461349,67587.8210721134,20858.661750264408,1552.323003298342,0.0,0.8784027290332849,2.7238611765154257,0.001494314320929203,1.0,1.0,-6.54767229982167,333755.8781630475,1559029.700055257,4.6711677668000045,1559029.700055257,4.6711677668000045,0.7586911343535243,0.09250197420304705,3.9189452711587673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189452711587673,1.2847539696188373,1.2850509732305422,3.0503468865104546,6463.319020922825,15254.560606938774,6453.9474001464705,0.00032887694216933845,23210.245183484112,2366.786332079162,19291.280677197818,1967.1631675646443,0.8311536791056847,0.8311536791056847,35442.10338631476,35405.22815468563,1.0013020686875018,0.8,4277.486404026173,4273.035954225843,1.0013020686875018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.565351525141,4632.441516551485,6.181612143945342,4.9993378220567575,-3.7391225290413663,8.738460351098123,2.932072622880081,3.5,0.8377350351085946,0.6,0.0002311634423554324,0.9983125192531661,0.00023155418558545664,198.98643588244423,0.0,0.0,0.0,0.0004514271057985372,7.825210489801978e-05,0.0001529113374574126,0.0005992511628352896,0.09250197419156661,0.09250197419156661,0.09250197419156661,0.09250206914951849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.24050176254,595.6097250228053,0.0,0.09250197419156661,0.09250197420304705,0.09250197420304705,0.37157546573344075,0.37157546573344075,0.5,10.003524578094344,0.00051467039952513,0.00051467039952513,4.121147867408581e-11,6.162464387671207e-07,0.0005073850899179888,4.121147867408581e-11,27492.95570461349,20858.661750264408,0.7586911343535243,0.988436963345612,0.6074525055701251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451960711159537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6121497586534,260.6121497586534,-12.537850241346575,244.82630784515143,276.3979916721535,124346.78440744766,124345.30059587801,1.483811569643648,0.0,nan,276.3979916721535,3.247991672153546,270.0836549067546,-3.0663450932453884,263.7693181413539,-9.380681858646085,257.4549813759539,-15.6950186240461,251.14064461055315,-22.009355389446824,244.82630784515143,-28.323692154848544,1.0,1.0,26022.012520719443,26022.012520719443,275.62729730072544,2.4772973007254677,275.62729730072544,275.62729730072544,77132.37133146744,77132.37532733004,-0.003995862600277178,0.0,8546.071908451686,8546.071908451686,0.8858061509292965,3938.539997514561,275.62729730072544,2.4772973007254677,1.0,0.002,0.1292533086257264,0.004903943778006233,0.00019963521782159017,0.0018003647818984787,0.09981760891079508,0.09981760891079508,0.0,-2.799310262757704e-13,1.0,1.0000010275921216,0.0005073850487065101,0.09250197420304705,0.0,9.492377298293421e-08,0.1219338465234872,0.0,1600081.100144251,266.6018209313348,6.162052272884466e-07,1.0,1284544.8794519468,2597.9788251283444,,,,,,,,,,,,,,,,,,,2.0,15254.560606938774,1552.323003298342,0.37157546573344075,6.173730061729009,2.932072622880081
4101.0,-30.07757511587112,4.999338574309017,35.05207353481037,24.585985543113225,5.0019722361891565,-26.569620380666098,-40.06786403534932,1.4940175010003236,-6.548181302564274,-6.548181923820728,40.10417336631591,41056.38729209991,25749.90973117642,25749.90973117642,66806.29702327633,77141.78439265155,77132.39360610463,25749.90973117642,102882.30333728105,102882.30333728105,102882.30333728105,130375.26742704242,125863.87398596929,4511.393441073131,0.0,90959.68184766224,54874.28474717444,40094.88566720867,27492.96408976138,67587.84975697004,20858.667704365464,1552.3234454479164,0.0,0.8784027090848893,2.7238609490918058,0.001494314320929203,1.0,1.0,-6.547670394539239,333755.8486548923,1559029.7887666174,4.671168445586323,1559029.7887666174,4.671168445586323,0.7586911195265924,0.09250198996450405,3.9189435267221744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189435267221744,1.2847539609848835,1.2850509645945924,3.05034554921157,6463.316187346961,15254.558374241,6453.948282728989,0.0003288775956116063,23210.255832326682,2366.787417958904,19291.28331529603,1967.1634365757961,0.8311534114340781,0.8311534114340782,35442.09076526485,35405.22815468563,1.0013016229788103,0.8,4277.484880799157,4273.035954225843,1.0013016229788103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.564603928703,4632.441516551485,6.181613341656184,4.999338574309017,-3.7391245154304036,8.73846308973942,2.9320717458455,3.5,0.8377347845272858,0.6,0.0002311634423554324,0.998310685510069,0.0002315546109148612,198.98642144420734,0.0,0.0,0.0,0.0004514271057985372,7.825222589295523e-05,0.00015291121646247716,0.000599250421918838,0.09250198995360179,0.09250198995360179,0.09250198995360179,0.09250208567297145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.236586492,595.6097263967424,0.0,0.09250198995360179,0.09250198996450405,0.09250198996450405,0.3715755106945446,0.3715755106945446,0.5,10.003527449459732,0.00051484979860561,0.00051484979860561,2.3248958314070478e-11,6.212564471752557e-07,0.000511529281482126,2.3248958314070478e-11,27492.96408976138,20858.667704365464,0.7586911195265924,0.9884364906339824,0.6074521891098621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519606055123797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6121586316538,260.6121586316538,-12.537841368346164,244.82632500998267,276.39799225332314,124346.6666968446,124345.1832165578,1.483480286777961,0.0,nan,276.39799225332314,3.2479922533231615,270.08365880465647,-3.0663411953435116,263.7693253559886,-9.380674644011378,257.4549919073203,-15.6950080926797,251.1406584586519,-22.00934154134808,244.82632500998267,-28.32367499001731,1.0,1.0,26022.012520719443,26022.012520719443,275.62729720066733,2.4772972006673513,275.62729720066733,275.62729720066733,77132.39032737946,77132.39360610463,-0.0032787251693662256,0.0,8546.071908451686,8546.071908451686,0.8858062612253486,3938.538244355785,275.62729720066733,2.4772972006673513,1.0,0.002,0.12925321292659187,0.004903943773920801,0.00019963506909319512,0.0018003649306726857,0.09981753454659756,0.09981753454659756,0.0,-2.3411914767956787e-13,1.0,1.0000010359839058,0.0005115292582331676,0.09250198996450405,0.0,9.569910408926227e-08,0.12292979485724437,0.0,1600081.097531379,266.6018186974357,6.212331982169417e-07,1.0,1284544.8870930178,2597.978794210868,,,,,,,,,,,,,,,,,,,2.0,15254.558374241,1552.3234454479164,0.3715755106945446,6.173730061729009,2.9320717458455
4102.0,-30.07755743238205,4.9993393216028466,35.05207451598314,24.5859928772785,5.001970207149073,-26.569604668428173,-40.06784660797564,1.4940174432125437,-6.548183645525398,-6.548184268588107,40.10417538606859,41056.37657265287,25749.910326361365,25749.910326361365,66806.28689901423,77141.80223110438,77132.41107211809,25749.910326361365,102882.32139847946,102882.32139847946,102882.32139847946,130375.29381549498,125863.89829965278,4511.395515842203,0.0,90959.68853722059,54874.26287883727,40094.91739820369,27492.972417015517,67587.88981521921,20858.67361022478,1552.323887366618,0.0,0.878402688688815,2.7238607109585105,0.001494314320929203,1.0,1.0,-6.547671217866082,333755.8177512869,1559029.8760437334,4.671169139605873,1559029.8760437334,4.671169139605873,0.7586911045426016,0.09250200576035483,3.9189425669460434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189425669460434,1.2847539612552081,1.2850509648649795,3.0503448015192154,6463.314603076581,15254.55614114516,6453.948302161065,0.0003288779261421382,23210.263223659265,2366.788171665071,19291.283373379803,1967.1634424986926,0.8311531492549094,0.8311531492549094,35442.08382125591,35405.22815468563,1.0013013777531796,0.8,4277.484042730843,4273.035954225843,1.0013013777531796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.563856616973,4632.441516551485,6.181614593534027,4.9993393216028466,-3.739126582952084,8.73846590455493,2.932070869145026,3.5,0.837734534041436,0.6,0.0002311634423554324,0.9983088469441436,0.00023155503736447026,198.9864069679706,0.0,0.0,0.0,0.0004514271057985372,7.825238030873841e-05,0.000152911062046694,0.0005992496700117166,0.0925020057488654,0.0925020057488654,0.0925020057488654,0.09250210177181806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.23246666224,595.6097278355697,0.0,0.0925020057488654,0.09250200576035483,0.09250200576035483,0.37157555577476287,0.37157555577476287,0.5,10.003530329924187,0.0005153357826088723,0.0005153357826088723,-1.6200374375330284e-11,6.230627036529768e-07,0.0005130507220201252,-1.6200374375330284e-11,27492.972417015517,20858.67361022478,0.7586911045426016,0.9884357550096351,0.60745167048266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519605001597153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6121673145134,260.6121673145134,-12.537832685486592,244.82634208991064,276.39799253911406,124346.55047411677,124345.09878359141,1.4516905253375583,0.0,nan,276.39799253911406,3.2479925391140796,270.0836624492748,-3.066337550725166,263.7693323594349,-9.380667640565093,257.4550022695933,-15.69499773040667,251.14067217975247,-22.009327820247506,244.82634208991064,-28.323657910089338,1.0,1.0,26022.012520719443,26022.012520719443,275.6272968996475,2.477296899647513,275.6272968996475,275.6272968996475,77132.40335873821,77132.41107211809,-0.007713379876804538,0.0,8546.071908451686,8546.071908451686,0.8858063219094183,3938.5372797807736,275.6272968996475,2.477296899647513,1.0,0.002,0.12925311694278863,0.004903943751681833,0.0001996349198816865,0.0018003650798887952,0.09981745994084325,0.09981745994084325,0.0,-2.295182273404084e-13,1.0,1.0000010390648009,0.0005130507382204996,0.09250200576035483,0.0,9.598376373619296e-08,0.12329545371937307,0.0,1600081.094786047,266.6018163544746,6.230789040273521e-07,1.0,1284544.8950954357,2597.978761831295,,,,,,,,,,,,,,,,,,,2.0,15254.55614114516,1552.323887366618,0.37157555577476287,6.173730061729009,2.932070869145026
4103.0,-30.077539724436374,4.999340072827675,35.05207548957588,24.586005275510274,5.001970391193967,-26.56958871287239,-40.06783295245839,1.4940193796425447,-6.548185521194966,-6.548186131377295,40.104177129628745,41056.37311637214,25749.909853802397,25749.909853802397,66806.28297017454,77141.81657332634,77132.42610605655,25749.909853802397,102882.33595985894,102882.33595985894,102882.33595985894,130375.31515051718,125863.91762217552,4511.397528341663,0.0,90959.6899175374,54874.24646063266,40094.93717433859,27492.979190658236,67587.91636499682,20858.678425924663,1552.3242440288254,0.0,0.8784026719567123,2.7238605219680285,0.001494314320929203,1.0,1.0,-6.54768369953058,333755.79320051864,1559029.9513851982,4.671169708951064,1559029.9513851982,4.671169708951064,0.7586910927795041,0.0925020209026622,3.9189408484642243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189408484642243,1.2847539521968054,1.2850509558044827,3.050343485430197,6463.311814441879,15254.553909567196,6453.949154232405,0.00032887856800708316,23210.273753731995,2366.7892454336593,19291.28592027806,1967.1637022100372,0.8311528819075734,0.8311528819075734,35442.071387987846,35405.22815468563,1.0013009386760092,0.8,4277.482542167106,4273.035954225843,1.0013009386760092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.563109098836,4632.441516551485,6.181615589392199,4.999340072827675,-3.7391282849170993,8.738468357744773,2.932069992202513,3.5,0.8377342834864322,0.6,0.0002311634423554324,0.9983070058391206,0.00023155546440458907,198.9863924717151,0.0,0.0,0.0,0.0004514271057985372,7.82525013040675e-05,0.0001529109410513649,0.000599248933063299,0.09250202089479133,0.09250202089479133,0.09250202089479133,0.09250211484500263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.2273105161,595.6097295978316,0.0,0.09250202089479133,0.0925020209026622,0.0925020209026622,0.3715756009188104,0.3715756009188104,0.5,10.003533148320642,0.0005134269516702261,0.0005134269516702261,-1.34718902700115e-11,6.101823259996308e-07,0.0005024318467121702,-1.34718902700115e-11,27492.979190658236,20858.678425924663,0.7586910927795041,0.9884353086045556,0.6074513807269085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519603945297745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6121760452159,260.6121760452159,-12.537823954784074,244.82635912471574,276.3979929657139,124346.43783043908,124344.9781410512,1.4596893879101873,0.0,nan,276.3979929657139,3.2479929657139337,270.0836661975156,-3.066333802484394,263.76933942931646,-9.380660570683517,257.4550126611167,-15.694987338883266,251.14068589291668,-22.0093141070833,244.82635912471574,-28.32364087528424,1.0,1.0,26022.012520719443,26022.012520719443,275.6272967960219,2.4772967960219034,275.6272967960219,275.6272967960219,77132.42261313835,77132.42610605655,-0.0034929182002088055,0.0,8546.071908451686,8546.071908451686,0.8858064305644069,3938.5355527065453,275.6272967960219,2.4772967960219034,1.0,0.002,0.12925302294566757,0.0049039438087861995,0.00019963477393640852,0.001800365225881279,0.09981738696820426,0.09981738696820426,0.0,-1.8231249843125852e-13,1.0,1.000001017562128,0.0005024318601840605,0.0925020209026622,0.0,9.399715183509118e-08,0.12074356214085159,0.0,1600081.092567746,266.601814478805,6.101957978899009e-07,1.0,1284544.9014528054,2597.978736107972,,,,,,,,,,,,,,,,,,,2.0,15254.553909567196,1552.3242440288254,0.3715756009188104,6.173730061729009,2.932069992202513
4104.0,-30.077521971104325,4.999340818701148,35.05207646581478,24.586012574750953,5.001968337883402,-26.569572940205102,-40.06781929694114,1.4940193070061043,-6.548187879287184,-6.54818849197322,40.104179153210154,41056.37786318775,25749.910496840777,25749.910496840777,66806.28836002853,77141.83442902235,77132.44359171091,25749.910496840777,102882.35408855168,102882.35408855168,102882.35408855168,130375.34166536492,125863.94208500323,4511.399580361683,0.0,90959.69657638743,54874.24001063924,40094.951739720214,27492.987576813237,67587.93931653345,20858.684372577067,1552.324689255331,0.0,0.8784026514607592,2.72386028222573,0.001494314320929203,1.0,1.0,-6.547684018364578,333755.76208917017,1559030.0388261438,4.671170406369239,1559030.0388261438,4.671170406369239,0.7586910776538762,0.09250203666891645,3.918939885611571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918939885611571,1.2847539525365907,1.2850509561443466,3.0503427351782806,6463.310224748095,15254.551679068629,6453.949178657596,0.00032887890003028446,23210.281155459135,2366.7900001997764,19291.28599328659,1967.1637096548354,0.8311526199995736,0.8311526199995736,35442.064421719224,35405.22815468563,1.0013006926643182,0.8,4277.481701412284,4273.035954225843,1.0013006926643182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.56236365312,4632.441516551485,6.181616849989635,4.999340818701148,-3.739130363577106,8.738471182278253,2.932069117691341,3.5,0.8377340336260974,0.6,0.0002311634423554324,0.9983051600189116,0.00023155589253996575,198.98637793830713,0.0,0.0,0.0,0.0004514271057985372,7.825262229956951e-05,0.00015291082005586287,0.0005992483116584947,0.09250203665856908,0.09250203665856908,0.09250203665856908,0.09250213107578993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.2234399416,595.6097309557922,0.0,0.09250203665856908,0.09250203666891645,0.09250203666891645,0.3715756458414279,0.3715756458414279,0.5,10.003535980922583,0.0005124878208562222,0.0005124878208562222,1.3017142919125035e-11,6.12686051226774e-07,0.000504473608657463,1.3017142919125035e-11,27492.987576813237,20858.684372577067,0.7586910776538762,0.9884350526971354,0.6074512446800473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519602887537613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6121846157924,260.6121846157924,-12.53781538420759,244.82637611010176,276.39799312148125,124346.32368571313,124344.89076780596,1.432917907169949,0.0,nan,276.39799312148125,3.2479931214812723,270.0836697192063,-3.066330280793693,263.76934631693115,-9.380653683068829,257.4550229146552,-15.69497708534476,251.14069951237875,-22.009300487621232,244.82637611010176,-28.323623889898215,1.0,1.0,26022.012520719443,26022.012520719443,275.6272964814717,2.4772964814717398,275.6272964814717,275.6272964814717,77132.43552621,77132.44359171091,-0.008065500907832757,0.0,8546.071908451686,8546.071908451686,0.8858064914429898,3938.534585039629,275.6272964814717,2.4772964814717398,1.0,0.002,0.129252928566669,0.004903943777217694,0.0001996346271971003,0.0018003653727302839,0.09981731359855014,0.09981731359855014,0.0,-7.261595838525814e-14,1.0,1.0000010216965138,0.0005044735956403201,0.09250203666891645,0.0,9.437914295218323e-08,0.12123424764305098,0.0,1600081.08980557,266.6018121207128,6.126730340838549e-07,1.0,1284544.909509019,2597.978703510729,,,,,,,,,,,,,,,,,,,2.0,15254.551679068629,1552.324689255331,0.3715756458414279,6.173730061729009,2.932069117691341
4105.0,-30.077504269414803,4.999341568468351,35.05207743446518,24.586019315198087,5.001968511306694,-26.5695569913421,-40.067801834642864,1.4940212332459044,-6.548189751883058,-6.548190351544955,40.10418088665753,41056.37293246602,25749.91002871781,25749.91002871781,66806.28296118384,77141.8524876502,77132.45851960818,25749.91002871781,102882.36854832599,102882.36854832599,102882.36854832599,130375.36286967598,125863.96130125059,4511.401568425396,0.0,90959.70631772724,54874.22676259007,40094.977283485736,27492.994321349997,67587.97160483574,20858.689167121538,1552.325044531327,0.0,0.8784026347842695,2.7238600935607087,0.001494314320929203,1.0,1.0,-6.547696591502529,333755.73758044414,1559030.1137323603,4.671170973822111,1559030.1137323603,4.671170973822111,0.7586910659245103,0.09250205175540592,3.918939484887856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918939484887856,1.2847539435258566,1.2850509471315295,3.050342444665152,6463.309609185636,15254.549450069566,6453.94853092807,0.00032887898033134687,23210.286014490506,2366.790495683083,19291.28405717969,1967.1635122268758,0.8311523625833768,0.8311523625833768,35442.06152247069,35405.22815468563,1.0013005902782277,0.8,4277.481351503701,4273.035954225843,1.0013005902782277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.561617898498,4632.441516551485,6.181617844296465,4.999341568468351,-3.7391320623417537,8.738473630810105,2.932068242817885,3.5,0.8377337836622528,0.6,0.0002311634423554324,0.998303319571674,0.00023155631943066562,198.98636344717738,0.0,0.0,0.0,0.0004514271057985372,7.825277702552814e-05,0.00015291066532990426,0.0005992476440218344,0.09250205174751341,0.09250205174751341,0.09250205174751341,0.09250214408327212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.21846856497,595.6097326574754,0.0,0.09250205174751341,0.09250205175540592,0.09250205175540592,0.3715756908478444,0.3715756908478444,0.5,10.003538750849126,0.0005094130482348191,0.0005094130482348191,-1.2391865311656147e-11,5.996619165671291e-07,0.0004937600424455013,-1.2391865311656147e-11,27492.994321349997,20858.689167121538,0.7586910659245103,0.9884345006205812,0.6074508815342011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519601827066544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6121932530925,260.6121932530925,-12.53780674690745,244.8263930663766,276.39799343980656,124346.254416655,124344.81034320283,1.4440734521907597,0.0,nan,276.39799343980656,3.247993439806578,270.0836733651218,-3.0663266348781804,263.76935329043624,-9.380646709563734,257.45503321575046,-15.694966784249516,251.14071314106366,-22.00928685893632,244.8263930663766,-28.32360693362338,1.0,1.0,26022.012520719443,26022.012520719443,275.6272963686554,2.477296368655402,275.6272963686554,275.6272963686554,77132.4537549186,77132.45851960818,-0.004764689569128677,0.0,8546.071908451686,8546.071908451686,0.8858065167796715,3938.5341823122953,275.6272963686554,2.477296368655402,1.0,0.002,0.12925283619185332,0.004903943827612244,0.00019963448375882748,0.0018003655160453542,0.09981724187941374,0.09981724187941374,0.0,-1.9581818805347595e-13,1.0,1.0000010000021522,0.0004937600548373666,0.09250205175540592,0.0,9.237482023184631e-08,0.11865960568188418,0.0,1600081.0875907084,266.6018102481169,5.996743084324407e-07,1.0,1284544.9158555022,2597.97867783146,,,,,,,,,,,,,,,,,,,2.0,15254.549450069566,1552.325044531327,0.3715756908478444,6.173730061729009,2.932068242817885
4106.0,-30.07748290005378,4.999342315493061,35.052078407455305,24.586025915946834,5.001968898822294,-26.569537720167837,-40.067783918324835,1.494023718952128,-6.5481919577667895,-6.548192563870641,40.10418294921298,41056.38213023414,25749.91035845739,25749.91035845739,66806.29248869153,77141.87221858208,77132.4770262552,25749.91035845739,102882.3873847126,102882.3873847126,102882.3873847126,130375.39014810506,125863.98654377396,4511.403604331092,0.0,90959.71692440085,54874.22683611515,40094.98898698411,27493.002763392466,67587.99175037658,20858.69516301892,1552.3254889152156,0.0,0.8784026149437795,2.723859868821629,0.001494314320929203,1.0,1.0,-6.547693508490681,333755.7084231097,1559030.202856849,4.671171648936805,1559030.202856849,4.671171648936805,0.7586910510478226,0.0925020674677733,3.9189392411338635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189392411338635,1.2847539318980017,1.2850509355009865,3.0503422825445714,6463.30926567158,15254.547220627708,6453.9476950688495,0.00032887899030240226,23210.290164662914,2366.790918882892,19291.281558740546,1967.1632574569855,0.8311521063235581,0.8311521063235581,35442.05975890296,35405.22815468563,1.0013005279983642,0.8,4277.481138659759,4273.035954225843,1.0013005279983642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.560874204696,4632.441516551485,6.181619027083276,4.999342315493061,-3.73913402740699,8.738476342900052,2.9320673703621596,3.5,0.8377335343891884,0.6,0.0002311634423554324,0.9983010978009645,0.00023155683477122692,198.98634595358533,0.0,0.0,0.0,0.0004514271057985372,7.825293577465535e-05,0.00015291050658077703,0.0005992469846210649,0.09250206745770417,0.09250206745770417,0.09250206745770417,0.09250216084237212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.2149363991,595.6097339073043,0.0,0.09250206745770417,0.0925020674677733,0.0925020674677733,0.3715757356299396,0.3715757356299396,0.5,10.003541552347238,0.000508139563351051,0.000508139563351051,4.661160346586257e-12,6.061038675397867e-07,0.0004990553799757436,4.661160346586257e-12,27493.002763392466,20858.69516301892,0.7586910510478226,0.9884343469684362,0.6074508365608509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519600769680423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6122022978722,260.6122022978722,-12.537797702127762,244.8264106342864,276.39799396145605,124346.20637189057,124344.69417176083,1.5122001297184542,0.0,nan,276.39799396145605,3.247993961456075,270.08367729602367,-3.0663227039763115,263.76936063059,-9.380639369410005,257.455043965156,-15.694956034843983,251.14072729972133,-22.009272700278643,244.8264106342864,-28.323589365713588,1.0,1.0,26022.012520719443,26022.012520719443,275.6272963218447,2.477296321844733,275.6272963218447,275.6272963218447,77132.47349123257,77132.4770262552,-0.003535022638970986,0.0,8546.071908451686,8546.071908451686,0.88580653219158,3938.5339373395327,275.6272963218447,2.477296321844733,1.0,0.002,0.12925274282642105,0.004903943818563241,0.0001996343386458248,0.0018003656612108308,0.0998171693229124,0.0998171693229124,0.0,-1.433445376286535e-13,1.0,1.0000010107248747,0.0004990553753145832,0.0925020674677733,0.0,9.336550647682501e-08,0.1199321873660101,0.0,1600081.08501269,266.6018080422332,6.060992063794401e-07,1.0,1284544.9234057271,2597.9786472815467,,,,,,,,,,,,,,,,,,,2.0,15254.547220627708,1552.3254889152156,0.3715757356299396,6.173730061729009,2.9320673703621596
4107.0,-30.077461586829585,4.9993430591945325,35.05207938587584,24.586037930008047,5.001969315650507,-26.569518496584383,-40.06776973893864,1.4940262254194734,-6.548194194683845,-6.548194809158191,40.10418505191435,41056.39295904706,25749.91075731913,25749.91075731913,66806.30371636618,77141.88786040097,77132.49598150894,25749.91075731913,102882.40673882807,102882.40673882807,102882.40673882807,130375.41811253497,125864.01244881316,4511.40566372182,0.0,90959.71895398635,54874.22405268829,40094.99433477562,27493.011373706904,67588.00570848252,20858.701278821678,1552.3259419489111,0.0,0.8784025947714652,2.723859640705365,0.001494314320929203,1.0,1.0,-6.5476888352528135,333755.6788308379,1559030.2937180814,4.671172335342545,1559030.2937180814,4.671172335342545,0.7586910358888519,0.09250208329825783,3.918937714971172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918937714971172,1.284753920173029,1.2850509237733032,3.050341122479996,6463.306807633948,15254.545065251594,6453.948355455843,0.0003288795494131946,23210.299721401785,2366.791893399049,19291.28353268146,1967.163458742941,0.8311518491462361,0.831151849146236,35442.048717067795,35405.22815468563,1.0013001380592979,0.8,4277.479806027232,4273.035954225843,1.0013001380592979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.560130870775,4632.441516551485,6.1816202259301765,4.9993430591945325,-3.739136017995778,8.738479077190311,2.932066498328728,3.5,0.8377332852367794,0.6,0.0002311634423554324,0.9982988818721107,0.0002315573487590524,198.9863285059517,0.0,0.0,0.0,0.0004514271057985372,7.825306141257716e-05,0.00015291038094285525,0.0005992462588875646,0.09250208328793327,0.09250208328793327,0.09250208328793327,0.09250217796727114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.2114110257,595.6097351568941,0.0,0.09250208328793327,0.09250208329825783,0.09250208329825783,0.37157578056500207,0.37157578056500207,0.5,10.003544392704775,0.0005085163536477921,0.0005085163536477921,-1.8701484805205837e-11,6.14474345184135e-07,0.0005059739053763224,-1.8701484805205837e-11,27493.011373706904,20858.701278821678,0.7586910358888519,0.9884343089587826,0.6074508713295906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519599493211182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61221167360554,260.61221167360554,-12.537788326394434,244.8264286931952,276.3979946540141,124346.11154285668,124344.5440104126,1.5675324441213516,0.0,nan,276.3979946540141,3.2479946540141214,270.083681461852,-3.066318538147982,263.7693682696882,-9.38063173031179,257.45505507752415,-15.694944922475827,251.14074188535977,-22.009258114640204,244.8264286931952,-28.32357130680478,1.0,1.0,26022.012520719443,26022.012520719443,275.6272962945649,2.477296294564951,275.6272962945649,275.6272962945649,77132.49386530694,77132.49598150894,-0.002116201998433098,0.0,8546.071908451686,8546.071908451686,0.8858066286867333,3938.532403546028,275.6272962945649,2.477296294564951,1.0,0.002,0.1292526481666353,0.00490394380883691,0.00019963419152012113,0.0018003658083426363,0.09981709576006056,0.09981709576006056,0.0,-1.372426478019051e-13,1.0,1.0000010247345457,0.0005059739240778072,0.09250208329825783,0.0,9.465987395644891e-08,0.12159486126634758,0.0,1600081.0824010845,266.60180580531613,6.144930466689402e-07,1.0,1284544.9310685848,2597.9786162759356,,,,,,,,,,,,,,,,,,,2.0,15254.545065251594,1552.3259419489111,0.37157578056500207,6.173730061729009,2.932066498328728
