time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4108.0,-30.077443932854482,4.99934379691906,35.052080368085264,24.58604498477655,5.001967287796893,-26.569502810789086,-40.067752346489556,1.4940261657496055,-6.548196583479012,-6.548197202528397,40.10418711811873,41056.38247555085,25749.91147480208,25749.91147480208,66806.29395035293,77141.90533608344,77132.51394143028,25749.91147480208,102882.42541623236,102882.42541623236,102882.42541623236,130375.44535347178,125864.03761773673,4511.407735735053,0.0,90959.72540617255,54874.20254571139,40095.0254005124,27493.019937239413,67588.04533775181,20858.707351982022,1552.3263962477397,0.0,0.8784025739355715,2.723859397606551,0.001494314320929203,1.0,1.0,-6.547687472218456,333755.64728742826,1559030.3830012786,4.671173044328,1559030.3830012786,4.671173044328,0.7586910204698472,0.09250209919540504,3.918936787325336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918936787325336,1.2847539204521576,1.2850509240524963,3.050340399775625,6463.305276310108,15254.542909463184,6453.948375520799,0.00032887986898969977,23210.30686189055,2366.7926215262655,19291.28359265696,1967.1634648587399,0.8311515960321788,0.8311515960321788,35442.04200552051,35405.22815468563,1.0012999010430523,0.8,4277.478996014577,4273.035954225843,1.0012999010430523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.559387743502,4632.441516551485,6.181621500960256,4.99934379691906,-3.7391381219675117,8.738481918886572,2.932065626537827,3.5,0.8377330361536649,0.6,0.0002311634423554324,0.9982970463981814,0.0002315577745015489,198.98631405388952,0.0,0.0,0.0,0.0004514271057985372,7.825321552043093e-05,0.00015291022683500146,0.000599245513101949,0.0925020991846502,0.0925020991846502,0.0925020991846502,0.09250219458886653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.20760398154,595.6097364962874,0.0,0.0925020991846502,0.09250209919540504,0.09250209919540504,0.3715758256825532,0.3715758256825532,0.5,10.003547254880937,0.0005096225015108757,0.0005096225015108757,-1.3642420526593924e-12,6.190493877511472e-07,0.0005097303099432793,-1.3642420526593924e-12,27493.019937239413,20858.707351982022,0.7586910204698472,0.9884335849114692,0.607450360050855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519598220095424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6122207652165,260.6122207652165,-12.5377792347835,244.8264464995542,276.3979950308771,124345.98859225828,124344.46856231765,1.5200299406239859,0.0,nan,276.3979950308771,3.247995030877121,270.08368532461395,-3.0663146753860246,263.76937561834876,-9.380624381651216,257.4550659120852,-15.69493408791476,251.14075620581968,-22.009243794180293,244.8264464995542,-28.32355350044577,1.0,1.0,26022.012520719443,26022.012520719443,275.6272960027358,2.477296002735841,275.6272960027358,275.6272960027358,77132.50634526258,77132.51394143028,-0.007596167706651613,0.0,8546.071908451686,8546.071908451686,0.885806687339276,3938.531471261963,275.6272960027358,2.477296002735841,1.0,0.002,0.12925255280411982,0.004903943775268542,0.0001996340432483011,0.0018003659566578722,0.09981702162415054,0.09981702162415054,0.0,-9.382685600689555e-14,1.0,1.0000010323410091,0.0005097303113075213,0.09250209919540504,0.0,9.536265031787833e-08,0.12249760985802792,0.0,1600081.0796058688,266.60180341652097,6.190507519931998e-07,1.0,1284544.9392366814,2597.978583225993,,,,,,,,,,,,,,,,,,,2.0,15254.542909463184,1552.3263962477397,0.3715758256825532,6.173730061729009,2.932065626537827
4109.0,-30.077426253977762,4.999344538599216,35.052081342611565,24.58605741793292,5.001967473565658,-26.569486881222982,-40.06773865604771,1.494028100825006,-6.548198452661609,-6.548199058708201,40.10418886077467,41056.37893009621,25749.910999169377,25749.910999169377,66806.2899292656,77141.91965140848,77132.52896095591,25749.910999169377,102882.43996012528,102882.43996012528,102882.43996012528,130375.4666616923,125864.05692128473,4511.4097404075765,0.0,90959.72677512545,54874.186053868725,40095.04524584081,27493.02670156702,67588.07194740784,20858.71216137946,1552.326752308661,0.0,0.8784025572427978,2.723859209290577,0.001494314320929203,1.0,1.0,-6.547700059856595,333755.6228239689,1559030.4583037666,4.67117361233503,1559030.4583037666,4.67117361233503,0.7586910087346103,0.09250211435304512,3.918935069801116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918935069801116,1.2847539114000923,1.2850509149983385,3.0503390844168434,6463.302489222689,15254.540681078257,6453.949228047658,0.00032888051056475186,23210.31738342672,2366.7936944243675,19291.28614091679,1967.163724708926,0.8311513290504029,0.8311513290504029,35442.02957917704,35405.22815468563,1.0012994622105513,0.8,4277.477496286565,4273.035954225843,1.0012994622105513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.558644135768,4632.441516551485,6.181622490279867,4.999344538599216,-3.7391398187693676,8.738484357368584,2.9320647541833837,3.5,0.8377327869095382,0.6,0.0002311634423554324,0.9982952083389008,0.00023155820084529258,198.98629958144429,0.0,0.0,0.0,0.0004514271057985372,7.825333682640855e-05,0.00015291010552902386,0.0005992447750846811,0.09250211434549853,0.09250211434549853,0.09250211434549853,0.09250220765324418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.202536094,595.6097382298051,0.0,0.09250211434549853,0.09250211435304512,0.09250211435304512,0.3715758709146377,0.3715758709146377,0.5,10.003550054063101,0.0005081673497784323,0.0005081673497784323,1.602984411874786e-11,6.06046569373575e-07,0.0004989988515831101,1.602984411874786e-11,27493.02670156702,20858.71216137946,0.7586910087346103,0.9884331362677342,0.6074500684387524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451959716555998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61222982786614,260.61222982786614,-12.537770172133833,244.8264641237061,276.39799553202454,124345.86966791184,124344.35448006055,1.5151878513124033,0.0,nan,276.39799553202454,3.247995532024561,270.0836892503624,-3.06631074963758,263.7693829686981,-9.380617031301881,257.45507668703516,-15.694923312964818,251.14077040537063,-22.009229594629346,244.8264641237061,-28.323535876293874,1.0,1.0,26022.012520719443,26022.012520719443,275.62729590403313,2.4772959040331557,275.62729590403313,275.62729590403313,77132.52571777182,77132.52896095591,-0.0032431840954814106,0.0,8546.071908451686,8546.071908451686,0.8858067959336909,3938.5297451501215,275.62729590403313,2.4772959040331557,1.0,0.002,0.12925245944920982,0.00490394383058689,0.00019963389829765998,0.0018003661015501622,0.09981694914882999,0.09981694914882999,0.0,-1.5217774956832741e-13,1.0,1.0000010106103323,0.000498998835553266,0.09250211435304512,0.0,9.335497124983376e-08,0.11991865646294125,0.0,1600081.0773949805,266.60180154733837,6.060305395294563e-07,1.0,1284544.9455714421,2597.9785575941414,,,,,,,,,,,,,,,,,,,2.0,15254.540681078257,1552.326752308661,0.3715758709146377,6.173730061729009,2.9320647541833837
4110.0,-30.077408529814754,4.999345275109421,35.05208231975522,24.586064682249003,5.00196546414686,-26.569471130417657,-40.067725035455055,1.4940280647486421,-6.548200795567652,-6.548201404116224,40.10419088538611,41056.383696587676,25749.911620346516,25749.911620346516,66806.29531693419,77141.937484202,77132.54648325179,25749.911620346516,102882.4581035983,102882.4581035983,102882.4581035983,130375.49318646618,125864.08140188652,4511.411784579658,0.0,90959.73348093516,54874.17969331645,40095.059764020785,27493.035082867875,67588.09484688866,20858.718105402953,1552.3271969557595,0.0,0.8784025368249815,2.723858971086401,0.001494314320929203,1.0,1.0,-6.547700333705052,333755.5919123117,1559030.545789926,4.671174307094557,1559030.545789926,4.671174307094557,0.7586909936473671,0.0925021301327264,3.918934118565299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918934118565299,1.2847539115688535,1.2850509151671388,3.050338343613031,6463.300919548304,15254.538453780659,6453.94924017892,0.0003288808375245309,23210.32472835625,2366.7944433987395,19291.286177177946,1967.163728406535,0.8311510675940531,0.8311510675940531,35442.022696954555,35405.22815468563,1.001299219166996,0.8,4277.476665675223,4273.035954225843,1.001299219166996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.557902593196,4632.441516551485,6.181623739839592,4.999345275109421,-3.7391418857351084,8.73848716084453,2.9320638842517623,3.5,0.8377325383576464,0.6,0.0002311634423554324,0.9982933655749091,0.00023155862828188508,198.98628507192848,0.0,0.0,0.0,0.0004514271057985372,7.825345751365001e-05,0.00015290998484178238,0.0005992441566657637,0.09250213012195277,0.09250213012195277,0.09250213012195277,0.09250222390993719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.1987625582,595.6097395562612,0.0,0.09250213012195277,0.0925021301327264,0.0925021301327264,0.37157591592140504,0.37157591592140504,0.5,10.003552867569548,0.0005075940048868688,0.0005075940048868688,4.945377440890297e-12,6.085485892981524e-07,0.0005010704111896302,4.945377440890297e-12,27493.035082867875,20858.718105402953,0.7586909936473671,0.9884328810905896,0.6074499331516171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451959610953723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61223867137477,260.61223867137477,-12.537761328625209,244.82648158664597,276.397995756102,124345.75121753338,124344.27266801942,1.4785495139523837,0.0,nan,276.397995756102,3.247995756102,270.08369292221215,-3.066307077787826,263.7693900883205,-9.380609911679471,257.4550872544298,-15.69491274557015,251.14078442053795,-22.009215579462023,244.82648158664597,-28.32351841335401,1.0,1.0,26022.012520719443,26022.012520719443,275.6272956089584,2.4772956089584,275.6272956089584,275.6272956089584,77132.53860566166,77132.54648325179,-0.007877590134739876,0.0,8546.071908451686,8546.071908451686,0.8858068560777576,3938.5287891581256,275.6272956089584,2.4772956089584,1.0,0.002,0.12925236570667364,0.004903943798731908,0.00019963375254760846,0.0018003662472771882,0.09981687627380423,0.09981687627380423,0.0,-1.7520360162670556e-13,1.0,1.0000010148051324,0.0005010704062442528,0.0925021301327264,0.0,9.374254435322547e-08,0.12041651228430558,0.0,1600081.074650666,266.6017992044323,6.085436439207115e-07,1.0,1284544.9535759515,2597.9785252061224,,,,,,,,,,,,,,,,,,,2.0,15254.538453780659,1552.3271969557595,0.37157591592140504,6.173730061729009,2.9320638842517623
4111.0,-30.07739084736212,4.99934601261319,35.05208328777818,24.58607159731912,5.001964892578934,-26.56945527336909,-40.06770757315678,1.4940293185812372,-6.548202825500653,-6.548203417260504,40.104192576441214,41056.37677963235,25749.91150049519,25749.91150049519,66806.28828012754,77141.95544190602,77132.56033304424,25749.91150049519,102882.47183353943,102882.47183353943,102882.47183353943,130375.51360699166,125864.09984924037,4511.4137577512865,0.0,90959.74217422778,54874.16351193566,40095.0874025468,27493.04177345223,67588.12917599903,20858.722851486673,1552.3275533488181,0.0,0.8784025194774936,2.723858766876987,0.001494314320929203,1.0,1.0,-6.547716167940962,333755.5653796398,1559030.6188621286,4.671174897379657,1559030.6188621286,4.671174897379657,0.7586909816442438,0.09250214524747308,3.9189335303069543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189335303069543,1.2847539057035657,1.285050909300495,3.050337899662458,6463.299978870313,15254.536227979592,6453.948818557282,0.0003288810019661955,23210.330430662667,2366.7950248721704,19291.284916922654,1967.1635998962597,0.8311508090999581,0.8311508090999581,35442.01844088589,35405.22815468563,1.001299068865255,0.8,4277.476152012823,4273.035954225843,1.001299068865255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.557160774807,4632.441516551485,6.181624811914866,4.99934601261319,-3.739143701197574,8.738489713810765,2.932063013996673,3.5,0.8377322897133351,0.6,0.0002311634423554324,0.9982915271511477,0.00023155905471331601,198.98627059656008,0.0,0.0,0.0,0.0004514271057985372,7.825361224113543e-05,0.00015290983011429697,0.0005992434603484585,0.09250214523977965,0.09250214523977965,0.09250214523977965,0.09250223638541141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.1937576002,595.6097412667824,0.0,0.09250214523977965,0.09250214524747308,0.09250214524747308,0.3715759610122648,0.3715759610122648,0.5,10.003555601940805,0.0005042512510726738,0.0005042512510726738,-1.4949819160392508e-11,5.917598286941939e-07,0.00048724931951937833,-1.4949819160392508e-11,27493.04177345223,20858.722851486673,0.7586909816442438,0.9884322749363934,0.6074495222781182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451959505080952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61224746250736,260.61224746250736,-12.537752537492622,244.82649892355138,276.3979960014617,124345.66346958498,124344.19367676976,1.4697928152098145,0.0,nan,276.3979960014617,3.247996001461729,270.08369658588094,-3.0663034141190337,263.76939717029825,-9.38060282970173,257.45509775471737,-15.694902245282606,251.14079833913453,-22.009201660865443,244.82649892355138,-28.323501076448593,1.0,1.0,26022.012520719443,26022.012520719443,275.62729521641745,2.477295216417474,275.62729521641745,275.62729521641745,77132.55576086679,77132.56033304424,-0.004572177451336756,0.0,8546.071908451686,8546.071908451686,0.8858068932717396,3938.5281979584893,275.62729521641745,2.477295216417474,1.0,0.002,0.129252274549922,0.004903943816616295,0.00019963361092767616,0.0018003663889642834,0.09981680546383807,0.09981680546383807,0.0,-1.0804031280731152e-13,1.0,1.0000009868181887,0.0004872493344691975,0.09250214524747308,0.0,9.115684843625615e-08,0.11709507026898099,0.0,1600081.0722458847,266.6017971744993,5.917747785133542e-07,1.0,1284544.96044653,2597.978497406231,,,,,,,,,,,,,,,,,,,2.0,15254.536227979592,1552.3275533488181,0.3715759610122648,6.173730061729009,2.932063013996673
4112.0,-30.077373145443882,4.999346749999497,35.052084256414005,24.586078232992463,5.001965461434716,-26.569439284756736,-40.06769391763953,1.4940316007600885,-6.54820489340932,-6.548205485772331,40.10419453016806,41056.38814592851,25749.911514817228,25749.911514817228,66806.29966074575,77141.97352875548,77132.57775237203,25749.911514817228,102882.48926718926,102882.48926718926,102882.48926718926,130375.53891009846,125864.12315796094,4511.415752137517,0.0,90959.75245630604,54874.16707352833,40095.09486975301,27493.049642909195,67588.1445126622,20858.72844344932,1552.3279671288965,0.0,0.8784025008309397,2.7238585568266056,0.001494314320929203,1.0,1.0,-6.547717806401238,333755.53811857937,1559030.7032850294,4.6711755318682515,1559030.7032850294,4.6711755318682515,0.7586909678762774,0.09250216071918833,3.918933230815531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918933230815531,1.2847538950277895,1.2850508986222506,3.0503376918976097,6463.2995386415305,15254.534001933733,6453.9480511374495,0.0003288810370524622,23210.334828128034,2366.7954732888434,19291.28262305342,1967.1633659866948,0.831150552799212,0.831150552799212,35442.01627405544,35405.22815468563,1.0012989923443136,0.8,4277.475890499343,4273.035954225843,1.0012989923443136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.556420258174,4632.441516551485,6.181625914268927,4.999346749999497,-3.7391455577604287,8.738492307759927,2.9320621452688256,3.5,0.8377320415053787,0.6,0.0002311634423554324,0.9982896867072351,0.00023155948161490412,198.9862561052587,0.0,0.0,0.0,0.0004514271057985372,7.825373323822557e-05,0.0001529097091172068,0.0005992429403737583,0.0925021607105051,0.0925021607105051,0.0925021607105051,0.09250225194537799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.1900096085,595.6097425814523,0.0,0.0925021607105051,0.09250216071918833,0.09250216071918833,0.37157600581262545,0.37157600581262545,0.5,10.003558339048316,0.0005016830747308632,0.0005016830747308632,6.627942639170215e-11,5.923629942117259e-07,0.00048767937107641046,6.627942639170215e-11,27493.049642909195,20858.72844344932,0.7586909678762774,0.9884322190296262,0.6074495526095832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519593994573472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6122563162318,260.6122563162318,-12.537743683768156,244.82651617106782,276.3979964613941,124345.5984681625,124344.11821061945,1.4802575430746978,0.0,nan,276.3979964613941,3.2479964613941092,270.0837004033304,-3.0662995966695803,263.7694043452644,-9.3805956547356,257.45510828719983,-15.694891712800143,251.14081222913427,-22.009187770865708,244.82651617106782,-28.323483828932154,1.0,1.0,26022.012520719443,26022.012520719443,275.62729518619034,2.4772951861903607,275.62729518619034,275.62729518619034,77132.57477097127,77132.57775237203,-0.002981400757562369,0.0,8546.071908451686,8546.071908451686,0.8858069122077707,3938.5278969696087,275.62729518619034,2.4772951861903607,1.0,0.002,0.12925218331274974,0.004903943824668134,0.00019963346916086077,0.0018003665307510328,0.09981673458043039,0.09981673458043039,0.0,-8.810660534486203e-14,1.0,1.0000009876888398,0.00048767930479698407,0.09250216071918833,0.0,9.12373030201217e-08,0.11719841844329228,0.0,1600081.0698212597,266.60179510659066,5.922967147853342e-07,1.0,1284544.9675057256,2597.97846884316,,,,,,,,,,,,,,,,,,,2.0,15254.534001933733,1552.3279671288965,0.37157600581262545,6.173730061729009,2.9320621452688256
4113.0,-30.077355493306484,4.999347482954578,35.052085231109636,24.586090666148834,5.001965555268898,-26.56942338844803,-40.06768026212228,1.4940334504312829,-6.548207185760134,-6.548207787111541,40.104196642336134,41056.384278045756,25749.91204701475,25749.91204701475,66806.29632506051,77141.98780776412,77132.59668649496,25749.91204701475,102882.5087335097,102882.5087335097,102882.5087335097,130375.56709319477,125864.14930777352,4511.417785421252,0.0,90959.75368357015,54874.15015393383,40095.11503292924,27493.058359685067,67588.1733926143,20858.73463203186,1552.3284266523356,0.0,0.878402480318367,2.723858323002737,0.001494314320929203,1.0,1.0,-6.547712625753093,333755.50778670714,1559030.7945554908,4.671176229852121,1559030.7945554908,4.671176229852121,0.7586909524266837,0.09250217656202729,3.9189314906963237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189314906963237,1.2847538863752355,1.2850508899676965,3.050336358003224,6463.29671227939,15254.531776867248,6453.948932382851,0.0003288816888940293,23210.345447352596,2366.796556148389,19291.285257154897,1967.1636345902932,0.8311502860184827,0.8311502860184826,35442.0036842342,35405.22815468563,1.0012985477387266,0.8,4277.474371041297,4273.035954225843,1.0012985477387266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.555680759013,4632.441516551485,6.181627139436729,4.999347482954578,-3.7391475909446417,8.73849507389922,2.9320612777347166,3.5,0.8377317936384905,0.6,0.0002311634423554324,0.9982878514426182,0.00023155990731669213,198.98624165471145,0.0,0.0,0.0,0.0004514271057985372,7.825385423548948e-05,0.0001529095881199429,0.0005992422001126487,0.09250217655134862,0.09250217655134862,0.09250217655134862,0.09250226922730444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.1868197915,595.6097437223912,0.0,0.09250217655134862,0.09250217656202729,0.09250217656202729,0.3715760506499988,0.3715760506499988,0.5,10.003561119296526,0.0005012088436160411,0.0005012088436160411,-2.3021584638627246e-11,6.0135141666251e-07,0.0004951613584580628,-2.3021584638627246e-11,27493.058359685067,20858.73463203186,0.7586909524266837,0.9884317473263861,0.6074492358234406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519592937174828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61226517345875,260.61226517345875,-12.537734826541225,244.82653333253097,276.3979970143846,124345.48130975947,124344.00046672123,1.4808430382511124,0.0,nan,276.3979970143846,3.247997014384623,270.0837042780156,-3.0662957219843747,263.7694115416441,-9.380588458355874,257.4551188052742,-15.694881194725781,251.14082606890284,-22.009173931097138,244.82653333253097,-28.323466667469006,1.0,1.0,26022.012520719443,26022.012520719443,275.6272951003863,2.4772951003863,275.6272951003863,275.6272951003863,77132.59377807874,77132.59668649496,-0.0029084162233630195,0.0,8546.071908451686,8546.071908451686,0.8858070222307888,3938.5261481498055,275.6272951003863,2.4772951003863,1.0,0.002,0.12925209067572513,0.004903943796103849,0.00019963332513635198,0.0018003666747335968,0.09981666256817599,0.09981666256817599,0.0,-1.3005135163224324e-13,1.0,1.0000010028396238,0.0004951613814796474,0.09250217656202729,0.0,9.263709874533487e-08,0.11899651972525739,0.0,1600081.0671456156,266.60179281423984,6.013744382471486e-07,1.0,1284544.9753601006,2597.9784370626135,,,,,,,,,,,,,,,,,,,2.0,15254.531776867248,1552.3284266523356,0.3715760506499988,6.173730061729009,2.9320612777347166
4114.0,-30.077337795436904,4.999348211061872,35.05208620804232,24.586097930464916,5.001963546047979,-26.569407661288214,-40.0676628347486,1.4940334119160152,-6.5482095125044,-6.548210115867142,40.10419865629705,41056.37369670848,25749.91262875982,25749.91262875982,66806.2863254683,77142.00562069367,77132.61412960643,25749.91262875982,102882.52675836625,102882.52675836625,102882.52675836625,130375.59342297356,125864.17360511891,4511.419817854644,0.0,90959.76038020612,54874.12845628672,40095.146582132664,27493.0666646073,67588.21324673996,20858.740522436423,1552.3288671957625,0.0,0.8784024600310059,2.7238580864914357,0.001494314320929203,1.0,1.0,-6.5477132542960135,333755.4770939917,1559030.8815826848,4.671176920172708,1559030.8815826848,4.671176920172708,0.758690937496927,0.09250219231894584,3.9189305395426497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189305395426497,1.2847538865554058,1.2850508901479085,3.050335617236246,6463.295142683053,15254.529551393553,6453.948945334242,0.0003288820158965682,23210.352789468267,2366.7973048358276,19291.28529586747,1967.163638537877,0.8311500247691591,0.8311500247691591,35441.99680260477,35405.22815468563,1.0012983047161592,0.8,4277.473540501529,4273.035954225843,1.0012983047161592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.554941167896,4632.441516551485,6.181628376636012,4.999348211061872,-3.739149646113954,8.738497857175826,2.932060410092832,3.5,0.8377315457408091,0.6,0.0002311634423554324,0.9982860114269327,0.0002315603341220933,198.98622716672864,0.0,0.0,0.0,0.0004514271057985372,7.825400865424243e-05,0.00015290943370118996,0.0005992414495157654,0.09250219230798433,0.09250219230798433,0.09250219230798433,0.09250228531066966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.18310854386,595.6097450280712,0.0,0.09250219230798433,0.09250219231894584,0.09250219231894584,0.37157609568641353,0.37157609568641353,0.5,10.003563909199594,0.000501179407251584,0.000501179407251584,-7.480593922082335e-11,6.033627641954808e-07,0.0004968615711504754,-7.480593922082335e-11,27493.0666646073,20858.740522436423,0.758690937496927,0.9884310165380888,0.6074487210784313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519591882749925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6122738465214,260.6122738465214,-12.537726153478559,244.82655041236742,276.39799728067345,124345.36587995513,124343.91582737777,1.45005257734753,0.0,nan,276.39799728067345,3.2479972806734736,270.0837079070141,-3.0662920929858615,263.7694185333518,-9.380581466648152,257.455129159692,-15.694870840307999,251.14083978602986,-22.00916021397012,244.82655041236742,-28.323449587632552,1.0,1.0,26022.012520719443,26022.012520719443,275.6272948126984,2.4772948126984033,275.6272948126984,275.6272948126984,77132.60664131328,77132.61412960643,-0.007488293151254766,0.0,8546.071908451686,8546.071908451686,0.8858070823696522,3938.525192240363,275.6272948126984,2.4772948126984033,1.0,0.002,0.1292519977205068,0.0049039437638246815,0.0001996331806091545,0.0018003668191900045,0.09981659030457725,0.09981659030457725,0.0,-2.008410798781668e-13,1.0,1.0000010062825493,0.0004968616459564146,0.09250219231894584,0.0,9.295520625535678e-08,0.1194051438676711,0.0,1600081.0644196132,266.6017904874956,6.034375701347017e-07,1.0,1284544.9833079155,2597.978404903986,,,,,,,,,,,,,,,,,,,2.0,15254.529551393553,1552.3288671957625,0.37157609568641353,6.173730061729009,2.932060410092832
4115.0,-30.077316429655507,4.999348943900994,35.052087178032025,24.586110154073708,5.001964076445969,-26.56938837904638,-40.067644918430574,1.4940360258485617,-6.548211332734752,-6.548211924746247,40.10420040975907,41056.36945119052,25749.912060049213,25749.912060049213,66806.28151123974,77142.02160894815,77132.62947289224,25749.912060049213,102882.54153294145,102882.54153294145,102882.54153294145,130375.61498264749,125864.19319136522,4511.421791282268,0.0,90959.76278450883,54874.11062679731,40095.16906412391,27493.073449706033,67588.24251382994,20858.745349439512,1552.329223170492,0.0,0.8784024435539852,2.7238579029647125,0.001494314320929203,1.0,1.0,-6.547724488744109,333755.45325483807,1559030.9573510047,4.6711774808383755,1559030.9573510047,4.6711774808383755,0.7586909258289034,0.092502207427254,3.9189290145695876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189290145695876,1.2847538743277234,1.2850508779173992,3.050334459291089,6463.292689136215,15254.52732742443,6453.949569584306,0.0003288825714177596,23210.362434824263,2366.7982883884165,19291.287161792687,1967.1638288092965,0.8311497597662891,0.8311497597662891,35441.98576937172,35405.22815468563,1.0012979150810468,0.8,4277.472208907186,4273.035954225843,1.0012979150810468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.554201371408,4632.441516551485,6.1816293379574025,4.999348943900994,-3.7391513068517304,8.738500250752725,2.9320595422101237,3.5,0.8377312977743211,0.6,0.0002311634423554324,0.9982837900699485,0.00023156084938455733,198.98620967609097,0.0,0.0,0.0,0.0004514271057985372,7.825416740568003e-05,0.00015290927494975237,0.0005992405941973832,0.09250220742119278,0.09250220742119278,0.09250220742119278,0.09250229855525043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.17840584787,595.6097466433642,0.0,0.09250220742119278,0.092502207427254,0.092502207427254,0.3715761407880182,0.3715761407880182,0.5,10.003566643469002,0.0004990832717339799,0.0004990832717339799,1.0118128557223827e-11,5.920114745094907e-07,0.00048743600211764715,1.0118128557223827e-11,27493.073449706033,20858.745349439512,0.7586909258289034,0.9884305172984754,0.6074483952262784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519590825593431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61228293322534,260.61228293322534,-12.537717066774633,244.82656808205388,276.39799778439505,124345.27821757064,124343.75900815503,1.5192094155945246,0.0,nan,276.39799778439505,3.247997784395068,270.0837118439287,-3.0662881560712663,263.7694259034597,-9.380574096540272,257.45513996299167,-15.694860037008311,251.14085402252297,-22.009145977477004,244.82656808205388,-28.323431917946095,1.0,1.0,26022.012520719443,26022.012520719443,275.6272947991805,2.4772947991805268,275.6272947991805,275.6272947991805,77132.62771512447,77132.62947289224,-0.001757767764502205,0.0,8546.071908451686,8546.071908451686,0.8858071787895522,3938.5236596424356,275.6272947991805,2.4772947991805268,1.0,0.002,0.12925190652891977,0.004903943819338937,0.00019963303901926317,0.0018003669609749846,0.09981651950963158,0.09981651950963158,0.0,-5.752343046339092e-15,1.0,1.0000009871960933,0.0004874359919995186,0.092502207427254,0.0,9.11918243003373e-08,0.11714000098663155,0.0,1600081.0622684006,266.6017886672652,5.920013563809334e-07,1.0,1284544.9894810172,2597.978379926254,,,,,,,,,,,,,,,,,,,2.0,15254.52732742443,1552.329223170492,0.3715761407880182,6.173730061729009,2.9320595422101237
4116.0,-30.0772950573448,4.999349671297494,35.05208815297815,24.58611699929463,5.001962381026076,-26.569369313506513,-40.06763077396897,1.4940366372091927,-6.548213680265974,-6.54821427892222,40.10420249280824,41056.38887711096,25749.912714133858,25749.912714133858,66806.30159124482,77142.04076362222,77132.64780677995,25749.912714133858,102882.5605209138,102882.5605209138,102882.5605209138,130375.64262063795,125864.2188017985,4511.42381883945,0.0,90959.77025535793,54874.11836893098,40095.168762696616,27493.08209972415,67588.25086242077,20858.751486302786,1552.329680847844,0.0,0.8784024228662264,2.72385766381542,0.001494314320929203,1.0,1.0,-6.547721357235218,333755.4222276326,1559031.047362886,4.671178184783387,1559031.047362886,4.671178184783387,0.7586909103403896,0.09250222327022642,3.918928277903221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918928277903221,1.2847538714678473,1.285050875056862,3.0503338926901202,6463.291488576752,15254.525177525735,6453.949364004329,0.00032888280570998686,23210.36870417668,2366.798927684447,19291.28654730038,1967.1637661485197,0.8311495087895323,0.8311495087895323,35441.980439564664,35405.22815468563,1.0012977268606187,0.8,4277.471565655938,4273.035954225843,1.0012977268606187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.553463826018,4632.441516551485,6.1816305894878205,4.999349671297494,-3.7391533801310537,8.738503051428548,2.932058676968362,3.5,0.8377310505623891,0.6,0.0002311634423554324,0.9982815680394523,0.00023156136480554228,198.98619218011135,0.0,0.0,0.0,0.0004514271057985372,7.825429273597186e-05,0.00015290914961946055,0.0005992399903938384,0.09250222325959798,0.09250222325959798,0.09250222325959798,0.09250231552785425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.17513411987,595.6097478095087,0.0,0.09250222325959798,0.09250222327022642,0.09250222327022642,0.3715761856931289,0.3715761856931289,0.5,10.003569411500347,0.0004987001606195918,0.0004987001606195918,-9.663381206337363e-13,5.986562428006437e-07,0.0004929216869982156,-9.663381206337363e-13,27493.08209972415,20858.751486302786,0.7586909103403896,0.9884306922993518,0.6074486076090839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519589549339764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6122921566097,260.6122921566097,-12.537707843390251,244.82658621523805,276.39799809797967,124345.1845020305,124343.64244099862,1.5420610319012176,0.0,nan,276.39799809797967,3.247998097979689,270.08371572143324,-3.066284278566741,263.7694333448841,-9.3805666551159,257.455150968336,-15.694849031663978,251.14086859178735,-22.009131408212625,244.82658621523805,-28.323413784761925,1.0,1.0,26022.012520719443,26022.012520719443,275.6272945903045,2.4772945903044956,275.6272945903045,275.6272945903045,77132.64188192108,77132.64780677995,-0.00592485886591021,0.0,8546.071908451686,8546.071908451686,0.885807225366961,3938.5229192927372,275.6272945903045,2.4772945903044956,1.0,0.002,0.12925181431087066,0.004903943779226552,0.0001996328956202339,0.0018003671042590955,0.09981644781011695,0.09981644781011695,0.0,-1.2067083443589866e-13,1.0,1.0000009983043134,0.0004929216879645537,0.09250222327022642,0.0,9.221812823749253e-08,0.11845833530770905,0.0,1600081.059524578,266.601786319734,5.986572091387643e-07,1.0,1284544.9975154474,2597.9783474171577,,,,,,,,,,,,,,,,,,,2.0,15254.525177525735,1552.329680847844,0.3715761856931289,6.173730061729009,2.932058676968362
4117.0,-30.077277412005596,4.999350401764225,35.05208912226193,24.58612349526959,5.001962597339108,-26.56935341107044,-40.067613346595294,1.4940385964185081,-6.548215583501133,-6.54821617246228,40.104204279262774,41056.38420270306,25749.912344867884,25749.912344867884,66806.29654757095,77142.05843971702,77132.66335859799,25749.912344867884,102882.57570346587,102882.57570346587,102882.57570346587,130375.66480386065,125864.23901320354,4511.425790657114,0.0,90959.7798050164,54874.10556805987,40095.19359661836,27493.08910039477,67588.28269701313,20858.75646327724,1552.3300491157208,0.0,0.87840240580427,2.7238574716603736,0.001494314320929203,1.0,1.0,-6.547731243845135,333755.39727161336,1559031.1245570378,4.671178765352769,1559031.1245570378,4.671178765352769,0.7586908981783983,0.09250223846238499,3.918927920217166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918927920217166,1.284753862302887,1.285050865889783,3.050333636041843,6463.290944769849,15254.523028470037,6453.948705188265,0.0003288828702874174,23210.37325942343,2366.7993921903435,19291.284578055074,1967.1635653413832,0.8311492608255576,0.8311492608255576,35441.97785169342,35405.22815468563,1.0012976354707772,0.8,4277.471253327294,4273.035954225843,1.0012976354707772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.5527259221335,4632.441516551485,6.181631595880855,4.999350401764225,-3.739155104310033,8.738505506074258,2.932057811306141,3.5,0.837730803230326,0.6,0.0002311634423554324,0.9982797334977221,0.0002315617903465731,198.98617773513857,0.0,0.0,0.0,0.0004514271057985372,7.825444715552597e-05,0.00015290899519990642,0.0005992393305412659,0.09250223845450709,0.09250223845450709,0.09250223845450709,0.09250232915035139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.17065609474,595.6097493533624,0.0,0.09250223845450709,0.09250223846238499,0.09250223846238499,0.3715762307596495,0.3715762307596495,0.5,10.003572132258869,0.0004966289009757929,0.0004966289009757929,2.4442670110147446e-12,5.88961142966582e-07,0.0004849286171406675,2.4442670110147446e-12,27493.08910039477,20858.75646327724,0.7586908981783983,0.9884301521175247,0.6074482523361617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519588272696307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6123013268016,260.6123013268016,-12.53769867319835,244.8266041012775,276.397998552324,124345.10692616193,124343.57375838773,1.533167774193665,0.0,nan,276.397998552324,3.2479985523240202,270.0837196621166,-3.06628033788337,263.7694407719069,-9.380559228093091,257.45516188169705,-15.694838118302926,251.14088299148784,-22.009117008512135,244.8266041012775,-28.32339589872248,1.0,1.0,26022.012520719443,26022.012520719443,275.62729451652655,2.4772945165265696,275.62729451652655,275.62729451652655,77132.65973155675,77132.66335859799,-0.003627041238360107,0.0,8546.071908451686,8546.071908451686,0.885807247982476,3938.522559818252,275.62729451652655,2.4772945165265696,1.0,0.002,0.12925172358812562,0.0049039438166764105,0.0001996327547197193,0.001800367245099997,0.09981637735985965,0.09981637735985965,0.0,-1.8028373932610364e-13,1.0,1.0000009821187559,0.00048492861469640047,0.09250223846238499,0.0,9.072275969472778e-08,0.11653746771293719,0.0,1600081.0572784944,266.60178441649884,5.88958698699571e-07,1.0,1284545.003977757,2597.9783212692164,,,,,,,,,,,,,,,,,,,2.0,15254.523028470037,1552.3300491157208,0.3715762307596495,6.173730061729009,2.932057811306141
4118.0,-30.07725974077904,4.999351128922632,35.05209009564855,24.586130235716723,5.001962708827662,-26.569337495818488,-40.06759965615345,1.4940404638846843,-6.5482178115200895,-6.548218406331974,40.10420633625114,41056.394284387985,25749.912742489152,25749.912742489152,66806.30702687714,77142.07645119235,77132.68169189742,25749.912742489152,102882.59443438657,102882.59443438657,102882.59443438657,130375.69197412665,125864.26416943282,4511.427804693822,0.0,90959.78943748689,54874.10727075171,40095.202407483535,27493.09753974007,67588.2999472236,20858.762455811247,1552.3304939009843,0.0,0.8784023858677615,2.7238572447386393,0.001494314320929203,1.0,1.0,-6.547728648111729,333755.3678300269,1559031.2134438094,4.671179443734922,1559031.2134438094,4.671179443734922,0.7586908832539083,0.09250225420132212,3.9189275055122197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189275055122197,1.2847538535670906,1.2850508571519672,3.050333333993437,6463.290304765523,15254.520805463088,6453.948077222338,0.00032888295711322365,23210.378173504407,2366.799893287148,19291.282701022894,1967.1633739373685,0.8311490039849795,0.8311490039849795,35441.9748512884,35405.22815468563,1.0012975295124409,0.8,4277.470891210196,4273.035954225843,1.0012975295124409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.551989841066,4632.441516551485,6.181632783671397,4.999351128922632,-3.739157085676686,8.738508214599317,2.932056947782434,3.5,0.8377305565092669,0.6,0.0002311634423554324,0.9982778962681895,0.0002315622165126351,198.98616326897576,0.0,0.0,0.0,0.0004514271057985372,7.825456846326852e-05,0.00015290887389216387,0.0005992387917329004,0.09250225419099738,0.09250225419099738,0.09250225419099738,0.09250234584907477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.16734689684,595.6097505304152,0.0,0.09250225419099738,0.09250225420132212,0.09250225420132212,0.37157627566299084,0.37157627566299084,0.5,10.003574881923079,0.0004960605742780899,0.0004960605742780899,-6.821210263296962e-12,5.948118655396684e-07,0.0004897582202261219,-6.821210263296962e-12,27493.09753974007,20858.762455811247,0.7586908832539083,0.9884300548917923,0.6074482464634695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451958721867816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61231044629585,260.61231044629585,-12.537689553704126,244.82662178862557,276.39799910396425,124345.02728641445,124343.50259469489,1.5246917195852032,0.0,nan,276.39799910396425,3.2479991039642755,270.0837236408982,-3.066276359101778,263.7694481778298,-9.380551822170162,257.45517271476274,-15.694827285237238,251.14089725169444,-22.009102748305537,244.82662178862557,-28.323378211374404,1.0,1.0,26022.012520719443,26022.012520719443,275.627294427888,2.477294427888012,275.627294427888,275.627294427888,77132.67767761354,77132.68169189742,-0.004014283884316683,0.0,8546.071908451686,8546.071908451686,0.8858072742031398,3938.522143039781,275.627294427888,2.477294427888012,1.0,0.002,0.12925163196184822,0.00490394379632513,0.00019963261228405518,0.0018003673875639859,0.09981630614202759,0.09981630614202759,0.0,-1.5195917441035434e-13,1.0,1.000000991898443,0.0004897582270473322,0.09250225420132212,0.0,9.16263205821601e-08,0.11769813303522253,0.0,1600081.0546737062,266.6017821884799,5.948186867499317e-07,1.0,1284545.0116015973,2597.978290421473,,,,,,,,,,,,,,,,,,,2.0,15254.520805463088,1552.3304939009843,0.37157627566299084,6.173730061729009,2.932056947782434
4119.0,-30.077242118865957,4.999351852963065,35.052091072438,24.586142633948498,5.001962804350701,-26.569321626544,-40.067586035560794,1.4940423120476876,-6.5482200324671,-6.548220632084512,40.10420838122942,41056.39032282757,25749.913116630396,25749.913116630396,66806.30343945796,77142.09070287655,77132.69986866771,25749.913116630396,102882.61298529811,102882.61298529811,102882.61298529811,130375.71888291475,125864.2890538266,4511.429829088161,0.0,90959.79065323481,54874.0902732605,40095.2226444159,27493.105897616646,67588.32854203254,20858.768390669695,1552.3309345180435,0.0,0.8784023660212817,2.723857018657,0.001494314320929203,1.0,1.0,-6.547726919757565,333755.3384956503,1559031.301808912,4.671180119053677,1559031.301808912,4.671180119053677,0.7586908684797931,0.09250226995334747,3.9189257662961827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189257662961827,1.2847538449215925,1.2850508485044705,3.0503320007852177,6463.287479857287,15254.518583562925,6453.948958974904,0.0003288836086881128,23210.38878447597,2366.8009753051215,19291.28533664032,1967.1636426955508,0.8311487375663048,0.8311487375663048,35441.962267997966,35405.22815468563,1.0012970851376168,0.8,4277.469372540348,4273.035954225843,1.0012970851376168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.551253946959,4632.441516551485,6.181633965548195,4.999351852963065,-3.7391590615407218,8.738510914503788,2.9320560844781607,3.5,0.837730309850903,0.6,0.0002311634423554324,0.9982760641692772,0.0002315626414901541,198.98614884318448,0.0,0.0,0.0,0.0004514271057985372,7.825468915226653e-05,0.00015290875320316585,0.0005992380528201106,0.09250226994315863,0.09250226994315863,0.09250226994315863,0.09250236233742276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.16387328075,595.6097517603404,0.0,0.09250226994315863,0.09250226995334747,0.09250226995334747,0.37157632070814217,0.37157632070814217,0.5,10.003577653645374,0.0004963938135347234,0.0004963938135347234,1.1937117960769683e-12,5.996174081701611e-07,0.0004937123269428412,1.1937117960769683e-12,27493.105897616646,20858.768390669695,0.7586908684797931,0.9884295836360527,0.6074479308553249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519586163113822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61231951837675,260.61231951837675,-12.537680481623227,244.8266393047459,276.3979997320051,124344.90601373705,124343.38924917573,1.5167645613368155,0.0,nan,276.3979997320051,3.2479997320050984,270.08372764655593,-3.066272353444049,263.76945556110286,-9.380544438897118,257.4551834756516,-15.694816524348369,251.14091139019902,-22.009088609800955,244.8266393047459,-28.32336069525408,1.0,1.0,26022.012520719443,26022.012520719443,275.62729432905064,2.4772943290506646,275.62729432905064,275.62729432905064,77132.69662101584,77132.69986866771,-0.0032476518681505695,0.0,8546.071908451686,8546.071908451686,0.8858073841690254,3938.5203951276635,275.62729432905064,2.4772943290506646,1.0,0.002,0.1292515395957846,0.004903943780433854,0.0001996324687091093,0.0018003675311194043,0.09981623435455465,0.09981623435455465,0.0,-1.7148652289855626e-13,1.0,1.0000009999052613,0.0004937123257491294,0.09250226995334747,0.0,9.23660864419211e-08,0.11864839628175186,0.0,1600081.0520756945,266.6017799675329,5.99616214458365e-07,1.0,1284545.0191976773,2597.9782596860564,,,,,,,,,,,,,,,,,,,2.0,15254.518583562925,1552.3309345180435,0.37157632070814217,6.173730061729009,2.9320560844781607
4120.0,-30.077224450576114,4.9993525720320635,35.05209205121904,24.58614989826458,5.0019607822946766,-26.5693059272896,-40.06756857326252,1.4940422590268303,-6.548222360527632,-6.5482229617607155,40.10421039229697,41056.379612742865,25749.91371337119,25749.91371337119,66806.29332611406,77142.10848703524,77132.71723296252,25749.91371337119,102882.63094633371,102882.63094633371,102882.63094633371,130375.74513700664,125864.31327879167,4511.431858214967,0.0,90959.79731804521,54874.06844382641,40095.25430468756,27493.114190672935,67588.3684953605,20858.774272470586,1552.3313745177095,0.0,0.8784023457402745,2.723856782063726,0.001494314320929203,1.0,1.0,-6.547727919470617,333755.3077915248,1559031.3887104494,4.671180809158171,1559031.3887104494,4.671180809158171,0.7586908535645971,0.09250228573599181,3.9189248124036014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189248124036014,1.2847538451696179,1.2850508487525532,3.0503312577252575,6463.285905402396,15254.516361263892,6453.948976804016,0.0003288839370562888,23210.396134713457,2366.801724820755,19291.28538993273,1967.1636481298642,0.8311484766552818,0.8311484766552818,35441.955366550435,35405.22815468563,1.0012968414152505,0.8,4277.468539608745,4273.035954225843,1.0012968414152505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.5505182840625,4632.441516551485,6.181635200520503,4.9993525720320635,-3.7391611171106742,8.738513689142739,2.9320552214452293,3.5,0.8377300632700655,0.6,0.0002311634423554324,0.9982742272523492,0.00023156306758683617,198.98613437943,0.0,0.0,0.0,0.0004514271057985372,7.825484388200318e-05,0.00015290859847342923,0.0005992373005873812,0.09250228572530275,0.09250228572530275,0.09250228572530275,0.0925023783862406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.16019707004,595.6097530544833,0.0,0.09250228572530275,0.09250228573599181,0.09250228573599181,0.3715763658679232,0.3715763658679232,0.5,10.003580433378572,0.0004969638827105882,0.0004969638827105882,3.410605131648481e-12,6.012330686644418e-07,0.0004950422900833473,3.410605131648481e-12,27493.114190672935,20858.774272470586,0.7586908535645971,0.9884288497169431,0.6074474133158151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451958511049531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.612328363373,260.612328363373,-12.537671636626953,244.8266566695301,276.3980000572136,124344.78696866265,124343.30817040839,1.4787982542600449,0.0,nan,276.3980000572136,3.2480000572136305,270.0837313796791,-3.0662686203208978,263.76946270214165,-9.380537297858325,257.4551940246057,-15.694805975394274,251.14092534706816,-22.009074652931815,244.8266566695301,-28.323343330469868,1.0,1.0,26022.012520719443,26022.012520719443,275.6272940312196,2.4772940312196283,275.6272940312196,275.6272940312196,77132.70948073297,77132.71723296252,-0.007752229546895251,0.0,8546.071908451686,8546.071908451686,0.8858074444810475,3938.5194364656195,275.6272940312196,2.4772940312196283,1.0,0.002,0.1292514469809031,0.004903943746795545,0.0001996323247072234,0.0018003676751350874,0.0998161623536117,0.0998161623536117,0.0,-1.5768939973237472e-13,1.0,1.0000010025983415,0.0004950422866727422,0.09250228573599181,0.0,9.261491603675132e-08,0.11896802983478016,0.0,1600081.0493475066,266.60177763947235,6.012296580593102e-07,1.0,1284545.0271484503,2597.9782275154653,,,,,,,,,,,,,,,,,,,2.0,15254.516361263892,1552.3313745177095,0.3715763658679232,6.173730061729009,2.9320552214452293
