time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4121.0,-30.07720675791033,4.999353295041494,35.05209302229367,24.586156638711714,5.001960975990826,-26.569289984520314,-40.067554952669866,1.4940442026137188,-6.548224220272687,-6.548224808404431,40.10421212742678,41056.38999645933,25749.913239676815,25749.913239676815,66806.30323613614,77142.12650664803,77132.73217205623,25749.913239676815,102882.64541173304,102882.64541173304,102882.64541173304,130375.766344335,125864.33251971421,4511.433824620791,0.0,90959.80706134334,54874.07055120558,40095.26278904195,27493.12093260196,67588.38372164391,20858.779065916355,1552.3317293648672,0.0,0.878402329127679,2.7238565947141913,0.001494314320929203,1.0,1.0,-6.5477405540147515,333755.28345337865,1559031.463687417,4.671181374437159,1559031.463687417,4.671181374437159,0.7586908418673395,0.0925023008643727,3.918924420021075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918924420021075,1.284753836077738,1.2850508396585714,3.050330973897126,6463.285304004643,15254.514140481335,6453.948323241252,0.0003288840139815351,23210.40094487308,2366.8022153205306,19291.283436389895,1967.1634489239339,0.8311482202400784,0.8311482202400784,35441.952527648486,35405.22815468563,1.0012967411603584,0.8,4277.468196983355,4273.035954225843,1.0012967411603584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.549782371336,4632.441516551485,6.181636178890671,4.999353295041494,-3.739162806351075,8.73851610139257,2.9320543581193155,3.5,0.8377298166055187,0.6,0.0002311634423554324,0.9982723878047824,0.00023156349427210407,198.98611989572277,0.0,0.0,0.0,0.0004514271057985372,7.825496457139375e-05,0.00015290847778403864,0.0005992367676161191,0.09250230085656376,0.09250230085656376,0.09250230085656376,0.09250239141950596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.1554902999,595.6097546702018,0.0,0.09250230085656376,0.0925023008643727,0.0925023008643727,0.3715764110862215,0.3715764110862215,0.5,10.003583150105534,0.000495088109801145,0.000495088109801145,-9.038103598868474e-12,5.881317406419839e-07,0.0004842543896756979,-9.038103598868474e-12,27493.12093260196,20858.779065916355,0.7586908418673395,0.9884287736672518,0.6074474301019834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519584055106705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6123372262212,260.6123372262212,-12.537662773778777,244.82667393484786,276.39800051759255,124344.71398300436,124343.23220011404,1.481782890328529,0.0,nan,276.39800051759255,3.2480005175925726,270.08373520104533,-3.0662647989546485,263.76946988449595,-9.38053011550403,257.4552045679478,-15.69479543205216,251.14093925139798,-22.009060748601996,244.82667393484786,-28.323326065152116,1.0,1.0,26022.012520719443,26022.012520719443,275.6272939326414,2.4772939326414303,275.6272939326414,275.6272939326414,77132.72777789657,77132.73217205623,-0.004394159666844644,0.0,8546.071908451686,8546.071908451686,0.8858074692903222,3938.51904212118,275.6272939326414,2.4772939326414303,1.0,0.002,0.12925135638420673,0.0049039437922825235,0.0001996321840206315,0.0018003678157801088,0.09981609201031576,0.09981609201031576,0.0,-1.9925987942981394e-13,1.0,1.0000009807534378,0.0004842543987138015,0.0925023008643727,0.0,9.059667902996509e-08,0.11637551409507478,0.0,1600081.0471475874,266.6017757797273,5.881407787455828e-07,1.0,1284545.0334507655,2597.9782020149055,,,,,,,,,,,,,,,,,,,2.0,15254.514140481335,1552.3317293648672,0.3715764110862215,6.173730061729009,2.9320543581193155
4122.0,-30.077189114696587,4.999354014599433,35.05209399706389,24.586169036943488,5.001961048072435,-26.569274098419438,-40.06754126222802,1.4940460318130384,-6.548226456018824,-6.548227049295417,40.104214176246145,41056.38606267347,25749.913654567208,25749.913654567208,66806.29971724068,77142.14075576614,77132.75034983162,25749.913654567208,102882.66400439883,102882.66400439883,102882.66400439883,130375.79334627606,125864.35751034605,4511.435835930017,0.0,90959.80824136746,54874.05354834464,40095.28299224758,27493.129341877226,67588.4123341248,20858.78503636317,1552.3321728851554,0.0,0.8784023091846787,2.7238563670953284,0.001494314320929203,1.0,1.0,-6.54773859376138,333755.2539200048,1559031.552219031,4.6711820530402886,1559031.552219031,4.6711820530402886,0.7586908269693149,0.09250231661527325,3.9189226763990552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189226763990552,1.2847538275209502,1.2850508310998057,3.050329637048814,6463.282471383488,15254.511920776053,6453.949211370673,0.000328884667625957,23210.41157284248,2366.8032990718016,19291.286091068167,1967.1637196257811,0.8311479540345629,0.8311479540345628,35441.93991247861,35405.22815468563,1.0012962956597926,0.8,4277.466674465996,4273.035954225843,1.0012962956597926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.549048493364,4632.441516551485,6.181637367559188,4.999354014599433,-3.7391647934809766,8.73851880808041,2.932053497180547,3.5,0.8377295706230135,0.6,0.0002311634423554324,0.9982705535022275,0.00023156391976548129,198.98610545250048,0.0,0.0,0.0,0.0004514271057985372,7.825508587987759e-05,0.0001529083564755548,0.000599236025602962,0.09250231660530751,0.09250231660530751,0.09250231660530751,0.09250240801847201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.15217654366,595.6097558483328,0.0,0.09250231660530751,0.09250231661527325,0.09250231661527325,0.3715764560783685,0.3715764560783685,0.5,10.003585892521064,0.0004945699613472243,0.0004945699613472243,3.842615114990622e-11,5.932765816396568e-07,0.0004884555340254337,3.842615114990622e-11,27493.129341877226,20858.78503636317,0.7586908269693149,0.9884283031680381,0.6074471147466864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451958299826219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.612346088124,260.612346088124,-12.537653911875964,244.8266911091366,276.3980010671092,124344.5962966015,124343.11467180299,1.4816247985070177,0.0,nan,276.3980010671092,3.2480010671092145,270.0837390755163,-3.066260924483686,263.76947708392163,-9.380522916078348,257.4552150923281,-15.694784907671874,251.14095310073225,-22.00904689926773,244.8266911091366,-28.323308890863387,1.0,1.0,26022.012520719443,26022.012520719443,275.62729381878324,2.4772938187832665,275.62729381878324,275.62729381878324,77132.7467111701,77132.75034983162,-0.003638661524746567,0.0,8546.071908451686,8546.071908451686,0.8858075795347713,3938.5172897810503,275.62729381878324,2.4772938187832665,1.0,0.002,0.12925126500166276,0.004903943769828425,0.00019963204195856785,0.0018003679579396378,0.09981602097928392,0.09981602097928392,0.0,-1.0179444093205703e-13,1.0,1.0000009892604136,0.0004884554955992826,0.09250231661527325,0.0,9.138265469006781e-08,0.11738513592453177,0.0,1600081.0445326467,266.60177354398115,5.932381554885069e-07,1.0,1284545.041098375,2597.9781710709794,,,,,,,,,,,,,,,,,,,2.0,15254.511920776053,1552.3321728851554,0.3715764560783685,6.173730061729009,2.932053497180547
4123.0,-30.077171425232642,4.999354729106271,35.05209497365968,24.58617630125957,5.001959001816798,-26.569258382526428,-40.067527641635365,1.4940459591291053,-6.548228786044774,-6.548229380537221,40.10421617848338,41056.390636988464,25749.914260840626,25749.914260840626,66806.30489782909,77142.1585371001,77132.76759468282,25749.914260840626,102882.68185552345,102882.68185552345,102882.68185552345,130375.81946103582,125864.38161116363,4511.437849872195,0.0,90959.81486927539,54874.04696923688,40095.297666709455,27493.137605512373,67588.43527222183,20858.79089670198,1552.3326115568802,0.0,0.8784022889286403,2.723856130343606,0.001494314320929203,1.0,1.0,-6.547739890129378,333755.2231947004,1559031.6387379754,4.671182742295225,1559031.6387379754,4.671182742295225,0.7586908120854053,0.09250233237196806,3.918921717906325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918921717906325,1.2847538278609574,1.2850508314398914,3.0503288901898884,6463.280888879045,15254.509700669838,6453.949235811824,0.00032888499815093483,23210.418940919917,2366.8040504066034,19291.2861641244,1967.163727075444,0.8311476933367156,0.8311476933367156,35441.93297774774,35405.22815468563,1.0012960507620747,0.8,4277.465837517447,4273.035954225843,1.0012960507620747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.548314754945,4632.441516551485,6.181638601965289,4.999354729106271,-3.7391668501233157,8.738521579229587,2.9320526364055945,3.5,0.8377293246873128,0.6,0.0002311634423554324,0.9982687143948504,0.00023156434637497725,198.98609097141858,0.0,0.0,0.0,0.0004514271057985372,7.825520656961363e-05,0.00015290823578581876,0.0005992354060677863,0.09250233236143053,0.09250233236143053,0.09250233236143053,0.09250242398539218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.148607179,595.6097571072975,0.0,0.09250233236143053,0.09250233237196806,0.09250233237196806,0.37157650119938795,0.37157650119938795,0.5,10.00358864123393,0.0004943949712696849,0.0004943949712696849,-1.3073986337985843e-12,5.944924623690895e-07,0.000489490407858284,-1.3073986337985843e-12,27493.137605512373,20858.79089670198,0.7586908120854053,0.9884280443652438,0.6074469762708389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451958194437177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6123547608815,260.6123547608815,-12.53764523911849,244.8267081976777,276.39800132408305,124344.48011636386,124343.03011481735,1.4500015465014888,0.0,nan,276.39800132408305,3.248001324083077,270.08374269880346,-3.066257301196515,263.769484073522,-9.380515926477983,257.45522544824246,-15.694774551757519,251.14096682296008,-22.009033177039896,244.8267081976777,-28.323291802322274,1.0,1.0,26022.012520719443,26022.012520719443,275.62729350541014,2.4772935054101595,275.62729350541014,275.62729350541014,77132.7595598552,77132.76759468282,-0.008034827624214813,0.0,8546.071908451686,8546.071908451686,0.8858076401376404,3938.516326495857,275.62729350541014,2.4772935054101595,1.0,0.002,0.12925117342546663,0.004903943731480521,0.00019963189956030344,0.0018003681003342323,0.09981594978015172,0.09981594978015172,0.0,-1.0546424844548596e-13,1.0,1.0000009913560395,0.0004894904091656826,0.09250233237196806,0.0,9.157628530325752e-08,0.11763386389711399,0.0,1600081.0418016422,266.6017712139552,5.944937697677233e-07,1.0,1284545.049054633,2597.978138878197,,,,,,,,,,,,,,,,,,,2.0,15254.509700669838,1552.3326115568802,0.37157650119938795,6.173730061729009,2.9320526364055945
4124.0,-30.077153786499313,4.999355447510298,35.052095942402815,24.586183006782107,5.0019591770678495,-26.569242490142617,-40.06751017933709,1.4940478807229127,-6.548230645836668,-6.548231226941968,40.104217905022,41056.38552395419,25749.91379233286,25749.91379233286,66806.29931628704,77142.17652067453,77132.78242464573,25749.91379233286,102882.6962169786,102882.6962169786,102882.6962169786,130375.84053515675,125864.40073483245,4511.43980032429,0.0,90959.82457199745,54874.03357532334,40095.323329637904,27493.144318178143,67588.46764781605,20858.795668901053,1552.3329650403919,0.0,0.8784022723500444,2.7238559430250353,0.001494314320929203,1.0,1.0,-6.547752780166206,333755.19886003947,1559031.7133450184,4.671183306417348,1559031.7133450184,4.671183306417348,0.7586908004229063,0.09250234747175713,3.9189213202708966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189213202708966,1.2847538188719585,1.2850508224488144,3.050328602028826,6463.280278300332,15254.507482078276,6453.948589644587,0.00032888507752560964,23210.423771842867,2366.804543023649,19291.28423268729,1967.1635301236702,0.8311474371308126,0.8311474371308126,35441.930100840385,35405.22815468563,1.0012959491650506,0.8,4277.465490305208,4273.035954225843,1.0012959491650506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.547580739843,4632.441516551485,6.181639578765636,4.999355447510298,-3.7391685390980403,8.738523986608339,2.932051775306156,3.5,0.8377290786589018,0.6,0.0002311634423554324,0.9982668805653824,0.00023156477176174546,198.98607653186824,0.0,0.0,0.0,0.0004514271057985372,7.82553613002959e-05,0.0001529080810551365,0.0005992347388886848,0.09250234746423405,0.09250234746423405,0.09250234746423405,0.0925024369420187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.1440153594,595.6097586852164,0.0,0.09250234746423405,0.09250234747175713,0.09250234747175713,0.371576546371775,0.371576546371775,0.5,10.00359132549916,0.0004918713827919419,0.0004918713827919419,1.1539214028744027e-11,5.811053256365994e-07,0.0004784467757872335,1.1539214028744027e-11,27493.144318178143,20858.795668901053,0.7586908004229063,0.988427488316429,0.607446609647775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519580887718821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61236347622685,260.61236347622685,-12.53763652377313,244.826725227495,276.39800172495677,124344.4091577445,124342.95203586384,1.4571218806713582,0.0,nan,276.39800172495677,3.2480017249567936,270.0837464254657,-3.0662535745343007,263.76949112597345,-9.380508874026532,257.45523582648184,-15.694764173518138,251.14098052698844,-22.009019473011534,244.826725227495,-28.323274772504988,1.0,1.0,26022.012520719443,26022.012520719443,275.6272933943012,2.4772933943012276,275.6272933943012,275.6272933943012,77132.77770439986,77132.78242464573,-0.004720245866337791,0.0,8546.071908451686,8546.071908451686,0.8858076652790382,3938.515926872251,275.6272933943012,2.4772933943012276,1.0,0.002,0.12925108391531326,0.004903943772441588,0.00019963176055201847,0.001800368239299985,0.09981588027600924,0.09981588027600924,0.0,-1.4799663231035431e-13,1.0,1.0000009689932414,0.00047844676424801946,0.09250234747175713,0.0,8.951019891699874e-08,0.11497988342276681,0.0,1600081.039601224,266.6017693541633,5.810937864225707e-07,1.0,1284545.0553560457,2597.978113381283,,,,,,,,,,,,,,,,,,,2.0,15254.507482078276,1552.3329650403919,0.371576546371775,6.173730061729009,2.932051775306156
4125.0,-30.077136121382548,4.999356162499994,35.05209691476869,24.586189782153838,5.001959252171716,-26.56922658402678,-40.06749652381984,1.4940497148324245,-6.548232877234113,-6.5482334632953805,40.104219947075265,41056.395506400855,25749.9142027583,25749.9142027583,66806.30970915916,77142.19450760234,77132.80053179679,25749.9142027583,102882.71473455509,102882.71473455509,102882.71473455509,130375.86743941161,125864.42564405988,4511.44179535173,0.0,90959.8341409078,54874.03513977125,40095.33222348505,27493.152704856522,67588.48492834157,20858.80162311638,1552.3334074231157,0.0,0.8784022524571616,2.7238557158661436,0.001494314320929203,1.0,1.0,-6.547750947139832,333755.16938608995,1559031.8015849467,4.671183983315175,1559031.8015849467,4.671183983315175,0.7586907855580993,0.09250236319379707,3.9189208978793357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189208978793357,1.2847538102922016,1.285050813867074,3.0503282936269516,6463.279624833767,15254.50526306006,6453.947972895368,0.0003288851679695417,23210.428715243863,2366.8050471102633,19291.2823891826,1967.1633421385084,0.8311471806857539,0.8311471806857539,35441.92704482143,35405.22815468563,1.0012958412427617,0.8,4277.465121476095,4273.035954225843,1.0012958412427617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.546848741896,4632.441516551485,6.181640763573563,4.999356162499994,-3.739170522711526,8.73852668521152,2.9320509165732145,3.5,0.8377288333066327,0.6,0.0002311634423554324,0.9982650439965758,0.00023156519778551448,198.98606207072183,0.0,0.0,0.0,0.0004514271057985372,7.8255482299887e-05,0.0001529079600555454,0.0005992342001137756,0.09250236318354299,0.09250236318354299,0.09250236318354299,0.0925024534940817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.1408289795,595.6097598215949,0.0,0.09250236318354299,0.09250236319379707,0.09250236319379707,0.37157659131193593,0.37157659131193593,0.5,10.003594034706502,0.000490807054745801,0.000490807054745801,2.955857780762017e-11,5.860612759533979e-07,0.00048251615555727767,2.955857780762017e-11,27493.152704856522,20858.80162311638,0.7586907855580993,0.9884273893694809,0.6074466020347923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519579834096341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6123722197113,260.6123722197113,-12.537627780288688,244.82674221291185,276.3980022265089,124344.33575726619,124342.87393080043,1.4618264657545945,0.0,nan,276.3980022265089,3.248002226508902,270.0837502237906,-3.066249776209361,263.7694982210718,-9.380501778928192,257.45524621835204,-15.694753781647933,251.14099421563236,-22.009005784367616,244.82674221291185,-28.323257787088124,1.0,1.0,26022.012520719443,26022.012520719443,275.62729327671667,2.4772932767166935,275.62729327671667,275.62729327671667,77132.79576426306,77132.80053179679,-0.004767533726408146,0.0,8546.071908451686,8546.071908451686,0.885807691985698,3938.5155023687325,275.62729327671667,2.4772932767166935,1.0,0.002,0.1292509936438132,0.004903943745822851,0.0001996316202078452,0.0018003683796280067,0.0998158101039226,0.0998158101039226,0.0,-1.6414820891430537e-13,1.0,1.0000009772334617,0.00048251612599869986,0.09250236319379707,0.0,9.02715290747689e-08,0.11595784700139647,0.0,1600081.0369911555,266.60176712276586,5.860317173755902e-07,1.0,1284545.06298827,2597.9780824996187,,,,,,,,,,,,,,,,,,,2.0,15254.50526306006,1552.3334074231157,0.37157659131193593,6.173730061729009,2.9320509165732145
4126.0,-30.077118415412357,4.99935687246914,35.05209788905981,24.586202634405367,5.0019573082634725,-26.569210843045393,-40.06748286830259,1.4940497358984803,-6.548235202822013,-6.548235790292172,40.104221947376814,41056.386592133924,25749.914805312572,25749.914805312572,66806.3013974465,77142.20856657949,77132.81777508862,25749.914805312572,102882.73258040119,102882.73258040119,102882.73258040119,130375.89354450683,125864.44975082498,4511.443793681857,0.0,90959.83252383154,54874.01054939393,40095.35774937512,27493.160964105635,67588.51871348076,20858.80748039123,1552.333845816642,0.0,0.878402232231578,2.7238554795457803,0.001494314320929203,1.0,1.0,-6.547752099869626,333755.1387170604,1559031.8880207958,4.6711846715338785,1559031.8880207958,4.6711846715338785,0.7586907706838059,0.09250237892740962,3.9189186470835304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189186470835304,1.2847538101936569,1.2850508137685066,3.050326541933208,6463.275913204922,15254.503045158348,6453.94946903905,0.00032888604886371523,23210.441633312315,2366.8063643866476,19291.28686125619,1967.1637981631027,0.8311469107752246,0.8311469107752246,35441.9107602273,35405.22815468563,1.0012952661577987,0.8,4277.463156098103,4273.035954225843,1.0012952661577987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.546116886514,4632.441516551485,6.1816419942936625,4.99935687246914,-3.7391725760495054,8.738529448518646,2.9320500580076234,3.5,0.8377285880021781,0.6,0.0002311634423554324,0.9982632031840669,0.00023156562479525634,198.9860475761338,0.0,0.0,0.0,0.0004514271057985372,7.825560329965019e-05,0.0001529078390557822,0.0005992333817609522,0.09250237891692337,0.09250237891692337,0.09250237891692337,0.09250246946226535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.13740666804,595.6097610326458,0.0,0.09250237891692337,0.09250237892740962,0.09250237892740962,0.37157663637766725,0.37157663637766725,0.5,10.003596750974557,0.0004902231279970692,0.0004902231279970692,1.404032445861958e-11,5.87470140089863e-07,0.000483690422527161,1.404032445861958e-11,27493.160964105635,20858.80748039123,0.7586907706838059,0.9884267723139456,0.6074461665032035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451957877889804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.612380806386,260.612380806386,-12.537619193613978,244.82675915070317,276.3980024620672,124344.18158095826,124342.74597156866,1.4356093896322446,0.0,nan,276.3980024620672,3.248002462067234,270.0837537997957,-3.0662462002042616,263.7695051375225,-9.380494862477462,257.45525647525034,-15.69474352474964,251.14100781297708,-22.008992187022898,244.82675915070317,-28.32324084929681,1.0,1.0,26022.012520719443,26022.012520719443,275.62729296740616,2.4772929674061857,275.62729296740616,275.62729296740616,77132.80977332089,77132.81777508862,-0.008001767739187926,0.0,8546.071908451686,8546.071908451686,0.8858078342973345,3938.513240318948,275.62729296740616,2.4772929674061857,1.0,0.002,0.1292509031526208,0.004903943703748412,0.0001996314794871537,0.0018003685203679728,0.09981573974357685,0.09981573974357685,0.0,-1.4487369637272707e-13,1.0,1.0000009796113016,0.00048369040848683653,0.09250237892740962,0.0,9.049123342600361e-08,0.11624006785974515,0.0,1600081.0342655967,266.60176479717796,5.874560997654044e-07,1.0,1284545.0709299576,2597.978050365796,,,,,,,,,,,,,,,,,,,2.0,15254.503045158348,1552.333845816642,0.37157663637766725,6.173730061729009,2.9320500580076234
4127.0,-30.077100746551253,4.99935758326641,35.05209885443424,24.586209549475484,5.001956671904208,-26.569195004706994,-40.06746547585351,1.4940509300564957,-6.548237231497978,-6.548237802445575,40.10422363861358,41056.37949814355,25749.914705322142,25749.914705322142,66806.29420346569,77142.22646954907,77132.83162288788,25749.914705322142,102882.74632821002,102882.74632821002,102882.74632821002,130375.91399888026,125864.46827486609,4511.445724014171,0.0,90959.8410970142,54873.99412559513,40095.38552379897,27493.167670670246,67588.55319446922,20858.812237683815,1552.334203017704,0.0,0.8784022148884277,2.7238552754266045,0.001494314320929203,1.0,1.0,-6.547767662118417,333755.1121966653,1559031.961100629,4.671185261671645,1559031.961100629,4.671185261671645,0.7586907586475031,0.09250239403791015,3.9189180459867607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189180459867607,1.2847538046075206,1.285050808181079,3.050326087326864,6463.274949948631,15254.500828663906,6453.949067483957,0.0003288862194643926,23210.447381047758,2366.8069504925493,19291.285660981142,1967.1636757691101,0.8311466532408692,0.8311466532408692,35441.90641126876,35405.22815468563,1.0012951125758023,0.8,4277.46263122488,4273.035954225843,1.0012951125758023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.5453847558165,4632.441516551485,6.181643056766647,4.99935758326641,-3.739174391106597,8.738531974373007,2.9320491991191493,3.5,0.8377283426054712,0.6,0.0002311634423554324,0.9982613662332774,0.00023156605091077245,198.98603311192633,0.0,0.0,0.0,0.0004514271057985372,7.825575741213203e-05,0.00015290768494330035,0.0005992326858943578,0.09250239403014195,0.09250239403014195,0.09250239403014195,0.09250248198934186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.1328635539,595.6097625929916,0.0,0.09250239403014195,0.09250239403791015,0.09250239403791015,0.37157668149751066,0.37157668149751066,0.5,10.003599389727462,0.0004869323667548997,0.0004869323667548997,-6.73594513500575e-11,5.709475772164296e-07,0.0004701403271383242,-6.73594513500575e-11,27493.167670670246,20858.812237683815,0.7586907586475031,0.9884261616201079,0.6074457516498992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519577721259578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6123893802566,260.6123893802566,-12.537610619743361,244.8267760550051,276.39800270550626,124344.09655255385,124342.66308393035,1.4334686234831846,0.0,nan,276.39800270550626,3.2480027055062806,270.08375737540763,-3.0662426245923484,263.7695120453072,-9.380487954692796,257.4552667152069,-15.694733284793074,251.1410213851064,-22.00897861489358,244.8267760550051,-28.32322394499488,1.0,1.0,26022.012520719443,26022.012520719443,275.62729257562285,2.4772925756228688,275.62729257562285,275.62729257562285,77132.82674372467,77132.83162288788,-0.004879163214354776,0.0,8546.071908451686,8546.071908451686,0.8858078723030298,3938.512636216695,275.62729257562285,2.4772925756228688,1.0,0.002,0.12925081519644557,0.004903943708248884,0.0001996313428109979,0.0018003686570793123,0.09981567140549895,0.09981567140549895,0.0,-1.0969003483296547e-13,1.0,1.0000009521732416,0.00047014039449777556,0.09250239403791015,0.0,8.795624164165382e-08,0.11298375726234193,0.0,1600081.0318627572,266.601762768502,5.710149366677797e-07,1.0,1284545.0777973637,2597.9780225787513,,,,,,,,,,,,,,,,,,,2.0,15254.500828663906,1552.334203017704,0.37157668149751066,6.173730061729009,2.9320491991191493
4128.0,-30.077083057848313,4.99935829411066,35.052099819916634,24.58622184293347,5.0019572145530695,-26.569179030607767,-40.06745178541166,1.4940531873273089,-6.548239281647568,-6.548239852336776,40.104225572471705,41056.37696469714,25749.91469988247,25749.91469988247,66806.2916645796,77142.24077488118,77132.84881284798,25749.91469988247,102882.76351273045,102882.76351273045,102882.76351273045,130375.93896783279,125864.49129616558,4511.447671667212,0.0,90959.84292917371,54873.979119048105,40095.404233472895,27493.17545510233,67588.57968857522,20858.817769181784,1552.3346123793121,0.0,0.8784021964182314,2.7238550672766584,0.001494314320929203,1.0,1.0,-6.547769976869176,333755.08518081094,1559032.0446656132,4.671185890159581,1559032.0446656132,4.671185890159581,0.7586907450267151,0.09250240946609588,3.918916423895118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918916423895118,1.2847537940482632,1.2850507976193803,3.050324849827141,6463.272327835213,15254.498612016243,6453.949811667349,0.0003288868188060985,23210.457455677566,2366.807977818885,19291.287885395104,1967.1639025962081,0.8311463883136959,0.8311463883136959,35441.89467537188,35405.22815468563,1.001294698126606,0.8,4277.461214826457,4273.035954225843,1.001294698126606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.54465384663,4632.441516551485,6.181644140125582,4.99935829411066,-3.739176233933956,8.738534528044616,2.932048341663774,3.5,0.8377280976182212,0.6,0.0002311634423554324,0.9982595272232747,0.00023156647750553294,198.98601863147798,0.0,0.0,0.0,0.0004514271057985372,7.825587872175244e-05,0.00015290756363367996,0.0005992319624618163,0.092502409458067,0.092502409458067,0.092502409458067,0.0925024973690517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.1294997076,595.6097637817703,0.0,0.092502409458067,0.09250240946609588,0.09250240946609588,0.37157672633242445,0.37157672633242445,0.5,10.003602027222732,0.00048426046242866505,0.00048426046242866505,-3.979039320256561e-12,5.706892238777073e-07,0.00046987546761556587,-3.979039320256561e-12,27493.17545510233,20858.817769181784,0.7586907450267151,0.9884257366022466,0.6074454760533616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519576665837919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61239805263693,260.61239805263693,-12.537601947363044,244.8267929460522,276.39800315921997,124343.9925432364,124342.54260467108,1.4499385653160608,0.0,nan,276.39800315921997,3.2480031592199907,270.0837611165877,-3.066238883412268,263.7695190739543,-9.380480926045664,257.45527703132063,-15.694722968679343,251.1410349886869,-22.00896501131308,244.8267929460522,-28.323207053947783,1.0,1.0,26022.012520719443,26022.012520719443,275.62729253717737,2.477292537177391,275.62729253717737,275.62729253717737,77132.84677111139,77132.84881284798,-0.002041736588580534,0.0,8546.071908451686,8546.071908451686,0.8858079748634178,3938.5110060145935,275.62729253717737,2.477292537177391,1.0,0.002,0.12925072728993717,0.004903943705837569,0.00019963120619613325,0.0018003687937763744,0.09981560309806663,0.09981560309806663,0.0,-2.7492331328149433e-14,1.0,1.0000009516367712,0.0004698754715946052,0.09250240946609588,0.0,8.790669175085066e-08,0.11292010880897456,0.0,1600081.0294577554,266.6017607183524,5.706932029170275e-07,1.0,1284545.084793068,2597.977994272582,,,,,,,,,,,,,,,,,,,2.0,15254.498612016243,1552.3346123793121,0.37157672633242445,6.173730061729009,2.932048341663774
4129.0,-30.077065324438045,4.999358998830599,35.05210079008962,24.586229072324954,5.001955217006358,-26.56916327029435,-40.06743812989441,1.4940531628536298,-6.548241660062672,-6.5482422367466935,40.104227638823986,41056.3818473186,25749.915435338487,25749.915435338487,66806.29728265709,77142.25856105915,77132.86684771621,25749.915435338487,102882.7822830547,102882.7822830547,102882.7822830547,130375.96635037768,125864.5166981799,4511.449652197779,0.0,90959.8496182641,54873.97290448792,40095.41857086241,27493.18406732299,67588.6026381854,20858.82387672439,1552.335069021834,0.0,0.8784021756302718,2.7238548250703745,0.001494314320929203,1.0,1.0,-6.547767442925306,333755.05375566415,1559032.1339561522,4.671186597514387,1559032.1339561522,4.671186597514387,0.7586907295148886,0.09250242527290317,3.9189154808172666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189154808172666,1.2847537941627485,1.2850507977338923,3.050324115501955,6463.27077188826,15254.49639635504,6453.949819897032,0.0003288871426217863,23210.464748092745,2366.808721438284,19291.28790999418,1967.1639051046157,0.8311461282385302,0.8311461282385303,35441.887852166066,35405.22815468563,1.0012944571674351,0.8,4277.4603913378005,4273.035954225843,1.0012944571674351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.543923959265,4632.441516551485,6.181645399831414,4.999358998830599,-3.739178330745853,8.738537329576452,2.9320474854072334,3.5,0.8377278529734953,0.6,0.0002311634423554324,0.9982576835689293,0.00023156690517921834,198.98600411443306,0.0,0.0,0.0,0.0004514271057985372,7.825599972208252e-05,0.00015290744263334987,0.0005992313440680129,0.09250242526146443,0.09250242526146443,0.09250242526146443,0.09250251416555567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.12663484045,595.6097648147921,0.0,0.09250242526146443,0.09250242527290317,0.09250242527290317,0.3715767711874267,0.3715767711874267,0.5,10.003604694111765,0.00048322726274818706,0.00048322726274818706,2.2566837287740782e-11,5.766840445176058e-07,0.00047479382141091264,2.2566837287740782e-11,27493.18406732299,20858.82387672439,0.7586907295148886,0.9884254841054173,0.6074453420364553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519575609231195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6124065787539,260.6124065787539,-12.537593421246072,244.82680981088356,276.3980033466222,124343.88045389908,124342.454969159,1.425484740105364,0.0,nan,276.3980033466222,3.2480033466222267,270.083764639476,-3.06623536052399,263.7695259323279,-9.380474067672083,257.45528722518094,-15.694712774819038,251.14104851803268,-22.0089514819673,244.82680981088356,-28.323190189116417,1.0,1.0,26022.012520719443,26022.012520719443,275.6272922630783,2.4772922630783114,275.6272922630783,275.6272922630783,77132.85957938383,77132.86684771621,-0.007268332381499931,0.0,8546.071908451686,8546.071908451686,0.88580803449163,3938.510058221353,275.6272922630783,2.4772922630783114,1.0,0.002,0.1292506384630251,0.004903943645801652,0.0001996310680224356,0.001800368931772915,0.0998155340112178,0.0998155340112178,0.0,-2.0464923158880488e-13,1.0,1.000000961596099,0.00047479379884407535,0.09250242527290317,0.0,8.882685090433525e-08,0.11410209544963773,0.0,1600081.026676726,266.6017583399373,5.766614776803181e-07,1.0,1284545.0929305535,2597.9779613465266,,,,,,,,,,,,,,,,,,,2.0,15254.49639635504,1552.335069021834,0.3715767711874267,6.173730061729009,2.9320474854072334
4130.0,-30.077047643027733,4.999359707555111,35.052101753023265,24.58623577784749,5.001955421909375,-26.56914733653506,-40.067420702520735,1.4940551154269186,-6.548243509192162,-6.548244073563607,40.10422937021999,41056.37698863405,25749.914953884458,25749.914953884458,66806.29194251851,77142.27654709108,77132.88181989256,25749.914953884458,102882.79677377702,102882.79677377702,102882.79677377702,130375.98758055764,125864.53601471923,4511.451565838418,0.0,90959.85935548843,54873.9597970717,40095.44395379636,27493.190806780625,67588.63476057698,20858.828668508333,1552.3354236126338,0.0,0.8784021590850918,2.7238546387061966,0.001494314320929203,1.0,1.0,-6.547779401321691,333755.0295467943,1559032.2087711357,4.6711871604995565,1559032.2087711357,4.6711871604995565,0.7586907178254455,0.09250244032135153,3.9189150937490997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189150937490997,1.2847537850288318,1.285050788597864,3.0503238359100484,6463.270179466561,15254.494182179096,6453.949163312434,0.0003288872174578601,23210.469525245586,2366.809208572304,19291.285947418877,1967.1637049776302,0.8311458726173597,0.8311458726173597,35441.885051712365,35405.22815468563,1.0012943582703775,0.8,4277.460053352707,4273.035954225843,1.0012943582703775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.543193506867,4632.441516551485,6.181646368239011,4.999359707555111,-3.739180012557186,8.738539720112296,2.9320466284879325,3.5,0.8377276081394093,0.6,0.0002311634423554324,0.99825584532442,0.00023156733159955333,198.9859896399588,0.0,0.0,0.0,0.0004514271057985372,7.82561541447502e-05,0.00015290728821068219,0.0005992306797130862,0.09250244031400127,0.09250244031400127,0.09250244031400127,0.09250252722407099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.12243793264,595.6097662645292,0.0,0.09250244031400127,0.09250244032135153,0.09250244032135153,0.37157681618540295,0.37157681618540295,0.5,10.003607301332304,0.00048017883108286696,0.00048017883108286696,-8.469669410260394e-12,5.643714189318416e-07,0.0004646722418897298,-8.469669410260394e-12,27493.190806780625,20858.828668508333,0.7586907178254455,0.9884249353337317,0.607444981453914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519574549954104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61241518069636,260.61241518069636,-12.537584819303618,244.8268266653066,276.39800369608406,124343.81256300632,124342.37440099254,1.4381620137689475,0.0,nan,276.39800369608406,3.2480036960840835,270.0837682899302,-3.066231710069758,263.76953288377445,-9.380467116225532,257.45529747761907,-15.694702522380908,251.1410620714634,-22.008937928536568,244.8268266653066,-28.323173334693365,1.0,1.0,26022.012520719443,26022.012520719443,275.62729217819805,2.47729217819807,275.62729217819805,275.62729217819805,77132.87778218191,77132.88181989256,-0.00403771064884495,0.0,8546.071908451686,8546.071908451686,0.8858080589648822,3938.5096692178454,275.62729217819805,2.47729217819807,1.0,0.002,0.12925055152978507,0.004903943677917199,0.00019963093299818388,0.00180036906685076,0.09981546649909194,0.09981546649909194,0.0,-1.510562508411084e-13,1.0,1.0000009411004982,0.0004646722503593992,0.09250244032135153,0.0,8.693327274465281e-08,0.1116697094615082,0.0,1600081.0244904112,266.6017564908078,5.643798886012519e-07,1.0,1284545.099199396,2597.977935981403,,,,,,,,,,,,,,,,,,,2.0,15254.494182179096,1552.3354236126338,0.37157681618540295,6.173730061729009,2.9320466284879325
4131.0,-30.0770262976673,4.9993604137666265,35.05210272047465,24.586242308747046,5.001955854788149,-26.56912808242285,-40.06740275127811,1.49405763955962,-6.548245685384643,-6.5482462566457915,40.104231426478506,41056.38628048063,25749.915256078668,25749.915256078668,66806.3015365593,77142.29620488941,77132.90032287869,25749.915256078668,102882.81557895735,102882.81557895735,102882.81557895735,130376.0148051984,125864.56127731151,4511.453527886884,0.0,90959.86997654739,54873.9600522013,40095.455471495654,27493.199226241046,67588.6546977367,20858.834649302727,1552.3358663469564,0.0,0.878402139426981,2.7238544169349916,0.001494314320929203,1.0,1.0,-6.547775947457978,333755.0007753676,1559032.2976262476,4.671187829408877,1559032.2976262476,4.671187829408877,0.7586907030228003,0.09250245599085387,3.9189148670497156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189148670497156,1.2847537732212249,1.2850507767875274,3.0503236874906676,6463.269864983703,15254.491967552536,6453.948314531681,0.00032888722044170724,23210.473578117017,2366.809621850175,19291.283410356402,1967.1634462692564,0.8311456181809382,0.8311456181809382,35441.88341153321,35405.22815468563,1.0012943003480166,0.8,4277.45985540046,4273.035954225843,1.0012943003480166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.542465085335,4632.441516551485,6.181647521759488,4.9993604137666265,-3.7391819557223984,8.738542369489025,2.932045773951211,3.5,0.8377273639860603,0.6,0.0002311634423554324,0.9982536261628855,0.00023156784638387413,198.98597216608007,0.0,0.0,0.0,0.0004514271057985372,7.825631320967656e-05,0.00015290712914575583,0.0005992300216871935,0.0925024559811537,0.0925024559811537,0.0925024559811537,0.09250254400474596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.1196506004,595.6097672718417,0.0,0.0925024559811537,0.09250245599085387,0.09250245599085387,0.3715768609695359,0.3715768609695359,0.5,10.003609942013574,0.00047899241741333753,0.00047899241741333753,4.1382008930668235e-11,5.712611255148659e-07,0.00047030918779000785,4.1382008930668235e-11,27493.199226241046,20858.834649302727,0.7586907030228003,0.9884247857177191,0.6074449397474908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519573493783298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.612424198489,260.612424198489,-12.537575801510968,244.8268441461504,276.3980042508262,124343.76600555629,124342.2583173604,1.5076881958554853,0.0,nan,276.3980042508262,3.2480042508262272,270.08377222989185,-3.066227770108128,263.7695402089572,-9.380459791042767,257.4553081880221,-15.694691811977862,251.14107616708665,-22.008923832913325,244.8268441461504,-28.323155853849585,1.0,1.0,26022.012520719443,26022.012520719443,275.6272921602025,2.4772921602025235,275.6272921602025,275.6272921602025,77132.89741589944,77132.90032287869,-0.0029069792508380488,0.0,8546.071908451686,8546.071908451686,0.8858080732984587,3938.5094413849642,275.6272921602025,2.4772921602025235,1.0,0.002,0.1292504635419893,0.004903943651507024,0.00019963079620312718,0.0018003692036777832,0.09981539810156359,0.09981539810156359,0.0,-1.190896339875458e-13,1.0,1.0000009525148905,0.0004703091464079989,0.09250245599085387,0.0,8.798786560127958e-08,0.11302438220267544,0.0,1600081.021947807,266.60175431461533,5.712197435059352e-07,1.0,1284545.1066497033,2597.977905835809,,,,,,,,,,,,,,,,,,,2.0,15254.491967552536,1552.3358663469564,0.3715768609695359,6.173730061729009,2.932045773951211
4132.0,-30.077005009193766,4.999361116744948,35.05210369353102,24.586254287883662,5.001956290916927,-26.569108879183755,-40.06738860681651,1.4940601609249442,-6.548247900153399,-6.548248480110221,40.1042335231413,41056.39713218599,25749.915644148197,25749.915644148197,66806.31277633419,77142.31177246348,77132.91925293411,25749.915644148197,102882.8348970823,102882.8348970823,102882.8348970823,130376.04271906718,125864.58720459147,4511.455514475708,0.0,90959.87198592522,54873.957345718714,40095.46071134056,27493.20782198488,67588.66853332544,20858.840755291738,1552.3363182965047,0.0,0.8784021193958165,2.723854191027053,0.001494314320929203,1.0,1.0,-6.547770958115336,333754.97147032764,1559032.3882253885,4.6711885110121685,1559032.3882253885,4.6711885110121685,0.7586906879091793,0.09250247178454844,3.918913351259575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918913351259575,1.2847537614265638,1.2850507649901397,3.050322535664807,6463.2674244029195,15254.48982691649,6453.948969908985,0.0003288877755505087,23210.483068396974,2366.8105895894087,19291.285369323024,1967.1636460282589,0.8311453627429983,0.8311453627429983,35441.87244473013,35405.22815468563,1.0012939130591676,0.8,4277.45853182351,4273.035954225843,1.0012939130591676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.541737024392,4632.441516551485,6.181648695360897,4.999361116744948,-3.7391839300041254,8.738545046749074,2.93204491983761,3.5,0.8377271199536028,0.6,0.0002311634423554324,0.9982514129208743,0.0002315683597973083,198.9859547387735,0.0,0.0,0.0,0.0004514271057985372,7.825643854314606e-05,0.00015290700381228635,0.0005992292987410678,0.09250247177402043,0.09250247177402043,0.09250247177402043,0.09250256115477458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.1168631311,595.6097682811835,0.0,0.09250247177402043,0.09250247178454844,0.09250247178454844,0.3715769059126611,0.3715769059126611,0.5,10.003612623250255,0.00047950036849897515,0.00047950036849897515,-1.4665602066088468e-11,5.799568043585168e-07,0.00047752199486694735,-1.4665602066088468e-11,27493.20782198488,20858.840755291738,0.7586906879091793,0.9884247496811466,0.6074449759569183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519572218752494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6124335516474,260.6124335516474,-12.53756644835255,244.8268621297242,276.39800497356913,124343.67203163334,124342.1082736318,1.5637580015307782,0.0,nan,276.39800497356913,3.2480049735691523,270.0837764048011,-3.066223595198892,263.7695478360324,-9.380452163967561,257.4553192672638,-15.694680732736174,251.1410906984941,-22.008909301505867,244.8268621297242,-28.323137870275787,1.0,1.0,26022.012520719443,26022.012520719443,275.6272921517973,2.4772921517973145,275.6272921517973,275.6272921517973,77132.9177488115,77132.91925293411,-0.001504122614278458,0.0,8546.071908451686,8546.071908451686,0.8858081691376823,3938.5079180158727,275.6272921517973,2.4772921517973145,1.0,0.002,0.12925037420466062,0.004903943623102516,0.00019963065730707236,0.0018003693424901623,0.09981532865353618,0.09981532865353618,0.0,-2.0276532189389407e-13,1.0,1.0000009671205292,0.0004775220095325494,0.09250247178454844,0.0,8.933729897934562e-08,0.11475779092315494,0.0,1600081.0193626885,266.6017520998466,5.799714699605829e-07,1.0,1284545.114238191,2597.977875131115,,,,,,,,,,,,,,,,,,,2.0,15254.48982691649,1552.3363182965047,0.3715769059126611,6.173730061729009,2.93204491983761
4133.0,-30.07698737646223,4.9993618139299825,35.052104670438794,24.58626130772757,5.0019542977023566,-26.569093209046645,-40.06737117944283,1.494060130304764,-6.548250261832777,-6.548250846557198,40.104235580420905,41056.38672458963,25749.916339580435,25749.916339580435,66806.30306417006,77142.32917644297,77132.93716279406,25749.916339580435,102882.85350237449,102882.85350237449,102882.85350237449,130376.06985430984,125864.61234055785,4511.4575137519805,0.0,90959.87843914425,54873.93598736177,40095.49161309164,27493.216351935356,67588.70796502699,20858.846805313133,1552.3367704729708,0.0,0.8784020987396532,2.7238539506594117,0.001494314320929203,1.0,1.0,-6.547769405249596,333754.9402817331,1559032.4771239955,4.671189213882398,1559032.4771239955,4.671189213882398,0.7586906725754841,0.09250248763884769,3.9189124379726055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189124379726055,1.2847537615698017,1.2850507651334107,3.0503218244593464,6463.26591744389,15254.487685852322,6453.948980205522,0.0003288880893407334,23210.490124194013,2366.8113090804723,19291.28540010006,1967.1636491666432,0.8311451114076787,0.8311451114076787,35441.8658370615,35405.22815468563,1.0012936797116547,0.8,4277.457734347909,4273.035954225843,1.0012936797116547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.541009135274,4632.441516551485,6.181649942494713,4.9993618139299825,-3.739186013786924,8.738547827716907,2.9320440659256812,3.5,0.837726875978766,0.6,0.0002311634423554324,0.9982495797496648,0.00023156878504612265,198.9859403041562,0.0,0.0,0.0,0.0004514271057985372,7.825659296661388e-05,0.00015290684938881852,0.0005992285539210448,0.09250248762795896,0.09250248762795896,0.09250248762795896,0.0925025777614483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.11377583345,595.60976938609,0.0,0.09250248762795896,0.09250248763884769,0.09250248763884769,0.37157695104354355,0.37157695104354355,0.5,10.003615327177336,0.0004807421988743954,0.0004807421988743954,-2.6147972675971687e-12,5.847244324286294e-07,0.00048144130761329507,-2.6147972675971687e-12,27493.216351935356,20858.846805313133,0.7586906725754841,0.9884240293325066,0.6074444675852333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451957094711996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6124426260055,260.6124426260055,-12.537557373994503,244.82687987109003,276.398005380919,124343.55018046194,124342.0330351168,1.5171453451333674,0.0,nan,276.398005380919,3.2480053809190395,270.08378027895435,-3.066219721045627,263.76955517698894,-9.380444823011032,257.4553300750236,-15.694669924976381,251.14110497305694,-22.008895026943037,244.82687987109003,-28.32312012890995,1.0,1.0,26022.012520719443,26022.012520719443,275.62729188103356,2.4772918810335796,275.62729188103356,275.62729188103356,77132.93023667687,77132.93716279406,-0.0069261171884136274,0.0,8546.071908451686,8546.071908451686,0.8858082268822917,3938.5070001624686,275.62729188103356,2.4772918810335796,1.0,0.002,0.12925028413414713,0.004903943572213045,0.0001996305172199671,0.0018003694826400295,0.09981525860998354,0.09981525860998354,0.0,-1.4000346021392218e-13,1.0,1.0000009750568817,0.00048144131022809233,0.09250248763884769,0.0,9.007055585830698e-08,0.11569969319193688,0.0,1600081.016599557,266.6017497381672,5.84727047225897e-07,1.0,1284545.1223144215,2597.9778424528977,,,,,,,,,,,,,,,,,,,2.0,15254.487685852322,1552.3367704729708,0.37157695104354355,6.173730061729009,2.9320440659256812
