time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4134.0,-30.076969719226877,4.999362515206321,35.05210563981673,24.58627363611015,5.001954519890463,-26.569077295315285,-40.06735752392558,1.49406209598985,-6.5482521062295405,-6.548252678302313,40.1042373168982,41056.38325808878,25749.915847666412,25749.915847666412,66806.2991057552,77142.34342067991,77132.9521633511,25749.915847666412,102882.86801101752,102882.86801101752,102882.86801101752,130376.09110566849,125864.63165895989,4511.459446708604,0.0,90959.87981220977,54873.919649661824,40095.51129171994,27493.223094650966,67588.7343863709,20858.851600084923,1552.3371250327662,0.0,0.8784020822028238,2.7238537648197343,0.001494314320929203,1.0,1.0,-6.547781673598536,333754.91614028084,1559032.5521589585,4.6711897765834856,1559032.5521589585,4.6711897765834856,0.7586906609048389,0.092502502758935,3.9189107352512367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189107352512367,1.2847537523745496,1.285050755936033,3.050320520962168,6463.263155489785,15254.48547226107,6453.94982243936,0.00032888872493083384,23210.500559252578,2366.8123731603127,19291.287917593363,1967.163905879517,0.8311448462020837,0.8311448462020837,35441.85351780183,35405.22815468563,1.0012932446613259,0.8,4277.456247543777,4273.035954225843,1.0012932446613259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.540280755069,4632.441516551485,6.1816509053175785,4.999362515206321,-3.7391876922562246,8.738550207462545,2.9320432114377413,3.5,0.8377266318393547,0.6,0.0002311634423554324,0.9982477440345718,0.00023156921088661795,198.98592584948145,0.0,0.0,0.0,0.0004514271057985372,7.825671396796588e-05,0.00015290672838746652,0.0005992278193697875,0.09250250275205393,0.09250250275205393,0.09250250275205393,0.09250259083679123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.10943300993,595.6097708835266,0.0,0.09250250275205393,0.092502502758935,0.092502502758935,0.37157699629093927,0.37157699629093927,0.5,10.003617969761649,0.0004794554618570146,0.0004794554618570146,9.15179043659009e-12,5.720727926927793e-07,0.00047100470379746184,9.15179043659009e-12,27493.223094650966,20858.851600084923,0.7586906609048389,0.9884235843780872,0.607444178838888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451956989385743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6124516758826,260.6124516758826,-12.537548324117381,244.82689743865947,276.39800591310365,124343.43230724779,124341.91925492328,1.5130523245024432,0.0,nan,276.39800591310365,3.2480059131036683,270.08378421821584,-3.0662157817841376,263.76956252332735,-9.380437476672626,257.45534082843966,-15.694659171560318,251.14111913354967,-22.008880866450312,244.82689743865947,-28.323102561340505,1.0,1.0,26022.012520719443,26022.012520719443,275.62729180454596,2.4772918045459846,275.62729180454596,275.62729180454596,77132.94937544143,77132.9521633511,-0.002787909674225375,0.0,8546.071908451686,8546.071908451686,0.8858083345406487,3938.505288927493,275.62729180454596,2.4772918045459846,1.0,0.002,0.1292501960162267,0.004903943610221045,0.00019963038036804743,0.0018003696195378976,0.09981519018402371,0.09981519018402371,0.0,-9.40549721439865e-14,1.0,1.0000009539232892,0.0004710046946456714,0.092502502758935,0.0,8.811803240026114e-08,0.11319158925855943,0.0,1600081.014418247,266.60174789377044,5.720636409023427e-07,1.0,1284545.1285658076,2597.9778171584103,,,,,,,,,,,,,,,,,,,2.0,15254.48547226107,1552.3371250327662,0.37157699629093927,6.173730061729009,2.9320432114377413
4135.0,-30.076952016670834,4.999363211332392,35.05210661188598,24.586280865501635,5.001952513952305,-26.569061563608738,-40.067343903332926,1.4940620609074315,-6.548254430901011,-6.548255005628589,40.10423933335235,41056.38801869129,25749.916466574894,25749.916466574894,66806.30448526618,77142.36117820667,77132.9696170688,25749.916466574894,102882.8860836437,102882.8860836437,102882.8860836437,130376.11753631696,125864.65611668983,4511.461419627122,0.0,90959.8864755688,54873.91331612137,40095.52573271936,27493.23145267327,67588.75718539263,20858.857527849923,1552.3375682580438,0.0,0.8784020619139455,2.7238535284491903,0.001494314320929203,1.0,1.0,-6.54778179704914,333754.8854668843,1559032.639292934,4.671190466956097,1559032.639292934,4.671190466956097,0.7586906458688303,0.09250251850371759,3.9189097905181716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189097905181716,1.2847537525386614,1.2850507561001827,3.0503197852307826,6463.261596563265,15254.483259748471,6453.949834236405,0.00032888904962562134,23210.507854926094,2366.8131171119694,19291.28795285552,1967.1639094752563,0.8311445864706154,0.8311445864706155,35441.84668261849,35405.22815468563,1.001293003279243,0.8,4277.45542260956,4273.035954225843,1.001293003279243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.539554417329,4632.441516551485,6.181652131779304,4.999363211332392,-3.7391897457070415,8.738552957039435,2.932042359345987,3.5,0.8377263883845677,0.6,0.0002311634423554324,0.9982459036114182,0.00023156963782083913,198.9859113577082,0.0,0.0,0.0,0.0004514271057985372,7.825683466002243e-05,0.00015290660769540996,0.0005992272019324633,0.09250251849332458,0.09250251849332458,0.09250251849332458,0.09250260708448067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.1063711642,595.6097719781521,0.0,0.09250251849332458,0.09250251850371759,0.09250251850371759,0.3715770413181314,0.3715770413181314,0.5,10.003620627460434,0.0004790456027876644,0.0004790456027876644,-1.0174971976084635e-11,5.747275508838356e-07,0.00047320857942168004,-1.0174971976084635e-11,27493.23145267327,20858.857527849923,0.7586906458688303,0.9884233305551067,0.6074440443708061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519568839131352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6124605072924,260.6124605072924,-12.537539492707594,244.82691485160396,276.39800616297913,124343.31420935133,124341.83768258024,1.4765267710882948,0.0,nan,276.39800616297913,3.248006162979152,270.0837879007049,-3.0662120992950577,263.76956963843037,-9.380430361569609,257.4553513761559,-15.694648623844103,251.14113311388024,-22.008866886119733,244.82691485160396,-28.323085148396018,1.0,1.0,26022.012520719443,26022.012520719443,275.6272915195285,2.477291519528535,275.6272915195285,275.6272915195285,77132.96219826453,77132.9696170688,-0.007418804263579659,0.0,8546.071908451686,8546.071908451686,0.8858083942735009,3938.5043394707623,275.6272915195285,2.477291519528535,1.0,0.002,0.12925010748592633,0.004903943559726919,0.00019963024267588114,0.0018003697572092222,0.09981512133794057,0.09981512133794057,0.0,-1.1489680734610985e-13,1.0,1.0000009583860383,0.000473208589596652,0.09250251850371759,0.0,8.853036207056195e-08,0.11372124603108849,0.0,1600081.011695546,266.60174556909897,5.747377258558117e-07,1.0,1284545.1365086306,2597.9777850200076,,,,,,,,,,,,,,,,,,,2.0,15254.483259748471,1552.3375682580438,0.3715770413181314,6.173730061729009,2.932042359345987
4136.0,-30.076934365521762,4.999363911413496,35.05210757643493,24.586287571024172,5.001952710777373,-26.56904565789134,-40.06732644103465,1.494064003158521,-6.548256277512678,-6.548256839463187,40.10424106042965,41056.383040956396,25749.915991101516,25749.915991101516,66806.29903205791,77142.37913541806,77132.984503335,25749.915991101516,102882.90049443652,102882.90049443652,102882.90049443652,130376.1386681652,125864.67533894134,4511.463329223861,0.0,90959.89618730656,54873.90009289071,40095.55121601761,27493.238173728678,67588.7893897463,20858.86230650127,1552.337921912507,0.0,0.878402045401435,2.7238533423984164,0.001494314320929203,1.0,1.0,-6.547794166454196,333754.8612978285,1559032.7139227218,4.671191028829713,1559032.7139227218,4.671191028829713,0.7586906342095808,0.09250253357232437,3.91890940188428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91890940188428,1.2847537434530312,1.2850507470124521,3.0503195043054956,6463.261001316292,15254.48104873237,6453.9491811228145,0.000328889125301697,23210.51263485996,2366.8136045295755,19291.286000655295,1967.163710406234,0.8311443311976504,0.8311443311976504,35441.84387083589,35405.22815468563,1.001292903982138,0.8,4277.455083257189,4273.035954225843,1.001292903982138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.538827751434,4632.441516551485,6.181653096005679,4.999363911413496,-3.7391914249593423,8.738555336372837,2.932041506869362,3.5,0.8377261448198177,0.6,0.0002311634423554324,0.9982440685363753,0.00023157006351599371,198.98589690802007,0.0,0.0,0.0,0.0004514271057985372,7.825698939368096e-05,0.00015290645296175143,0.000599226536120584,0.09250253356514758,0.09250253356514758,0.09250253356514758,0.09250262010125984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.102207287,595.609773416939,0.0,0.09250253356514758,0.09250253357232437,0.09250253357232437,0.37157708643109283,0.37157708643109283,0.5,10.003623223497385,0.00047643259756569023,0.00047643259756569023,-2.9558577807620168e-12,5.619505145659787e-07,0.0004626730089967168,-2.9558577807620168e-12,27493.238173728678,20858.86230650127,0.7586906342095808,0.9884227789141746,0.6074436812916928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519567781698277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61246935553487,260.61246935553487,-12.537530644465107,244.8269321491824,276.3980065618853,124343.24141599126,124341.76207504918,1.479340942082483,0.0,nan,276.3980065618853,3.2480065618853473,270.0837916793459,-3.066208320654084,263.7695767968058,-9.380423203194198,257.4553619142655,-15.694638085734482,251.14114703172424,-22.008852968275733,244.8269321491824,-28.32306785081758,1.0,1.0,26022.012520719443,26022.012520719443,275.6272914275779,2.4772914275779385,275.6272914275779,275.6272914275779,77132.98040348812,77132.984503335,-0.004099846875760704,0.0,8546.071908451686,8546.071908451686,0.8858084188457436,3938.5039488937014,275.6272914275779,2.4772914275779385,1.0,0.002,0.12925002092665622,0.004903943590624172,0.00019963010823048164,0.0018003698916371636,0.09981505411524082,0.09981505411524082,0.0,-1.3235463072747145e-13,1.0,1.0000009370520522,0.0004626730119525746,0.09250253357232437,0.0,8.655932339898299e-08,0.11118935843337573,0.0,1600081.0095114666,266.6017437224873,5.619534704237594e-07,1.0,1284545.142767164,2597.977759696589,,,,,,,,,,,,,,,,,,,2.0,15254.48104873237,1552.337921912507,0.37157708643109283,6.173730061729009,2.932041506869362
4137.0,-30.076916688689575,4.999364608175859,35.05210854481449,24.58629427654671,5.001952810322079,-26.569029738787517,-40.0673127855174,1.494065860438487,-6.548258493877313,-6.548259061172992,40.104243100093214,41056.3931634401,25749.91639005386,25749.91639005386,66806.30955349396,77142.39709605399,77133.00262889401,25749.91639005386,102882.91901894787,102882.91901894787,102882.91901894787,130376.1655731392,125864.70028907525,4511.465284063947,0.0,90959.9057691663,54873.901836625184,40095.55992504569,27493.246554191326,67588.80647923701,20858.86825677995,1552.338363721238,0.0,0.8784020255969982,2.723853116719786,0.001494314320929203,1.0,1.0,-6.547791984553498,333754.8320166951,1559032.8020584914,4.671191702718196,1559032.8020584914,4.671191702718196,0.7586906193732159,0.09250254926053328,3.9189089891942714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189089891942714,1.2847537347648867,1.285050738322299,3.0503192037121742,6463.260364395114,15254.478837276502,6453.9485565821715,0.0003288892117328477,23210.51752413053,2366.8141030964225,19291.284133861518,1967.163520046246,0.831144075689203,0.831144075689203,35441.84088500621,35405.22815468563,1.0012927985386244,0.8,4277.454722899179,4273.035954225843,1.0012927985386244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.53810309146,4632.441516551485,6.181654267174635,4.999364608175859,-3.739193397265396,8.738558005441256,2.932040656746049,3.5,0.8377259019274426,0.6,0.0002311634423554324,0.9982422307948651,0.0002315704898312758,198.98588243730924,0.0,0.0,0.0,0.0004514271057985372,7.825711039559928e-05,0.00015290633195983312,0.0005992259988221133,0.09250254925079572,0.09250254925079572,0.09250254925079572,0.09250263667864381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0994257576,595.6097744215482,0.0,0.09250254925079572,0.09250254926053328,0.09250254926053328,0.3715771313221311,0.3715771313221311,0.5,10.00362584632955,0.000475362830229642,0.000475362830229642,-1.3073986337985843e-12,5.67295671771717e-07,0.0004670766194863063,-1.3073986337985843e-12,27493.246554191326,20858.86825677995,0.7586906193732159,0.9884226846647539,0.6074436774682868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519566727336064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61247821104,260.61247821104,-12.537521788959964,244.82694935592272,276.39800706615534,124343.16662357074,124341.68606833216,1.4805552385560676,0.0,nan,276.39800706615534,3.248007066155367,270.0837955241101,-3.06620447588989,263.76958398206375,-9.380416017936227,257.45537244001775,-15.694627559982223,251.1411608979704,-22.008839102029583,244.82694935592272,-28.323050644077256,1.0,1.0,26022.012520719443,26022.012520719443,275.62729132679095,2.4772913267909757,275.62729132679095,275.62729132679095,77132.9982985004,77133.00262889401,-0.004330393610871397,0.0,8546.071908451686,8546.071908451686,0.8858084449389874,3938.5035341402427,275.62729132679095,2.4772913267909757,1.0,0.002,0.12924993354355646,0.004903943554635569,0.00019962997235353555,0.0018003700275435802,0.09981498617676778,0.09981498617676778,0.0,-1.0288428095583946e-13,1.0,1.0000009459691044,0.00046707662079370493,0.09250254926053328,0.0,8.738318719193143e-08,0.11224764932947494,0.0,1600081.006919607,266.60174150612266,5.672969791703508e-07,1.0,1284545.1503494643,2597.977729016948,,,,,,,,,,,,,,,,,,,2.0,15254.478837276502,1552.338363721238,0.3715771313221311,6.173730061729009,2.932040656746049
4138.0,-30.07689906145195,4.99936530180863,35.05210951643192,24.586306639853888,5.001952900268885,-26.569013865279718,-40.06729913000015,1.4940677041153252,-6.548260703228436,-6.548261274979318,40.104245130296704,41056.38925770603,25749.91676559047,25749.91676559047,66806.3060232965,77142.41129868488,77133.02063962053,25749.91676559047,102882.937405211,102882.937405211,102882.937405211,130376.19226501771,125864.72501632903,4511.467248688679,0.0,90959.9069442934,54873.88490338812,40095.58004545031,27493.254859806715,67588.83490525703,20858.874154243687,1552.3388016608756,0.0,0.8784020058710245,2.7238528918502625,0.001494314320929203,1.0,1.0,-6.547790491746184,333754.80283912376,1559032.8897869058,4.671192373936832,1559032.8897869058,4.671192373936832,0.7586906046812942,0.09250256496236285,3.9189072535609095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189072535609095,1.2847537261403759,1.2850507296957945,3.0503178732425162,6463.257545289561,15254.476626923522,6453.949439843275,0.0003288898622070286,23210.528103629604,2366.8151819050954,19291.286773988064,1967.1637892642304,0.831143810595647,0.8311438105956469,35441.82832762469,35405.22815468563,1.0012923550791843,0.8,4277.453207356261,4273.035954225843,1.0012923550791843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.537378572602,4632.441516551485,6.181655432513284,4.99936530180863,-3.7391953642624722,8.738560666071102,2.9320398067883846,3.5,0.8377256590823956,0.6,0.0002311634423554324,0.9982403982129994,0.0002315709149511979,198.98586800719985,0.0,0.0,0.0,0.0004514271057985372,7.825723139769027e-05,0.00015290621095774212,0.0005992252592368102,0.09250256495369373,0.09250256495369373,0.09250256495369373,0.09250265306120652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0964988883,595.6097754729576,0.0,0.09250256495369373,0.09250256496236285,0.09250256496236285,0.37157717634532955,0.37157717634532955,0.5,10.0036284898209,0.00047524546795330025,0.00047524546795330025,-4.3939962779404595e-11,5.717508884117706e-07,0.00047078323314053705,-4.3939962779404595e-11,27493.254859806715,20858.874154243687,0.7586906046812942,0.9884222167306563,0.6074433642073728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519565671439867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61248706710677,260.61248706710677,-12.537512932893208,244.82696647968694,276.39800765452435,124343.04943727012,124341.56878820284,1.4806490672524133,0.0,nan,276.39800765452435,3.248007654524372,270.08379941955826,-3.0662005804417163,263.76959118459104,-9.380408815408941,257.45538294962427,-15.694617050375712,251.1411747146558,-22.008825285344187,244.82696647968694,-28.323033520313032,1.0,1.0,26022.012520719443,26022.012520719443,275.62729122047057,2.4772912204705904,275.62729122047057,275.62729122047057,77133.017196523,77133.02063962053,-0.0034430975356372073,0.0,8546.071908451686,8546.071908451686,0.8858085546782621,3938.501789828714,275.62729122047057,2.4772912204705904,1.0,0.002,0.1292498454671491,0.004903943523263669,0.0001996298354089825,0.0018003701646175378,0.09981491770449125,0.09981491770449125,0.0,2.6520452500733427e-14,1.0,1.000000953474865,0.00047078327708049983,0.09250256496236285,0.0,8.807666163004513e-08,0.11313844922130666,0.0,1600081.0043347673,266.60173929677154,5.7179482837455e-07,1.0,1284545.1579049441,2597.9776984457953,,,,,,,,,,,,,,,,,,,2.0,15254.476626923522,1552.3388016608756,0.37157717634532955,6.173730061729009,2.9320398067883846
4139.0,-30.076881388016474,4.999365990457345,35.052110489881024,24.586313869245373,5.001950865226338,-26.568998162691365,-40.0672854744829,1.4940676399206292,-6.548263019863043,-6.54826359295019,40.10424712640501,41056.39384283658,25749.91736384552,25749.91736384552,66806.3112066821,77142.42903224642,77133.03783315165,25749.91736384552,102882.95519699718,102882.95519699718,102882.95519699718,130376.21830233664,125864.74908495338,4511.469217383264,0.0,90959.91355750071,54873.87836816732,40095.59465481487,27493.26310533946,67588.85776015434,20858.88000192938,1552.3392392365854,0.0,0.8784019857105537,2.7238526564540253,0.001494314320929203,1.0,1.0,-6.547791742049469,333754.7722898149,1559032.9760420974,4.671193059940177,1559032.9760420974,4.671193059940177,0.7586905898368383,0.09250258069441528,3.918906301388108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918906301388108,1.2847537264406714,1.2850507299961595,3.050317131396995,6463.25597340792,15254.474416166226,6453.949461429787,0.00032889019031071725,23210.535430582247,2366.815929046336,19291.286838511594,1967.1637958437993,0.831143551005435,0.8311435510054351,35441.82143861332,35405.22815468563,1.0012921117962268,0.8,4277.452375925572,4273.035954225843,1.0012921117962268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.5366542387865,4632.441516551485,6.18165665104466,4.999365990457345,-3.739197411180228,8.738563401637572,2.932038957047897,3.5,0.8377254162993991,0.6,0.0002311634423554324,0.998238560831911,0.00023157134118600433,198.98585353927385,0.0,0.0,0.0,0.0004514271057985372,7.825735239995418e-05,0.0001529060899554782,0.0005992246394471404,0.0925025806844348,0.0925025806844348,0.0925025806844348,0.09250266901883235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.09337546525,595.6097765866101,0.0,0.0925025806844348,0.09250258069441528,0.09250258069441528,0.37157722147634087,0.37157722147634087,0.5,10.003631139884346,0.0004754027232252156,0.0004754027232252156,-2.7853275241795927e-12,5.730871635023504e-07,0.000471850900737536,-2.7853275241795927e-12,27493.26310533946,20858.88000192938,0.7586905898368383,0.9884219591896467,0.6074432266414267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451956461850627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61249573465165,260.61249573465165,-12.537504265348332,244.82698352422364,276.39800794507715,124342.93360675826,124341.48447673014,1.4491300281126922,0.0,nan,276.39800794507715,3.248007945077177,270.0838030609076,-3.0661969390923787,263.7695981767376,-9.380401823262389,257.45539329256803,-15.694606707431944,251.1411884083958,-22.00881159160417,244.82698352422364,-28.323016475776342,1.0,1.0,26022.012520719443,26022.012520719443,275.6272909143633,2.477290914363323,275.6272909143633,275.6272909143633,77133.02998740545,77133.03783315165,-0.007845746207749471,0.0,8546.071908451686,8546.071908451686,0.8858086148814991,3938.5008328950485,275.6272909143633,2.477290914363323,1.0,0.002,0.12924975719084986,0.0049039434731742,0.00019962969811299498,0.001800370301805586,0.09981484905649748,0.09981484905649748,0.0,-8.141881266410245e-14,1.0,1.000000955636732,0.0004718509035228635,0.09250258069441528,0.0,8.827641229566257e-08,0.11339503866994123,0.0,1600081.0016195248,266.60173698013693,5.730899488298746e-07,1.0,1284545.165815635,2597.977666437385,,,,,,,,,,,,,,,,,,,2.0,15254.474416166226,1552.3392392365854,0.37157722147634087,6.173730061729009,2.932038957047897
4140.0,-30.07686375605415,4.99936668033005,35.05211145380641,24.586320749390893,5.001950319176595,-26.568982348530145,-40.06726808203382,1.4940689116489698,-6.548265020593192,-6.54826557634439,40.10424879843494,41056.38687806797,25749.91721626118,25749.91721626118,66806.30409432916,77142.44689536572,77133.05148179972,25749.91721626118,102882.9686980609,102882.9686980609,102882.9686980609,130376.23841651742,125864.76730225174,4511.471114265674,0.0,90959.92222866131,54873.862211349224,40095.62224145787,27493.26971845651,67588.89195991438,20858.884693389085,1552.3395913604893,0.0,0.8784019685970659,2.723852455281249,0.001494314320929203,1.0,1.0,-6.547808052313485,333754.74615020514,1559033.0482920718,4.671193642263396,1559033.0482920718,4.671193642263396,0.7586905779848478,0.0925025957689336,3.918905725139647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918905725139647,1.2847537204916706,1.2850507240457834,3.0503166969930207,6463.255052958026,15254.472206922,6453.9490337904,0.00032889035009952096,23210.541056182214,2366.816502697885,19291.285560268847,1967.163665499314,0.8311432944873356,0.8311432944873356,35441.81726943064,35405.22815468563,1.0012919645630465,0.8,4277.4518727493905,4273.035954225843,1.0012919645630465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.535929608698,4632.441516551485,6.181657690966087,4.99936668033005,-3.7391992048009643,8.738565885131015,2.9320381069599404,3.5,0.8377251734171258,0.6,0.0002311634423554324,0.9982367277661234,0.00023157176642131286,198.98583910530087,0.0,0.0,0.0,0.0004514271057985372,7.825750651561994e-05,0.00015290593583981244,0.0005992239473704765,0.09250259576124299,0.09250259576124299,0.09250259576124299,0.09250268136755609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0890801307,595.6097780654409,0.0,0.09250259576124299,0.0925025957689336,0.0925025957689336,0.37157726665887925,0.37157726665887925,0.5,10.003633707975409,0.00047254246726424753,0.00047254246726424753,4.604316927725449e-11,5.557511713050189e-07,0.00045752403087817584,4.604316927725449e-11,27493.26971845651,20858.884693389085,0.7586905779848478,0.9884213538217291,0.6074428162310708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519563562813278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61250437954385,260.61250437954385,-12.537495620456127,244.82700051031026,276.39800824877506,124342.84899475545,124341.4036519951,1.4453427603169386,0.0,nan,276.39800824877506,3.248008248775079,270.0838067010832,-3.066193298916801,263.7696051533911,-9.380394846608851,257.4554036056991,-15.694596394300902,251.14120205800455,-22.008797941995425,244.82700051031026,-28.32299948968972,1.0,1.0,26022.012520719443,26022.012520719443,275.627290528036,2.477290528036008,275.627290528036,275.627290528036,77133.04716907369,77133.05148179972,-0.00431272602872923,0.0,8546.071908451686,8546.071908451686,0.8858086513160848,3938.5002537653454,275.627290528036,2.477290528036008,1.0,0.002,0.12924967159479564,0.004903943472730369,0.0001996295650939759,0.0018003704347628027,0.09981478254698795,0.09981478254698795,0.0,-1.4322137226185916e-13,1.0,1.0000009266254877,0.00045752398483500656,0.0925025957689336,0.0,8.559606766068411e-08,0.10995201550574328,0.0,1600080.9992481123,266.6017349794068,5.557051281357417e-07,1.0,1284545.1725844448,2597.9776390493107,,,,,,,,,,,,,,,,,,,2.0,15254.472206922,1552.3395913604893,0.37157726665887925,6.173730061729009,2.9320381069599404
4141.0,-30.07684610428411,4.999367370168963,35.05211241824431,24.586332972999685,5.001950905020907,-26.568966403352402,-40.06725439159197,1.4940712041050304,-6.548267066956782,-6.548267622998996,40.10425074107078,41056.38435113906,25749.917220562675,25749.917220562675,66806.30157170174,77142.46115706266,77133.0687912243,25749.917220562675,102882.98601178697,102882.98601178697,102882.98601178697,130376.26356142508,125864.79052859356,4511.4730328315145,0.0,90959.92409424207,54873.84728838073,40095.640895401484,27493.277549638107,67588.9184450396,20858.890258500633,1552.3400029227612,0.0,0.8784019501100057,2.7238522474316955,0.001494314320929203,1.0,1.0,-6.547809759624556,333754.71917459945,1559033.132236202,4.671194271325386,1559033.132236202,4.671194271325386,0.7586905642966965,0.09250261121268852,3.9189041159366185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189041159366185,1.284753709767822,1.2850507133194558,3.050315469915891,6463.252452928833,15254.469997436045,6453.9497661421865,0.0003288909439806528,23210.5510630751,2366.817523116977,19291.287749317347,1967.1638887201386,0.8311430304645898,0.8311430304645898,35441.80562677607,35405.22815468563,1.001291553406929,0.8,4277.450467604326,4273.035954225843,1.001291553406929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.535206271631,4632.441516551485,6.181658765431532,4.999367370168963,-3.739201045480181,8.738568415649144,2.9320372583889687,3.5,0.8377249309682767,0.6,0.0002311634423554324,0.9982348926447105,0.00023157219213505048,198.98582465511493,0.0,0.0,0.0,0.0004514271057985372,7.825762782774745e-05,0.00015290581452768494,0.0005992232259031857,0.0925026112037624,0.0925026112037624,0.0925026112037624,0.09250269688676784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.08608237386,595.6097791356032,0.0,0.0925026112037624,0.09250261121268852,0.09250261121268852,0.3715773115379861,0.3715773115379861,0.5,10.003636278337297,0.0004703448756799844,0.0004703448756799844,-7.480593922082335e-11,5.560422096095863e-07,0.000457863374435874,-7.480593922082335e-11,27493.277549638107,20858.890258500633,0.7586905642966965,0.9884209291797701,0.6074425408142068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519562509597763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6125131106025,260.6125131106025,-12.537486889397485,244.82701746228543,276.39800875891723,124342.7446470736,124341.28489813043,1.4597489431979023,0.0,nan,276.39800875891723,3.2480087589172513,270.083810499592,-3.0661895004079724,263.76961224026627,-9.380387759733708,257.4554139809407,-15.694586019059273,251.14121572161315,-22.008784278386827,244.82701746228543,-28.32298253771455,1.0,1.0,26022.012520719443,26022.012520719443,275.627290506806,2.477290506806014,275.627290506806,275.627290506806,77133.06707515485,77133.0687912243,-0.001716069455142133,0.0,8546.071908451686,8546.071908451686,0.8858087530615067,3938.4986365163018,275.627290506806,2.477290506806014,1.0,0.002,0.12924958593520708,0.004903943461128967,0.0001996294319508064,0.0018003705678812459,0.09981471597540319,0.09981471597540319,0.0,-1.6794768700756357e-13,1.0,1.0000009273128698,0.0004578634492418132,0.09250261121268852,0.0,8.565958940595505e-08,0.110033612655342,0.0,1600080.9968485981,266.6017329330432,5.561170155488071e-07,1.0,1284545.1795697315,2597.9776107852945,,,,,,,,,,,,,,,,,,,2.0,15254.469997436045,1552.3400029227612,0.3715773115379861,6.173730061729009,2.9320372583889687
4142.0,-30.076828407123163,4.999368053753881,35.05211338749055,24.58634020239117,5.00194889459859,-26.56895067695217,-40.06724077099932,1.4940711644456148,-6.548269444857908,-6.548270007143382,40.10425280873784,41056.38909779415,25749.917971667946,25749.917971667946,66806.3070694621,77142.47889377594,77133.08683609296,25749.917971667946,102883.00480776091,102883.00480776091,102883.00480776091,130376.29097646264,125864.81599225006,4511.474984212579,0.0,90959.93073859846,54873.840942687864,40095.655328789544,27493.28616870173,67588.94149749127,20858.896370953717,1552.3404598909829,0.0,0.8784019293185259,2.7238520052491504,0.001494314320929203,1.0,1.0,-6.54780701986607,333754.68775296403,1559033.2215826844,4.671194978800231,1559033.2215826844,4.671194978800231,0.7586905487747557,0.09250262702505976,3.918903171606345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918903171606345,1.2847537099533441,1.2850507135050206,3.050314734447165,6463.250894558856,15254.467788934635,6453.9497794782965,0.0003288912686706992,23210.558351538522,2366.8182663334087,19291.28778917987,1967.163892784985,0.831142771190644,0.8311427711906438,35441.79879450463,35405.22815468563,1.0012913121277607,0.8,4277.449643021546,4273.035954225843,1.0012913121277607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.53448390589,4632.441516551485,6.1816600177375225,4.999368053753881,-3.739203142456062,8.738571196209943,2.9320364109575907,3.5,0.8377246888450259,0.6,0.0002311634423554324,0.9982330528080077,0.00023157261894421818,198.98581016777294,0.0,0.0,0.0,0.0004514271057985372,7.825774852110765e-05,0.00015290569383432474,0.0005992226085240039,0.09250262701531464,0.09250262701531464,0.09250262701531464,0.09250271370304812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0835421155,595.6097800631318,0.0,0.09250262701531464,0.09250262702505976,0.09250262702505976,0.3715773564506559,0.3715773564506559,0.5,10.003638879210877,0.0004697333890248956,0.0004697333890248956,-4.934008757118136e-11,5.622854928333254e-07,0.00046298727733073974,-4.934008757118136e-11,27493.28616870173,20858.896370953717,0.7586905487747557,0.9884206734017544,0.6074424038630352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519561455199224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6125216802629,260.6125216802629,-12.53747831973709,244.82703437058876,276.3980089899347,124342.63133609196,124341.1985713442,1.4327647477541345,0.0,nan,276.3980089899347,3.2480089899347035,270.0838140660664,-3.066185933933582,263.7696191421982,-9.380380857801754,257.4554242183298,-15.694575781670153,251.14122929445938,-22.0087707055406,244.82703437058876,-28.322965629411215,1.0,1.0,26022.012520719443,26022.012520719443,275.6272902341426,2.477290234142629,275.6272902341426,275.6272902341426,77133.0798605003,77133.08683609296,-0.0069755926670040935,0.0,8546.071908451686,8546.071908451686,0.8858088127688744,3938.4976874643767,275.6272902341426,2.477290234142629,1.0,0.002,0.12924949931724056,0.004903943392866499,0.00019962929718900905,0.0018003707028400235,0.09981464859450452,0.09981464859450452,0.0,2.9032332093947844e-14,1.0,1.0000009376884242,0.0004629873266708273,0.09250262702505976,0.0,8.661820548030556e-08,0.11126499901748295,0.0,1600080.9940685274,266.60173055514207,5.623348329208966e-07,1.0,1284545.1877063112,2597.9775778629023,,,,,,,,,,,,,,,,,,,2.0,15254.467788934635,1552.3404598909829,0.3715773564506559,6.173730061729009,2.9320364109575907
4143.0,-30.076810761810272,4.9993687415520425,35.052114349325336,24.58634687298911,5.001949126993539,-26.568934772930195,-40.067223308701045,1.4940731381245467,-6.548271275603554,-6.548271825423277,40.10425453330714,41056.38420829466,25749.917465056253,25749.917465056253,66806.30167335091,77142.49683393943,77133.10175228663,25749.917465056253,102883.01921734288,102883.01921734288,102883.01921734288,130376.31209333224,125864.83522601367,4511.4768673185645,0.0,90959.94048672207,54873.82786112074,40095.68069511259,27493.29287598936,67588.97357110195,20858.901140428767,1552.3408125617789,0.0,0.8784019129000827,2.723851820777308,0.001494314320929203,1.0,1.0,-6.5478191410574595,333754.66378931794,1559033.2961034987,4.671195537473105,1559033.2961034987,4.671195537473105,0.7586905371617167,0.09250264206214147,3.918902793495095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918902793495095,1.284753700720699,1.2850507042702413,3.050314462061278,6463.250317405847,15254.46558193095,6453.94911579661,0.00032889133980981916,23210.563078447514,2366.8187483439824,19291.285805390897,1967.1636904948068,0.831142516456401,0.831142516456401,35441.796058852866,35405.22815468563,1.0012912155192217,0.8,4277.4493128573595,4273.035954225843,1.0012912155192217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.533760911927,4632.441516551485,6.181660969042063,4.9993687415520425,-3.7392048105937037,8.738573552145747,2.9320355627893226,3.5,0.837724446511235,0.6,0.0002311634423554324,0.9982312183651818,0.0002315730445036694,198.98579572287716,0.0,0.0,0.0,0.0004514271057985372,7.825790325643653e-05,0.00015290553909899586,0.0005992219443159283,0.09250264205545462,0.09250264205545462,0.09250264205545462,0.09250272672471031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.07963562896,595.6097814180939,0.0,0.09250264205545462,0.09250264206214147,0.09250264206214147,0.37157740151014274,0.37157740151014274,0.5,10.003641419341735,0.0004669795000040722,0.0004669795000040722,-1.2676082405960187e-11,5.498197310771502e-07,0.000452684365825462,-1.2676082405960187e-11,27493.29287598936,20858.901140428767,0.7586905371617167,0.9884201245203453,0.6074420432661897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519560398089488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61253031704916,260.61253031704916,-12.537469682950814,244.8270512545949,276.39800937950133,124342.56322785858,124341.11924026521,1.4439875933792354,0.0,nan,276.39800937950133,3.2480093795013545,270.0838177545212,-3.0661822454787853,263.76962612954037,-9.380373870459607,257.45543450455983,-15.694565495440145,251.1412428795776,-22.008757120422388,244.8270512545949,-28.322948745405085,1.0,1.0,26022.012520719443,26022.012520719443,275.62729016124865,2.477290161248675,275.62729016124865,275.62729016124865,77133.09802652124,77133.10175228663,-0.00372576538939029,0.0,8546.071908451686,8546.071908451686,0.8858088366757928,3938.4973074625705,275.62729016124865,2.477290161248675,1.0,0.002,0.12924941462667092,0.004903943418487479,0.0001996291656362684,0.00180037083428496,0.0998145828181342,0.0998145828181342,0.0,-7.877162463976184e-14,1.0,1.0000009168255024,0.0004526843785015444,0.09250264206214147,0.0,8.469068603320425e-08,0.10878901371303379,0.0,1600080.9919034585,266.6017287243964,5.498324071595562e-07,1.0,1284545.193911659,2597.9775527547026,,,,,,,,,,,,,,,,,,,2.0,15254.46558193095,1552.3408125617789,0.37157740151014274,6.173730061729009,2.9320355627893226
4144.0,-30.076793090988364,4.999369426110754,35.05211531524931,24.58635923629629,5.001949241735944,-26.568918857715833,-40.067209653183795,1.4940750084815957,-6.548273485385039,-6.548274041020608,40.10425657500543,41056.380540769496,25749.91785451037,25749.91785451037,66806.29839527987,77142.5110460875,77133.11993840882,25749.91785451037,102883.0377929192,102883.0377929192,102883.0377929192,130376.33906456595,125864.86026720199,4511.478797363958,0.0,90959.94169467567,54873.81118942942,40095.70056138472,27493.301271646753,67589.00183303148,20858.90710177487,1552.3412549969087,0.0,0.8784018931208553,2.723851595711696,0.001494314320929203,1.0,1.0,-6.547816554872952,333754.6345885791,1559033.3843282927,4.671196210503924,1559033.3843282927,4.671196210503924,0.7586905223086544,0.09250265773184653,3.9189010665697337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9189010665697337,1.2847536919713816,1.2850506955189012,3.050313138665827,6463.24751328969,15254.46337447848,6453.949990086043,0.0003288919865093366,23210.573614784847,2366.819822751383,19291.28841870052,1967.163956978226,0.8311422517542697,0.8311422517542697,35441.783564470155,35405.22815468563,1.0012907742847015,0.8,4277.447804917731,4273.035954225843,1.0012907742847015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.533039972468,4632.441516551485,6.181662132412364,4.999369426110754,-3.739206778880359,8.738576204991114,2.932034717031358,3.5,0.8377242048661023,0.6,0.0002311634423554324,0.9982293812740252,0.0002315734706790557,198.9857812571012,0.0,0.0,0.0,0.0004514271057985372,7.825802425966101e-05,0.00015290541809577138,0.0005992212060598096,0.09250265772213603,0.09250265772213603,0.09250265772213603,0.09250274336285934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.077122473,595.6097823355346,0.0,0.09250265772213603,0.09250265773184653,0.09250265773184653,0.3715774463508504,0.3715774463508504,0.5,10.003643988546013,0.0004658800469314883,0.0004658800469314883,-2.3703705664956942e-11,5.556355517910561e-07,0.00045748614763851947,-2.3703705664956942e-11,27493.301271646753,20858.90710177487,0.7586905223086544,0.9884196627184233,0.6074417350058393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519559344076962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61253900038054,260.61253900038054,-12.53746099961944,244.82706812205768,276.39800987870154,124342.45009551424,124340.99832610914,1.4517694051100505,0.0,nan,276.39800987870154,3.2480098787015663,270.08382152737335,-3.066178472626632,263.76963317604526,-9.380366823954716,257.45544482471746,-15.694555175282517,251.1412564733879,-22.00874352661208,244.82706812205768,-28.322931877942295,1.0,1.0,26022.012520719443,26022.012520719443,275.62729007366084,2.4772900736608676,275.62729007366084,275.62729007366084,77133.11698249946,77133.11993840882,-0.0029559093673015013,0.0,8546.071908451686,8546.071908451686,0.8858089458644556,3938.4955719025825,275.62729007366084,2.4772900736608676,1.0,0.002,0.129249329037696,0.00490394337590839,0.00019962903253290635,0.001800370967362568,0.09981451626645317,0.09981451626645317,0.0,-1.0452576304498251e-13,1.0,1.0000009265488548,0.00045748617134222513,0.09250265773184653,0.0,8.558904486354008e-08,0.10994299687812993,0.0,1600080.9893200109,266.60172651461494,5.55659255496721e-07,1.0,1284545.2014731425,2597.9775221592777,,,,,,,,,,,,,,,,,,,2.0,15254.46337447848,1552.3412549969087,0.3715774463508504,6.173730061729009,2.932034717031358
4145.0,-30.07677537527677,4.999370105800383,35.05211628341804,24.586366430763178,5.001947239862601,-26.568903113764115,-40.067195997666545,1.494074978366836,-6.548275790665286,-6.548276348382356,40.104258571647776,41056.385387671064,25749.918438942652,25749.918438942652,66806.30382661372,77142.52878239422,77133.13720739787,25749.918438942652,102883.05564634052,102883.05564634052,102883.05564634052,130376.36517129754,125864.88443936592,4511.480731931616,0.0,90959.94834735878,54873.804952702114,40095.71488295185,27493.309524957025,67589.02440790887,20858.912955401087,1552.3416927514352,0.0,0.8784018730158062,2.7238513613820086,0.001494314320929203,1.0,1.0,-6.547817172666896,333754.60417899035,1559033.4706065403,4.671196894621538,1559033.4706065403,4.671196894621538,0.7586905074656956,0.09250267341238735,3.918900125825432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918900125825432,1.2847536921122553,1.2850506956598076,3.0503124060942715,6463.24596105847,15254.461168125219,6453.950000212632,0.0003288923096875379,23210.580884145398,2366.820564019864,19291.28844896957,1967.1639600648105,0.8311419927515471,0.8311419927515471,35441.77675814233,35405.22815468563,1.0012905339217595,0.8,4277.4469834660695,4273.035954225843,1.0012905339217595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.532319177066,4632.441516551485,6.181663342376792,4.999370105800383,-3.7392088177021017,8.738578923502486,2.93203387144249,3.5,0.8377239632692828,0.6,0.0002311634423554324,0.9982275395197249,0.0002315738979377904,198.98576675457954,0.0,0.0,0.0,0.0004514271057985372,7.825814526305814e-05,0.00015290529709237425,0.0005992205880146805,0.09250267340255522,0.09250267340255522,0.09250267340255522,0.09250275937316765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.07434348686,595.609783337208,0.0,0.09250267340255522,0.09250267341238735,0.09250267341238735,0.3715774913323203,0.3715774913323203,0.5,10.003646567699048,0.00046537151877146243,0.00046537151877146243,7.617018127348274e-12,5.577170441029011e-07,0.00045917571543441227,7.617018127348274e-12,27493.309524957025,20858.912955401087,0.7586905074656956,0.9884194129423834,0.6074416038303829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519558288540853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6125475334552,260.6125475334552,-12.537452466544778,244.82708496449698,276.39801010241166,124342.33779431469,124340.91114639501,1.4266479196718789,0.0,nan,276.39801010241166,3.2480101024116834,270.08382507482946,-3.0661749251705146,263.7696400472469,-9.380359952753054,257.45545501966467,-15.694544980335309,251.14126999208128,-22.0087300079187,244.82708496449698,-28.322915035503,1.0,1.0,26022.012520719443,26022.012520719443,275.62728978699226,2.477289786992287,275.62728978699226,275.62728978699226,77133.12974565994,77133.13720739787,-0.007461737928679213,0.0,8546.071908451686,8546.071908451686,0.8858090053450843,3938.4946264545592,275.62728978699226,2.477289786992287,1.0,0.002,0.1292492431326544,0.004903943318146323,0.00019962889890374517,0.0018003711010223826,0.09981444945187258,0.09981444945187258,0.0,-7.387233186273434e-14,1.0,1.0000009299700567,0.00045917570781739414,0.09250267341238735,0.0,8.590514567994453e-08,0.11034904334148517,0.0,1600080.9866191614,266.6017242093347,5.577094270847738e-07,1.0,1284545.2093476553,2597.9774902972677,,,,,,,,,,,,,,,,,,,2.0,15254.461168125219,1552.3416927514352,0.3715774913323203,6.173730061729009,2.93203387144249
4146.0,-30.07675771147577,4.99937078951789,35.0521172441121,24.58637310136112,5.001947447019922,-26.56888719562639,-40.067182342149295,1.4940769311805562,-6.548277628485209,-6.548278173546109,40.10426029224175,41056.39576965889,25749.917954751098,25749.917954751098,66806.31372440999,77142.54671858126,77133.15204425313,25749.917954751098,102883.06999900423,102883.06999900423,102883.06999900423,130376.386226619,125864.9036219145,4511.482604704499,0.0,90959.95805680819,54873.80710792521,40095.72327653664,27493.316227614767,67589.03950415141,20858.91772095879,1552.342045396471,0.0,0.8784018565751797,2.723851176214206,0.001494314320929203,1.0,1.0,-6.54782946164994,333754.580124682,1559033.5449557065,4.671197454049296,1559033.5449557065,4.671197454049296,0.7586904958379568,0.09250268844106593,3.918899742755932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918899742755932,1.284753682977215,1.2850506865226554,3.050312129617326,6463.245375236998,15254.458963260275,6453.9493435471995,0.0003288923831417801,23210.585630557976,2366.82104801925,19291.28648615265,1967.1637599131866,0.8311417382228667,0.8311417382228667,35441.77398661697,35405.22815468563,1.001290436046373,0.8,4277.446648972321,4273.035954225843,1.001290436046373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.531598102065,4632.441516551485,6.181664296216956,4.99937078951789,-3.7392104908229458,8.738581280340835,2.9320330255257128,3.5,0.8377237215787751,0.6,0.0002311634423554324,0.9982257031657785,0.00023157432394529552,198.98575229455525,0.0,0.0,0.0,0.0004514271057985372,7.825826626662849e-05,0.0001529051760888039,0.0005992200552404641,0.09250268843401221,0.09250268843401221,0.09250268843401221,0.09250277236731187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0705246421,595.609784663476,0.0,0.09250268843401221,0.09250268844106593,0.09250268844106593,0.37157753637814867,0.37157753637814867,0.5,10.003649085663215,0.00046269799497622444,0.00046269799497622444,4.922640073345974e-11,5.450609137369611e-07,0.0004487118961833403,4.922640073345974e-11,27493.316227614767,20858.91772095879,0.7586904958379568,0.988419338616384,0.6074416217608352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519557230323492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61255613969394,260.61255613969394,-12.537443860306041,244.827101797578,276.39801048180857,124342.26987861583,124340.8309982927,1.4388803231116436,0.0,nan,276.39801048180857,3.248010481808592,270.0838287449625,-3.0661712550374887,263.7696470081176,-9.380352991882376,257.45546527127175,-15.694534728728229,251.14128353442527,-22.008716465574707,244.827101797578,-28.32289820242198,1.0,1.0,26022.012520719443,26022.012520719443,275.6272896979308,2.4772896979308143,275.6272896979308,275.6272896979308,77133.14789777041,77133.15204425313,-0.004146482722717337,0.0,8546.071908451686,8546.071908451686,0.8858090295654959,3938.4942414697116,275.6272896979308,2.4772896979308143,1.0,0.002,0.12924915918518629,0.004903943339561901,0.00019962876849592584,0.001800371231385176,0.09981438424796292,0.09981438424796292,0.0,-1.1889794704345036e-13,1.0,1.0000009087812964,0.00044871184695693955,0.09250268844106593,0.0,8.394752080003796e-08,0.10783438620319573,0.0,1600080.9844455163,266.60172237151477,5.450116873362276e-07,1.0,1284545.2155764792,2597.9774650940667,,,,,,,,,,,,,,,,,,,2.0,15254.458963260275,1552.342045396471,0.37157753637814867,6.173730061729009,2.9320330255257128
