time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4147.0,-30.076740097209804,4.9993714699469,35.05211820868834,24.586385464668297,5.0019475423635695,-26.568871333253373,-40.06716491477562,1.4940787784230345,-6.548279838410679,-6.548280388858121,40.10426232568404,41056.37659297132,25749.918350080465,25749.918350080465,66806.29494305179,77142.56089385095,77133.17011620107,25749.918350080465,102883.08846628154,102883.08846628154,102883.08846628154,130376.41306002652,125864.92853701185,4511.484523014673,0.0,90959.95922280409,54873.774921987126,40095.760334241066,27493.324593744986,67589.08492798606,20858.923660906254,1552.342486448768,0.0,0.8784018368287657,2.723850951180417,0.001494314320929203,1.0,1.0,-6.54782720821396,333754.5509273795,1559033.6328238042,4.671198125963618,1559033.6328238042,4.671198125963618,0.7586904810214139,0.09250270409173915,3.918898010234503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918898010234503,1.2847536743360253,1.285050677879468,3.0503108016093687,6463.242561347493,15254.456757945913,6453.950225609287,0.00032889303244137687,23210.596189350978,2366.822124716491,19291.289122695256,1967.1640287657108,0.831141473718202,0.831141473718202,35441.7614517445,35405.22815468563,1.001289993382041,0.8,4277.445136146008,4273.035954225843,1.001289993382041,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.530879028367,4632.441516551485,6.181665458230087,4.9993714699469,-3.739212458713374,8.738583928660274,2.932032181956828,3.5,0.8377234805590936,0.6,0.0002311634423554324,0.9982238719651879,0.00023157474875885756,198.98573787508366,0.0,0.0,0.0,0.0004514271057985372,7.825842069343092e-05,0.00015290502166200146,0.0005992191851460811,0.0925027040812534,0.0925027040812534,0.0925027040812534,0.09250278892758067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.06808752986,595.609785555784,0.0,0.0925027040812534,0.09250270409173915,0.09250270409173915,0.3715775812032021,0.3715775812032021,0.5,10.003651630812257,0.0004615936284722011,0.0004615936284722011,1.2676082405960187e-11,5.504474529516301e-07,0.00045318064417188,1.2676082405960187e-11,27493.324593744986,20858.923660906254,0.7586904810214139,0.9884183964649277,0.6074409297997677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451955617520707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61256479112654,260.61256479112654,-12.537435208873433,244.82711861342952,276.39801096882246,124342.15658763832,124340.71015134398,1.4464362943361282,0.0,nan,276.39801096882246,3.2480109688224843,270.08383249774334,-3.066167502256633,263.76965402666633,-9.380345973333647,257.45547555558846,-15.694524444411513,251.14129708450926,-22.008702915490716,244.82711861342952,-28.322881386570458,1.0,1.0,26022.012520719443,26022.012520719443,275.62728959726843,2.4772895972684523,275.62728959726843,275.62728959726843,77133.16681995831,77133.17011620107,-0.0032962427649181336,0.0,8546.071908451686,8546.071908451686,0.8858091391079679,3938.4925002856753,275.62728959726843,2.4772895972684523,1.0,0.002,0.12924907440154,0.004903943293460216,0.0001996286366365256,0.0018003713631521054,0.09981431831826279,0.09981431831826279,0.0,-2.1136911665387004e-13,1.0,1.0000009178303249,0.00045318063149579757,0.09250270409173915,0.0,8.478357884108215e-08,0.10890834120077766,0.0,1600080.981861322,266.6017201615893,5.504347768692242e-07,1.0,1284545.223137075,2597.977434502245,,,,,,,,,,,,,,,,,,,2.0,15254.456757945913,1552.342486448768,0.3715775812032021,6.173730061729009,2.932032181956828
4148.0,-30.076722362176863,4.999372145529243,35.052119175397756,24.586392659135186,5.001945543923992,-26.56885557156615,-40.06715125925837,1.4940787533092827,-6.548282139777598,-6.548282692103641,40.10426431640564,41056.381522977535,25749.918931740194,25749.918931740194,66806.30045471773,77142.57863633572,77133.1873175762,25749.918931740194,102883.10624931639,102883.10624931639,102883.10624931639,130376.43907360634,125864.95262820418,4511.486445402155,0.0,90959.96588139246,54873.76876801859,40095.77457041541,27493.332824289948,67589.10739470535,20858.92949824681,1552.3429230497059,0.0,0.8784018167686206,2.723850717271438,0.001494314320929203,1.0,1.0,-6.547827989507994,333754.52057204605,1559033.7188454312,4.671198808553336,1559033.7188454312,4.671198808553336,0.7586904662143491,0.09250271975250643,3.918897071160576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918897071160576,1.2847536744535046,1.2850506779969746,3.0503100703934987,6463.241011988808,15254.454552227993,6453.9502340541985,0.0003288933548984299,23210.603450336293,2366.822865130936,19291.289147937663,1967.16403133972,0.8311412147993144,0.8311412147993144,35441.75465750085,35405.22815468563,1.0012897534458844,0.8,4277.444316152778,4273.035954225843,1.0012897534458844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.530160080318,4632.441516551485,6.181666664788642,4.999372145529243,-3.7392144942461423,8.738586639775384,2.932031338535442,3.5,0.8377232395815549,0.6,0.0002311634423554324,0.9982220282131897,0.00023157517648574966,198.98572335675135,0.0,0.0,0.0,0.0004514271057985372,7.825854169739494e-05,0.00015290490065803745,0.0005992185673548818,0.09250271974175997,0.09250271974175997,0.09250271974175997,0.0925028048881489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0654005431,595.6097865272501,0.0,0.09250271974175997,0.09250271975250643,0.09250271975250643,0.3715776261612346,0.3715776261612346,0.5,10.003654184942791,0.0004610462751202249,0.0004610462751202249,4.473577064345591e-11,5.523260142581421e-07,0.000454702595618528,4.473577064345591e-11,27493.332824289948,20858.92949824681,0.7586904662143491,0.98841814945985,0.6074408008263432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519555123049688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61257330017094,260.61257330017094,-12.537426699829041,244.82713541700974,276.3980111833307,124342.0449409839,124340.62231065247,1.422630331444475,0.0,nan,276.3980111833307,3.248011183330732,270.08383603006683,-3.066163969933143,263.76966087680296,-9.380339123197018,257.4554857235401,-15.69451427645987,251.14131057027515,-22.008689429724825,244.82713541700974,-28.322864582990235,1.0,1.0,26022.012520719443,26022.012520719443,275.6272893068044,2.477289306804437,275.6272893068044,275.6272893068044,77133.17962000113,77133.1873175762,-0.007697575070778839,0.0,8546.071908451686,8546.071908451686,0.8858091984829757,3938.4915565163788,275.6272893068044,2.477289306804437,1.0,0.002,0.12924898933314752,0.00490394323284554,0.000199628504301284,0.0018003714954884168,0.099814252150642,0.099814252150642,0.0,-2.1029922595006134e-13,1.0,1.0000009209121115,0.00045470255088275735,0.09250271975250643,0.0,8.506832091138637e-08,0.10927410593568981,0.0,1600080.9791647734,266.6017178602224,5.522812784874986e-07,1.0,1284545.2309975417,2597.977402697068,,,,,,,,,,,,,,,,,,,2.0,15254.454552227993,1552.3429230497059,0.3715776261612346,6.173730061729009,2.932031338535442
4149.0,-30.07670467910575,4.999372824996807,35.0521201346,24.586399329733126,5.001945723968347,-26.568839638798547,-40.067137603741116,1.4940806836719995,-6.5482839827526504,-6.548284522255124,40.104266033148114,41056.391915660286,25749.918464758648,25749.918464758648,66806.31038041893,77142.59656874432,77133.20208997859,25749.918464758648,102883.12055473724,102883.12055473724,102883.12055473724,130376.4600737018,125864.97176759048,4511.4883061113205,0.0,90959.97554967673,54873.77089663547,40095.78294782362,27493.339518964567,67589.12246678819,20858.934257639845,1552.343275455217,0.0,0.8784018003152794,2.723850531592951,0.001494314320929203,1.0,1.0,-6.547840374690736,333754.49645126675,1559033.7930284184,4.671199368413786,1559033.7930284184,4.671199368413786,0.7586904545827039,0.09250273476759056,3.918896682693541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918896682693541,1.2847536654234881,1.2850506689648704,3.0503097894659605,6463.240416737066,15254.45234951658,6453.949584938277,0.0003288934308652128,23210.60821821871,2366.823351319636,19291.287207686735,1967.163833489187,0.8311409604744618,0.8311409604744618,35441.751846923646,35405.22815468563,1.0012896541914118,0.8,4277.443976945884,4273.035954225843,1.0012896541914118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.529440852568,4632.441516551485,6.181667620020075,4.999372824996807,-3.7392161710020626,8.73858899599887,2.932030494786027,3.5,0.8377229985102934,0.6,0.0002311634423554324,0.9982201898668406,0.0002315756029601734,198.98570888095838,0.0,0.0,0.0,0.0004514271057985372,7.825866270153245e-05,0.00015290477965389994,0.0005992180337536554,0.092502734759952,0.092502734759952,0.092502734759952,0.09250281784932624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0616859242,595.609787819437,0.0,0.092502734759952,0.09250273476759056,0.09250273476759056,0.37157767117951807,0.37157767117951807,0.5,10.003656677424242,0.0004583267083830833,0.0004583267083830833,2.97859514830634e-11,5.39502480023657e-07,0.0004441475643943704,2.97859514830634e-11,27493.339518964567,20858.934257639845,0.7586904545827039,0.9884180759003948,0.6074408191323166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519554063678657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.612581886036,260.612581886036,-12.537418113963952,244.82715222137915,276.39801155069154,124341.97699531236,124340.54152132173,1.4354739906432101,0.0,nan,276.39801155069154,3.248011550691558,270.08383968483,-3.0661603151699524,263.7696678189673,-9.380332181032657,257.4554959531057,-15.69450404689428,251.14132408724265,-22.008675912757326,244.82715222137915,-28.322847778620826,1.0,1.0,26022.012520719443,26022.012520719443,275.6272892052134,2.477289205213424,275.6272892052134,275.6272892052134,77133.1977392812,77133.20208997859,-0.004350697388872504,0.0,8546.071908451686,8546.071908451686,0.8858092230446549,3938.4911661070087,275.6272892052134,2.477289205213424,1.0,0.002,0.12924890623945134,0.004903943249910015,0.00019962837521007173,0.0018003716245923711,0.09981418760503587,0.09981418760503587,0.0,-1.975572483381427e-13,1.0,1.0000008995387677,0.00044414753460841894,0.09250273476759056,0.0,8.30936411383411e-08,0.10673754096948308,0.0,1600080.976984923,266.6017160172473,5.394726940721739e-07,1.0,1284545.2372435778,2597.9773774242253,,,,,,,,,,,,,,,,,,,2.0,15254.45234951658,1552.343275455217,0.37157767117951807,6.173730061729009,2.932030494786027
4150.0,-30.076687046026333,4.9993735012153575,35.05212109756468,24.586406035255663,5.001945824025754,-26.568823759022088,-40.06712014144284,1.494082537038081,-6.548286188055272,-6.548286732827031,40.1042680601501,41056.38665518476,25749.91885533512,25749.91885533512,66806.30551051989,77142.6144723446,77133.22009302139,25749.91885533512,102883.1389483565,102883.1389483565,102883.1389483565,130376.48680473627,125864.99659334334,4511.490211392929,0.0,90959.98510043978,54873.75728334522,40095.80868566062,27493.347856379765,67589.15654204038,20858.94017712798,1552.3437150400953,0.0,0.8784017806195058,2.7238503070509736,0.001494314320929203,1.0,1.0,-6.547838276612765,333754.467317461,1559033.8806179198,4.671200038605015,1559033.8806179198,4.671200038605015,0.7586904398144336,0.09250275039423297,3.918896272405962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918896272405962,1.284753656753653,1.2850506602930312,3.050309490699038,6463.239783685807,15254.450146355364,6453.948961713727,0.00032889351658523495,23210.61308535118,2366.8238476290253,19291.285344826847,1967.163643530344,0.8311407059299988,0.8311407059299989,35441.748878473714,35405.22815468563,1.001289549361726,0.8,4277.443618685426,4273.035954225843,1.001289549361726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.528723583604,4632.441516551485,6.181668778215139,4.9993735012153575,-3.7392181351835725,8.73859163639893,2.932029653334624,3.5,0.8377227580956069,0.6,0.0002311634423554324,0.9982183567213091,0.00023157602822963366,198.98569444609194,0.0,0.0,0.0,0.0004514271057985372,7.825881743853232e-05,0.00015290462491690006,0.0005992173646204714,0.09250275038444887,0.09250275038444887,0.09250275038444887,0.09250283434417307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.05934516987,595.609788680094,0.0,0.09250275038444887,0.09250275039423297,0.09250275039423297,0.37157771597494316,0.37157771597494316,0.5,10.003659196126218,0.00045715003716395586,0.00045715003716395586,7.048583938740194e-11,5.447717512652162e-07,0.0004484562142579307,7.048583938740194e-11,27493.347856379765,20858.94017712798,0.7586904398144336,0.9884175055353212,0.6074404350592499,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519553007411632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6125905229379,260.6125905229379,-12.537409477062056,244.8271690170316,276.3980120288426,124341.90609561316,124340.46208872664,1.4440068865370943,0.0,nan,276.3980120288426,3.248012028842595,270.08384342648185,-3.0661565735181284,263.769674824119,-9.380325175880955,257.4555062217577,-15.694493778242304,251.14133761939507,-22.008662380604903,244.8271690170316,-28.322830982968384,1.0,1.0,26022.012520719443,26022.012520719443,275.62728910122837,2.4772891012283935,275.62728910122837,275.62728910122837,77133.2156794076,77133.22009302139,-0.004413613787619397,0.0,8546.071908451686,8546.071908451686,0.8858092489859855,3938.490753767992,275.62728910122837,2.4772891012283935,1.0,0.002,0.1292488223397447,0.004903943201383104,0.00019962824471791984,0.0018003717551456327,0.09981412235895992,0.09981412235895992,0.0,-1.3644727708816973e-13,1.0,1.000000908263449,0.0004484561437720913,0.09250275039423297,0.0,8.389973288513982e-08,0.10777300291656734,0.0,1600080.9744058724,266.6017138119447,5.447012654258288e-07,1.0,1284545.244787733,2597.977346898929,,,,,,,,,,,,,,,,,,,2.0,15254.450146355364,1552.3437150400953,0.37157771597494316,6.173730061729009,2.932029653334624
4151.0,-30.07666938714599,4.999374174408264,35.05212206379526,24.586418363638245,5.001945926642293,-26.568807855766625,-40.06710648592559,1.4940843952819203,-6.548288384356738,-6.5482889335957335,40.10427008033218,41056.382929016756,25749.919218395917,25749.919218395917,66806.30214741267,77142.6286607798,77133.23802076706,25749.919218395917,102883.15723916297,102883.15723916297,102883.15723916297,130376.51337309374,125865.02124628879,4511.492126804954,0.0,90959.98627840258,54873.74054671422,40095.82859076483,27493.35613393077,67589.1847246956,20858.946054595337,1552.3441514477308,0.0,0.8784017610021659,2.7238500835019264,0.001494314320929203,1.0,1.0,-6.547836736019292,333754.4383113454,1559033.9679131045,4.671200706127382,1559033.9679131045,4.671200706127382,0.7586904251697517,0.09250276603907738,3.9188945437045732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188945437045732,1.284753648061001,1.2850506515983695,3.0503081657865834,6463.2369763553015,15254.447942782086,6453.949840076447,0.00032889416424946883,23210.623624594173,2366.8249223327207,19291.287970311798,1967.1639112553012,0.8311404416497705,0.8311404416497705,35441.7363712372,35405.22815468563,1.0012891076734256,0.8,4277.4421091944805,4273.035954225843,1.0012891076734256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.528006444403,4632.441516551485,6.181669929612463,4.999374174408264,-3.739220092600422,8.738594267008686,2.932028812035548,3.5,0.8377225177244423,0.6,0.0002311634423554324,0.9982165208971395,0.00023157645412207362,198.98567999010635,0.0,0.0,0.0,0.0004514271057985372,7.825893844306343e-05,0.00015290450391236896,0.0005992166260900373,0.09250276602844658,0.09250276602844658,0.09250276602844658,0.09250285069166556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0568708003,595.6097895838667,0.0,0.09250276602844658,0.09250276603907738,0.09250276603907738,0.371577760899238,0.371577760899238,0.5,10.00366173570339,0.0004569533862195385,0.0004569533862195385,-2.5579538487363607e-12,5.492390187100682e-07,0.0004521975764646413,-2.5579538487363607e-12,27493.35613393077,20858.946054595337,0.7586904251697517,0.9884170436369107,0.6074401266452273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519551954130923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6125992041755,260.6125992041755,-12.537400795824453,244.82718581003235,276.3980125983172,124341.7927219154,124340.34130251962,1.451419395786938,0.0,nan,276.3980125983172,3.2480125983172456,270.0838472406611,-3.066152759338877,263.76968188300447,-9.380318116995511,257.4555165253479,-15.694483474652088,251.1413511676904,-22.008648832309575,244.82718581003235,-28.32281418996763,1.0,1.0,26022.012520719443,26022.012520719443,275.62728899823577,2.4772889982357924,275.62728899823577,275.62728899823577,77133.23454195469,77133.23802076706,-0.0034788123739417642,0.0,8546.071908451686,8546.071908451686,0.8858093582869105,3938.489016423096,275.62728899823577,2.4772889982357924,1.0,0.002,0.1292487377399143,0.004903943157084894,0.00019962811314838393,0.0018003718866011098,0.09981405657419196,0.09981405657419196,0.0,-2.505062129953828e-13,1.0,1.0000009158396346,0.00045219757902259516,0.09250276603907738,0.0,8.459971475277622e-08,0.10867216193151316,0.0,1600080.9718363981,266.60171161564324,5.492415766639169e-07,1.0,1284545.2522988203,2597.977316507408,,,,,,,,,,,,,,,,,,,2.0,15254.447942782086,1552.3441514477308,0.371577760899238,6.173730061729009,2.932028812035548
4152.0,-30.076651683184025,4.99937484271293,35.05212303204724,24.586425558105134,5.00194392004664,-26.568792122860035,-40.06709283040834,1.4940843597195843,-6.548290687917074,-6.54829123884738,40.10427207113752,41056.38773721072,25749.9198050775,25749.9198050775,66806.30754228822,77142.6463738672,77133.2552022861,25749.9198050775,102883.1750073636,102883.1750073636,102883.1750073636,130376.53936976305,125865.04532247694,4511.494047286105,0.0,90959.99291111776,54873.73427444917,40095.84292963177,27493.364362399447,67589.20729203122,20858.95189040546,1552.3445879805352,0.0,0.8784017409306754,2.723849849388656,0.001494314320929203,1.0,1.0,-6.547837650806571,333754.40792922326,1559034.0539383146,4.671201389103232,1559034.0539383146,4.671201389103232,0.758690410364351,0.09250278171767658,3.918893603065163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918893603065163,1.2847536482273574,1.2850506517647644,3.0503074332361444,6463.235424168825,15254.445740313455,6453.949852034858,0.0003288944875507648,23210.630888262287,2366.8256630207347,19291.28800605629,1967.1639149002249,0.8311401830879132,0.8311401830879132,35441.729565666,35405.22815468563,1.0012888673372835,0.8,4277.441287834135,4273.035954225843,1.0012888673372835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.52728948779,4632.441516551485,6.181671134422892,4.99937484271293,-3.739222130157191,8.738596972870122,2.932027970950767,3.5,0.8377222774145049,0.6,0.0002311634423554324,0.9982146803899196,0.00023157688110250597,198.98566549721795,0.0,0.0,0.0,0.0004514271057985372,7.825905944776749e-05,0.0001529043829076649,0.0005992160080574742,0.09250278170774409,0.09250278170774409,0.09250278170774409,0.09250286664002122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.054214255,595.6097905454368,0.0,0.09250278170774409,0.09250278171767658,0.09250278171767658,0.3715778059312201,0.3715778059312201,0.5,10.003664283603293,0.0004571118818148534,0.0004571118818148534,1.7053025658242404e-12,5.509302809514338e-07,0.00045358804078432513,1.7053025658242404e-12,27493.364362399447,20858.95189040546,0.758690410364351,0.9884167934333016,0.6074399949657536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519550899309195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61260773403984,260.61260773403984,-12.537392265960136,244.8272025894759,276.3980128786022,124341.68035581725,124340.25424462765,1.4261111895957357,0.0,nan,276.3980128786022,3.2480128786021965,270.08385082077785,-3.0661491792221227,263.7696887629525,-9.380311237047465,257.4555267051283,-15.69447329487167,251.14136464730237,-22.00863535269761,244.8272025894759,-28.32279741052409,1.0,1.0,26022.012520719443,26022.012520719443,275.6272887034422,2.477288703442241,275.6272887034422,275.6272887034422,77133.24733486181,77133.2552022861,-0.007867424297728576,0.0,8546.071908451686,8546.071908451686,0.8858094177608906,3938.4880710804887,275.6272887034422,2.477288703442241,1.0,0.002,0.1292486528800971,0.004903943095583552,0.00019962798113446284,0.0018003720187484118,0.09981399056723142,0.09981399056723142,0.0,-1.1712549333187106e-13,1.0,1.0000009186552232,0.00045358803907902256,0.09250278171767658,0.0,8.48598628128862e-08,0.10900633455464913,0.0,1600080.9691370479,266.6017093120829,5.50928575648868e-07,1.0,1284545.2601662257,2597.977284674167,,,,,,,,,,,,,,,,,,,2.0,15254.445740313455,1552.3445879805352,0.3715778059312201,6.173730061729009,2.932027970950767
4153.0,-30.076634030523945,4.999375514914284,35.05212399258753,24.586437886487715,5.001944089643169,-26.568776218506976,-40.06707917489109,1.4940862776372428,-6.54829253046961,-6.548293068200104,40.10427378506264,41056.384172923,25749.91933671302,25749.91933671302,66806.30350963603,77142.66055496402,77133.2699224454,25749.91933671302,102883.18925915842,102883.18925915842,102883.18925915842,130376.56030226708,125865.0643971477,4511.4959051193855,0.0,90959.99417348484,54873.71779148714,40095.86264666411,27493.371043108666,67589.23368977278,20858.956639810272,1552.3449396989417,0.0,0.8784017244921558,2.7238496637909737,0.001494314320929203,1.0,1.0,-6.547850306797216,333754.38381836464,1559034.1279992133,4.671201948459406,1559034.1279992133,4.671201948459406,0.7586903987548177,0.09250279674519578,3.9188918922184817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188918922184817,1.2847536392555579,1.2850506427908908,3.0503061228838066,6463.23264768946,15254.44353933659,6453.950710331283,0.0003288951273317569,23210.641343309027,2366.8267291388015,19291.290571561738,1967.164176508975,0.8311399192389345,0.8311399192389345,35441.71718760746,35405.22815468563,1.0012884302109133,0.8,4277.439793933602,4273.035954225843,1.0012884302109133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.526572230505,4632.441516551485,6.181672086399578,4.999375514914284,-3.7392238068250006,8.738599321739285,2.9320271295133553,3.5,0.8377220370038158,0.6,0.0002311634423554324,0.9982128452196988,0.00023157730684637216,198.98565104632863,0.0,0.0,0.0,0.0004514271057985372,7.825918045264448e-05,0.0001529042619027879,0.0005992152722564868,0.09250279673808487,0.09250279673808487,0.09250279673808487,0.09250287956454357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0505233749,595.6097918297663,0.0,0.09250279673808487,0.09250279674519578,0.09250279674519578,0.37157785102075874,0.37157785102075874,0.5,10.003666768334398,0.0004549016533132999,0.0004549016533132999,-5.996980689815246e-11,5.37730500127509e-07,0.0004427614028941207,-5.996980689815246e-11,27493.371043108666,20858.956639810272,0.7586903987548177,0.9884163477317953,0.6074397049886278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451954984179475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6126163332246,260.6126163332246,-12.537383666775384,244.8272193687488,276.39801329769875,124341.5698968226,124340.13219586451,1.4377009580879692,0.0,nan,276.39801329769875,3.248013297698776,270.0838545119095,-3.0661454880904557,263.76969572611983,-9.380304273880142,257.4555369403307,-15.69446305966926,251.14137815454012,-22.008621845459857,244.8272193687488,-28.322780631251163,1.0,1.0,26022.012520719443,26022.012520719443,275.62728859653686,2.47728859653688,275.62728859653686,275.62728859653686,77133.26646412484,77133.2699224454,-0.003458320556092076,0.0,8546.071908451686,8546.071908451686,0.8858095259329003,3938.486351679574,275.62728859653686,2.47728859653688,1.0,0.002,0.12924857004575113,0.004903943111625247,0.00019962785244413684,0.0018003721474264326,0.09981392622206842,0.09981392622206842,0.0,-1.2943075430871254e-13,1.0,1.000000896731986,0.0004427614628639276,0.09250279674519578,0.0,8.283437682713673e-08,0.10640450664929554,0.0,1600080.9669572215,266.60170746953037,5.377904699344072e-07,1.0,1284545.2664096965,2597.9772594117153,,,,,,,,,,,,,,,,,,,2.0,15254.44353933659,1552.3449396989417,0.37157785102075874,6.173730061729009,2.9320271295133553
4154.0,-30.076616332757432,4.999376182069148,35.0521249556039,24.586445080954604,5.00194208825982,-26.568760490655134,-40.067061747517414,1.4940862461547897,-6.5482948370849385,-6.548295377186148,40.104275777623634,41056.37371740012,25749.91994306819,25749.91994306819,66806.2936604683,77142.67826118272,77133.2871333512,25749.91994306819,102883.20707641939,102883.20707641939,102883.20707641939,130376.58639093443,125865.0885896217,4511.497801312744,0.0,90960.0008094023,54873.696265608945,40095.89393754818,27493.379314515045,67589.27325206323,20858.96250559916,1552.3453785027239,0.0,0.8784017043941367,2.723849429298687,0.001494314320929203,1.0,1.0,-6.547850731937217,333754.3533880798,1559034.2141006591,4.671202632337981,1559034.2141006591,4.671202632337981,0.7586903838549499,0.0925028123822826,3.918890953167875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918890953167875,1.284753639402829,1.285050642938196,3.0503053916153364,6463.23109821932,15254.441337922108,6453.950720917766,0.0003288954499674095,23210.648598393345,2366.827468951512,19291.29060320545,1967.1641797357354,0.8311396608081346,0.8311396608081345,35441.710393530404,35405.22815468563,1.0012881902807154,0.8,4277.438973960479,4273.035954225843,1.0012881902807154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.525856924617,4632.441516551485,6.181673293484056,4.999376182069148,-3.739225846438918,8.738602028508065,2.9320262903652856,3.5,0.8377217972472245,0.6,0.0002311634423554324,0.9982110053638699,0.000231577733678831,198.98563655851615,0.0,0.0,0.0,0.0004514271057985372,7.825933488111512e-05,0.00015290410747431727,0.0005992145234833105,0.09250281237310695,0.09250281237310695,0.09250281237310695,0.0925028956325501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0481161906,595.6097927103356,0.0,0.09250281237310695,0.0925028123822826,0.0925028123822826,0.37157789588128637,0.37157789588128637,0.5,10.003669266270263,0.00045368331944928286,0.00045368331944928286,2.4556356947869062e-11,5.401012117545179e-07,0.00044464524893328417,2.4556356947869062e-11,27493.379314515045,20858.96250559916,0.7586903838549499,0.9884156234573654,0.6074391947415537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519548787344887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61262479586543,260.61262479586543,-12.537375204134548,244.82723613593757,276.3980134557914,124341.45886130932,124340.04398923863,1.4148720706925075,0.0,nan,276.3980134557914,3.2480134557914084,270.08385799182196,-3.0661420081780193,263.7697025278508,-9.380297472149152,257.45554706388094,-15.694452936119035,251.14139159990987,-22.00860840009011,244.82723613593757,-28.32276386406241,1.0,1.0,26022.012520719443,26022.012520719443,275.6272883014475,2.4772883014475156,275.6272883014475,275.6272883014475,77133.27928055581,77133.2871333512,-0.007852795388316736,0.0,8546.071908451686,8546.071908451686,0.885809585306418,3938.485407933714,275.6272883014475,2.4772883014475156,1.0,0.002,0.12924848685911364,0.004903943042406736,0.00019962772301298926,0.0018003722769858728,0.09981386150649463,0.09981386150649463,0.0,-1.1379786002407855e-15,1.0,1.0000009005464832,0.0004446452243769272,0.0925028123822826,0.0,8.318681436377556e-08,0.10685722927419194,0.0,1600080.9642551437,266.60170516291504,5.4007665539757e-07,1.0,1284545.274289574,2597.977227528003,,,,,,,,,,,,,,,,,,,2.0,15254.441337922108,1552.3453785027239,0.37157789588128637,6.173730061729009,2.9320262903652856
4155.0,-30.076598611431425,4.999376853111184,35.05212591114097,24.58645171662795,5.001942268600434,-26.568744523428357,-40.067048092000164,1.4940881806078958,-6.548296674850064,-6.5482972021243695,40.10427748778383,41056.38426474464,25749.91947583059,25749.91947583059,66806.30374057524,77142.69619823192,77133.30184374712,25749.91947583059,102883.22131957771,102883.22131957771,102883.22131957771,130376.60731135178,125865.10767632951,4511.499635022267,0.0,90960.01047560011,54873.69854215427,40095.902148273155,27493.385991774063,67589.28814004723,20858.96725242394,1552.3457300225587,0.0,0.8784016879939978,2.7238492441481204,0.001494314320929203,1.0,1.0,-6.54786310238336,333754.3293358365,1559034.287999434,4.671203190388201,1559034.287999434,4.671203190388201,0.758690372246797,0.09250282735869472,3.91889056702734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91889056702734,1.2847536303536786,1.2850506338869536,3.050305112544039,6463.230506900729,15254.439137999678,6453.950070426384,0.00032889552501440115,23210.65335197596,2366.8279536820387,19291.288658843172,1967.1639814659618,0.8311394068190189,0.8311394068190189,35441.70759978467,35405.22815468563,1.0012880916206703,0.8,4277.438636784966,4273.035954225843,1.0012880916206703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.525141275956,4632.441516551485,6.1816742433447525,4.999376853111184,-3.7392275190263007,8.738604372137484,2.9320254508151935,3.5,0.8377215573757696,0.6,0.0002311634423554324,0.9982091630624624,0.00023157816108022189,198.98562205141945,0.0,0.0,0.0,0.0004514271057985372,7.825945588638608e-05,0.0001529039864690463,0.0005992139902344216,0.09250282735172732,0.09250282735172732,0.09250282735172732,0.09250290856445804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.04464055866,595.6097939244854,0.0,0.09250282735172732,0.09250282735869472,0.09250282735869472,0.3715779408184229,0.3715779408184229,0.5,10.003671702576273,0.00045042489284696785,0.00045042489284696785,-4.547473508864641e-12,5.2727432375832e-07,0.00043409974102814886,-4.547473508864641e-12,27493.385991774063,20858.96725242394,0.758690372246797,0.9884155548753581,0.6074392169906342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519547730200824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6126333472683,260.6126333472683,-12.537366652731691,244.82725291714215,276.3980137773927,124341.39185331251,124339.9621410375,1.42971227500387,0.0,nan,276.3980137773927,3.248013777392714,270.08386160534366,-3.0661383946563205,263.7697094332935,-9.380290566706492,257.4555572612443,-15.694442738755697,251.1414050891936,-22.00859491080638,244.82725291714215,-28.32274708285783,1.0,1.0,26022.012520719443,26022.012520719443,275.6272881978142,2.4772881978142323,275.6272881978142,275.6272881978142,77133.29731805298,77133.30184374712,-0.004525694137555547,0.0,8546.071908451686,8546.071908451686,0.8858096097209927,3938.4850198624767,275.6272881978142,2.4772881978142323,1.0,0.002,0.12924840564522036,0.004903943052110937,0.00019962759682732196,0.0018003724030387523,0.09981379841366098,0.09981379841366098,0.0,-1.3392585651583744e-13,1.0,1.0000008791924528,0.00043409974557562236,0.09250282735869472,0.0,8.121391683064985e-08,0.1043229535771817,0.0,1600080.9620814184,266.6017033251499,5.272788712318288e-07,1.0,1284545.2805178654,2597.977202326968,,,,,,,,,,,,,,,,,,,2.0,15254.439137999678,1552.3457300225587,0.3715779408184229,6.173730061729009,2.9320254508151935
4156.0,-30.07658094083192,4.9993775208786,35.05212687048693,24.586458422150486,5.001942364443577,-26.568728610304145,-40.06703443648291,1.4940900339330752,-6.548298876508738,-6.548299409047065,40.104279508796424,41056.394410168774,25749.91986948373,25749.91986948373,66806.3142796525,77142.7140988455,77133.31978903363,25749.91986948373,102883.23965851736,102883.23965851736,102883.23965851736,130376.63397237733,125865.13245891593,4511.501513461398,0.0,90960.02001331521,54873.70032470655,40095.91076512073,27493.394313859968,67589.3050789807,20858.973160788075,1552.3461688514278,0.0,0.8784016683404905,2.7238490199709933,0.001494314320929203,1.0,1.0,-6.547860963807693,333754.30024946417,1559034.3753303129,4.671203859141335,1559034.3753303129,4.671203859141335,0.758690357496988,0.09250284294787185,3.918890158544246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918890158544246,1.2847536216840354,1.2850506252153062,3.0503048151811587,6463.229876824468,15254.436939139152,6453.949447215596,0.0003288956101157034,23210.65820510372,2366.8284485633444,19291.286796024422,1967.1637915113135,0.8311391527786369,0.8311391527786369,35441.70464438935,35405.22815468563,1.0012879872520357,0.8,4277.438280100059,4273.035954225843,1.0012879872520357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.524427574612,4632.441516551485,6.181675396986375,4.9993775208786,-3.7392294802364563,8.738607001115057,2.9320246135496566,3.5,0.8377213181570448,0.6,0.0002311634423554324,0.9982073260382144,0.00023157858725891855,198.9856075858508,0.0,0.0,0.0,0.0004514271057985372,7.825957689182967e-05,0.00015290386546360272,0.0005992134535686861,0.09250284293825647,0.09250284293825647,0.09250284293825647,0.0925029250310673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0425406575,595.6097947065274,0.0,0.09250284293825647,0.09250284294787185,0.09250284294787185,0.3715779855322429,0.3715779855322429,0.5,10.00367416531078,0.0004488250507961311,0.0004488250507961311,-1.3869794202037156e-11,5.325383085619251e-07,0.00043844523935376856,-1.3869794202037156e-11,27493.394313859968,20858.973160788075,0.758690357496988,0.9884154630911911,0.6074392148608837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451954667164963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6126419590021,260.6126419590021,-12.537358040997901,244.82726970028455,276.3980142177177,124341.32163996885,124339.88184100307,1.4397989658093635,0.0,nan,276.3980142177177,3.248014217717696,270.08386531423275,-3.0661346857672243,263.7697164107454,-9.380283589254589,257.45556750725956,-15.694432492740418,251.14141860377245,-22.008581396227527,244.82726970028455,-28.32273029971543,1.0,1.0,26022.012520719443,26022.012520719443,275.6272880907202,2.477288090720208,275.6272880907202,275.6272880907202,77133.31529455949,77133.31978903363,-0.004494474138482474,0.0,8546.071908451686,8546.071908451686,0.8858096355482238,3938.484609336967,275.6272880907202,2.477288090720208,1.0,0.002,0.12924832361835564,0.004903942996259225,0.00019962746922930717,0.0018003725306614464,0.09981373461465358,0.09981373461465358,0.0,-1.092463793039844e-13,1.0,1.0000008879918523,0.00043844525322356276,0.09250284294787185,0.0,8.20269121725896e-08,0.1053672835245697,0.0,1600080.9595067077,266.60170112349124,5.325521783561271e-07,1.0,1284545.2880497384,2597.9771718513502,,,,,,,,,,,,,,,,,,,2.0,15254.436939139152,1552.3461688514278,0.3715779855322429,6.173730061729009,2.9320246135496566
4157.0,-30.076563319956236,4.999378185569551,35.05212783312387,24.586470750533067,5.001942454611445,-26.568712742498853,-40.06701697418464,1.4940918771703975,-6.548301070520097,-6.548301607643568,40.10428152246495,41056.375270952114,25749.920238645085,25749.920238645085,66806.2955095972,77142.7282499502,77133.33764919988,25749.920238645085,102883.25788784496,102883.25788784496,102883.25788784496,130376.66045972695,125865.15705774089,4511.503401986056,0.0,90960.0211555326,54873.668176598774,40095.947754370914,27493.402571881987,67589.3503262529,20858.979024088603,1552.3466043216965,0.0,0.8784016487602523,2.723848796652563,0.001494314320929203,1.0,1.0,-6.5478594059131865,333754.271273311,1559034.4623439196,4.671204525401349,1559034.4623439196,4.671204525401349,0.7586903428759839,0.09250285855375816,3.9188884274264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188884274264,1.2847536130615822,1.2850506165908597,3.0503034882210955,6463.227065155325,15254.434739853115,6453.950330624493,0.00032889625904984393,23210.668749573862,2366.8295238000605,19291.289436592735,1967.1640607743457,0.8311388889622974,0.8311388889622974,35441.692119665735,35405.22815468563,1.0012875449463232,0.8,4277.436768498607,4273.035954225843,1.0012875449463232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.523713984477,4632.441516551485,6.181676544583715,4.999378185569551,-3.7392314358238163,8.738609621393367,2.932023776414679,3.5,0.8377210789756225,0.6,0.0002311634423554324,0.998205494186852,0.00023157901223909853,198.9855931609893,0.0,0.0,0.0,0.0004514271057985372,7.825973163050082e-05,0.00015290371072493157,0.0005992125824704882,0.09250285854422481,0.09250285854422481,0.09250285854422481,0.09250294133441296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.04030424944,595.6097955325993,0.0,0.09250285854422481,0.09250285855375816,0.09250285855375816,0.3715780303752315,0.3715780303752315,0.5,10.003676648994071,0.0004482934883753842,0.0004482934883753842,1.2562395568238571e-11,5.371234692574944e-07,0.00044220173037956556,1.2562395568238571e-11,27493.402571881987,20858.979024088603,0.7586903428759839,0.9884145236952877,0.6074385250453442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519545616128648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6126506150609,260.6126506150609,-12.537349384939091,244.82728647637225,276.3980147537479,124341.20827956687,124339.76106986935,1.447209697520581,0.0,nan,276.3980147537479,3.2480147537478956,270.083869098274,-3.0661309017259555,263.76972344279847,-9.380276557201512,257.45557778732393,-15.694422212676045,251.14143213184857,-22.008567868151403,244.82728647637225,-28.322713523627726,1.0,1.0,26022.012520719443,26022.012520719443,275.62728798199214,2.4772879819921627,275.62728798199214,275.62728798199214,77133.33414271798,77133.33764919988,-0.003506481894874014,0.0,8546.071908451686,8546.071908451686,0.8858097450019057,3938.482869563532,275.62728798199214,2.4772879819921627,1.0,0.002,0.12924824088870668,0.004903942944849654,0.00019962734054925537,0.0018003726593536838,0.09981367027462769,0.09981367027462769,0.0,-9.706081424698532e-14,1.0,1.0000008955984714,0.00044220171781717,0.09250285855375816,0.0,8.272970613077262e-08,0.10627005481277227,0.0,1600080.9569399443,266.6016989294799,5.371109068619262e-07,1.0,1284545.295553074,2597.977141491227,,,,,,,,,,,,,,,,,,,2.0,15254.434739853115,1552.3466043216965,0.3715780303752315,6.173730061729009,2.932023776414679
4158.0,-30.076545578233407,4.999378845339063,35.05212879771712,24.58647791007536,5.001940430395646,-26.568696977369644,-40.067003353591986,1.4940918295538286,-6.548303371289137,-6.548303909935184,40.10428350420903,41056.38018554809,25749.92082938477,25749.92082938477,66806.30101493286,77142.74596595786,77133.3547268215,25749.92082938477,102883.27555620627,102883.27555620627,102883.27555620627,130376.68632997255,125865.1810348654,4511.505295107156,0.0,90960.02776144072,54873.66198111749,40095.961978136926,27493.41077376628,67589.37275190321,20858.984840592275,1552.3470395849915,0.0,0.8784016287392465,2.723848562841805,0.001494314320929203,1.0,1.0,-6.54786045469632,333754.24093016714,1559034.54797767,4.671205206659453,1559034.54797767,4.671205206659453,0.7586903281020172,0.09250287419099401,3.9188874845674353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188874845674353,1.284753613284327,1.285050616813656,3.050302753809148,6463.225509024535,15254.432540159964,6453.95034663633,0.0003288965834663479,23210.67601956958,2366.8302651333106,19291.289484453187,1967.1640656547536,0.8311386306968463,0.8311386306968463,35441.68529803383,35405.22815468563,1.0012873040430785,0.8,4277.435945199904,4273.035954225843,1.0012873040430785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.523000551855,4632.441516551485,6.181677745141097,4.999378845339063,-3.7392334709789443,8.738612316318008,2.93202293946458,3.5,0.8377208398470228,0.6,0.0002311634423554324,0.9982036497759966,0.00023157944013459274,198.98557863720163,0.0,0.0,0.0,0.0004514271057985372,7.825985232686105e-05,0.00015290359002857133,0.0005992119653083983,0.09250287418115691,0.09250287418115691,0.09250287418115691,0.09250295722268016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.03787691414,595.6097964191897,0.0,0.09250287418115691,0.09250287419099401,0.09250287419099401,0.3715780753256694,0.3715780753256694,0.5,10.003679140260326,0.0004481563343006201,0.0004481563343006201,1.3699263945454732e-11,5.386460202316812e-07,0.00044345523883748683,1.3699263945454732e-11,27493.41077376628,20858.984840592275,0.7586903281020172,0.9884142771993945,0.6074383962143222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451954456357798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6126591261552,260.6126591261552,-12.537340873844755,244.82730324833977,276.39801500396914,124341.09618270012,124339.67320969336,1.4229730067488116,0.0,nan,276.39801500396914,3.248015003969158,270.0838726528441,-3.0661273471558843,263.7697303017179,-9.380269698282063,257.4555879505933,-15.694412049406651,251.1414455994671,-22.008554400532887,244.82730324833977,-28.322696751660203,1.0,1.0,26022.012520719443,26022.012520719443,275.62728767800127,2.4772876780012894,275.62728767800127,275.62728767800127,77133.34681432384,77133.3547268215,-0.007912497661891393,0.0,8546.071908451686,8546.071908451686,0.8858098046162061,3938.4819219902724,275.62728767800127,2.4772876780012894,1.0,0.002,0.12924815792456842,0.004903942875623087,0.00019962721146448076,0.0018003727884664713,0.09981360573224038,0.09981360573224038,0.0,-6.904806587604284e-14,1.0,1.0000008981367388,0.0004434552251382229,0.09250287419099401,0.0,8.296423217746768e-08,0.10657131479461486,0.0,1600080.9542436304,266.60169662871084,5.386323209677357e-07,1.0,1284545.3034103853,2597.977109698816,,,,,,,,,,,,,,,,,,,2.0,15254.432540159964,1552.3470395849915,0.3715780753256694,6.173730061729009,2.93202293946458
4159.0,-30.07652788903801,4.999379509164011,35.05212975462638,24.5864845806733,5.00194063495537,-26.568681036638328,-40.06698966315014,1.4940937825662874,-6.548305200330958,-6.548305725842516,40.104285211610744,41056.39069090885,25749.920341879013,25749.920341879013,66806.31103278787,77142.76387633008,77133.36941225959,25749.920341879013,102883.2897541386,102883.2897541386,102883.2897541386,130376.70718299167,125865.20005740366,4511.5071255880075,0.0,90960.03744646725,54873.66426108768,40095.9702059773,27493.41742885307,67589.38763483037,20858.989572065224,1552.347389823114,0.0,0.8784016123982895,2.723848378606716,0.001494314320929203,1.0,1.0,-6.547873028821698,333754.21699629835,1559034.6217571802,4.671205762695941,1559034.6217571802,4.671205762695941,0.7586903165473594,0.09250288917393115,3.9188871050078156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188871050078156,1.2847536041483587,1.2850506076755757,3.0503024800662684,6463.224928996222,15254.430343475145,6453.949689904073,0.00032889665570841055,23210.680738986444,2366.8307463799,19291.287521436523,1967.1638654827616,0.8311383771279656,0.8311383771279656,35441.68255190084,35405.22815468563,1.0012872070644767,0.8,4277.435613770746,4273.035954225843,1.0012872070644767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.522286797946,4632.441516551485,6.181678687325683,4.999379509164011,-3.739235137284773,8.738614646448784,2.9320221021376653,3.5,0.8377206006107615,0.6,0.0002311634423554324,0.9982018108294884,0.00023157986676395584,198.98556415641627,0.0,0.0,0.0,0.0004514271057985372,7.825997364234959e-05,0.0001529034687130828,0.0005992114318506661,0.09250288916694424,0.09250288916694424,0.09250288916694424,0.09250297011551843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0344260087,595.6097976251635,0.0,0.09250288916694424,0.09250288917393115,0.09250288917393115,0.37157812033016546,0.37157812033016546,0.5,10.00368156867036,0.00044571948109251025,0.00044571948109251025,-6.497202775790356e-11,5.255115524960274e-07,0.0004326970208126113,-6.497202775790356e-11,27493.41742885307,20858.989572065224,0.7586903165473594,0.9884142077707038,0.6074384178878334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451954350380888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6126677164829,260.6126677164829,-12.53733228351706,244.8273200281244,276.3980154048397,124341.02878674584,124339.59256669338,1.4362200524676871,0.0,nan,276.3980154048397,3.248015404839748,270.0838763294976,-3.06612367050235,263.7697372541546,-9.380262745845357,257.4555981788122,-15.694401821187796,251.14145910346878,-22.0085408965312,244.8273200281244,-28.322679971875573,1.0,1.0,26022.012520719443,26022.012520719443,275.6272875804785,2.477287580478503,275.6272875804785,275.6272875804785,77133.36504561546,77133.36941225959,-0.0043666441342793405,0.0,8546.071908451686,8546.071908451686,0.8858098286146845,3938.4815405328545,275.6272875804785,2.477287580478503,1.0,0.002,0.12924807697306048,0.0049039428860892294,0.000199627085687763,0.001800372914196317,0.0998135428438815,0.0998135428438815,0.0,-1.1592029419693617e-13,1.0,1.0000008763520836,0.00043269708578463906,0.09250288917393115,0.0,8.095154763641871e-08,0.10398593082187242,0.0,1600080.9520797674,266.601694799669,5.255765245237853e-07,1.0,1284545.3096080269,2597.977084621802,,,,,,,,,,,,,,,,,,,2.0,15254.430343475145,1552.347389823114,0.37157812033016546,6.173730061729009,2.9320221021376653
