time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4160.0,-30.076510249933005,4.999380169662516,35.05213071535145,24.58649690905588,5.001940723764225,-26.5686651525637,-40.06697223577646,1.4940956264112872,-6.548307404652519,-6.548307935550048,40.10428723556805,41056.37162506566,25749.920741771624,25749.920741771624,66806.29236683728,77142.77802605559,77133.38737818139,25749.920741771624,102883.30811995301,102883.30811995301,102883.30811995301,130376.73388256917,125865.22488094527,4511.509001623893,0.0,90960.03858334242,54873.632182416964,40096.0071121394,27493.42576261616,67589.43287475556,20858.995488744527,1552.3478292577154,0.0,0.8784015927188503,2.723848154153454,0.001494314320929203,1.0,1.0,-6.547870851017308,333754.1878741736,1559034.7092154284,4.671206432331538,1559034.7092154284,4.671206432331538,0.7586903017777903,0.09250290478269352,3.9188853749589176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188853749589176,1.284753595523063,1.285050599048286,3.0503011539449463,6463.222119104271,15254.42814632942,6453.9505731086165,0.00032889730425738755,23210.691275780417,2366.8318208338646,19291.29016139401,1967.1641346835065,0.8311381135607894,0.8311381135607895,35441.67003490918,35405.22815468563,1.0012867650318837,0.8,4277.434103102457,4273.035954225843,1.0012867650318837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.521575024133,4632.441516551485,6.181679839606266,4.999380169662516,-3.73923710114666,8.738617270809176,2.9320212671337567,3.5,0.8377203620382162,0.6,0.0002311634423554324,0.9981999770939497,0.00023158029218595694,198.98554971663813,0.0,0.0,0.0,0.0004514271057985372,7.826012807226716e-05,0.00015290331428316522,0.0005992105621270431,0.09250290477388992,0.09250290477388992,0.09250290477388992,0.09250298660609459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.03237698396,595.6097983908078,0.0,0.09250290477388992,0.09250290478269352,0.09250290478269352,0.3715781651063644,0.3715781651063644,0.5,10.00368402380509,0.0004447896163242149,0.0004447896163242149,-3.296918293926865e-12,5.308975232765079e-07,0.00043708453273438863,-3.296918293926865e-12,27493.42576261616,20858.995488744527,0.7586903017777903,0.9884132700244808,0.6074377292252748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451954244717757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61267635656094,260.61267635656094,-12.537323643439038,244.82733680460078,276.3980159085196,124340.91584452683,124339.47130661033,1.4445379165220467,0.0,nan,276.3980159085196,3.248015908519619,270.08388008773653,-3.0661199122634457,263.76974426695284,-9.380255733047136,257.4556084461701,-15.69439155382986,251.14147262538575,-22.008527374614232,244.82733680460078,-28.3226631953992,1.0,1.0,26022.012520719443,26022.012520719443,275.6272874730142,2.4772874730142007,275.6272874730142,275.6272874730142,77133.38390444937,77133.38737818139,-0.003473732023849152,0.0,8546.071908451686,8546.071908451686,0.8858099380007654,3938.4798018337124,275.6272874730142,2.4772874730142007,1.0,0.002,0.1292479952008535,0.004903942828917359,0.0001996269584819655,0.0018003730415165026,0.09981347924098276,0.09981347924098276,0.0,-1.5317608292875207e-15,1.0,1.0000008852364137,0.0004370845360313069,0.09250290478269352,0.0,8.177239031466121e-08,0.10504034105079134,0.0,1600080.949502005,266.60169259534746,5.309008201948018e-07,1.0,1284545.3171491595,2597.977054108726,,,,,,,,,,,,,,,,,,,2.0,15254.42814632942,1552.3478292577154,0.3715781651063644,6.173730061729009,2.9320212671337567
4161.0,-30.076488889125862,4.999380826048443,35.052131678519544,24.58650389397519,5.001939032101502,-26.568646097004855,-40.06695809131486,1.4940962399945004,-6.548309657502784,-6.548310191053481,40.104289227529414,41056.39080635568,25749.921235348884,25749.921235348884,66806.31204170457,77142.79739275505,77133.40474727142,25749.921235348884,102883.3259826203,102883.3259826203,102883.3259826203,130376.75996066524,125865.24907732659,4511.5108833386485,0.0,90960.04620351217,54873.639617167995,40096.0073181602,27493.43397804494,67589.44129620514,20859.001317729864,1552.3482640820173,0.0,0.8784015729125088,2.723847925077338,0.001494314320929203,1.0,1.0,-6.547870909216215,333754.15814749454,1559034.795290839,4.671207106285284,1559034.795290839,4.671207106285284,0.7586902870840708,0.09250292039944617,3.918884618747527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918884618747527,1.2847535926527909,1.2850505961773504,3.05030057215541,6463.220886362056,15254.425948769855,6453.950366781262,0.0003288975451662266,23210.697699128217,2366.832475833054,19291.28954466774,1967.164071794929,0.8311378569801593,0.8311378569801593,35441.664563681,35405.22815468563,1.0012865718176442,0.8,4277.433442783178,4273.035954225843,1.0012865718176442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.520863337951,4632.441516551485,6.181681014247697,4.999380826048443,-3.739239100609224,8.738619926657668,2.9320204322327457,3.5,0.8377201234950702,0.6,0.0002311634423554324,0.9981977564605792,0.00023158080736936768,198.98553223019164,0.0,0.0,0.0,0.0004514271057985372,7.826025341138535e-05,0.00015290318894404704,0.0005992099553102728,0.09250292038920549,0.09250292038920549,0.09250292038920549,0.09250300265158423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0301126641,595.6097992248898,0.0,0.09250292038920549,0.09250292039944617,0.09250292039944617,0.3715782100128443,0.3715782100128443,0.5,10.003686491505077,0.00044450167234799665,0.00044450167234799665,-1.6825651982799172e-11,5.335506898518361e-07,0.0004392818372593865,-1.6825651982799172e-11,27493.43397804494,20859.001317729864,0.7586902870840708,0.9884134379648358,0.6074379373315048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519541393538464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6126852138196,260.6126852138196,-12.537314786180389,244.82735420502397,276.39801622261365,124340.82829387048,124339.34744541775,1.4808484527041657,0.0,nan,276.39801622261365,3.2480162226136713,270.08388381909634,-3.0661161809036344,263.7697514155792,-9.38024858442077,257.4556190120612,-15.694380987938757,251.1414866085431,-22.008513391456887,244.82735420502397,-28.32264579497601,1.0,1.0,26022.012520719443,26022.012520719443,275.627287249917,2.477287249917026,275.627287249917,275.627287249917,77133.3983306631,77133.40474727142,-0.006416608317522332,0.0,8546.071908451686,8546.071908451686,0.8858099858138624,3938.4790418412645,275.627287249917,2.477287249917026,1.0,0.002,0.12924791301733268,0.004903942764383384,0.0001996268306220664,0.0018003731692126754,0.0998134153110332,0.0998134153110332,0.0,-1.6525843193893053e-13,1.0,1.0000008896858463,0.0004392818540850385,0.09250292039944617,0.0,8.218349012071563e-08,0.10556841801416188,0.0,1600080.9468635286,266.6016903424972,5.335675155038189e-07,1.0,1284545.3248468419,2597.9770229622277,,,,,,,,,,,,,,,,,,,2.0,15254.425948769855,1552.3482640820173,0.3715782100128443,6.173730061729009,2.9320204322327457
4162.0,-30.076471253731167,4.999381485521099,35.05213263579882,24.586510320100956,5.001939240424648,-26.568630204315685,-40.06694066394118,1.494098191020832,-6.548311532608693,-6.548312056150653,40.10429098389523,41056.386192200785,25749.920864243693,25749.920864243693,66806.30705644448,77142.81494321548,77133.41997386317,25749.920864243693,102883.34083810687,102883.34083810687,102883.34083810687,130376.7817200272,125865.26900547947,4511.512714547727,0.0,90960.0556599642,54873.62690899554,40096.031945520735,27493.44088192032,67589.47282744106,20859.006225457764,1552.348627311531,0.0,0.8784015561194546,2.723847735824332,0.001494314320929203,1.0,1.0,-6.547881089756231,333754.13356745447,1559034.8711862082,4.671207677705404,1559034.8711862082,4.671207677705404,0.7586902750748322,0.09250293547341547,3.918884270012898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918884270012898,1.2847535835261135,1.2850505870485631,3.0503003223833733,6463.220357125082,15254.423826356358,6453.949710716867,0.0003288976069060829,23210.702177654464,2366.8329325156365,19291.287583647358,1967.1638718265012,0.8311376121235821,0.8311376121235821,35441.662040568015,35405.22815468563,1.0012864827149186,0.8,4277.433138270171,4273.035954225843,1.0012864827149186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.520151532522,4632.441516551485,6.1816819814855855,4.999381485521099,-3.7392408039602527,8.738622289481352,2.932019597191938,3.5,0.8377198849119823,0.6,0.0002311634423554324,0.9981959231187973,0.00023158123270347313,198.98551779345547,0.0,0.0,0.0,0.0004514271057985372,7.826040784181308e-05,0.0001529030345136193,0.0005992092967926619,0.09250293546628043,0.09250293546628043,0.09250293546628043,0.09250301610053557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.02694387006,595.6098003415283,0.0,0.09250293546628043,0.09250293547341547,0.09250293547341547,0.37157825499308716,0.37157825499308716,0.5,10.003688910509538,0.00044246744113252134,0.00044246744113252134,6.616573955398053e-11,5.235419848759193e-07,0.00043096639444684115,6.616573955398053e-11,27493.44088192032,20859.006225457764,0.7586902750748322,0.9884129031011081,0.6074375856876347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519540117590617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6126940828238,260.6126940828238,-12.537305917176184,244.82737148974132,276.3980166759049,124340.75643839648,124339.27362621148,1.4828121849817324,0.0,nan,276.3980166759049,3.248016675904921,270.08388763867293,-3.0661123613270433,263.7697586014405,-9.380241398559463,257.4556295642081,-15.694370435791882,251.14150052697516,-22.008499473024813,244.82737148974132,-28.322628510258653,1.0,1.0,26022.012520719443,26022.012520719443,275.6272871665263,2.4772871665263096,275.6272871665263,275.6272871665263,77133.41609673071,77133.41997386317,-0.003877132461639121,0.0,8546.071908451686,8546.071908451686,0.8858100078633613,3938.4786913629628,275.6272871665263,2.4772871665263096,1.0,0.002,0.12924783238961024,0.004903942764871845,0.0001996267053253343,0.0018003732945702394,0.09981335266266715,0.09981335266266715,0.0,-1.0442645012598284e-13,1.0,1.0000008728473508,0.0004309663282811016,0.09250293547341547,0.0,8.062778350239112e-08,0.10357004286395295,0.0,1600080.9446498735,266.6016884673913,5.234758191363653e-07,1.0,1284545.3312118081,2597.97699720817,,,,,,,,,,,,,,,,,,,2.0,15254.423826356358,1552.348627311531,0.37157825499308716,6.173730061729009,2.932019597191938
4163.0,-30.076453592996266,4.999382141845634,35.05213359695503,24.58652261355894,5.001939363649958,-26.568614297331305,-40.06692700842393,1.4941000680030543,-6.548313725010473,-6.548314253988291,40.10429301035398,41056.38255796597,25749.921242637825,25749.921242637825,66806.3038006038,77142.82910276778,77133.43800176667,25749.921242637825,102883.35924440449,102883.35924440449,102883.35924440449,130376.80846250257,125865.29387554413,4511.514586958441,0.0,90960.05684573304,54873.61030100231,40096.051716367474,27493.44921809807,67589.50093446554,20859.01214457724,1552.3490665867735,0.0,0.878401536494139,2.7238475125597104,0.001494314320929203,1.0,1.0,-6.547878743928777,333754.10459992726,1559034.958751854,4.671208345499382,1559034.958751854,4.671208345499382,0.7586902603274095,0.09250295108817129,3.918882549610753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918882549610753,1.2847535747458063,1.2850505782662263,3.0502990041386884,6463.21756392278,15254.421630022462,6453.950582778502,0.00032889825116882434,23210.71266980628,2366.8340024173676,19291.290190297943,1967.1641376308876,0.831137348720579,0.831137348720579,35441.6495933693,35405.22815468563,1.0012860431470993,0.8,4277.431636025152,4273.035954225843,1.0012860431470993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.519441453281,4632.441516551485,6.181683126091498,4.999382141845634,-3.7392427587789188,8.738624900624552,2.93201876417627,3.5,0.8377196469075058,0.6,0.0002311634423554324,0.9981940871463318,0.00023158165864946124,198.98550333597734,0.0,0.0,0.0,0.0004514271057985372,7.826052884861785e-05,0.00015290291350681453,0.0005992085595264978,0.09250295107811557,0.09250295107811557,0.09250295107811557,0.09250303262766751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0249495675,595.6098010894997,0.0,0.09250295107811557,0.09250295108817129,0.09250295108817129,0.3715782998015861,0.3715782998015861,0.5,10.003691356802028,0.0004418687466340998,0.0004418687466340998,-1.2278178473934531e-11,5.289778073347406e-07,0.00043551005950348554,-1.2278178473934531e-11,27493.44921809807,20859.01214457724,0.7586902603274095,0.9884124438998132,0.607437279316118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451953906417348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6127029560056,260.6127029560056,-12.537297043994386,244.8273886833935,276.3980172286162,124340.64003799213,124339.15652738493,1.4835106071870783,0.0,nan,276.3980172286162,3.24801722861622,270.08389151957243,-3.0661084804275447,263.7697658105282,-9.380234189471764,257.45564010148394,-15.69435989851604,251.14151439243932,-22.008485607560658,244.8273886833935,-28.32261131660647,1.0,1.0,26022.012520719443,26022.012520719443,275.62728707818457,2.477287078184588,275.62728707818457,275.62728707818457,77133.43490370252,77133.43800176667,-0.003098064145888202,0.0,8546.071908451686,8546.071908451686,0.885810116639492,3938.4769623588068,275.62728707818457,2.477287078184588,1.0,0.002,0.129247750911707,0.004903942708076101,0.00019962657857891183,0.001800373421241261,0.09981328928945592,0.09981328928945592,0.0,-1.7982750705192174e-13,1.0,1.000000882048166,0.000435510071781664,0.09250295108817129,0.0,8.14778668043007e-08,0.1046620140117359,0.0,1600080.9420863623,266.6016862749895,5.289900855132146e-07,1.0,1284545.3387129111,2597.9769668570725,,,,,,,,,,,,,,,,,,,2.0,15254.421630022462,1552.3490665867735,0.3715782998015861,6.173730061729009,2.93201876417627
4164.0,-30.07643588749215,4.999382793317307,35.05213456032352,24.58652980802583,5.001937366951307,-26.568598562047715,-40.06691338783128,1.49410004152582,-6.548316016724584,-6.548316547728307,40.10429499652386,41056.387429362534,25749.921825131423,25749.921825131423,66806.30925449396,77142.84678539593,77133.4551666533,25749.921825131423,102883.37699178472,102883.37699178472,102883.37699178472,130376.83442896177,125865.31796470715,4511.516464254612,0.0,90960.06347096126,54873.60411500241,40096.06595106539,27493.45743717705,67589.52338824244,20859.01797388275,1552.3495024854858,0.0,0.8784015165025324,2.723847279610335,0.001494314320929203,1.0,1.0,-6.547879365953975,333754.0743694512,1559035.0445778298,4.6712090257572285,1559035.0445778298,4.6712090257572285,0.7586902455446322,0.09250296672100233,3.918881614567086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918881614567086,1.2847535748696635,1.285050578390112,3.0502982760446113,6463.2160211788,15254.41943478406,6453.950591681895,0.00032889857228061487,23210.71989846509,2366.8347395354267,19291.29021691078,1967.1641403446417,0.8311370910208822,0.8311370910208822,35441.64282827943,35405.22815468563,1.0012858042406863,0.8,4277.430819550475,4273.035954225843,1.0012858042406863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.518731501343,4632.441516551485,6.181684319506253,4.999382793317307,-3.7392447872708,8.738627580588107,2.93201793131004,3.5,0.8377194089457257,0.6,0.0002311634423554324,0.9981922465234101,0.000231582085675929,198.98548884185223,0.0,0.0,0.0,0.0004514271057985372,7.82606495461146e-05,0.0001529027928093178,0.0005992079435563959,0.09250296671089636,0.09250296671089636,0.09250296671089636,0.09250304858611806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0227128845,595.6098019143112,0.0,0.09250296671089636,0.09250296672100233,0.09250296672100233,0.3715783447425351,0.3715783447425351,0.5,10.00369381296055,0.0004417587614398144,0.0004417587614398144,-1.5120349416974932e-11,5.310037067829398e-07,0.00043718177431628646,-1.5120349416974932e-11,27493.45743717705,20859.01797388275,0.7586902455446322,0.9884121962326972,0.607437149593875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519538009242845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61271164395487,260.61271164395487,-12.53728835604511,244.82740579099828,276.3980174969097,124340.52504900943,124339.07250750104,1.4525415084033848,0.0,nan,276.3980174969097,3.2480174969097106,270.08389515572793,-3.066104844272047,263.7697728145465,-9.380227185453464,257.4556504733646,-15.694349526635392,251.1415281321821,-22.00847186781789,244.82740579099828,-28.322594209001693,1.0,1.0,26022.012520719443,26022.012520719443,275.6272867929564,2.47728679295642,275.6272867929564,275.6272867929564,77133.44774241258,77133.4551666533,-0.007424240713589825,0.0,8546.071908451686,8546.071908451686,0.8858101757596383,3938.476022639921,275.6272867929564,2.47728679295642,1.0,0.002,0.1292476691210869,0.004903942635533888,0.00019962645131018058,0.001800373548563133,0.09981322565509029,0.09981322565509029,0.0,-1.2668642176971723e-13,1.0,1.0000008854332858,0.0004371817894366359,0.09250296672100233,0.0,8.179063421363369e-08,0.10506377856976432,0.0,1600080.9394013924,266.6016839832754,5.310188271323568e-07,1.0,1284545.3465410497,2597.976935182704,,,,,,,,,,,,,,,,,,,2.0,15254.41943478406,1552.3495024854858,0.3715783447425351,6.173730061729009,2.93201793131004
4165.0,-30.076418233891506,4.999383448808578,35.052135516162345,24.586536443699174,5.001937569202373,-26.56858265358316,-40.066895925533004,1.4941019889029292,-6.548317842478468,-6.548318360726539,40.10429670593026,41056.38255103476,25749.92134193173,25749.92134193173,66806.30389296649,77142.86466631907,77133.46988662555,25749.92134193173,102883.39122855727,102883.39122855727,102883.39122855727,130376.85533079768,125865.33705124698,4511.518279550696,0.0,90960.07313843942,54873.591023190136,40096.091239165864,27493.46410224041,67589.55534140627,20859.02271264033,1552.349853143529,0.0,0.878401500170248,2.7238470956754908,0.001494314320929203,1.0,1.0,-6.547891695410897,333754.05047505617,1559035.1184430837,4.671209581498702,1559035.1184430837,4.671209581498702,0.7586902339796662,0.0925029817006214,3.9188812346621775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188812346621775,1.284753565760057,1.2850505692783998,3.0502980019703445,6463.215440448316,15254.417241031226,6453.949936844614,0.0003288986448059616,23210.724615460444,2366.8352205350907,19291.288259558325,1967.1639407502385,0.8311368377835382,0.8311368377835383,35441.64007964744,35405.22815468563,1.0012857071738621,0.8,4277.430487819712,4273.035954225843,1.0012857071738621,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.518021233867,4632.441516551485,6.181685257552757,4.999383448808578,-3.7392464511882495,8.738629899996827,2.9320170980737372,3.5,0.8377191708782107,0.6,0.0002311634423554324,0.9981904112999022,0.00023158251145129492,198.98547439021863,0.0,0.0,0.0,0.0004514271057985372,7.826080428674646e-05,0.00015290263806868595,0.0005992072790577161,0.09250298169391896,0.09250298169391896,0.09250298169391896,0.09250306151506521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.01943431416,595.6098030643423,0.0,0.09250298169391896,0.0925029817006214,0.0925029817006214,0.3715783897463402,0.3715783897463402,0.5,10.003696207633764,0.0004393940700424537,0.0004393940700424537,-8.071765478234738e-12,5.182480435905745e-07,0.00042666531561508236,-8.071765478234738e-12,27493.46410224041,20859.02271264033,0.7586902339796662,0.9884116496330912,0.6074367902503874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519536951638161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6127203755363,260.6127203755363,-12.537279624463679,244.82742283922684,276.3980179118439,124340.45478412781,124338.994947754,1.4598363738111566,0.0,nan,276.3980179118439,3.248017911843931,270.08389889732143,-3.0661011026785445,263.7697798827985,-9.380220117201475,257.4556608682753,-15.69433913172469,251.14154185375165,-22.00845814624833,244.82742283922684,-28.322577160773136,1.0,1.0,26022.012520719443,26022.012520719443,275.6272867023837,2.477286702383708,275.6272867023837,275.6272867023837,77133.46582267397,77133.46988662555,-0.0040639515791554,0.0,8546.071908451686,8546.071908451686,0.8858101997799422,3938.4756408354883,275.6272867023837,2.477286702383708,1.0,0.002,0.12924758929802554,0.00490394264208029,0.00019962632727761297,0.0018003736726530202,0.09981316363880649,0.09981316363880649,0.0,-6.936682131475358e-14,1.0,1.000000864138009,0.00042666532368684784,0.0925029817006214,0.0,7.982316146570827e-08,0.10253647110086986,0.0,1600080.9372418053,266.6016821575215,5.182561153560528e-07,1.0,1284545.3527284702,2597.9769101470397,,,,,,,,,,,,,,,,,,,2.0,15254.417241031226,1552.349853143529,0.3715783897463402,6.173730061729009,2.9320170980737372
4166.0,-30.076400546132614,4.999384098420192,35.05213647421327,24.58654891178014,5.001936969038399,-26.568566794616327,-40.06688227001575,1.494103217516061,-6.548320185922364,-6.548320705689634,40.10429868147508,41056.377152699126,25749.922048348566,25749.922048348566,66806.29920104769,77142.87875338107,77133.4867606214,25749.922048348566,102883.40880896997,102883.40880896997,102883.40880896997,130376.88115958413,125865.36102752888,4511.52013205525,0.0,90960.0733171752,54873.57171646942,40096.112889673095,27493.47235061416,67589.58524028726,20859.02855913043,1552.3502918045056,0.0,0.8784014799415896,2.7238468575338457,0.001494314320929203,1.0,1.0,-6.547892804564981,333754.01956977946,1559035.2038089887,4.671210269822786,1559035.2038089887,4.671210269822786,0.7586902190135497,0.09250299729904767,3.9188793330087353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188793330087353,1.2847535600127458,1.2850505635297598,3.050296535445955,6463.212333059113,15254.415046828775,6453.951026930909,0.00032889937034612053,23210.73592417561,2366.836373703111,19291.29151789921,1967.1642730085414,0.8311365732185156,0.8311365732185156,35441.626321084,35405.22815468563,1.001285221295802,0.8,4277.428827306863,4273.035954225843,1.001285221295802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.517312925484,4632.441516551485,6.1816864782790075,4.999384098420192,-3.7392485178512747,8.738632616271467,2.932016267135799,3.5,0.8377189334673713,0.6,0.0002311634423554324,0.9981885725290397,0.00023158293805122408,198.98545991062434,0.0,0.0,0.0,0.0004514271057985372,7.826092529411784e-05,0.00015290251706131456,0.0005992065140766012,0.09250299728988193,0.09250299728988193,0.09250299728988193,0.09250307743681159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.017394998,595.6098038244523,0.0,0.09250299728988193,0.09250299729904767,0.09250299729904767,0.37157843452701056,0.37157843452701056,0.5,10.003698612194905,0.0004379413775836838,0.0004379413775836838,1.1198153515579179e-11,5.197672976464673e-07,0.0004279011246808295,1.1198153515579179e-11,27493.47235061416,20859.02855913043,0.7586902190135497,0.9884111429822374,0.6074364416757388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519535897133988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.612729072975,260.612729072975,-12.537270927024963,244.82743983747952,276.3980183084688,124340.32676975521,124338.87264168114,1.4541280740875073,0.0,nan,276.3980183084688,3.248018308468829,270.0839026142718,-3.066097385728199,263.76978692007447,-9.380213079925511,257.4556712258768,-15.694328774123164,251.14155553167882,-22.00844446832116,244.82743983747952,-28.32256016252046,1.0,1.0,26022.012520719443,26022.012520719443,275.6272863318944,2.4772863318944474,275.6272863318944,275.6272863318944,77133.48365354494,77133.4867606214,-0.0031070764525793493,0.0,8546.071908451686,8546.071908451686,0.8858103200160603,3938.473729673779,275.6272863318944,2.4772863318944474,1.0,0.002,0.12924750924381712,0.004903942553003663,0.0001996262026698139,0.0018003737973412324,0.09981310133490695,0.09981310133490695,0.0,1.1046285414151313e-14,1.0,1.0000008666403988,0.000427901113482676,0.09250299729904767,0.0,8.005437259085304e-08,0.10283347291783937,0.0,1600080.9344954079,266.6016798140776,5.197560994929518e-07,1.0,1284545.360731352,2597.9768777656395,,,,,,,,,,,,,,,,,,,2.0,15254.415046828775,1552.3502918045056,0.37157843452701056,6.173730061729009,2.932016267135799
4167.0,-30.076382820241815,4.999384746384358,35.05213743138223,24.586555966548644,5.0019354520060455,-26.568550993017634,-40.0668686144985,1.4941036247940587,-6.5483223090208185,-6.548322826211026,40.104300572112585,41056.383351999124,25749.922245716578,25749.922245716578,66806.3055977157,77142.89648471093,77133.50313916696,25749.922245716578,102883.42538488354,102883.42538488354,102883.42538488354,130376.9054201465,125865.38345342226,4511.521966724246,0.0,90960.08060502207,54873.567472358314,40096.125702959725,27493.480035262975,67589.6057382227,20859.034013702167,1552.3506982355107,0.0,0.8784014612524762,2.723846642234279,0.001494314320929203,1.0,1.0,-6.5478970395028,333753.9916221417,1559035.285506455,4.671210905760525,1559035.285506455,4.671210905760525,0.7586902053486315,0.09250301266828913,3.9188785207921644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188785207921644,1.2847535581075462,1.2850505616241197,3.050295907772934,6463.2110030953,15254.412853899083,6453.950889977052,0.00032889963654401656,23210.742594449024,2366.8370538817053,19291.291108534966,1967.1642312650056,0.83113631673071,0.83113631673071,35441.62044465364,35405.22815468563,1.0012850137720741,0.8,4277.428118083975,4273.035954225843,1.0012850137720741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.516604036342,4632.441516551485,6.181687577662077,4.999384746384358,-3.7392504154399764,8.738635161824334,2.9320154355166506,3.5,0.8377186958619002,0.6,0.0002311634423554324,0.9981867297977497,0.00023158336557156013,198.9854453998166,0.0,0.0,0.0,0.0004514271057985372,7.82610463016619e-05,0.0001529023960537705,0.0005992059156727777,0.09250301265972855,0.09250301265972855,0.09250301265972855,0.09250309237585408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.01500805764,595.6098046934362,0.0,0.09250301265972855,0.09250301266828913,0.09250301266828913,0.37157847937013316,0.37157847937013316,0.5,10.003701003698511,0.00043627536490475904,0.00043627536490475904,5.115907697472721e-13,5.171901875655749e-07,0.0004257867082060329,5.115907697472721e-13,27493.480035262975,20859.034013702167,0.7586902053486315,0.9884109378660862,0.6074363491778924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519534840589587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6127376625934,260.6127376625934,-12.53726233740656,244.82745679309448,276.3980185320906,124340.22377728336,124338.78767564226,1.436101641116115,0.0,nan,276.3980185320906,3.2480185320906116,270.0839061842923,-3.0660938157076885,263.7697938364939,-9.380206163506102,257.45568148869444,-15.69431851130554,251.1415691408948,-22.008430859105175,244.82745679309448,-28.322543206905493,1.0,1.0,26022.012520719443,26022.012520719443,275.62728612787294,2.477286127872958,275.62728612787294,275.62728612787294,77133.49746284519,77133.50313916696,-0.00567632177262567,0.0,8546.071908451686,8546.071908451686,0.8858103713701921,3938.472913396125,275.62728612787294,2.477286127872958,1.0,0.002,0.12924742958510163,0.004903942502604432,0.00019962607876492454,0.001800373921166703,0.09981303938246228,0.09981303938246228,0.0,-6.837239108214987e-14,1.0,1.000000862358829,0.00042578670769444216,0.09250301266828913,0.0,7.965880843754148e-08,0.1023253533963224,0.0,1600080.9320016399,266.60167769097916,5.171896759748051e-07,1.0,1284545.3679683548,2597.9768484831366,,,,,,,,,,,,,,,,,,,2.0,15254.412853899083,1552.3506982355107,0.37157847937013316,6.173730061729009,2.9320154355166506
4168.0,-30.076365147276835,4.999385397270558,35.052138383863976,24.586562567297392,5.0019357018329105,-26.568535062365783,-40.06685115220023,1.4941056169334535,-6.548324186841626,-6.548324695976289,40.10430235116374,41056.37867820379,25749.921894651718,25749.921894651718,66806.30057285551,77142.91436948226,77133.51869818341,25749.921894651718,102883.44059283513,102883.44059283513,102883.44059283513,130376.9276575356,125865.40388931838,4511.523768217228,0.0,90960.09033501656,54873.554643783784,40096.150768036416,27493.487064700472,67589.63783273689,20859.03901106142,1552.3510676546623,0.0,0.8784014443473427,2.7238464524717343,0.001494314320929203,1.0,1.0,-6.547905544444461,333753.9669794702,1559035.3623819535,4.671211480994479,1559035.3623819535,4.671211480994479,0.7586901931346071,0.09250302773168693,3.9188781543815816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188781543815816,1.2847535487885473,1.2850505523029665,3.050295644699227,6463.210445673683,15254.41066232289,6453.950220087712,0.0003288997031211,23210.747247478663,2366.8375283586815,19291.2891061909,1967.1640270827347,0.8311360638458752,0.8311360638458752,35441.6177936534,35405.22815468563,1.0012849201530902,0.8,4277.42779813633,4273.035954225843,1.0012849201530902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.515895646387,4632.441516551485,6.1816885446444685,4.999385397270558,-3.7392521222431916,8.73863751951375,2.932014604483207,3.5,0.8377184584237735,0.6,0.0002311634423554324,0.9981848925721228,0.00023158379181613381,198.98543093233715,0.0,0.0,0.0,0.0004514271057985372,7.826120104301913e-05,0.00015290224131241326,0.0005992052532351972,0.09250302772398589,0.09250302772398589,0.09250302772398589,0.09250310616450878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.01226706663,595.6098056720745,0.0,0.09250302772398589,0.09250302773168693,0.09250302773168693,0.3715785241838019,0.3715785241838019,0.5,10.003703356717468,0.000433525069524876,0.000433525069524876,-2.3305801732931286e-12,5.091346793051343e-07,0.00041915153184390874,-2.3305801732931286e-12,27493.487064700472,20859.03901106142,0.7586901931346071,0.9884103941817252,0.6074359915909807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519533781767608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6127463198082,260.6127463198082,-12.537253680191782,244.82747372074465,276.3980189188699,124340.15604387187,124338.70864086368,1.4474030081900797,0.0,nan,276.3980189188699,3.2480189188699455,270.08390987924605,-3.066090120753927,263.7698008396212,-9.380199160378766,257.4556917999963,-15.694308200003661,251.14158276037105,-22.008417239628926,244.82747372074465,-28.322526279255328,1.0,1.0,26022.012520719443,26022.012520719443,275.6272860787121,2.4772860787120976,275.6272860787121,275.6272860787121,77133.5154680731,77133.51869818341,-0.0032301103055942804,0.0,8546.071908451686,8546.071908451686,0.8858103945372853,3938.4725451534896,275.6272860787121,2.4772860787120976,1.0,0.002,0.12924735116756653,0.0049039424924448415,0.0001996259568799415,0.0018003740429341382,0.09981297843997075,0.09981297843997075,0.0,-1.8592028958042128e-13,1.0,1.0000008489229548,0.0004191515341744889,0.09250302773168693,0.0,7.841747077395029e-08,0.10073079935086847,0.0,1600080.9297877108,266.60167581315835,5.091370098853076e-07,1.0,1284545.374349545,2597.976822663463,,,,,,,,,,,,,,,,,,,2.0,15254.41066232289,1552.3510676546623,0.3715785241838019,6.173730061729009,2.932014604483207
4169.0,-30.076343812114008,4.9993860458548465,35.05213934116374,24.58656906327235,5.001936177768565,-26.56851581312809,-40.0668332358822,1.4941081787968427,-6.548326326633287,-6.548326843274833,40.10430439518174,41056.38814358082,25749.922171409296,25749.922171409296,66806.31031499011,77142.93392488462,77133.53715472628,25749.922171409296,102883.45932613558,102883.45932613558,102883.45932613558,130376.95477000793,125865.42915654411,4511.5256134638175,0.0,90960.10094577009,54873.55516452214,40096.16197916438,27493.495443872358,67589.65742303674,20859.04496409421,1552.3515078036999,0.0,0.8784014249294849,2.7238462343193346,0.001494314320929203,1.0,1.0,-6.547901495348071,333753.9386788918,1559035.4507068368,4.671212141729363,1559035.4507068368,4.671212141729363,0.7586901784343028,0.09250304330793886,3.918877947824407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918877947824407,1.284753536804445,1.2850505403160937,3.0502955123764783,6463.210165297656,15254.408470277282,6453.949358619386,0.00032889969807693237,23210.751178476286,2366.8379292088825,19291.286531204423,1967.163764507189,0.8311358121443977,0.8311358121443977,35441.61629920112,35405.22815468563,1.0012848673771233,0.8,4277.427617771773,4273.035954225843,1.0012848673771233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.515188928308,4632.441516551485,6.181689659865139,4.9993860458548465,-3.739254038565188,8.738640084420034,2.9320137754111846,3.5,0.8377182215460527,0.6,0.0002311634423554324,0.9981826746408455,0.00023158430638821388,198.9854134669045,0.0,0.0,0.0,0.0004514271057985372,7.826135980794584e-05,0.00015290208254748654,0.0005992045994717721,0.09250304329882561,0.09250304329882561,0.09250304329882561,0.092503122939141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0106329204,595.6098063037914,0.0,0.09250304329882561,0.09250304330793886,0.09250304330793886,0.3715785688659417,0.3715785688659417,0.5,10.003705745915653,0.0004326642205683129,0.0004326642205683129,-1.5802470443304628e-11,5.166415348867304e-07,0.000425347926750419,-1.5802470443304628e-11,27493.495443872358,20859.04496409421,0.7586901784343028,0.9884102518356657,0.6074359555725086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45195327261072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6127553858108,260.6127553858108,-12.537244614189206,244.82749126013135,276.3980195114885,124340.10972473926,124338.59397629024,1.5157484489804625,0.0,nan,276.3980195114885,3.2480195114885078,270.0839138612183,-3.0660861387816567,263.769808210947,-9.380191789052958,257.45570256067555,-15.69429743932443,251.14159691040396,-22.008403089596015,244.82749126013135,-28.322508739868624,1.0,1.0,26022.012520719443,26022.012520719443,275.62728609106574,2.477286091065764,275.62728609106574,275.62728609106574,77133.53515939313,77133.53715472628,-0.001995333150262013,0.0,8546.071908451686,8546.071908451686,0.8858104075973045,3938.472337563529,275.62728609106574,2.477286091065764,1.0,0.002,0.12924727159088617,0.004903942437317119,0.0001996258330907738,0.001800374166821103,0.09981291654538689,0.09981291654538689,0.0,-8.81235188987528e-14,1.0,1.000000861470326,0.00042534794255288944,0.09250304330793886,0.0,7.95767453531668e-08,0.10221994073237202,0.0,1600080.9272887686,266.6016736733667,5.166573373571737e-07,1.0,1284545.3816779417,2597.976793011162,,,,,,,,,,,,,,,,,,,2.0,15254.408470277282,1552.3515078036999,0.3715785688659417,6.173730061729009,2.9320137754111846
4170.0,-30.07632253471657,4.999386691482598,35.052140304369665,24.586580937635176,5.001936676590494,-26.568496613588174,-40.0668190914206,1.4941107554752366,-6.548328501222727,-6.548329027300778,40.104306480232815,41056.39921534872,25749.922526273665,25749.922526273665,66806.32174162238,77142.94939427146,77133.55605315836,25749.922526273665,102883.47857943203,102883.47857943203,102883.47857943203,130376.9825792298,125865.45509447405,4511.527484755753,0.0,90960.1029743752,54873.55279550419,40096.16686541223,27493.503999797766,67589.67086521,20859.051042873754,1552.3519571028526,0.0,0.8784014051563711,2.7238460124117316,0.001494314320929203,1.0,1.0,-6.547895891816495,333753.9098942508,1559035.5408050665,4.671212814552625,1559035.5408050665,4.671212814552625,0.7586901634301393,0.09250305901004519,3.918876457038653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918876457038653,1.28475352475104,1.2850505282599023,3.0502943806268634,6463.207767256029,15254.406352186801,6453.949995396785,0.00032890024297151305,23210.76052576312,2366.8388823668756,19291.288434574682,1967.1639585969401,0.8311355594385647,0.8311355594385647,35441.60551328548,35405.22815468563,1.0012844864769688,0.8,4277.426316026022,4273.035954225843,1.0012844864769688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.514482542933,4632.441516551485,6.18169079334326,4.999386691482598,-3.7392559831883823,8.73864267467098,2.9320129467295626,3.5,0.837717984779875,0.6,0.0002311634423554324,0.9981804627199489,0.00023158481956813052,198.98539604876296,0.0,0.0,0.0,0.0004514271057985372,7.826148514888794e-05,0.00015290195720654443,0.0005992038803318586,0.0925030590010393,0.0925030590010393,0.0925030590010393,0.0925031400940746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0089863563,595.6098069415592,0.0,0.0925030590010393,0.09250305901004519,0.09250305901004519,0.3715786137155527,0.3715786137155527,0.5,10.003708178846923,0.0004335463008260376,0.0004335463008260376,-3.035438567167148e-11,5.260780540083942e-07,0.0004331354842861401,-3.035438567167148e-11,27493.503999797766,20859.051042873754,0.7586901634301393,0.9884102243203726,0.6074359985747676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519531451692687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6127647831059,260.6127647831059,-12.53723521689409,244.82750929026025,276.39802027594976,124340.01646682886,124338.445329528,1.5711373009032705,0.0,nan,276.39802027594976,3.2480202759497843,270.08391807881327,-3.066081921186708,263.7698158816751,-9.380184118324905,257.45571368453756,-15.69428631546242,251.14161148739925,-22.00838851260073,244.82750929026025,-28.322490709739725,1.0,1.0,26022.012520719443,26022.012520719443,275.6272861183987,2.4772861183986947,275.6272861183987,275.6272861183987,77133.55535580385,77133.55605315836,-0.000697354509611614,0.0,8546.071908451686,8546.071908451686,0.885810501855419,3938.4708393238466,275.6272861183987,2.4772861183986947,1.0,0.002,0.12924719055734266,0.0049039423815796755,0.00019962570703637648,0.0018003742929494184,0.09981285351818824,0.09981285351818824,0.0,-1.4205216863905079e-14,1.0,1.0000008772397149,0.0004331355146405258,0.09250305901004519,0.0,8.103370524309119e-08,0.1040914724342691,0.0,1600080.9247517711,266.60167149877725,5.261084083940659e-07,1.0,1284545.3891316883,2597.976762851679,,,,,,,,,,,,,,,,,,,2.0,15254.406352186801,1552.3519571028526,0.3715786137155527,6.173730061729009,2.9320129467295626
4171.0,-30.076304913229027,4.999387331492689,35.0521412717491,24.586587852705293,5.001934725283544,-26.568480949376827,-40.06680169897152,1.4941107614518017,-6.548330828083692,-6.548331359618283,40.10430852710782,41056.38897388841,25749.92320063783,25749.92320063783,66806.31217452625,77142.96669689754,77133.57392609987,25749.92320063783,102883.4971267377,102883.4971267377,102883.4971267377,130377.00963039347,125865.48025978508,4511.529370608385,0.0,90960.10941698731,54873.5316940587,40096.19746992068,27493.512503655773,67589.70997357645,20859.0570751498,1552.3524074283052,0.0,0.8784013847248242,2.723845775502285,0.001494314320929203,1.0,1.0,-6.547893744624048,333753.8791556598,1559035.6292535774,4.671213509780532,1559035.6292535774,4.671213509780532,0.7586901481713624,0.09250307478178205,3.9188755635174495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188755635174495,1.2847535247230824,1.2850505282319382,3.0502936852126012,6463.206293756654,15254.404233650259,6453.949993387064,0.0003289005488961469,23210.767461915686,2366.8395896575985,19291.28842856749,1967.1639579843772,0.8311353108086886,0.8311353108086886,35441.5990486108,35405.22815468563,1.0012842581796673,0.8,4277.425535808274,4273.035954225843,1.0012842581796673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.51377631866,4632.441516551485,6.181692003283864,4.999387331492689,-3.7392580412944794,8.738645372787168,2.932012118237026,3.5,0.8377177480677217,0.6,0.0002311634423554324,0.9981786308581537,0.00023158524457360567,198.98538162343124,0.0,0.0,0.0,0.0004514271057985372,7.826163927207815e-05,0.00015290180308335426,0.000599203139721114,0.09250307477172129,0.09250307477172129,0.09250307477172129,0.09250315673135051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0070304354,595.6098076780515,0.0,0.09250307477172129,0.09250307478178205,0.09250307478178205,0.3715786587632668,0.3715786587632668,0.5,10.00371063765601,0.000435201375125871,0.000435201375125871,-1.000444171950221e-11,5.315345674716809e-07,0.00043761499421179906,-1.000444171950221e-11,27493.512503655773,20859.0570751498,0.7586901481713624,0.9884095108655376,0.607435495579712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519530180728903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6127738963639,260.6127738963639,-12.537226103636101,244.82752706815654,276.39802072456934,124339.89499460955,124338.3713456026,1.5236490069792858,0.0,nan,276.39802072456934,3.2480207245693578,270.0839219932881,-3.066078006711905,263.7698232620054,-9.380176737994589,257.4557245307235,-15.694275469276477,251.14162579944022,-22.008374200559757,244.82752706815654,-28.322472931843436,1.0,1.0,26022.012520719443,26022.012520719443,275.62728587744454,2.477285877444558,275.62728587744454,275.62728587744454,77133.5676538916,77133.57392609987,-0.006272208265727386,0.0,8546.071908451686,8546.071908451686,0.8858105583502033,3938.4699413350368,275.62728587744454,2.477285877444558,1.0,0.002,0.12924710868566294,0.004903942302084892,0.00019962557962663867,0.0018003744203066233,0.09981278981331933,0.09981278981331933,0.0,-6.673828156777972e-14,1.0,1.0000008863104175,0.0004376150042162408,0.09250307478178205,0.0,8.187176864930269e-08,0.1051680035701943,0.0,1600080.922030446,266.6016691719163,5.315445719134004e-07,1.0,1284545.3970914066,2597.9767306449185,,,,,,,,,,,,,,,,,,,2.0,15254.404233650259,1552.3524074283052,0.3715786587632668,6.173730061729009,2.932012118237026
4172.0,-30.076287267983677,4.999387975792648,35.052142231777964,24.58660011123868,5.001934983788827,-26.568465042806586,-40.06678800852967,1.4941127586220402,-6.548332636591795,-6.548333155925377,40.104310249702934,41056.38565567469,25749.922684885187,25749.922684885187,66806.30834055987,77142.98084026804,77133.58884228868,25749.922684885187,102883.51152717386,102883.51152717386,102883.51152717386,130377.0307308872,125865.4995400293,4511.531190857905,0.0,90960.110772899,54873.515588346294,40096.21687172523,27493.519203713335,67589.73607543856,20859.061840337516,1552.352759314979,0.0,0.8784013684329587,2.7238455932585413,0.001494314320929203,1.0,1.0,-6.547905624521036,333753.8554816503,1559035.7036890932,4.67121406414677,1559035.7036890932,4.67121406414677,0.7586901366020922,0.09250308981667787,3.9188738790884163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188738790884163,1.2847535153805498,1.2850505188872459,3.05029239630267,6463.203562711175,15254.402042582902,6453.9508250335,0.00032890117727603965,23210.777784473525,2366.840642265557,19291.290914414345,1967.164211470211,0.831135048275674,0.831135048275674,35441.58686167402,35405.22815468563,1.0012838278030842,0.8,4277.424064974113,4273.035954225843,1.0012838278030842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.513069566987,4632.441516551485,6.181692928300411,4.999387975792648,-3.739259693070814,8.738647668863463,2.9320112891258745,3.5,0.8377175111788213,0.6,0.0002311634423554324,0.9981767965302293,0.00023158567015280415,198.985367178653,0.0,0.0,0.0,0.0004514271057985372,7.826176059012823e-05,0.00015290168176530414,0.00059920240673874,0.09250308980950583,0.09250308980950583,0.09250308980950583,0.09250316979516993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0037926659,595.6098088154616,0.0,0.09250308980950583,0.09250308981667787,0.09250308981667787,0.37157870393790937,0.37157870393790937,0.5,10.003713037094853,0.0004343153710237857,0.0004343153710237857,2.637534635141492e-11,5.193335823605594e-07,0.00042753140434115267,2.637534635141492e-11,27493.519203713335,20859.061840337516,0.7586901366020922,0.9884090724366155,0.6074352119062968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519529128143924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61278298027935,260.61278298027935,-12.537217019720629,244.82754466387306,276.39802129668396,124339.77746831057,124338.25872504813,1.518743262425549,0.0,nan,276.39802129668396,3.248021296683987,270.08392597012295,-3.0660740298770293,263.76983064356074,-9.38016935643924,257.4557353169989,-15.694264683001052,251.14163999043657,-22.008360009563404,244.82754466387306,-28.32245533612692,1.0,1.0,26022.012520719443,26022.012520719443,275.6272858265228,2.4772858265228024,275.6272858265228,275.6272858265228,77133.58671826027,77133.58884228868,-0.002124028411344625,0.0,8546.071908451686,8546.071908451686,0.8858106648518164,3938.4682484838586,275.6272858265228,2.4772858265228024,1.0,0.002,0.12924702870037597,0.004903942311950792,0.00019962545535037583,0.0018003745444929637,0.09981272767518791,0.09981272767518791,0.0,-1.5666027503025148e-13,1.0,1.0000008658916186,0.0004275313779658063,0.09250308981667787,0.0,7.99852722548149e-08,0.10274471380036378,0.0,1600080.9198918347,266.6016673634082,5.19307207014208e-07,1.0,1284545.403221764,2597.9767058401635,,,,,,,,,,,,,,,,,,,2.0,15254.402042582902,1552.352759314979,0.37157870393790937,6.173730061729009,2.9320112891258745
