time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4173.0,-30.076269578223464,4.999388615145846,35.05214319466551,24.586607270780974,5.0019330203063594,-26.568449318369996,-40.066774387937016,1.494112760446304,-6.548334924964649,-6.548335447434944,40.10431225228354,41056.39057778013,25749.92327930074,25749.92327930074,66806.31385708087,77142.99849580441,77133.60621374157,25749.92327930074,102883.52949304231,102883.52949304231,102883.52949304231,130377.05700811814,125865.52395619286,4511.533051925269,0.0,90960.11742622944,54873.509508179195,40096.23102005582,27493.527515075828,67589.75853513165,20859.067735739933,1552.353199651588,0.0,0.8784013483912737,2.7238453605246855,0.001494314320929203,1.0,1.0,-6.547905354836814,333753.82528100186,1559035.7902228388,4.6712147461088085,1559035.7902228388,4.6712147461088085,0.7586901216768948,0.09250310547580462,3.9188729541990432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188729541990432,1.2847535153720164,1.2850505188787105,3.050291676426575,6463.202037380112,15254.399852578877,6453.950824420077,0.0003289014940690064,23210.78496019279,2366.8413739852845,19291.290912580782,1967.1642112832396,0.8311347912475145,0.8311347912475144,35441.58017004804,35405.22815468563,1.0012835914911231,0.8,4277.423257365749,4273.035954225843,1.0012835914911231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.512364827623,4632.441516551485,6.181694116845173,4.999388615145846,-3.7392617195124536,8.738650334658299,2.9320104623755165,3.5,0.8377172749644333,0.6,0.0002311634423554324,0.9981749575783672,0.00023158609680636437,198.985352697436,0.0,0.0,0.0,0.0004514271057985372,7.82618812893811e-05,0.0001529015610660513,0.0005992017923165619,0.09250310546586453,0.09250310546586453,0.09250310546586453,0.0925031860200717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0018264217,595.6098095531358,0.0,0.09250310546586453,0.09250310547580462,0.09250310547580462,0.3715787488979228,0.3715787488979228,0.5,10.003715453617115,0.00043429743521983255,0.00043429743521983255,5.5138116294983774e-11,5.224703159001365e-07,0.00043009259815107725,5.5138116294983774e-11,27493.527515075828,20859.067735739933,0.7586901216768948,0.9884088256115966,0.6074350828822672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519528074139971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6127918422357,260.6127918422357,-12.537208157764269,244.8275620980228,276.3980215864468,124339.65990515811,124338.17827137707,1.4816337810608742,0.0,nan,276.3980215864468,3.248021586446839,270.08392968876296,-3.066070311237013,263.7698377910782,-9.380162208921774,257.4557458933945,-15.694254106605456,251.14165399570913,-22.008346004290843,244.8275620980228,-28.322437901977167,1.0,1.0,26022.012520719443,26022.012520719443,275.62728556769594,2.477285567695958,275.62728556769594,275.62728556769594,77133.59948686424,77133.60621374157,-0.006726877327309921,0.0,8546.071908451686,8546.071908451686,0.8858107233299136,3938.4673189700384,275.62728556769594,2.477285567695958,1.0,0.002,0.12924694823594182,0.004903942234193383,0.000199625330130912,0.0018003746697484787,0.099812665065456,0.099812665065456,0.0,-1.2060925175250148e-13,1.0,1.0000008710778208,0.00043009254301296096,0.09250310547580462,0.0,8.046444335007099e-08,0.10336023145739746,0.0,1600080.9172123256,266.6016650750353,5.224151777838415e-07,1.0,1284545.4110421839,2597.9766741970348,,,,,,,,,,,,,,,,,,,2.0,15254.399852578877,1552.353199651588,0.3715787488979228,6.173730061729009,2.9320104623755165
4174.0,-30.076251940702075,4.9993892586553885,35.05214415022485,24.58661387152972,5.0019332626648705,-26.5684334203649,-40.06675692563874,1.4941147423408485,-6.548336735442263,-6.548337245537455,40.1043139665466,41056.3857669946,25749.92277974072,25749.92277974072,66806.30854673532,77143.01635018333,77133.62102948497,25749.92277974072,102883.5438092257,102883.5438092257,102883.5438092257,130377.0780039268,125865.54315305824,4511.534850868557,0.0,90960.12713117768,54873.49654804078,40096.25620348545,27493.534194701107,67589.79039818655,20859.072485778484,1552.3535506723574,0.0,0.8784013321207682,2.7238451780902997,0.001494314320929203,1.0,1.0,-6.547917303753991,333753.80158210924,1559035.8642994927,4.6712152997482566,1559035.8642994927,4.6712152997482566,0.7586901101204625,0.09250312046331118,3.9188725861989737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188725861989737,1.284753506100942,1.285050509605493,3.0502914120018527,6463.201477095857,15254.397664054806,6453.950157975731,0.0003289015614919831,23210.78961625606,2366.8418487716053,19291.28892053403,1967.1640081510027,0.8311345386984618,0.8311345386984618,35441.57750754701,35405.22815468563,1.0012834974660205,0.8,4277.422936030081,4273.035954225843,1.0012834974660205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.511659731495,4632.441516551485,6.1816950432928435,4.9993892586553885,-3.739263371788082,8.73865263044347,2.932009635206719,3.5,0.8377170386304912,0.6,0.0002311634423554324,0.998173124060674,0.00023158652220071305,198.98533825898497,0.0,0.0,0.0,0.0004514271057985372,7.826203603226437e-05,0.00015290140632316803,0.0005992011296311336,0.09250312045617612,0.09250312045617612,0.09250312045617612,0.09250319902806024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9987528291,595.6098106367518,0.0,0.09250312045617612,0.09250312046331118,0.09250312046331118,0.3715787939492844,0.3715787939492844,0.5,10.00371781064284,0.00043207490176655483,0.00043207490176655483,-1.0231815394945443e-12,5.100952193970443e-07,0.0004199417834911401,-1.0231815394945443e-12,27493.534194701107,20859.072485778484,0.7586901101204625,0.9884082810904493,0.6074347253501197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519527017477165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6128007183709,260.6128007183709,-12.537199281629057,244.82757941101124,276.39802202572866,124339.58775520207,124338.103750855,1.484004347051559,0.0,nan,276.39802202572866,3.2480220257286874,270.08393350278686,-3.0660664972131144,263.769844979843,-9.380155020156963,257.45575645689985,-15.694243543100129,251.141667933956,-22.008332066043977,244.82757941101124,-28.322420588988734,1.0,1.0,26022.012520719443,26022.012520719443,275.6272855032254,2.477285503225403,275.6272855032254,275.6272855032254,77133.61752292748,77133.62102948497,-0.0035065574920736253,0.0,8546.071908451686,8546.071908451686,0.8858107465974998,3938.4669491299687,275.6272855032254,2.477285503225403,1.0,0.002,0.12924686967055235,0.0049039422379011845,0.00019962520804694565,0.0018003747918007692,0.09981260402347282,0.09981260402347282,0.0,-1.5228530242383798e-13,1.0,1.0000008505230835,0.0004199417845143216,0.09250312046331118,0.0,7.856538661202731e-08,0.10092080732137465,0.0,1600080.9150712874,266.6016632645577,5.100962425785838e-07,1.0,1284545.4171789824,2597.9766493662046,,,,,,,,,,,,,,,,,,,2.0,15254.397664054806,1552.3535506723574,0.3715787939492844,6.173730061729009,2.932009635206719
4175.0,-30.07623427815062,4.999389898986038,35.05214510979263,24.58662613006311,5.001933394711446,-26.568417510864617,-40.06674327012149,1.494116627442237,-6.5483389189557215,-6.54833943476901,40.104315993363144,41056.38219452427,25749.923161923107,25749.923161923107,66806.30535644738,77143.0304790419,77133.6390733296,25749.923161923107,102883.5622352527,102883.5622352527,102883.5622352527,130377.10477027466,125865.56807420155,4511.536696073108,0.0,90960.12830799438,54873.48002354292,40096.275871612736,27493.542535021963,67589.8184066347,20859.078408196714,1552.3539899806233,0.0,0.8784013125408053,2.723844955698652,0.001494314320929203,1.0,1.0,-6.547914735377617,333753.77272833005,1559035.9518810527,4.671215965999227,1559035.9518810527,4.671215965999227,0.758690095378793,0.09250313607307756,3.9188708711620523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188708711620523,1.284753497282655,1.2850505007851674,3.0502900980232726,6463.198692932918,15254.395475073878,6453.95102730716,0.0003289022036727064,23210.800074415878,2366.8429152071176,19291.29151902385,1967.1642731232225,0.8311342761634353,0.8311342761634353,35441.56509915856,35405.22815468563,1.0012830592690316,0.8,4277.42143846905,4273.035954225843,1.0012830592690316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.5109566124065,4632.441516551485,6.181696178483748,4.999389898986038,-3.739265319564651,8.73865521855069,2.932008810357341,3.5,0.8377168029592402,0.6,0.0002311634423554324,0.9981712879446011,0.00023158694819947783,198.98532380004588,0.0,0.0,0.0,0.0004514271057985372,7.826215704139679e-05,0.0001529012853140356,0.0005992003931804122,0.0925031360637259,0.0925031360637259,0.0925031360637259,0.09250321559152472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9970518237,595.6098112893649,0.0,0.0925031360637259,0.09250313607307756,0.09250313607307756,0.3715788387851077,0.3715788387851077,0.5,10.003720196455584,0.00043138948700516266,0.00043138948700516266,-5.690026227966882e-11,5.158132694305095e-07,0.0004246993913739061,-5.690026227966882e-11,27493.542535021963,20859.078408196714,0.758690095378793,0.988407824304638,0.6074344207809578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519525963934896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61280959835415,260.61280959835415,-12.53719040164583,244.8275966281883,276.3980225685179,124339.47152285044,124337.98687516323,1.4846476872067407,0.0,nan,276.3980225685179,3.2480225685179107,270.08393738045373,-3.066062619546244,263.7698521923876,-9.380147807612389,257.4557670043219,-15.694232995678078,251.1416818162555,-22.00831818374448,244.8275966281883,-28.322403371811674,1.0,1.0,26022.012520719443,26022.012520719443,275.62728542535507,2.4772854253550918,275.62728542535507,275.62728542535507,77133.6362473171,77133.6390733296,-0.002826012496370822,0.0,8546.071908451686,8546.071908451686,0.8858108550343478,3938.4652255178626,275.62728542535507,2.4772854253550918,1.0,0.002,0.12924679021511845,0.004903942174543792,0.0001996250844278337,0.0018003749154837875,0.09981254221391685,0.09981254221391685,0.0,-8.837895693059039e-14,1.0,1.0000008601570747,0.0004246994482741684,0.09250313607307756,0.0,7.945549270450401e-08,0.10206418961693259,0.0,1600080.9125185714,266.60166108104426,5.158701696927892e-07,1.0,1284545.4246506356,2597.976619134276,,,,,,,,,,,,,,,,,,,2.0,15254.395475073878,1552.3539899806233,0.3715788387851077,6.173730061729009,2.932008810357341
4176.0,-30.076216571185007,4.999390534500089,35.052146071562895,24.586633289605402,5.00193141096002,-26.5684017729701,-40.06672961460424,1.4941166127629988,-6.548341198405751,-6.548341716328519,40.104317976073055,41056.38713717578,25749.923740056936,25749.923740056936,66806.31087723271,77143.04813083213,77133.65621158776,25749.923740056936,102883.5799516447,102883.5799516447,102883.5799516447,130377.13069052082,125865.59214461938,4511.538545901441,0.0,90960.13492954796,54873.473935961905,40096.28999287339,27493.550738876118,67589.84073174951,20859.084227068604,1552.3544249057554,0.0,0.8784012926287346,2.723844723992076,0.001494314320929203,1.0,1.0,-6.547915325472616,333753.74265919696,1559036.0375570508,4.671216643550918,1559036.0375570508,4.671216643550918,0.7586900806367538,0.09250315169541107,3.918869942526074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918869942526074,1.2847534973513228,1.285050500853851,3.050289375047669,6463.197161034369,15254.393287182302,6453.951032243295,0.0003289025222366137,23210.807264227744,2366.84364836389,19291.291533778287,1967.1642746277564,0.8311340193457996,0.8311340193457996,35441.55838042465,35405.22815468563,1.0012828219998018,0.8,4277.420627589046,4273.035954225843,1.0012828219998018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.510253590033,4632.441516551485,6.181697360572917,4.999390534500089,-3.739267338320176,8.738657872820266,2.932007985621513,3.5,0.8377165673204322,0.6,0.0002311634423554324,0.9981694472150985,0.00023158737527018125,198.98530930475053,0.0,0.0,0.0,0.0004514271057985372,7.826227805070157e-05,0.00015290116430473084,0.0005991997769710503,0.09250315168597588,0.09250315168597588,0.09250315168597588,0.09250323154248377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9950894943,595.6098120247923,0.0,0.09250315168597588,0.09250315169541107,0.09250315169541107,0.37157888375880116,0.37157888375880116,0.5,10.00372259223433,0.0004312128027095241,0.0004312128027095241,-2.2737367544323206e-13,5.17922785547853e-07,0.00042639085592099946,-2.2737367544323206e-13,27493.550738876118,20859.084227068604,0.7586900806367538,0.9884075795114464,0.6074342932707938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519524908897659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6128182931776,260.6128182931776,-12.537181706822366,244.8276137554114,276.3980228309418,124339.35678441628,124337.90309356178,1.4536908544955325,0.0,nan,276.3980228309418,3.2480228309418067,270.08394101583724,-3.066058984162737,263.7698592007314,-9.380140799268588,257.45577738562525,-15.694222614374723,251.14169557051866,-22.008304429481313,244.8276137554114,-28.322386244588586,1.0,1.0,26022.012520719443,26022.012520719443,275.6272851491915,2.477285149191516,275.6272851491915,275.6272851491915,77133.64902325046,77133.65621158776,-0.007188337302068248,0.0,8546.071908451686,8546.071908451686,0.8858109137493244,3938.4642922387043,275.6272851491915,2.477285149191516,1.0,0.002,0.129246710443297,0.004903942095749885,0.0001996249602822251,0.001800375039689066,0.09981248014111255,0.09981248014111255,0.0,-2.870880616567817e-14,1.0,1.000000863582066,0.00042639085614837313,0.09250315169541107,0.0,7.977194414327282e-08,0.10247068648586061,0.0,1600080.9098480192,266.6016588015942,5.179230129215284e-07,1.0,1284545.432437,2597.976587628947,,,,,,,,,,,,,,,,,,,2.0,15254.393287182302,1552.3544249057554,0.37157888375880116,6.173730061729009,2.932007985621513
4177.0,-30.076198916616843,4.999391174102044,35.052147025825484,24.58663989035415,5.001931637459273,-26.56838586120864,-40.06671599401159,1.494118582062897,-6.548343010112035,-6.548343515405395,40.104319682917875,41056.397616526054,25749.923248657986,25749.923248657986,66806.32086518404,77143.06598157494,77133.67092173205,25749.923248657986,102883.59417039003,102883.59417039003,102883.59417039003,130377.15156334985,125865.61122939338,4511.540333956468,0.0,90960.14460867654,54873.47624367433,40096.29818333578,27493.557392959818,67589.8555762956,20859.08895851958,1552.354774758134,0.0,0.8784012763818239,2.7238445414742976,0.001494314320929203,1.0,1.0,-6.547927571355899,333753.7189488636,1559036.1113122269,4.671217196387543,1559036.1113122269,4.671217196387543,0.758690069109096,0.09250316666542768,3.918869571879322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918869571879322,1.2847534881391651,1.2850504916395638,3.0502891084229757,6463.196596088638,15254.391100769242,6453.950370034096,0.000328902590938108,23210.811929384,2366.8441240774373,19291.289554390674,1967.1640727863924,0.831133767016941,0.831133767016941,35441.55569877432,35405.22815468563,1.0012827272984641,0.8,4277.42030394226,4273.035954225843,1.0012827272984641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.509550238726,4632.441516551485,6.181698286391458,4.999391174102044,-3.7392689911755648,8.738660165277608,2.9320071604998947,3.5,0.8377163315713985,0.6,0.0002311634423554324,0.9981676119362338,0.00023158780107784127,198.9852948523509,0.0,0.0,0.0,0.0004514271057985372,7.826239875069252e-05,0.00015290104360473987,0.0005991992472912085,0.09250316665901334,0.09250316665901334,0.09250316665901334,0.0925032444804901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.99208773574,595.6098130846832,0.0,0.09250316665901334,0.09250316666542768,0.09250316666542768,0.3715789287951755,0.3715789287951755,0.5,10.003724926919128,0.0004288080469905253,0.0004288080469905253,4.9681148084346205e-11,5.052933715887775e-07,0.0004159440495072886,4.9681148084346205e-11,27493.557392959818,20859.08895851958,0.758690069109096,0.9884075102035527,0.6074343149051634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519523851207583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61282703267574,260.61282703267574,-12.537172967324238,244.82763082007853,276.3980232452712,124339.28698320828,124337.82582319542,1.4611600128454343,0.0,nan,276.3980232452712,3.248023245271213,270.0839447602339,-3.066055239766058,263.7698662751958,-9.380133724804182,257.45578779015705,-15.69421220984293,251.141709305118,-22.008290694881964,244.82763082007853,-28.322369179921452,1.0,1.0,26022.012520719443,26022.012520719443,275.62728507139013,2.477285071390156,275.62728507139013,275.62728507139013,77133.66706827666,77133.67092173205,-0.003853455389617011,0.0,8546.071908451686,8546.071908451686,0.8858109371842496,3938.4639197387187,275.62728507139013,2.477285071390156,1.0,0.002,0.12924663262590405,0.0049039420961353095,0.000199624839353206,0.001800375160579938,0.099812419676603,0.099812419676603,0.0,-6.685624276414615e-14,1.0,1.0000008424277478,0.0004159439998261405,0.09250316666542768,0.0,7.781749054004986e-08,0.09996010251471145,0.0,1600080.9077050267,266.60165698988794,5.052436904406932e-07,1.0,1284545.438576763,2597.976562786125,,,,,,,,,,,,,,,,,,,2.0,15254.391100769242,1552.354774758134,0.3715789287951755,6.173730061729009,2.9320071604998947
4178.0,-30.076181312071604,4.999391810480816,35.0521479839472,24.586652183812134,5.0019317529570015,-26.5683700055689,-40.066698531713314,1.494120446471987,-6.548345193752709,-6.548345704466363,40.10432170283148,41056.37853688389,25749.923636154686,25749.923636154686,66806.30217303857,77143.08007334983,77133.68887086988,25749.923636154686,102883.61250702458,102883.61250702458,102883.61250702458,130377.17821870482,125865.63605106916,4511.542167635669,0.0,90960.14574736916,54873.44421097297,40096.3350404402,27493.56571168025,67589.90075212045,20859.094865199415,1552.3552130708729,0.0,0.8784012568290899,2.7238443191058668,0.001494314320929203,1.0,1.0,-6.547925262097863,333753.69009755726,1559036.198596017,4.671217861712048,1559036.198596017,4.671217861712048,0.7586900543910797,0.09250318225765694,3.918867851914168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918867851914168,1.2847534794176745,1.285050482916057,3.050287790378609,6463.193803310786,15254.388913896717,6453.951246323653,0.0003289032354184734,23210.822407022413,2366.8451924992137,19291.292173678805,1967.1643398794497,0.8311335046810854,0.8311335046810854,35441.54325472791,35405.22815468563,1.0012822878422973,0.8,4277.418802077692,4273.035954225843,1.0012822878422973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.508848841408,4632.441516551485,6.181699420304139,4.999391810480816,-3.739270938690928,8.738662749171745,2.9320063376706518,3.5,0.837716096477329,0.6,0.0002311634423554324,0.998165781861105,0.00023158822567972864,198.9852804409032,0.0,0.0,0.0,0.0004514271057985372,7.826255349452204e-05,0.00015290088886091036,0.0005991983778861228,0.09250318224777959,0.09250318224777959,0.09250318224777959,0.09250326098827363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9904679785,595.6098137105374,0.0,0.09250318224777959,0.09250318225765694,0.09250318225765694,0.37157897360940917,0.37157897360940917,0.5,10.003727288954433,0.0004279245445673041,0.0004279245445673041,1.0174971976084635e-11,5.107136757942499e-07,0.0004204423685223446,1.0174971976084635e-11,27493.56571168025,20859.094865199415,0.7586900543910797,0.9884065730181251,0.6074336266220343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522796647517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61283579408746,260.61283579408746,-12.537164205912518,244.8276478239137,276.39802376425934,124339.17225175003,124337.70742804863,1.4648237014040488,0.0,nan,276.39802376425934,3.248023764259358,270.08394857619146,-3.066051423808517,263.76987338812353,-9.380126611876449,257.45579820005315,-15.694201799946825,251.14172301198371,-22.008276988016263,244.8276478239137,-28.32235217608627,1.0,1.0,26022.012520719443,26022.012520719443,275.62728498260844,2.4772849826084666,275.62728498260844,275.62728498260844,77133.6858826396,77133.68887086988,-0.0029882302769692615,0.0,8546.071908451686,8546.071908451686,0.8858110459326813,3938.462191173739,275.62728498260844,2.4772849826084666,1.0,0.002,0.1292465539667767,0.004903942029023609,0.00019962471696409058,0.0018003752828721095,0.09981235848204528,0.09981235848204528,0.0,-1.6379996317650303e-13,1.0,1.0000008515366596,0.00042044235834737265,0.09250318225765694,0.0,7.865908439812752e-08,0.10104116865390243,0.0,1600080.9051517108,266.60165480624727,5.107035008222738e-07,1.0,1284545.4460477766,2597.97653255679,,,,,,,,,,,,,,,,,,,2.0,15254.388913896717,1552.3552130708729,0.37157897360940917,6.173730061729009,2.9320063376706518
4179.0,-30.076163587048395,4.999392442019697,35.052148944160706,24.58665930842983,5.001929760201683,-26.568354252323076,-40.06668491112066,1.4941204254944294,-6.548347472277101,-6.54834798481219,40.1043236794546,41056.38352568317,25749.924217081996,25749.924217081996,66806.30774276517,77143.0977296847,77133.70593246244,25749.924217081996,102883.63014954443,102883.63014954443,102883.63014954443,130377.20404352287,125865.66003814928,4511.544005373592,0.0,90960.15235747454,54873.4381535442,40096.34911547815,27493.573893978435,67589.92300945659,20859.100668484934,1552.3556469692169,0.0,0.878401236946514,2.723844087518422,0.001494314320929203,1.0,1.0,-6.5479260321423,333753.66004351084,1559036.2840074277,4.671218538260162,1559036.2840074277,4.671218538260162,0.7586900396769966,0.09250319786013608,3.9188669217616954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188669217616954,1.284753479515805,1.2850504830142102,3.050287066152667,6463.192268762919,15254.386726610552,6453.951253377699,0.00032890355468735764,23210.82960290576,2366.8459262751053,19291.292194763817,1967.1643420295227,0.8311332479192706,0.8311332479192706,35441.536525021045,35405.22815468563,1.0012820501855988,0.8,4277.417989873367,4273.035954225843,1.0012820501855988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.508147523863,4632.441516551485,6.181700600535071,4.999392442019697,-3.7392729564123344,8.738665398432031,2.932005514935085,3.5,0.8377158614100243,0.6,0.0002311634423554324,0.9981639392653993,0.00023158865318813018,198.98526593083182,0.0,0.0,0.0,0.0004514271057985372,7.826267419490531e-05,0.00015290076816052708,0.0005991977626562434,0.09250319785031354,0.09250319785031354,0.09250319785031354,0.0925032768851847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.98859581247,595.6098144163453,0.0,0.09250319785031354,0.09250319786013608,0.09250319786013608,0.37157901855554043,0.37157901855554043,0.5,10.003729659925098,0.00042755274347427985,0.00042755274347427985,-1.5347723092418164e-12,5.125351094648067e-07,0.0004219526699102971,-1.5347723092418164e-12,27493.573893978435,20859.100668484934,0.7586900396769966,0.9884063299409029,0.607433500404179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519521745075623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61284439272146,260.61284439272146,-12.537155607278521,244.8276647796215,276.3980240058195,124339.0592403551,124337.62163153106,1.437608824037112,0.0,nan,276.3980240058195,3.2480240058195022,270.08395216058085,-3.0660478394191273,263.76988031534347,-9.380119684656506,257.4558084701016,-15.694191529898376,251.1417366248618,-22.00826337513817,244.8276647796215,-28.322335220378477,1.0,1.0,26022.012520719443,26022.012520719443,275.62728469868773,2.477284698687754,275.62728469868773,275.62728469868773,77133.69854225454,77133.70593246244,-0.007390207902062684,0.0,8546.071908451686,8546.071908451686,0.8858111047435338,3938.4612563705036,275.62728469868773,2.477284698687754,1.0,0.002,0.12924647502515157,0.004903941946935564,0.00019962459410121508,0.0018003754057912557,0.09981229705060754,0.09981229705060754,0.0,-1.0752943674363635e-13,1.0,1.000000854594945,0.00042195267144506943,0.09250319786013608,0.0,7.894165545191428e-08,0.1014041446285893,0.0,1600080.902481932,266.6016525277229,5.12536644237116e-07,1.0,1284545.4538302352,2597.9765010672486,,,,,,,,,,,,,,,,,,,2.0,15254.386726610552,1552.3556469692169,0.37157901855554043,6.173730061729009,2.932005514935085
4180.0,-30.076145914749997,4.999393077621764,35.05214989682398,24.586665944103174,5.0019299830144135,-26.568338324974107,-40.06667122067881,1.4941223932501562,-6.548349283062635,-6.548349782821534,40.10432538195761,41056.39407051187,25749.923728650225,25749.923728650225,66806.31779916209,77143.11557840732,77133.7205916743,25749.923728650225,102883.64432032453,102883.64432032453,102883.64432032453,130377.22485322242,125865.67907198583,4511.545781236598,0.0,90960.16202778993,54873.440519940385,40096.35723094394,27493.580532897893,67589.93776384184,20859.10538897631,1552.3559960946045,0.0,0.8784012207214675,2.7238439051048595,0.001494314320929203,1.0,1.0,-6.547938353414281,333753.63634654327,1559036.3575766576,4.671219090352856,1559036.3575766576,4.671219090352856,0.7586900281691942,0.09250321281183312,3.918866551579561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918866551579561,1.2847534703108714,1.2850504738071484,3.050286799872441,6463.191704547074,15254.384542324782,6453.950591687763,0.0003289036232745226,23210.834263066958,2366.846401479298,19291.290216928322,1967.1641403464305,0.8311329958365431,0.8311329958365431,35441.53384673183,35405.22815468563,1.0012819556029722,0.8,4277.417666632233,4273.035954225843,1.0012819556029722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.50744586578,4632.441516551485,6.181701524554165,4.999393077621764,-3.7392746083575337,8.738667685979298,2.9320046918001155,3.5,0.8377156262286044,0.6,0.0002311634423554324,0.9981621021543148,0.0002315890794255929,198.9852514639242,0.0,0.0,0.0,0.0004514271057985372,7.82627955144381e-05,0.0001529006468409943,0.0005991972306200516,0.092503212805324,0.092503212805324,0.092503212805324,0.09250328978570052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.98569475405,595.6098154432794,0.0,0.092503212805324,0.09250321281183312,0.09250321281183312,0.3715790635599938,0.3715790635599938,0.5,10.003731969366575,0.00042497666242979903,0.00042497666242979903,-5.9117155615240335e-12,4.997589257982327e-07,0.00041142940727922905,-5.9117155615240335e-12,27493.580532897893,20859.10538897631,0.7586900281691942,0.9884062629645007,0.6074335238177354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519520686307374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6128530547955,260.6128530547955,-12.537146945204483,244.82768170698677,276.3980244026024,124338.99094676813,124337.54273133012,1.4482154380270462,0.0,nan,276.3980244026024,3.248024402602425,270.0839558634801,-3.0660441365198494,263.7698873243591,-9.380112675640873,257.455818785234,-15.69418121476599,251.1417502461106,-22.008249753889373,244.82768170698677,-28.32231829301321,1.0,1.0,26022.012520719443,26022.012520719443,275.62728461599414,2.477284615994165,275.62728461599414,275.62728461599414,77133.71673275552,77133.7205916743,-0.0038589187752222642,0.0,8546.071908451686,8546.071908451686,0.8858111281490795,3938.460884337459,275.62728461599414,2.477284615994165,1.0,0.002,0.12924639805233246,0.004903941944163985,0.00019962447447708124,0.0018003755254550854,0.09981223723854062,0.09981223723854062,0.0,-6.783332576199008e-14,1.0,1.0000008332859172,0.0004114294131909446,0.09250321281183312,0.0,7.697290706047317e-08,0.09887519830495718,0.0,1600080.9003398856,266.60165071693734,4.997648375137942e-07,1.0,1284545.4599665392,2597.9764762384357,,,,,,,,,,,,,,,,,,,2.0,15254.384542324782,1552.3559960946045,0.3715790635599938,6.173730061729009,2.9320046918001155
4181.0,-30.076128292999933,4.9993937100238055,35.0521508533828,24.58667257977652,5.001930110881249,-26.56832245261087,-40.066653793305136,1.494124270509657,-6.548351462968185,-6.548351968259152,40.104327399723324,41056.38892145935,25749.924113364847,25749.924113364847,66806.3130348242,77143.13339671129,77133.7385299091,25749.924113364847,102883.66264327394,102883.66264327394,102883.66264327394,130377.25148561018,125865.70388268854,4511.547602921635,0.0,90960.17155982874,54873.42708464566,40096.382750203426,27493.588842336227,67589.97159253966,20859.111289126347,1552.3564338922279,0.0,0.878401201196808,2.7238436831065425,0.001494314320929203,1.0,1.0,-6.547935974477355,333753.60754341254,1559036.444766563,4.671219754722122,1559036.444766563,4.671219754722122,0.7586900134698412,0.09250322838623815,3.918866155776859,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918866155776859,1.2847534615292682,1.2850504650235153,3.050286512645121,6463.191095946849,15254.382357573591,6453.94996042867,0.00032890370331618027,23210.839039690854,2366.846888559381,19291.28833005265,1967.1639479386588,0.8311327435024766,0.8311327435024766,35441.53098307627,35405.22815468563,1.0012818544742152,0.8,4277.417321019345,4273.035954225843,1.0012818544742152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.506746149685,4632.441516551485,6.181702655305108,4.9993937100238055,-3.7392765530306487,8.738670263054454,2.9320038709434386,3.5,0.8377153916981254,0.6,0.0002311634423554324,0.9981602703015793,0.00023158950444460166,198.98523703839854,0.0,0.0,0.0,0.0004514271057985372,7.826294994950375e-05,0.00015290049240592864,0.0005991965648912104,0.09250322837751314,0.09250322837751314,0.09250322837751314,0.09250330627830025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.98418465565,595.6098160333682,0.0,0.09250322837751314,0.09250322838623815,0.09250322838623815,0.3715791083403251,0.3715791083403251,0.5,10.003734306501508,0.00042396842667358214,0.00042396842667358214,-1.3358203432289883e-11,5.052909841651854e-07,0.0004159937818144499,-1.3358203432289883e-11,27493.588842336227,20859.111289126347,0.7586900134698412,0.9884056977795511,0.607433143617285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519519630688689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61286175554886,260.61286175554886,-12.537138244451114,244.82769860156887,276.39802490952684,124338.91961299216,124337.46493081296,1.454682179163738,0.0,nan,276.39802490952684,3.248024909526862,270.0839596479363,-3.0660403520636805,263.7698943863463,-9.380105613653654,257.45582912475317,-15.694170875246812,251.1417638631615,-22.00823613683849,244.82769860156887,-28.322301398431108,1.0,1.0,26022.012520719443,26022.012520719443,275.62728452956003,2.477284529560052,275.62728452956003,275.62728452956003,77133.7345730787,77133.7385299091,-0.003956830390961841,0.0,8546.071908451686,8546.071908451686,0.8858111531745393,3938.460486555743,275.62728452956003,2.477284529560052,1.0,0.002,0.12924632022562177,0.004903941874611151,0.00019962435337515788,0.0018003756466057677,0.09981217668757894,0.09981217668757894,0.0,-1.9074585660971977e-14,1.0,1.0000008425285238,0.00041599379517265334,0.09250322838623815,0.0,7.782685325889502e-08,0.09997213159767014,0.0,1600080.8977910667,266.6016485370318,5.053043423686177e-07,1.0,1284545.4674250765,2597.976446059567,,,,,,,,,,,,,,,,,,,2.0,15254.382357573591,1552.3564338922279,0.3715791083403251,6.173730061729009,2.9320038709434386
4182.0,-30.07611064598592,4.999394339491283,35.05215181325937,24.586684838309907,5.00193024053762,-26.568306557334463,-40.066640137787886,1.4941261519003874,-6.548353631714633,-6.548354141715468,40.10432940858988,41056.38530193134,25749.924465491247,25749.924465491247,66806.30976742259,77143.1475015758,77133.75636988018,25749.924465491247,102883.68083537143,102883.68083537143,102883.68083537143,130377.27791602587,125865.72848110164,4511.549434924228,0.0,90960.17271983868,54873.410520250305,40096.402443987085,27493.59708065444,67589.99952464152,20859.11713929574,1552.3568679204304,0.0,0.8784011817708782,2.723843462335531,0.001494314320929203,1.0,1.0,-6.5479342589629255,333753.5788981615,1559036.531572681,4.671220415731905,1559036.531572681,4.671220415731905,0.7586899989151664,0.0925032439756639,3.9188644412938753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188644412938753,1.2847534527283402,1.2850504562205527,3.05028519905641,6463.1883126099965,15254.380172398825,6453.95083100786,0.0003289043454148458,23210.849490319888,2366.8479542269674,19291.290932272106,1967.164213291196,0.8311324813991647,0.8311324813991647,35441.518578691524,35405.22815468563,1.0012814164187591,0.8,4277.415823941518,4273.035954225843,1.0012814164187591,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.506046513636,4632.441516551485,6.181703778114286,4.999394339491283,-3.7392784893002577,8.73867282879154,2.9320030501807577,3.5,0.8377151571945022,0.6,0.0002311634423554324,0.9981584358261844,0.00023158993007367255,198.98522259219342,0.0,0.0,0.0,0.0004514271057985372,7.826307095994237e-05,0.00015290037139549002,0.0005991958285224131,0.09250324396606738,0.09250324396606738,0.09250324396606738,0.09250332259835621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9825269682,595.6098166710142,0.0,0.09250324396606738,0.0925032439756639,0.0925032439756639,0.3715791532536886,0.3715791532536886,0.5,10.003736665324121,0.0004239353089587894,0.0004239353089587894,-2.319211489520967e-11,5.100008593217353e-07,0.00041988275256699126,-2.319211489520967e-11,27493.59708065444,20859.11713929574,0.7586899989151664,0.9884052409715846,0.6074328390394983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519518578089559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6128704904076,260.6128704904076,-12.537129509592376,244.82771547370788,276.39802550710556,124338.80597453387,124337.3455901796,1.4603843542988533,0.0,nan,276.39802550710556,3.248025507105581,270.0839635004271,-3.066036499572874,263.7699014937486,-9.380098506251386,257.455839487068,-15.694160512932001,251.14177748038824,-22.008222519611735,244.82771547370788,-28.322284526292094,1.0,1.0,26022.012520719443,26022.012520719443,275.6272844436091,2.4772844436091077,275.6272844436091,275.6272844436091,77133.75333336255,77133.75636988018,-0.003036517635337077,0.0,8546.071908451686,8546.071908451686,0.8858112615763332,3938.4587635003445,275.6272844436091,2.4772844436091077,1.0,0.002,0.12924624167116336,0.004903941809811599,0.0001996242311541242,0.0018003757686974994,0.09981211557706209,0.09981211557706209,0.0,-1.4837653675159324e-13,1.0,1.0000008504034783,0.00041988277575910615,0.0925032439756639,0.0,7.855444118429166e-08,0.1009067519520816,0.0,1600080.8952541638,266.60164636828534,5.100240514366305e-07,1.0,1284545.4748427346,2597.976416046118,,,,,,,,,,,,,,,,,,,2.0,15254.380172398825,1552.3568679204304,0.3715791532536886,6.173730061729009,2.9320030501807577
4183.0,-30.076092954134047,4.999394964082647,35.05215277515295,24.586691962927603,5.0019282392503115,-26.568290834794887,-40.066626482270635,1.4941261199303353,-6.548355912280215,-6.548356424077866,40.10433138656531,41056.39015998674,25749.92505079972,25749.92505079972,66806.31521078646,77143.16512775095,77133.77342845261,25749.92505079972,102883.69847925233,102883.69847925233,102883.69847925233,130377.30374638755,125865.75247426204,4511.55127212551,0.0,90960.17930336531,54873.40433567666,40096.41663076516,27493.605267135226,67590.02189790038,20859.122945545347,1552.357302049027,0.0,0.8784011618725402,2.7238432305526517,0.001494314320929203,1.0,1.0,-6.547935114763163,333753.54881857435,1559036.6170436635,4.671221092816433,1559036.6170436635,4.671221092816433,0.7586899841935071,0.09250325959967237,3.918863509404372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918863509404372,1.284753452877892,1.285050456370139,3.0502844733563332,6463.186774938616,15254.377988317572,6453.95084175831,0.00032890466560286935,23210.856689721848,2366.8486883616574,19291.29096440592,1967.164216567933,0.8311322249879911,0.8311322249879911,35441.511836415964,35405.22815468563,1.001281178318244,0.8,4277.415010220286,4273.035954225843,1.001281178318244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.505347021348,4632.441516551485,6.1817049566897975,4.999394964082647,-3.739280509078792,8.73867547316144,2.9320022295868196,3.5,0.8377149227390913,0.6,0.0002311634423554324,0.9981565966933851,0.00023159035678490983,198.98520810928525,0.0,0.0,0.0,0.0004514271057985372,7.826319197055366e-05,0.00015290025038487871,0.000599195211812093,0.09250325959025184,0.09250325959025184,0.09250325959025184,0.09250333850067119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.98067865474,595.6098173691323,0.0,0.09250325959025184,0.09250325959967237,0.09250325959967237,0.3715791982762679,0.3715791982762679,0.5,10.003739032703603,0.00042423344581266065,0.00042423344581266065,4.2234660213580355e-11,5.117976229485066e-07,0.000421309314674545,4.2234660213580355e-11,27493.605267135226,20859.122945545347,0.7586899841935071,0.9884049943304092,0.6074327098459206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451951752398149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6128790635255,260.6128790635255,-12.53712093647448,244.8277323158573,276.3980258111917,124338.6930821338,124337.25973935917,1.4333427746284095,0.0,nan,276.3980258111917,3.2480258111917237,270.08396711212635,-3.0660328878736323,263.7699084130599,-9.380091586940068,257.4558497139925,-15.69415028600747,251.14179101492522,-22.00820898507476,244.8277323158573,-28.322267684142673,1.0,1.0,26022.012520719443,26022.012520719443,275.62728415731846,2.477284157318479,275.62728415731846,275.62728415731846,77133.76597657405,77133.77342845261,-0.007451878555002622,0.0,8546.071908451686,8546.071908451686,0.8858113204970043,3938.457826951394,275.62728415731846,2.477284157318479,1.0,0.002,0.12924616284995244,0.0049039417270214745,0.0001996241084764407,0.0018003758914890413,0.09981205423822034,0.09981205423822034,0.0,-3.45179614058555e-14,1.0,1.0000008532920397,0.0004213092724398848,0.09250325959967237,0.0,7.882133147808743e-08,0.10124958528520167,0.0,1600080.8925818438,266.60164408771976,5.11755388288293e-07,1.0,1284545.4826318098,2597.976384529823,,,,,,,,,,,,,,,,,,,2.0,15254.377988317572,1552.357302049027,0.3715791982762679,6.173730061729009,2.9320022295868196
4184.0,-30.076075314416027,4.9993955928032365,35.05215372929826,24.58670422146099,5.001928460119577,-26.5682749369638,-40.066612826753385,1.4941280826756178,-6.548357719903549,-6.54835821858604,40.1043330867132,41056.386760991074,25749.924554432255,25749.924554432255,66806.31131542333,77143.17922725204,77133.78804839433,25749.924554432255,102883.71260282659,102883.71260282659,102883.71260282659,130377.3244962896,125865.77144990256,4511.553046387037,0.0,90960.1805812595,54873.38811503103,40096.43607358718,27493.611893463014,67590.0479670502,20859.12765716984,1552.357650495146,0.0,0.878401145675374,2.723843048495823,0.001494314320929203,1.0,1.0,-6.547947688186525,333753.5251673744,1559036.6905099566,4.671221643960505,1559036.6905099566,4.671221643960505,0.758689972710693,0.09250327456495865,3.918861818860903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918861818860903,1.2847534436963968,1.2850504471865212,3.0502831793046967,6463.18403299848,15254.375805722806,6453.951684980712,0.00032890529709226295,23210.867028656532,2366.8497426395897,19291.293484854108,1967.1644735821212,0.8311319633616766,0.8311319633616766,35441.499605233366,35405.22815468563,1.0012807463794045,0.8,4277.4135340461235,4273.035954225843,1.0012807463794045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.504647169389,4632.441516551485,6.18170587612482,4.9993955928032365,-3.739282158901629,8.738677751704866,2.9320014085710335,3.5,0.8377146881631524,0.6,0.0002311634423554324,0.9981547629837152,0.00023159078223945097,198.98519366905694,0.0,0.0,0.0,0.0004514271057985372,7.826331298133817e-05,0.0001529001293740942,0.0005991944791030302,0.09250327455796477,0.09250327455796477,0.09250327455796477,0.09250335137574532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.97779044707,595.6098183917712,0.0,0.09250327455796477,0.09250327456495865,0.09250327456495865,0.3715792433556211,0.3715792433556211,0.5,10.003741337117118,0.00042214014700903135,0.00042214014700903135,9.208633855450898e-12,4.986824819752655e-07,0.0004105303995061149,9.208633855450898e-12,27493.611893463014,20859.12765716984,0.758689972710693,0.9884045554752537,0.6074324252737009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519516467195281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6128877015841,260.6128877015841,-12.537112298415877,244.82774914466577,276.39802625850047,124338.5831301825,124337.13892987774,1.4442003047388798,0.0,nan,276.39802625850047,3.248026258500488,270.0839708357353,-3.0660291642647053,263.7699154129683,-9.38008458703166,257.45585999020113,-15.694140009798843,251.14180456743364,-22.00819543256634,244.82774914466577,-28.322250855334204,1.0,1.0,26022.012520719443,26022.012520719443,275.6272840735309,2.4772840735309387,275.6272840735309,275.6272840735309,77133.78506864626,77133.78804839433,-0.002979748067446053,0.0,8546.071908451686,8546.071908451686,0.8858114273851598,3938.456127955207,275.6272840735309,2.4772840735309387,1.0,0.002,0.12924608604518312,0.0049039417237734225,0.0001996239891132924,0.0018003760107449358,0.09981199455664619,0.09981199455664619,0.0,-1.4177201079768054e-13,1.0,1.0000008314653894,0.00041053039029748106,0.09250327456495865,0.0,7.680475808221414e-08,0.09865920550952424,0.0,1600080.8904430638,266.6016422800964,4.986732733414101e-07,1.0,1284545.4887562622,2597.9763597489555,,,,,,,,,,,,,,,,,,,2.0,15254.375805722806,1552.357650495146,0.3715792433556211,6.173730061729009,2.9320014085710335
4185.0,-30.076057629754146,4.999396216420655,35.05215468603236,24.586711346078687,5.001926459236578,-26.568259220854827,-40.06659539937971,1.4941280503553043,-6.548360007275335,-6.548360508452736,40.10433506974198,41056.37633919153,25749.925167696383,25749.925167696383,66806.30150688792,77143.19684569455,77133.80517050636,25749.925167696383,102883.73033820273,102883.73033820273,102883.73033820273,130377.35047964074,125865.79561936896,4511.554860271783,0.0,90960.187161215,54873.36665478295,40096.467229368944,27493.620141438005,67590.08737080696,20859.133506501024,1552.3580878766097,0.0,0.8784011257167026,2.7238428159323136,0.001494314320929203,1.0,1.0,-6.547947908958463,333753.4949878102,1559036.7761990498,4.671222323098043,1559036.7761990498,4.671222323098043,0.7586899578590753,0.09250329015447958,3.918860887306291,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918860887306291,1.2847534438475876,1.285050447337747,3.05028245386139,6463.182495871163,15254.373622673353,6453.951695848946,0.00032890561717531324,23210.874225172698,2366.850476480011,19291.293517339986,1967.1644768947588,0.8311317070693597,0.8311317070693597,35441.49286537987,35405.22815468563,1.0012805083644551,0.8,4277.412720617209,4273.035954225843,1.0012805083644551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.50394926653,4632.441516551485,6.181707059053558,4.999396216420655,-3.7392841835862978,8.738680400006952,2.9320005898418824,3.5,0.8377144542405378,0.6,0.0002311634423554324,0.9981529246056297,0.00023159120877872005,198.9851791920388,0.0,0.0,0.0,0.0004514271057985372,7.826346741734804e-05,0.00015289997493808435,0.000599193731454971,0.0925032901445372,0.0925032901445372,0.0925032901445372,0.09250336743902152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.97620099346,595.6098190059603,0.0,0.0925032901445372,0.09250329015447958,0.09250329015447958,0.3715792882050572,0.3715792882050572,0.5,10.003743655870007,0.0004210580228800609,0.0004210580228800609,-7.332801033044234e-12,5.011773964724853e-07,0.00041259949426830644,-7.332801033044234e-12,27493.620141438005,20859.133506501024,0.7586899578590753,0.9884038341359274,0.6074319169607156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519515413523332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6128961948851,260.6128961948851,-12.537103805114896,244.8277659501245,276.3980264396435,124338.47169511314,124337.05169697055,1.4199981425669304,0.0,nan,276.3980264396435,3.2480264396435246,270.0839743417418,-3.0660256582581837,263.7699222438379,-9.380077756162052,257.45587014593366,-15.694129854066318,251.14181804802914,-22.00818195197084,244.8277659501245,-28.322234049875476,1.0,1.0,26022.012520719443,26022.012520719443,275.6272837871709,2.4772837871709044,275.6272837871709,275.6272837871709,77133.79771681591,77133.80517050636,-0.007453690443071537,0.0,8546.071908451686,8546.071908451686,0.88581148628465,3938.4551917428225,275.6272837871709,2.4772837871709044,1.0,0.002,0.12924600885332535,0.00490394163254585,0.00019962386894907799,0.0018003761309480406,0.099811934474539,0.099811934474539,0.0,-1.028812451897565e-13,1.0,1.0000008356552095,0.0004125995016011075,0.09250329015447958,0.0,7.719187279772443e-08,0.09915647257421606,0.0,1600080.8877638744,266.60163999272464,5.011847292735183e-07,1.0,1284545.4965712288,2597.9763281279093,,,,,,,,,,,,,,,,,,,2.0,15254.373622673353,1552.3580878766097,0.3715792882050572,6.173730061729009,2.9320005898418824
