time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4186.0,-30.076039922316326,4.999396844143174,35.05215563524644,24.586717946827434,5.001926688450032,-26.568243261238017,-40.06658174386246,1.494130027385136,-6.5483618110062025,-6.548362299464821,40.10433676615762,41056.387042679526,25749.924674200764,25749.924674200764,66806.31171688029,77143.21469857647,77133.81978103545,25749.924674200764,102883.74445523621,102883.74445523621,102883.74445523621,130377.37121572101,125865.814604735,4511.556610986003,0.0,90960.19683762852,54873.369181784416,40096.47517316012,27493.6267604848,67590.10193364492,20859.13821283467,1552.3584359433426,0.0,0.8784011095529503,2.7238426342304383,0.001494314320929203,1.0,1.0,-6.547960189276296,333753.47138328257,1559036.849503838,4.67122287310516,1559036.849503838,4.67122287310516,0.7586899463847547,0.09250330506827766,3.9188605208799987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188605208799987,1.2847534345992708,1.2850504380872922,3.0502821906075197,6463.181938067802,15254.371441112264,6453.951031040438,0.0003289056841996735,23210.87886465604,2366.8509495756493,19291.291530182865,1967.1642742611255,0.8311314553262498,0.8311314553262498,35441.49021426357,35405.22815468563,1.0012804147414573,0.8,4277.412400655558,4273.035954225843,1.0012804147414573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.503250944552,4632.441516551485,6.1817079769081476,4.999396844143174,-3.7392858300344214,8.738682674177596,2.9319997706211423,3.5,0.8377142201774692,0.6,0.0002311634423554324,0.9981510838635704,0.00023159163586805096,198.98516469637795,0.0,0.0,0.0,0.0004514271057985372,7.826358842852596e-05,0.00015289985392690641,0.0005991932012024721,0.09250330506164171,0.09250330506164171,0.09250330506164171,0.09250338030705416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9735217601,595.60981996046,0.0,0.09250330506164171,0.09250330506827766,0.09250330506827766,0.3715793331339342,0.3715793331339342,0.5,10.003745913192361,0.00041791452531469986,0.00041791452531469986,4.774847184307873e-12,4.884586246589606e-07,0.0004021101885314238,4.774847184307873e-12,27493.6267604848,20859.13821283467,0.7586899463847547,0.9884037722337791,0.6074319444433701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519514357166903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6129047745543,260.6129047745543,-12.537095225445682,244.82778276068643,276.39802678841994,124338.40533560507,124336.97089755056,1.4344380545073194,0.0,nan,276.39802678841994,3.2480267884199634,270.0839779828753,-3.0660220171246806,263.7699291773287,-9.380070822671257,257.45588037178146,-15.694119628218516,251.14183156623395,-22.00816843376603,244.82778276068643,-28.322217239313545,1.0,1.0,26022.012520719443,26022.012520719443,275.62728370577804,2.4772837057780634,275.62728370577804,275.62728370577804,77133.81583413784,77133.81978103545,-0.003946897602872923,0.0,8546.071908451686,8546.071908451686,0.8858115094527187,3938.4548234843987,275.62728370577804,2.4772837057780634,1.0,0.002,0.12924593362389733,0.004903941623616775,0.00019962375202054033,0.0018003762478806197,0.09981187601027017,0.09981187601027017,0.0,-9.884020685246853e-14,1.0,1.0000008144149113,0.0004021101837565766,0.09250330506827766,0.0,7.522947215379664e-08,0.09663568012442028,0.0,1600080.8856301608,266.6016381889938,4.884538498117763e-07,1.0,1284545.5026835958,2597.9763033959384,,,,,,,,,,,,,,,,,,,2.0,15254.371441112264,1552.3584359433426,0.3715793331339342,6.173730061729009,2.9319997706211423
4187.0,-30.076022265979173,4.999397468599628,35.05215658841144,24.586724547576182,5.001926802315896,-26.56822735915102,-40.06656805342061,1.4941318955046328,-6.548363989763288,-6.548364483803243,40.104338778623166,41056.39726294568,25749.92506685101,25749.92506685101,66806.32232979669,77143.2325118574,77133.83766238255,25749.92506685101,102883.76272923355,102883.76272923355,102883.76272923355,130377.39778850306,125865.83938063384,4511.558407869224,0.0,90960.20634276561,54873.37109392029,40096.48360982814,27493.635059269516,67590.11866909766,20859.144105081898,1552.3588732648695,0.0,0.8784010900543529,2.7238424123439153,0.001494314320929203,1.0,1.0,-6.547957773887731,333753.4425947346,1559036.9364657002,4.671223536587712,1559036.9364657002,4.671223536587712,0.7586899316919975,0.09250332060958638,3.9188601242982877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188601242982877,1.2847534258604245,1.2850504293464258,3.050281902672297,6463.181327967616,15254.369260596943,6453.950402854827,0.0003289057647769525,23210.88363904108,2366.8514364274324,19291.289652494037,1967.1640827901515,0.8311312034689528,0.8311312034689528,35441.48734497095,35405.22815468563,1.0012803134136612,0.8,4277.412054362336,4273.035954225843,1.0012803134136612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.502554564088,4632.441516551485,6.181709104616235,4.999397468599628,-3.739287773690228,8.738685242289856,2.9319989536781366,3.5,0.8377139867651818,0.6,0.0002311634423554324,0.9981492484372277,0.0002315920617255967,198.9851502425512,0.0,0.0,0.0,0.0004514271057985372,7.826370974936908e-05,0.0001528997326060633,0.0005991926651257722,0.09250332060014847,0.09250332060014847,0.09250332060014847,0.09250339677779636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.97223616124,595.6098204772866,0.0,0.09250332060014847,0.09250332060958638,0.09250332060958638,0.37157937783858735,0.37157937783858735,0.5,10.00374819844279,0.00041646154983254746,0.00041646154983254746,3.694822225952521e-12,4.940399662700656e-07,0.00040670991552360647,3.694822225952521e-12,27493.635059269516,20859.144105081898,0.7586899316919975,0.988403684521724,0.6074319452514402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519513299450162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61291340975606,260.61291340975606,-12.537086590243916,244.82779956554842,276.3980272539617,124338.33521396524,124336.89149128196,1.443722683277874,0.0,nan,276.3980272539617,3.248027253961709,270.08398171628005,-3.0660182837199272,263.7699361785989,-9.380063821401052,257.45589064091547,-15.694109359084507,251.14184510323176,-22.008154896768218,244.82779956554842,-28.32220043445156,1.0,1.0,26022.012520719443,26022.012520719443,275.6272836137865,2.4772836137865397,275.6272836137865,275.6272836137865,77133.8335609161,77133.83766238255,-0.004101466445717961,0.0,8546.071908451686,8546.071908451686,0.8858115345274263,3938.4544249197793,275.6272836137865,2.4772836137865397,1.0,0.002,0.1292458575338844,0.0049039415468071675,0.00019962363360145243,0.001800376366292986,0.0998118168007262,0.0998118168007262,0.0,-1.0556182664100966e-13,1.0,1.0000008237290907,0.00040670991182878424,0.09250332060958638,0.0,7.60900316137926e-08,0.09774110847578317,0.0,1600080.8830827493,266.6016360102367,4.940362714478397e-07,1.0,1284545.51013836,2597.976273232343,,,,,,,,,,,,,,,,,,,2.0,15254.369260596943,1552.3588732648695,0.37157937783858735,6.173730061729009,2.9319989536781366
4188.0,-30.076004659978036,4.99939809013359,35.052157544884075,24.586736841034167,5.001926929774978,-26.568211501002462,-40.06655062604693,1.4941337708142421,-6.5483661532491055,-6.548366652042574,40.1043407804099,41056.37824561586,25749.9254175204,25749.9254175204,66806.30366313626,77143.24657937417,77133.85543553252,25749.9254175204,102883.78085305291,102883.78085305291,102883.78085305291,130377.42412520305,125865.8639105349,4511.560214668148,0.0,90960.20748098576,54873.339147285886,40096.52037077764,27493.643272150137,67590.16364292777,20859.149937038124,1552.3593059977964,0.0,0.8784010706839114,2.723842192109941,0.001494314320929203,1.0,1.0,-6.54795607320591,333753.4140191447,1559037.022966877,4.671224195709494,1559037.022966877,4.671224195709494,0.7586899171768746,0.0925033361594782,3.9188584098806376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188584098806376,1.2847534170879433,1.2850504205719167,3.0502805890668325,6463.1785445952655,15254.367079648153,6453.9512754788875,0.00032890640703126764,23210.894083758507,2366.8525014922025,19291.29226082575,1967.164348765965,0.8311309418418551,0.8311309418418551,35441.47494105508,35405.22815468563,1.001279875374898,0.8,4277.410557341098,4273.035954225843,1.001279875374898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.501858235494,4632.441516551485,6.1817102221695,4.99939809013359,-3.739289705841383,8.738687795974972,2.9319981367960724,3.5,0.8377137533703064,0.6,0.0002311634423554324,0.9981474182470776,0.000231592486369795,198.98513582993266,0.0,0.0,0.0,0.0004514271057985372,7.826386418610303e-05,0.00015289957816932938,0.0005991917977760784,0.0925033361503405,0.0925033361503405,0.0925033361503405,0.09250341304472133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.97079512675,595.609821044135,0.0,0.0925033361503405,0.0925033361594782,0.0925033361594782,0.37157942267671706,0.37157942267671706,0.5,10.003750505223701,0.0004160671724093845,0.0004160671724093845,6.156142262625508e-11,4.987934403288818e-07,0.0004105788366359775,6.156142262625508e-11,27493.643272150137,20859.149937038124,0.7586899171768746,0.9884027506734181,0.6074312597098106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519512244785961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61292208705385,260.61292208705385,-12.537077912946131,244.8278163571763,276.3980278169298,124338.22238337241,124336.77162263142,1.4507607409925298,0.0,nan,276.3980278169298,3.2480278169298344,270.08398552497954,-3.066014475020438,263.7699432330306,-9.380056766969403,257.45590094107905,-15.694099058920926,251.14185864912776,-22.008141350872222,244.8278163571763,-28.32218364282369,1.0,1.0,26022.012520719443,26022.012520719443,275.6272835252337,2.4772835252337018,275.6272835252337,275.6272835252337,77133.8524529085,77133.85543553252,-0.002982624020660296,0.0,8546.071908451686,8546.071908451686,0.8858116429250611,3938.452701930041,275.6272835252337,2.4772835252337018,1.0,0.002,0.1292457807200676,0.004903941476020917,0.00019962351407106014,0.001800376485832188,0.09981175703553007,0.09981175703553007,0.0,-9.675159978739245e-14,1.0,1.0000008315633098,0.00041057877507455487,0.0925033361594782,0.0,7.6813856211496e-08,0.09867089468128422,0.0,1600080.8805519817,266.6016338467509,4.987318789062556e-07,1.0,1284545.5175379815,2597.976243291876,,,,,,,,,,,,,,,,,,,2.0,15254.367079648153,1552.3593059977964,0.37157942267671706,6.173730061729009,2.9319981367960724
4189.0,-30.07598693362146,4.999398706836883,35.0521585034032,24.586743965651863,5.001924934588431,-26.568195746799947,-40.06653697052968,1.494133747787925,-6.548368426902073,-6.5483689273804515,40.104342752428224,41056.38325910263,25749.92599737337,25749.92599737337,66806.309256476,77143.26420963217,77133.87244390264,25749.92599737337,102883.79844127601,102883.79844127601,102883.79844127601,130377.44988456315,125865.88785766935,4511.562026893796,0.0,90960.21407029871,54873.33311985201,40096.53438938522,27493.651443287137,67590.18583267236,20859.155732301228,1552.3597393027762,0.0,0.8784010508456316,2.7238419610265034,0.001494314320929203,1.0,1.0,-6.547956903656541,333753.3840303753,1559037.1081798375,4.6712248707505175,1559037.1081798375,4.6712248707505175,0.7586899024790761,0.09250335174719679,3.9188574816441846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188574816441846,1.2847534171956578,1.285050420679656,3.0502798663094532,6463.177013159107,15254.36489827951,6453.951283221857,0.0003289067257013743,23210.901263022126,2366.8532335733535,19291.292283970004,1967.1643511260222,0.8311306857654618,0.8311306857654619,35441.468225207485,35405.22815468563,1.001279638207748,0.8,4277.409746809441,4273.035954225843,1.001279638207748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.501162042479,4632.441516551485,6.1817113945413835,4.999398706836883,-3.739291720127792,8.738690426964675,2.9319973200731506,3.5,0.8377135200209002,0.6,0.0002311634423554324,0.9981455755493234,0.00023159291391760465,198.98512131879087,0.0,0.0,0.0,0.0004514271057985372,7.826398519784779e-05,0.0001528994571575846,0.0005991911816213348,0.09250335173673838,0.09250335173673838,0.09250335173673838,0.09250342892800702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9691682601,595.6098216699497,0.0,0.09250335173673838,0.09250335174719679,0.09250335174719679,0.3715794676229381,0.3715794676229381,0.5,10.0037528206929,0.0004160792253742329,0.0004160792253742329,-7.503331289626658e-12,5.004783929507539e-07,0.0004120237239249036,-7.503331289626658e-12,27493.651443287137,20859.155732301228,0.7586899024790761,0.9884025089361799,0.6074311344659216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519511193128631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6129306167679,260.6129306167679,-12.537069383232051,244.82783313946837,276.3980280940657,124338.11068985304,124336.68460377515,1.4260860779027753,0.0,nan,276.3980280940657,3.2480280940657167,270.08398910314685,-3.066010896853129,263.7699501122295,-9.380049887770497,257.45591112130865,-15.694088878691332,251.14187213038855,-22.008127869611428,244.82783313946837,-28.32216686053161,1.0,1.0,26022.012520719443,26022.012520719443,275.62728324009316,2.477283240093186,275.62728324009316,275.62728324009316,77133.86514381973,77133.87244390264,-0.0073000829142984,0.0,8546.071908451686,8546.071908451686,0.8858117016147451,3938.4517690524053,275.62728324009316,2.477283240093186,1.0,0.002,0.1292457036357606,0.004903941386594215,0.00019962339407890323,0.0018003766057248629,0.09981169703945161,0.09981169703945161,0.0,-1.962340880068414e-13,1.0,1.0000008344892504,0.0004120237314282349,0.09250335174719679,0.0,7.708420001736287e-08,0.09901816420390672,0.0,1600080.877887801,266.6016315730979,5.004858962820435e-07,1.0,1284545.5253035424,2597.976211870731,,,,,,,,,,,,,,,,,,,2.0,15254.36489827951,1552.3597393027762,0.3715794676229381,6.173730061729009,2.9319973200731506
4190.0,-30.075969250613685,4.999399324822166,35.05215945259803,24.586750706098996,5.001924407874681,-26.56817988476501,-40.06652334993703,1.4941350420223598,-6.548370389920763,-6.548370873448126,40.10434440035475,41056.39192845337,25749.925842826826,25749.925842826826,66806.3177712802,77143.28195876424,77133.88589218068,25749.925842826826,102883.8117350075,102883.8117350075,102883.8117350075,130377.46971696333,125865.90594865117,4511.563768312167,0.0,90960.22268333878,54873.33265301359,40096.544478139105,27493.65798195583,67590.20246009494,20859.160371074955,1552.3600872585562,0.0,0.8784010340258812,2.7238417636357646,0.001494314320929203,1.0,1.0,-6.547972829155526,333753.358382351,1559037.1793888586,4.67122544307947,1559037.1793888586,4.67122544307947,0.7586898907655316,0.09250336668020157,3.918856924742205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918856924742205,1.284753411141379,1.2850504146239776,3.050279447213672,6463.176125145437,15254.362719908855,6453.950848014435,0.00032890687818162183,23210.906759328154,2366.8537940405904,19291.290983105897,1967.1642184748,0.8311304329096485,0.8311304329096486,35441.4641959874,35405.22815468563,1.0012794959176508,0.8,4277.409260525263,4273.035954225843,1.0012794959176508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.500465490209,4632.441516551485,6.181712391141577,4.999399324822166,-3.7392934851580653,8.73869280998023,2.931996502928867,3.5,0.8377132865511048,0.6,0.0002311634423554324,0.9981437373614384,0.00023159334042059483,198.98510684313734,0.0,0.0,0.0,0.0004514271057985372,7.826410590027308e-05,0.00015289933645515932,0.0005991906234557894,0.09250336667340471,0.09250336667340471,0.09250336667340471,0.09250344118752607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9663600316,595.6098226640161,0.0,0.09250336667340471,0.09250336668020157,0.09250336668020157,0.37157951262596434,0.37157951262596434,0.5,10.003755056136702,0.0004131742423965079,0.0004131742423965079,8.697043085703626e-12,4.835273443859478e-07,0.00039804429258083474,8.697043085703626e-12,27493.65798195583,20859.160371074955,0.7586898907655316,0.9884023917626591,0.6074311132991937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519510134282276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6129391552877,260.6129391552877,-12.5370608447123,244.82784991998346,276.3980283905901,124338.02921033736,124336.60165197121,1.4275583661565923,0.0,nan,276.3980283905901,3.24802839059015,270.0839926964698,-3.0660073035301707,263.7699570023499,-9.380042997650094,257.4559213082273,-15.694078691772688,251.14188561410555,-22.00811438589443,244.82784991998346,-28.322150080016513,1.0,1.0,26022.012520719443,26022.012520719443,275.6272828676465,2.4772828676465224,275.6272828676465,275.6272828676465,77133.88206349534,77133.88589218068,-0.0038286853377940133,0.0,8546.071908451686,8546.071908451686,0.8858117368260321,3938.451209365916,275.6272828676465,2.4772828676465224,1.0,0.002,0.12924562916699947,0.0049039413466646226,0.00019962327826163464,0.0018003767216832542,0.09981163913081732,0.09981163913081732,0.0,-5.511129747004517e-14,1.0,1.0000008061816343,0.00039804428388379165,0.09250336668020157,0.0,7.446884082500249e-08,0.09565861675088555,0.0,1600080.875561214,266.6016296100792,4.835186473428621e-07,1.0,1284545.5319450698,2597.976184997655,,,,,,,,,,,,,,,,,,,2.0,15254.362719908855,1552.3600872585562,0.37157951262596434,6.173730061729009,2.931996502928867
4191.0,-30.07595162487351,4.9993999430051295,35.052160402415666,24.586762824934,5.0019250386033045,-26.568163958526924,-40.066505887638755,1.4941373722685773,-6.548372389310941,-6.54837287353806,40.104346316711286,41056.37429775245,25749.925819345346,25749.925819345346,66806.3001170978,77143.29607714486,77133.90299482427,25749.925819345346,102883.82881416961,102883.82881416961,102883.82881416961,130377.49454001395,125865.92900826668,4511.565531747277,0.0,90960.2245168465,54873.30273750089,40096.57975482845,27493.665725844345,67590.2454806728,20859.165874728707,1552.3604938362005,0.0,0.8784010158917287,2.723841560522516,0.001494314320929203,1.0,1.0,-6.547974242977716,333753.33202197764,1559037.2621975692,4.671226060133856,1559037.2621975692,4.671226060133856,0.758689877251285,0.09250338197737923,3.9188553390993537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188553390993537,1.2847534002407577,1.2850504037208363,3.05027823889392,6463.1735648608765,15254.360541260656,6453.951567658657,0.00032890746285769746,23210.91661876739,2366.8547994235946,19291.293134170635,1967.1644378223589,0.8311301725401267,0.8311301725401267,35441.45272376319,35405.22815468563,1.0012790907812281,0.8,4277.407875949338,4273.035954225843,1.0012790907812281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.499770143673,4632.441516551485,6.181713417417187,4.9993999430051295,-3.739295290255169,8.738695233260298,2.9319956871991555,3.5,0.837713053485473,0.6,0.0002311634423554324,0.9981419051302814,0.00023159376554304672,198.98509241436628,0.0,0.0,0.0,0.0004514271057985372,7.826426064722321e-05,0.00015289918170820918,0.0005991897745811378,0.09250338196912208,0.09250338196912208,0.09250338196912208,0.09250345660749561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9648323587,595.609823254844,0.0,0.09250338196912208,0.09250338197737923,0.09250338197737923,0.37157955733017894,0.37157955733017894,0.5,10.003757295199234,0.00041098698460473315,0.00041098698460473315,-3.069544618483633e-12,4.842271437155432e-07,0.00039863056036892885,-3.069544618483633e-12,27493.665725844345,20859.165874728707,0.758689877251285,0.9884015014592723,0.6074304658279778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519509078025425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61294780102816,260.61294780102816,-12.537052198971821,244.82786669967595,276.3980289023789,124337.9276236846,124336.4821390202,1.4454846643933699,0.0,nan,276.3980289023789,3.2480289023789055,270.0839964618386,-3.0660035381613966,263.7699640213001,-9.38003597869988,257.4559315807581,-15.694068419241887,251.14189914021722,-22.008100859782758,244.82786669967595,-28.322133300324026,1.0,1.0,26022.012520719443,26022.012520719443,275.62728286878513,2.477282868785153,275.62728286878513,275.62728286878513,77133.90185895315,77133.90299482427,-0.001135871119913645,0.0,8546.071908451686,8546.071908451686,0.8858118370815977,3938.4496157948506,275.62728286878513,2.477282868785153,1.0,0.002,0.12924555458847514,0.004903941296827304,0.00019962316225266251,0.0018003768376320282,0.09981158112633126,0.09981158112633126,0.0,-1.1530923785252334e-13,1.0,1.000000807368805,0.0003986305634384735,0.09250338197737923,0.0,7.457853714858482e-08,0.09579952718228678,0.0,1600080.8732172176,266.60162761068904,4.842302132601617e-07,1.0,1284545.538771065,2597.9761573782107,,,,,,,,,,,,,,,,,,,2.0,15254.360541260656,1552.3604938362005,0.37157955733017894,6.173730061729009,2.9319956871991555
4192.0,-30.0759302798231,4.999400555923044,35.0521613577592,24.58676977492871,5.001923410988893,-26.568144910742063,-40.06649177810175,1.4941380419263746,-6.5483746773779785,-6.548375169503506,40.104348375841035,41056.39366733112,25749.926451711497,25749.926451711497,66806.32011904262,77143.31536113242,77133.92120440712,25749.926451711497,102883.84765611861,102883.84765611861,102883.84765611861,130377.52195627053,125865.95462435667,4511.5673319138605,0.0,90960.23216863746,54873.310474909165,40096.57965969811,27493.674300151917,67590.25395985003,20859.17195894218,1552.3609468517016,0.0,0.8784009956105241,2.7238413272714648,0.001494314320929203,1.0,1.0,-6.547970041052054,333753.30176241323,1559037.3511756524,4.671226750246426,1559037.3511756524,4.671226750246426,0.7586898619376939,0.09250339765164262,3.918854606375698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918854606375698,1.2847533971081762,1.2850504005875305,3.0502776760089243,6463.172372175115,15254.35836205463,6453.95134247532,0.0003289076940516051,23210.922911161753,2366.8554410692495,19291.292461082572,1967.1643691864779,0.831129918225083,0.831129918225083,35441.44742246186,35405.22815468563,1.0012789035681744,0.8,4277.407236138429,4273.035954225843,1.0012789035681744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.499075725868,4632.441516551485,6.181714599762427,4.999400555923044,-3.739297319944751,8.738697875867794,2.931994872559053,3.5,0.837712820731158,0.6,0.0002311634423554324,0.9981396862741997,0.00023159428037402904,198.9850749408989,0.0,0.0,0.0,0.0004514271057985372,7.826438568296565e-05,0.00015289905667246676,0.0005991891725513952,0.09250339764155148,0.09250339764155148,0.09250339764155148,0.09250347354503771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.96381199383,595.6098236877109,0.0,0.09250339764155148,0.09250339765164262,0.09250339765164262,0.37157960207019286,0.37157960207019286,0.5,10.003759572238451,0.00041064349687758295,0.00041064349687758295,8.86757334228605e-12,4.921255367662525e-07,0.0004051284514616782,8.86757334228605e-12,27493.674300151917,20859.17195894218,0.7586898619376939,0.988401673394021,0.6074306761995515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519508025189483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6129566673105,260.6129566673105,-12.53704333268945,244.82788410059135,276.398029234028,124337.84138305913,124336.35902602313,1.4823570360088114,0.0,nan,276.398029234028,3.2480292340280243,270.08400020734183,-3.065999792658147,263.769971180656,-9.380028819343977,257.45594215396676,-15.694057846033218,251.1419131272791,-22.008086872720867,244.82788410059135,-28.32211589940863,1.0,1.0,26022.012520719443,26022.012520719443,275.6272827035744,2.477282703574417,275.6272827035744,275.6272827035744,77133.91629402441,77133.92120440712,-0.004910382704110816,0.0,8546.071908451686,8546.071908451686,0.8858118834095717,3938.4488794075764,275.6272827035744,2.477282703574417,1.0,0.002,0.12924547879429302,0.004903941198575837,0.00019962304424471231,0.0018003769556640223,0.09981152212235615,0.09981152212235615,0.0,-9.12655367946158e-14,1.0,1.0000008205266335,0.00040512844259410485,0.09250339765164262,0.0,7.579421635890868e-08,0.09736112308238444,0.0,1600080.8705448918,266.601625322622,4.921166691929102e-07,1.0,1284545.5466067477,2597.976125673324,,,,,,,,,,,,,,,,,,,2.0,15254.35836205463,1552.3609468517016,0.37157960207019286,6.173730061729009,2.931994872559053
4193.0,-30.07591265997489,4.999401172304504,35.05216230775742,24.586776096280687,5.001923706324976,-26.56812902334538,-40.066474315803475,1.494140069705824,-6.5483765102646885,-6.548376993431604,40.10435013224025,41056.38930188352,25749.926035210694,25749.926035210694,66806.31533709422,77143.33283090046,77133.93656225635,25749.926035210694,102883.86259746704,102883.86259746704,102883.86259746704,130377.5438000366,125865.97472263387,4511.569077402731,0.0,90960.24168816365,54873.29815918757,40096.60392108453,27493.68120256955,67590.28512365407,20859.176867439364,1552.3613091717893,0.0,0.878400979039877,2.7238411421729136,0.001494314320929203,1.0,1.0,-6.547979223066704,333753.27772356453,1559037.4270724286,4.671227314099134,1559037.4270724286,4.671227314099134,0.7586898499968739,0.09250341266616864,3.9188542869344127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188542869344127,1.2847533876224593,1.285050391099621,3.0502774498898746,6463.171893055982,15254.35625794631,6453.950660601422,0.00032890774347630957,23210.927232336257,2366.8558817064195,19291.290422915856,1967.1641613513134,0.8311296756831081,0.8311296756831081,35441.445111284185,35405.22815468563,1.0012788219499842,0.8,4277.406957203768,4273.035954225843,1.0012788219499842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.498380832348,4632.441516551485,6.18171553101537,4.999401172304504,-3.7392989918834583,8.738700164187962,2.931994057360966,3.5,0.8377125878174189,0.6,0.0002311634423554324,0.9981378546635377,0.00023159470535596036,198.98506051695577,0.0,0.0,0.0,0.0004514271057985372,7.826454043042733e-05,0.00015289890192500506,0.0005991885172763703,0.09250341265907155,0.09250341265907155,0.09250341265907155,0.09250348710418183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9615388144,595.6098245131143,0.0,0.09250341265907155,0.09250341266616864,0.09250341266616864,0.37157964698379964,0.37157964698379964,0.5,10.00376180549852,0.00040872679630865605,0.00040872679630865605,-1.8985701899509877e-11,4.831669002669514e-07,0.00039777036488430895,-1.8985701899509877e-11,27493.68120256955,20859.176867439364,0.7586898499968739,0.9884011469233247,0.6074303315450185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451950675018869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61296555019464,260.61296555019464,-12.537034449805333,244.82790138381694,276.39802971657053,124337.77122715126,124336.28609445754,1.4851326937247604,0.0,nan,276.39802971657053,3.2480297165705565,270.0840040500217,-3.065995949978287,263.76997838347097,-9.380021616529007,257.4559527169194,-15.694047283080579,251.14192705036837,-22.00807294963161,244.82790138381694,-28.32209861618304,1.0,1.0,26022.012520719443,26022.012520719443,275.6272826767116,2.4772826767116385,275.6272826767116,275.6272826767116,77133.9339124331,77133.93656225635,-0.002649823247338645,0.0,8546.071908451686,8546.071908451686,0.8858119036069096,3938.448558369085,275.6272826767116,2.4772826767116385,1.0,0.002,0.12924540437666862,0.00490394118014664,0.00019962292855651433,0.001800377071320818,0.09981146427825717,0.09981146427825717,0.0,-1.2266750115674796e-13,1.0,1.0000008056269625,0.00039777038387001085,0.09250341266616864,0.0,7.441763110560261e-08,0.0955928370889634,0.0,1600080.8683824085,266.6016234897353,4.831858859688509e-07,1.0,1284545.552831587,2597.9761004862926,,,,,,,,,,,,,,,,,,,2.0,15254.35625794631,1552.3613091717893,0.37157964698379964,6.173730061729009,2.931994057360966
4194.0,-30.07589501563051,4.999401785707093,35.052163262200786,24.586788354814075,5.00192388693062,-26.568113125374538,-40.066460660286225,1.4941419966910359,-6.5483786712126175,-6.548379161059095,40.10435216053568,41056.38583573903,25749.926393314818,25749.926393314818,66806.31222905384,77143.34690837536,77133.95470746596,25749.926393314818,102883.88110078078,102883.88110078078,102883.88110078078,130377.57065259464,125865.99978552072,4511.570867073921,0.0,90960.2428976674,54873.28182509567,40096.623413968584,27493.689551813855,67590.31296578245,20859.18279716696,1552.361748475527,0.0,0.8784009595717387,2.7238409219707838,0.001494314320929203,1.0,1.0,-6.5479759005197025,333753.2491554885,1559037.5147180364,4.6712279765453735,1559037.5147180364,4.6712279765453735,0.7586898352749751,0.09250342823352649,3.918852588258569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918852588258569,1.2847533786082466,1.2850503820833243,3.050276149111047,6463.169136861736,15254.354079921275,6453.951515848736,0.0003289083788068646,23210.937602041224,2366.856939122047,19291.29297930731,1967.1644220306946,0.831129414505461,0.8311294145054609,35441.432821257586,35405.22815468563,1.0012783879332992,0.8,4277.405473927759,4273.035954225843,1.0012783879332992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.497687700168,4632.441516551485,6.181716645612094,4.999401785707093,-3.7393009235197527,8.738702709226846,2.931993244229245,3.5,0.8377123554940701,0.6,0.0002311634423554324,0.9981360205101018,0.00023159513092944518,198.98504607296172,0.0,0.0,0.0,0.0004514271057985372,7.826466144313915e-05,0.00015289878091229324,0.0005991877833197203,0.0925034282245588,0.0925034282245588,0.0925034282245588,0.09250350375341884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9604231712,595.6098249754502,0.0,0.0925034282245588,0.09250342823352649,0.09250342823352649,0.3715796917435589,0.3715796917435589,0.5,10.00376407137275,0.0004084154708721144,0.0004084154708721144,-3.183231456205249e-12,4.898464567304472e-07,0.00040326053937178585,-3.183231456205249e-12,27493.689551813855,20859.18279716696,0.7586898352749751,0.9884006937928295,0.6074300300477051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519505697705033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6129744384588,260.6129744384588,-12.537025561541157,244.8279185739392,276.3980303029767,124337.65587948031,124336.16984727129,1.4860322090508975,0.0,nan,276.3980303029767,3.2480303029767015,270.08400795717074,-3.0659920428292367,263.76998561136287,-9.380014388637107,257.45596326555545,-15.694036734444524,251.1419409197478,-22.008059080252167,244.8279185739392,-28.322081426060777,1.0,1.0,26022.012520719443,26022.012520719443,275.62728263230633,2.4772826323063555,275.62728263230633,275.62728263230633,77133.95275160427,77133.95470746596,-0.0019558616913855076,0.0,8546.071908451686,8546.071908451686,0.8858120110092086,3938.446851199862,275.62728263230633,2.4772826323063555,1.0,0.002,0.12924532893196122,0.004903941103840259,0.00019962281114098714,0.001800377188795275,0.09981140557049356,0.09981140557049356,0.0,-6.373807731607783e-14,1.0,1.0000008167442138,0.0004032605425550173,0.09250342823352649,0.0,7.544477930978162e-08,0.09691225630485643,0.0,1600080.8658574284,266.60162132878736,4.898496399619034e-07,1.0,1284545.5602292616,2597.976070553686,,,,,,,,,,,,,,,,,,,2.0,15254.354079921275,1552.361748475527,0.3715796917435589,6.173730061729009,2.931993244229245
4195.0,-30.075877327166648,4.999402394437938,35.05216421917395,24.586795444507175,5.001921933943979,-26.568097401055837,-40.066447004768975,1.494142007849568,-6.54838093127006,-6.548381423825052,40.10435414244364,41056.3908377128,25749.926954068393,25749.926954068393,66806.3177917812,77143.3645061458,77133.97189957858,25749.926954068393,102883.89885364697,102883.89885364697,102883.89885364697,130377.59661304887,125866.02395021562,4511.572662833242,0.0,90960.24952651474,54873.275858146226,40096.63740929835,27493.697759401897,67590.33516870026,20859.188619378438,1552.362183230182,0.0,0.8784009397643177,2.7238406921581433,0.001494314320929203,1.0,1.0,-6.547975929422478,333753.21933329763,1559037.6003584836,4.671228650536474,1559037.6003584836,4.671228650536474,0.7586898205515231,0.09250344381601591,3.9188516714889077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188516714889077,1.2847533785560483,1.2850503820311139,3.0502754356585995,6463.167625141611,15254.351902974307,6453.951512096497,0.00032890869253536666,23210.94472349748,2366.857665308488,19291.292968091617,1967.1644208870123,0.8311291590196317,0.8311291590196317,35441.42618837096,35405.22815468563,1.001278153695948,0.8,4277.404673408612,4273.035954225843,1.001278153695948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.496994677597,4632.441516551485,6.181717808696053,4.999402394437938,-3.739302928218459,8.738705322656397,2.9319924312262002,3.5,0.8377121232074858,0.6,0.0002311634423554324,0.9981341817740274,0.0002315955575677967,198.98503159285266,0.0,0.0,0.0,0.0004514271057985372,7.826478245602447e-05,0.0001528986598994079,0.0005991871689152087,0.09250344380661796,0.09250344380661796,0.09250344380661796,0.09250351976946695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.959020453,595.6098255288615,0.0,0.09250344380661796,0.09250344381601591,0.09250344381601591,0.37157973665535465,0.37157973665535465,0.5,10.003766350266952,0.0004086474939981599,0.0004086474939981599,-5.8548721426632255e-12,4.925549887957459e-07,0.0004054944025710938,-5.8548721426632255e-12,27493.697759401897,20859.188619378438,0.7586898205515231,0.9884004514112527,0.6074299045157746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519504643758303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6129831411725,260.6129831411725,-12.537016858827485,244.82793567611037,276.3980306062328,124337.54166011621,124336.08665008328,1.4550100329638218,0.0,nan,276.3980306062328,3.248030606232817,270.0840116202092,-3.065988379790781,263.7699926341857,-9.380007365814265,257.45597364816115,-15.69402635183883,251.14195466213596,-22.00804533786402,244.82793567611037,-28.322064323889606,1.0,1.0,26022.012520719443,26022.012520719443,275.627282381238,2.4772823812380125,275.627282381238,275.627282381238,77133.9653642963,77133.97189957858,-0.006535282285767607,0.0,8546.071908451686,8546.071908451686,0.8858120689738662,3938.445929846352,275.627282381238,2.4772823812380125,1.0,0.002,0.12924525306931178,0.004903941011861116,0.0001996226930409036,0.0018003773069026614,0.0998113465204518,0.0998113465204518,0.0,-5.6434891482215477e-14,1.0,1.0000008212676526,0.00040549440842596596,0.09250344381601591,0.0,7.586271784178995e-08,0.09744911797644087,0.0,1600080.8632105608,266.6016190687299,4.925608436678885e-07,1.0,1284545.56795169,2597.976039307068,,,,,,,,,,,,,,,,,,,2.0,15254.351902974307,1552.362183230182,0.37157973665535465,6.173730061729009,2.9319924312262002
4196.0,-30.075859691441824,4.999403007432009,35.05216516886104,24.586802010331326,5.001922195116248,-26.568081502785407,-40.0664295773953,1.4941440064712397,-6.548382721935127,-6.548383202291044,40.10435584608971,41056.38612660107,25749.926441623953,25749.926441623953,66806.31256822502,77143.38230261071,77133.98663331466,25749.926441623953,102883.91307493861,102883.91307493861,102883.91307493861,130377.61747844686,125866.04308074608,4511.574397700781,0.0,90960.25921781716,54873.26304185231,40096.66241773872,27493.704403508247,67590.36682124696,20859.193344448326,1552.3625322071484,0.0,0.8784009236408903,2.723840511721562,0.001494314320929203,1.0,1.0,-6.547987754596022,333753.19589391194,1559037.6739764784,4.671229199171594,1559037.6739764784,4.671229199171594,0.7586898090672225,0.09250345874444496,3.918851313698554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918851313698554,1.2847533692067283,1.2850503726796327,3.050275179366333,6463.167082089053,15254.349727499346,6453.9508400273935,0.0003289087559593726,23210.94931564786,2366.858133577507,19291.290959232094,1967.1642160403496,0.8311289080376694,0.8311289080376694,35441.42359973498,35405.22815468563,1.0012780622794581,0.8,4277.4043609876735,4273.035954225843,1.0012780622794581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.496301325086,4632.441516551485,6.181718714630148,4.999403007432009,-3.73930456559941,8.73870757303142,2.931991617836184,3.5,0.8377118908103383,0.6,0.0002311634423554324,0.998132348523876,0.000231595982934825,198.98501715591888,0.0,0.0,0.0,0.0004514271057985372,7.826493689471469e-05,0.00015289850546071771,0.0005991865089872791,0.09250345873803915,0.09250345873803915,0.09250345873803915,0.09250353273891755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.95655601117,595.6098264138706,0.0,0.09250345873803915,0.09250345874444496,0.09250345874444496,0.371579781640934,0.371579781640934,0.5,10.003768570287557,0.0004066490704985881,0.0004066490704985881,-1.0743406164692715e-11,4.803559363608656e-07,0.0003954476950411845,-1.0743406164692715e-11,27493.704403508247,20859.193344448326,0.7586898090672225,0.9883999112610901,0.6074295503556143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451950358717634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6129918885655,260.6129918885655,-12.537008111434488,244.82795271734076,276.39803105978854,124337.47245728433,124336.0099773507,1.4624799336560923,0.0,nan,276.39803105978854,3.248031059788559,270.0840153912991,-3.0659846087008873,263.7699997228113,-9.380000277188685,257.4559840543219,-15.694015945678075,251.14196838583143,-22.008031614168544,244.82795271734076,-28.322047282659213,1.0,1.0,26022.012520719443,26022.012520719443,275.62728232680803,2.4772823268080515,275.62728232680803,275.62728232680803,77133.98338807326,77133.98663331466,-0.0032452414016006514,0.0,8546.071908451686,8546.071908451686,0.8858120915959006,3938.4455702670466,275.62728232680803,2.4772823268080515,1.0,0.002,0.12924517908625013,0.00490394099988969,0.00019962257804256097,0.0018003774218774604,0.09981128902128049,0.09981128902128049,0.0,-7.99785584981727e-14,1.0,1.0000008009236285,0.00039544770578459065,0.09250345874444496,0.0,7.398312163578027e-08,0.09503469144952087,0.0,1600080.861092938,266.60161727806485,4.803666797670303e-07,1.0,1284545.574021298,2597.9760147481174,,,,,,,,,,,,,,,,,,,2.0,15254.349727499346,1552.3625322071484,0.371579781640934,6.173730061729009,2.931991617836184
4197.0,-30.07584203121889,4.999403617346759,35.05216612265113,24.586814233940117,5.001922349316748,-26.568065593164363,-40.06641592187805,1.4941459112784123,-6.548384885942198,-6.548385372270468,40.10435786389028,41056.38265997497,25749.926811861897,25749.926811861897,66806.30947183687,77143.39637526659,77134.0046160049,25749.926811861897,102883.93142786679,102883.93142786679,102883.93142786679,130377.64414308922,125866.06796362637,4511.5761794628515,0.0,90960.26038698143,54873.2466717534,40096.68190580893,27493.712715222435,67590.39462103136,20859.199246859196,1552.3629698085094,0.0,0.8784009041997305,2.7238402912857858,0.001494314320929203,1.0,1.0,-6.547984986777863,333753.1672943605,1559037.7611685793,4.67122986069988,1559037.7611685793,4.67122986069988,0.7586897943874307,0.09250347429853123,3.918849609666467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918849609666467,1.284753360296262,1.2850503637671065,3.050273874172072,6463.164316539032,15254.347551557461,6453.951702732431,0.0003289093937801808,23210.959706801063,2366.8591931802466,19291.293537915182,1967.164478992845,0.8311286470529964,0.8311286470529965,35441.41127095376,35405.22815468563,1.001277626894237,0.8,4277.402873034391,4273.035954225843,1.001277626894237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.495609933604,4632.441516551485,6.181719829557651,4.999403617346759,-3.739306498758452,8.73871011610521,2.931990806746792,3.5,0.8377116590705119,0.6,0.0002311634423554324,0.9981305127307687,0.0002315964088934584,198.98500269893265,0.0,0.0,0.0,0.0004514271057985372,7.826505790799343e-05,0.00015289838444743894,0.0005991857742104795,0.09250347428974036,0.09250347428974036,0.09250347428974036,0.09250354928160388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9554670191,595.6098268670254,0.0,0.09250347428974036,0.09250347429853123,0.09250347429853123,0.37157982641216203,0.37157982641216203,0.5,10.003770820106666,0.0004061791130425263,0.0004061791130425263,-3.205968823749572e-11,4.863282470068953e-07,0.00040038549258269995,-3.205968823749572e-11,27493.712715222435,20859.199246859196,0.7586897943874307,0.9883994589232578,0.6074292492324036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519502533744784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61300066501644,260.61300066501644,-12.536999334983534,244.82796971196976,276.3980316180614,124337.35876926985,124335.89143112795,1.467338141899131,0.0,nan,276.3980316180614,3.248031618061418,270.0840192368437,-3.06598076315629,263.77000685562666,-9.379993144373316,257.45599447440827,-15.694005525591706,251.14198209318909,-22.008017906810892,244.82796971196976,-28.32203028803022,1.0,1.0,26022.012520719443,26022.012520719443,275.627282261034,2.47728226103402,275.627282261034,275.627282261034,77134.00210394808,77134.0046160049,-0.002512056817067787,0.0,8546.071908451686,8546.071908451686,0.8858121993368452,3938.4438577147994,275.627282261034,2.47728226103402,1.0,0.002,0.12924510417942284,0.004903940920852511,0.00019962246145682663,0.0018003775385097105,0.09981123072841332,0.09981123072841332,0.0,-3.346281585159261e-14,1.0,1.0000008109224232,0.0004003855246423882,0.09250347429853123,0.0,7.49069346107131e-08,0.09622137187244217,0.0,1600080.8585634124,266.6016151140578,4.863603066951327e-07,1.0,1284545.5814271262,2597.975984782535,,,,,,,,,,,,,,,,,,,2.0,15254.347551557461,1552.3629698085094,0.37157982641216203,6.173730061729009,2.931990806746792
4198.0,-30.07582432712428,4.999404222542769,35.052167078766054,24.586821358557813,5.001920389611239,-26.568049855451818,-40.06640230128539,1.4941459179562129,-6.548387145938989,-6.548387634637389,40.104359838575796,41056.38771158859,25749.927378251785,25749.927378251785,66806.31508984038,77143.4139700503,77134.02170671415,25749.927378251785,102883.94908496593,102883.94908496593,102883.94908496593,130377.66997841292,125866.0920118977,4511.577966515225,0.0,90960.26700269329,54873.240744300085,40096.695842659115,27493.720893446978,67590.4167361061,20859.20504789344,1552.3634031652666,0.0,0.8784008844221407,2.7238400615231124,0.001494314320929203,1.0,1.0,-6.547985329085236,333753.13747800025,1559037.8464973846,4.671230533675958,1559037.8464973846,4.671230533675958,0.7586897797040324,0.0925034898670163,3.9188486925156787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188486925156787,1.284753360265024,1.2850503637358612,3.0502731603731963,6463.162804084869,15254.345376694213,6453.951700486914,0.00032890970777094033,23210.966827173404,2366.8599192561583,19291.29353120318,1967.1644783084114,0.8311283918004911,0.8311283918004911,35441.404635308645,35405.22815468563,1.001277392559507,0.8,4277.402072182324,4273.035954225843,1.001277392559507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.49491862109,4632.441516551485,6.1817209914580395,4.999404222542769,-3.7393085029290454,8.738712725471814,2.9319899957501283,3.5,0.8377114273571795,0.6,0.0002311634423554324,0.9981286723808186,0.00023159683591098766,198.98498820603427,0.0,0.0,0.0,0.0004514271057985372,7.826517861194763e-05,0.00015289826374348476,0.0005991851609590727,0.0925034898585145,0.0925034898585145,0.0925034898585145,0.09250356521917685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9541153609,595.609827403478,0.0,0.0925034898585145,0.0925034898670163,0.0925034898670163,0.37157987132401094,0.37157987132401094,0.5,10.003773081164827,0.00040622051272976023,0.00040622051272976023,7.787548383930698e-12,4.886983901997155e-07,0.0004023055521429342,7.787548383930698e-12,27493.720893446978,20859.20504789344,0.7586897797040324,0.9883992186447512,0.6074291252247406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451950147885004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6130092770572,260.6130092770572,-12.53699072294279,244.8279866568308,276.39803189728184,124337.24622587298,124335.80637554338,1.4398503296359075,0.0,nan,276.39803189728184,3.2480318972818623,270.0840228491925,-3.065977150807498,263.77001380110335,-9.379986198896631,257.4560047530127,-15.6939952469873,251.14199570492227,-22.00800429507771,244.8279866568308,-28.322013343169175,1.0,1.0,26022.012520719443,26022.012520719443,275.6272819984992,2.4772819984992225,275.6272819984992,275.6272819984992,77134.0148730442,77134.02170671415,-0.00683366994780954,0.0,8546.071908451686,8546.071908451686,0.8858122573255929,3938.442935978257,275.6272819984992,2.4772819984992225,1.0,0.002,0.12924502891347822,0.004903940826672911,0.00019962234427855366,0.0018003776557796087,0.09981117213927683,0.09981117213927683,0.0,5.816224238341938e-14,1.0,1.0000008148103403,0.0004023055443553858,0.0925034898670163,0.0,7.526615668688644e-08,0.0966828095842658,0.0,1600080.8559160705,266.601612854061,4.886906026513316e-07,1.0,1284545.5891480474,2597.975953542026,,,,,,,,,,,,,,,,,,,2.0,15254.345376694213,1552.3634031652666,0.37157987132401094,6.173730061729009,2.9319899957501283
