time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4199.0,-30.075806675825604,4.999404831898072,35.05216802746222,24.586827924381964,5.001920629369164,-26.568033945306546,-40.066388610843546,1.4941478988615144,-6.5483889397628445,-6.54838941594054,40.10436153667671,41056.39827063389,25749.926878285245,25749.926878285245,66806.32514891913,77143.43176190053,77134.03635183425,25749.926878285245,102883.9632301195,102883.9632301195,102883.9632301195,130377.69075275169,125866.11106045396,4511.579692297735,0.0,90960.2766603699,54873.24316914814,40096.70387913529,27493.727522632198,67590.43140176749,20859.20976188615,1552.3637515302933,0.0,0.878400868304305,2.7238398807998254,0.001494314320929203,1.0,1.0,-6.547997400688018,333753.11400089535,1559037.9198756083,4.671231082120857,1559037.9198756083,4.671231082120857,0.7586897682286018,0.09250350478541244,3.918848330626288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918848330626288,1.2847533509985796,1.2850503544672747,3.0502729006936216,6463.162253855011,15254.343203298535,6453.951034375216,0.00032890977312257757,23210.97143502697,2366.8603891264574,19291.29154015074,1967.164275277566,0.8311281410238108,0.8311281410238108,35441.40201701548,35405.22815468563,1.001277300095701,0.8,4277.401756182077,4273.035954225843,1.001277300095701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.494226961595,4632.441516551485,6.181721897876167,4.999404831898072,-3.73931014226691,8.738714974164981,2.9319891843465027,3.5,0.8377111955275722,0.6,0.0002311634423554324,0.9981268375226736,0.00023159726165581762,198.98497375635782,0.0,0.0,0.0,0.0004514271057985372,7.826529993506977e-05,0.0001528981424203626,0.0005991846301798984,0.09250350477883283,0.09250350477883283,0.09250350477883283,0.09250357814300325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.95171645,595.6098282669067,0.0,0.09250350477883283,0.09250350478541244,0.09250350478541244,0.37157991630234993,0.37157991630234993,0.5,10.003775282030345,0.0004040220092065283,0.0004040220092065283,-2.262368070660159e-11,4.7617771770092077e-07,0.0003920152525438425,-2.262368070660159e-11,27493.727522632198,20859.20976188615,0.7586897682286018,0.988399153007509,0.6074291496467688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451950042133487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61301794973207,260.61301794973207,-12.536982050267909,244.8280035718484,276.3980323276142,124337.17809571173,124335.72810794554,1.4499877661772866,0.0,nan,276.3980323276142,3.248032327614226,270.0840265764622,-3.0659734235377982,263.77002082530925,-9.379979174690732,257.45601507415586,-15.69398492584412,251.14200932300272,-22.007990676997252,244.8280035718484,-28.32199642815158,1.0,1.0,26022.012520719443,26022.012520719443,275.62728193086286,2.477281930862887,275.62728193086286,275.62728193086286,77134.03288476003,77134.03635183425,-0.0034670742170419544,0.0,8546.071908451686,8546.071908451686,0.8858122802067944,3938.4425722794194,275.62728193086286,2.477281930862887,1.0,0.002,0.1292449555725103,0.004903940811101178,0.00019962223027076984,0.0018003777696247738,0.09981111513538492,0.09981111513538492,0.0,-1.0445637410594344e-13,1.0,1.000000793973108,0.0003920152751675232,0.09250350478541244,0.0,7.3340991387886e-08,0.09420984743692115,0.0,1600080.8537943198,266.60161106023713,4.7620034138162737e-07,1.0,1284545.5952274208,2597.975928943558,,,,,,,,,,,,,,,,,,,2.0,15254.343203298535,1552.3637515302933,0.37157991630234993,6.173730061729009,2.9319891843465027
4200.0,-30.075789075052725,4.999405438126201,35.052168980095345,24.586834490206115,5.001920766925241,-26.568018090855038,-40.06637118346987,1.4941497827435068,-6.548391104032248,-6.54839158590286,40.104363547702995,41056.39311713965,25749.92725426158,25749.92725426158,66806.32037140123,77143.44952263073,77134.05424131003,25749.92725426158,102883.98149557161,102883.98149557161,102883.98149557161,130377.71730428089,125866.135840293,4511.581463987875,0.0,90960.2861697278,54873.22976429964,40096.72933936462,27493.73580870927,67590.46514807388,20859.21564574689,1552.3641879271368,0.0,0.8784008488892525,2.7238396603740362,0.001494314320929203,1.0,1.0,-6.547994895361114,333753.085402093,1559038.0067746257,4.671231742760838,1559038.0067746257,4.671231742760838,0.758689753581587,0.09250352032319896,3.9188479412810806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188479412810806,1.284753342185999,1.2850503456526567,3.0502726185659794,6463.161656060392,15254.341029435314,6453.9504008891845,0.0003289098507505559,23210.976167652138,2366.8608717199186,19291.2896466186,1967.1640821910235,0.8311278899809397,0.8311278899809397,35441.39920007765,35405.22815468563,1.0012772006168529,0.8,4277.401416207524,4273.035954225843,1.0012772006168529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.493537231381,4632.441516551485,6.181723011716979,4.999405438126201,-3.739312075254779,8.73871751338098,2.9319883752062568,3.5,0.8377109643446448,0.6,0.0002311634423554324,0.9981250079203356,0.00023159768618269354,198.98495934804478,0.0,0.0,0.0,0.0004514271057985372,7.826545437470396e-05,0.00015289798798072843,0.000599183965424297,0.09250352031457053,0.09250352031457053,0.09250352031457053,0.09250359461698808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.95069427625,595.6098286980002,0.0,0.09250352031457053,0.09250352032319896,0.09250352032319896,0.371579961060879,0.371579961060879,0.5,10.003777511194517,0.0004033384849435606,0.0004033384849435606,-4.376943252282217e-12,4.818705860998307e-07,0.00039669054172009055,-4.376943252282217e-12,27493.73580870927,20859.21564574689,0.758689753581587,0.9883985888400859,0.6074287701260127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519499366973505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6130266581321,260.6130266581321,-12.53697334186785,244.82802045279226,276.39803286347075,124337.10682903515,124335.65086831962,1.4559607155312906,0.0,nan,276.39803286347075,3.248032863470769,270.0840303813358,-3.0659696186641554,263.77002789920004,-9.379972100799932,257.45602541706467,-15.693974582935311,251.14202293492906,-22.007977065070918,244.82802045279226,-28.321979547207718,1.0,1.0,26022.012520719443,26022.012520719443,275.62728185419866,2.4772818541986794,275.62728185419866,275.62728185419866,77134.05053872115,77134.05424131003,-0.00370258888870012,0.0,8546.071908451686,8546.071908451686,0.885812304823946,3938.442180987486,275.62728185419866,2.4772818541986794,1.0,0.002,0.12924488135694434,0.004903940729275281,0.00019962211475273322,0.0018003778852294474,0.0998110573763666,0.0998110573763666,0.0,-1.7819513226102757e-14,1.0,1.000000803440257,0.0003966905460970338,0.09250352032319896,0.0,7.421568533544514e-08,0.09533343224404464,0.0,1600080.8512640314,266.60160889596773,4.81874963043083e-07,1.0,1284545.602633056,2597.9758989787524,,,,,,,,,,,,,,,,,,,2.0,15254.341029435314,1552.3641879271368,0.371579961060879,6.173730061729009,2.9319883752062568
4201.0,-30.075771439945285,4.9994060388235475,35.052169934427305,24.586846923362486,5.001920194432772,-26.568002276507045,-40.06635752795262,1.4941510309910107,-6.54839340750641,-6.548393890252174,40.104365502008584,41056.387682632536,25749.9279180845,25749.9279180845,66806.31560071703,77143.46350154206,77134.07092008907,25749.9279180845,102883.99883817357,102883.99883817357,102883.99883817357,130377.7427816815,125866.15954373807,4511.583237943424,0.0,90960.28632102064,54873.21050209723,40096.7509099149,27493.74394350793,67590.49485342283,20859.221412664283,1552.3646202664743,0.0,0.8784008289613694,2.7238394263633467,0.001494314320929203,1.0,1.0,-6.547996478676168,333753.0550318952,1559038.0912230678,4.671232420851033,1559038.0912230678,4.671232420851033,0.7586897388556553,0.09250353587507372,3.918846053487254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918846053487254,1.2847533363468426,1.2850503398121504,3.0502711630470443,6463.158571990425,15254.33885514827,6453.951484373112,0.0003289105709509462,23210.987387493322,2366.8620158253148,19291.292885224568,1967.1644124369247,0.8311276277552593,0.8311276277552593,35441.385541766045,35405.22815468563,1.0012767182799653,0.8,4277.399767794011,4273.035954225843,1.0012767182799653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.492847562661,4632.441516551485,6.181724194569549,4.9994060388235475,-3.7393141112456876,8.738720150069234,2.931987566138239,3.5,0.837710733182354,0.6,0.0002311634423554324,0.9981231747525365,0.00023159811153843258,198.98494491162688,0.0,0.0,0.0,0.0004514271057985372,7.826557538872287e-05,0.0001528978669667095,0.0005991832025491088,0.09250353586542896,0.09250353586542896,0.09250353586542896,0.09250361033382673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.94937473856,595.609829223008,0.0,0.09250353586542896,0.09250353587507372,0.09250353587507372,0.3715800059538328,0.3715800059538328,0.5,10.003779745148206,0.0004029843412354239,0.0004029843412354239,-4.718003765447065e-12,4.827457473766117e-07,0.00039741157598882637,-4.718003765447065e-12,27493.74394350793,20859.221412664283,0.7586897388556553,0.9883980838665796,0.6074284227636989,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519498315630341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6130353343337,260.6130353343337,-12.53696466566629,244.82803730533294,276.398033363333,124336.9797032671,124335.52912586005,1.4505774070665607,0.0,nan,276.398033363333,3.248033363333036,270.08403415173353,-3.065965848266444,263.77003494013377,-9.379965059866208,257.45603572853446,-15.693964271465518,251.1420365169342,-22.007963483065765,244.82803730533294,-28.321962694667036,1.0,1.0,26022.012520719443,26022.012520719443,275.62728150148035,2.477281501480377,275.62728150148035,275.62728150148035,77134.06838140644,77134.07092008907,-0.0025386826309841126,0.0,8546.071908451686,8546.071908451686,0.8858124241835879,3938.4402837546904,275.62728150148035,2.477281501480377,1.0,0.002,0.1292448070063481,0.00490394062314332,0.00019962199897100472,0.001800378000931884,0.09981099948550236,0.09981099948550236,0.0,-9.711155490865764e-14,1.0,1.000000804900297,0.00039741158070683014,0.09250353587507372,0.0,7.435059274636448e-08,0.09550672755022184,0.0,1600080.8485636192,266.60160659249357,4.827504653803771e-07,1.0,1284545.6104973936,2597.9758671579443,,,,,,,,,,,,,,,,,,,2.0,15254.33885514827,1552.3646202664743,0.3715800059538328,6.173730061729009,2.931987566138239
4202.0,-30.075753766481366,4.999406637979821,35.052170887774274,24.586853908281796,5.001918701405394,-26.567986519691654,-40.066343907359965,1.4941514546349473,-6.548395503187351,-6.548395983364607,40.10436738223571,41056.3938377103,25749.928102711096,25749.928102711096,66806.32194042139,77143.48112263548,77134.08720380593,25749.928102711096,102884.01530651703,102884.01530651703,102884.01530651703,130377.76689115362,125866.181896169,4511.58499498461,0.0,90960.29357463011,54873.20628978093,40096.76364983242,27493.75158463658,67590.515234469,20859.226837036567,1552.3650240766494,0.0,0.878400810460638,2.723839213852582,0.001494314320929203,1.0,1.0,-6.548000715697242,333753.02744614956,1559038.1724705899,4.671233050379259,1559038.1724705899,4.671233050379259,0.7586897252935332,0.09250355121558243,3.9188452542587475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188452542587475,1.2847533343650854,1.2850503378299352,3.0502705456650236,6463.157263832008,15254.336682135752,6453.951341915933,0.0003289108322046813,23210.993972211672,2366.862687279721,19291.292459410524,1967.1643690159765,0.8311273736276078,0.8311273736276078,35441.37975929523,35405.22815468563,1.0012765140747262,0.8,4277.399069911043,4273.035954225843,1.0012765140747262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.492157332907,4632.441516551485,6.181725263215555,4.999406637979821,-3.7393159881162035,8.738722626096024,2.9319867564121482,3.5,0.8377105018320423,0.6,0.0002311634423554324,0.9981213376012288,0.0002315985378200453,198.9849304438118,0.0,0.0,0.0,0.0004514271057985372,7.826569609341462e-05,0.00015289774626201777,0.0005991826073257665,0.09250355120757854,0.09250355120757854,0.09250355120757854,0.09250362523108628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.94776052574,595.6098298402042,0.0,0.09250355120757854,0.09250355121558243,0.09250355121558243,0.37158005088722035,0.37158005088722035,0.5,10.003781965923134,0.00040219606108848893,0.00040219606108848893,2.921751729445532e-11,4.801772774953861e-07,0.0003952676673861788,2.921751729445532e-11,27493.75158463658,20859.226837036567,0.7586897252935332,0.9883978796236828,0.607428330665733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519497262236425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6130439039933,260.6130439039933,-12.53695609600669,244.82805413289176,276.3980336750933,124336.87750162494,124335.44473710316,1.432764521777937,0.0,nan,276.3980336750933,3.2480336750933247,270.08403776665415,-3.0659622333458287,263.7700418582135,-9.37995814178646,257.4560459497739,-15.693954050226068,251.1420500413332,-22.007949958666785,244.82805413289176,-28.321945867108212,1.0,1.0,26022.012520719443,26022.012520719443,275.62728131377156,2.4772813137715843,275.62728131377156,275.62728131377156,77134.08207385156,77134.08720380593,-0.005129954370204359,0.0,8546.071908451686,8546.071908451686,0.8858124747164486,3938.4394805300412,275.62728131377156,2.4772813137715843,1.0,0.002,0.12924473305695577,0.004903940554112325,0.00019962188389561363,0.0018003781160747718,0.09981094194780682,0.09981094194780682,0.0,-2.9614765501007057e-14,1.0,1.00000080055892,0.0003952676381686615,0.09250355121558243,0.0,7.394949971594599e-08,0.09499150578684055,0.0,1600080.8461019532,266.6016044968126,4.801480599780916e-07,1.0,1284545.6176406993,2597.9758382545847,,,,,,,,,,,,,,,,,,,2.0,15254.336682135752,1552.3650240766494,0.37158005088722035,6.173730061729009,2.9319867564121482
4203.0,-30.075736145734737,4.999407240183082,35.052171836304474,24.58686609696599,5.001918975821416,-26.56797063357816,-40.06632644506169,1.494153463677924,-6.548397352753909,-6.5483978247413805,40.104369149904116,41056.37529630345,25749.92773664864,25749.92773664864,66806.30303295208,77143.49517097652,77134.10265713726,25749.92773664864,102884.0303937859,102884.0303937859,102884.0303937859,130377.78896161198,125866.20224303802,4511.586718573963,0.0,90960.29489204308,54873.17501742164,40096.79986069048,27493.758567826073,67590.55842851655,20859.231802239672,1552.3653907336445,0.0,0.878400793752456,2.7238390269705373,0.001494314320929203,1.0,1.0,-6.548009270911166,333753.0031771704,1559038.2488540579,4.671233618912048,1559038.2488540579,4.671233618912048,0.7586897131863848,0.09250356624877806,3.918843581309945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918843581309945,1.2847533249670167,1.285050328429694,3.0502692658223345,6463.154551998926,15254.33451047948,6453.952169569976,0.00032891145629075294,23211.004217126203,2366.8637319702657,19291.294933323847,1967.164621284929,0.8311271133667623,0.8311271133667623,35441.367655399816,35405.22815468563,1.0012760866313757,0.8,4277.397609099095,4273.035954225843,1.0012760866313757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.491467560209,4632.441516551485,6.181726198980972,4.999407240183082,-3.7393176734560085,8.738724913639091,2.93198594722233,3.5,0.8377102706349514,0.6,0.0002311634423554324,0.9981195059334976,0.0002315989628308439,198.98491601915416,0.0,0.0,0.0,0.0004514271057985372,7.826585084327184e-05,0.00015289759151216055,0.0005991817450951803,0.09250356624164033,0.09250356624164033,0.09250356624164033,0.09250363897356945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9457896604,595.6098305678519,0.0,0.09250356624164033,0.09250356624877806,0.09250356624877806,0.3715800957890431,0.3715800957890431,0.5,10.003784147777615,0.00040013182899656385,0.00040013182899656385,-1.1368683772161603e-11,4.7198744823617744e-07,0.00038855383019154033,-1.1368683772161603e-11,27493.758567826073,20859.231802239672,0.7586897131863848,0.9883969682482519,0.6074276681664714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519496206551528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61305254236555,260.61305254236555,-12.536947457634426,244.8280709469724,276.39803413775746,124336.76868110115,124335.3244284092,1.4442526919700889,0.0,nan,276.39803413775746,3.248034137757486,270.08404149960126,-3.0659585003987218,263.77004886144437,-9.379951138555612,257.45605622328765,-15.69394377671233,251.14206358513056,-22.00793641486942,244.8280709469724,-28.32192905302759,1.0,1.0,26022.012520719443,26022.012520719443,275.62728128063276,2.4772812806327806,275.62728128063276,275.62728128063276,77134.10099456727,77134.10265713726,-0.0016625699936412275,0.0,8546.071908451686,8546.071908451686,0.8858125804920608,3938.4377992164946,275.62728128063276,2.4772812806327806,1.0,0.002,0.1292446603635108,0.004903940525086676,0.00019962177086330256,0.0018003782290134712,0.09981088543165127,0.09981088543165127,0.0,-1.232260821160125e-13,1.0,1.0000007869638459,0.0003885538415602241,0.09250356624877806,0.0,7.269344532480251e-08,0.09337804708001572,0.0,1600080.8439210244,266.60160264724607,4.719988169199496e-07,1.0,1284545.6239251294,2597.975812826407,,,,,,,,,,,,,,,,,,,2.0,15254.33451047948,1552.3653907336445,0.3715800957890431,6.173730061729009,2.93198594722233
4204.0,-30.075718405926967,4.999407837600241,35.05217278795741,24.58687318665909,5.0019170457988835,-26.567954860755542,-40.06631278954444,1.4941535006431381,-6.5483996111658485,-6.548400086795095,40.10437113710942,41056.38056901685,25749.928311740467,25749.928311740467,66806.30888075732,77143.51277268663,77134.11993991054,25749.928311740467,102884.04825165101,102884.04825165101,102884.04825165101,130377.81508051732,125866.2266026653,4511.588477852021,0.0,90960.30154638531,54873.1693427773,40096.813559564456,27493.766828866304,67590.58038843077,20859.237662302312,1552.3658281493567,0.0,0.8784007739287175,2.7238387972195555,0.001494314320929203,1.0,1.0,-6.548008541305364,333752.9733645624,1559038.334724302,4.67123429345855,1559038.334724302,4.67123429345855,0.7586896983647125,0.0925035817950579,3.918842673820336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918842673820336,1.2847533247940977,1.285050328256735,3.05026855987969,6463.153056191173,15254.332338356222,6453.952157139819,0.00032891176607379694,23211.01129015507,2366.8644532184867,19291.294896169275,1967.164617496217,0.8311268584989082,0.8311268584989082,35441.36108965195,35405.22815468563,1.0012758547651057,0.8,4277.396816682885,4273.035954225843,1.0012758547651057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.490779422186,4632.441516551485,6.181727358261576,4.999407837600241,-3.7393196772658968,8.738727514866138,2.93198513995028,3.5,0.8377100399857943,0.6,0.0002311634423554324,0.9981176618930861,0.0002315993907141116,198.98490149703304,0.0,0.0,0.0,0.0004514271057985372,7.826597185785711e-05,0.0001528974704975753,0.0005991811321050839,0.09250358178583518,0.09250358178583518,0.09250358178583518,0.09250365514851923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.94478843984,595.6098309909634,0.0,0.09250358178583518,0.0925035817950579,0.0925035817950579,0.37158014055596367,0.37158014055596367,0.5,10.003786348702219,0.0003992305471456348,0.0003992305471456348,-9.663381206337363e-13,4.7562923555233283e-07,0.00039154548971964687,-9.663381206337363e-13,27493.766828866304,20859.237662302312,0.7586896983647125,0.9883967336400076,0.6074275488251958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519495154015734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6130610473777,260.6130610473777,-12.536938952622279,244.8280877505503,276.39803434420395,124336.6590187178,124335.23706251223,1.4219562055522426,0.0,nan,276.39803434420395,3.2480343442039725,270.08404502547364,-3.065954974526335,263.7700557067433,-9.379944293256699,257.45606638801286,-15.69393361198712,251.14207706928215,-22.007922930717825,244.8280877505503,-28.321912249449667,1.0,1.0,26022.012520719443,26022.012520719443,275.6272810408851,2.4772810408851456,275.6272810408851,275.6272810408851,77134.11369921597,77134.11993991054,-0.0062406945653492585,0.0,8546.071908451686,8546.071908451686,0.8858126378699456,3938.4368871894376,275.6272810408851,2.4772810408851456,1.0,0.002,0.12924458711043543,0.00490394042249178,0.00019962165679408175,0.0018003783431748779,0.09981082839704088,0.09981082839704088,0.0,-3.1040274517391e-14,1.0,1.0000007930217536,0.000391545490685985,0.0925035817950579,0.0,7.325315553510391e-08,0.09409702094683556,0.0,1600080.8412773986,266.60160038883413,4.7563020189045346e-07,1.0,1284545.631645083,2597.975781589826,,,,,,,,,,,,,,,,,,,2.0,15254.332338356222,1552.3658281493567,0.37158014055596367,6.173730061729009,2.93198513995028
4205.0,-30.075700720124534,4.999408439301519,35.05217373259804,24.58687968263405,5.001917322402403,-26.56793891587239,-40.06629913402719,1.4941555181606838,-6.5484013931584855,-6.5484018571356355,40.10437283801627,41056.39136995618,25749.92779677067,25749.92779677067,66806.31916672685,77143.53056467458,77134.13468397789,25749.92779677067,102884.06248074856,102884.06248074856,102884.06248074856,130377.83595269555,125866.24577615425,4511.590176541302,0.0,90960.31124772021,54873.172053042996,40096.82132741912,27493.773471946988,67590.59479936611,20859.242386744332,1552.3661769586329,0.0,0.8784007578602515,2.723838617610232,0.001494314320929203,1.0,1.0,-6.548019973384328,333752.9500333466,1559038.4082231808,4.671234840223618,1559038.4082231808,4.671234840223618,0.7586896868859366,0.09250359667575433,3.9188423240098396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188423240098396,1.284753315356386,1.2850503188168414,3.050268310008421,6463.152526743938,15254.330169205512,6453.951478716665,0.0003289118262024219,23211.015837618022,2366.864916930657,19291.29286831707,1967.1644107128398,0.8311266083000007,0.8311266083000007,35441.35855874959,35405.22815468563,1.0012757653874926,0.8,4277.396511229783,4273.035954225843,1.0012757653874926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.490090908906,4632.441516551485,6.181728256410775,4.999408439301519,-3.739321308171686,8.738729747473204,2.9319843322380947,3.5,0.8377098092108842,0.6,0.0002311634423554324,0.9981158234701505,0.000231599817295498,198.98488701912373,0.0,0.0,0.0,0.0004514271057985372,7.826609287261536e-05,0.00015289734948281702,0.0005991806043821872,0.09250359666954776,0.09250359666954776,0.09250359666954776,0.09250366814182517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9426764264,595.609831761235,0.0,0.09250359666954776,0.09250359667575433,0.09250359667575433,0.37158018542012594,0.37158018542012594,0.5,10.003788492870912,0.0003963998285598791,0.0003963998285598791,7.452172212651931e-11,4.6397713049373124e-07,0.0003818837512881146,7.452172212651931e-11,27493.773471946988,20859.242386744332,0.7586896868859366,0.9883966750852352,0.6074275791155077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451949409436824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61306963896993,260.61306963896993,-12.536930361030045,244.82810455626714,276.39803472167137,124336.59344918984,124335.15701761501,1.436431574812385,0.0,nan,276.39803472167137,3.248034721671388,270.08404868859157,-3.065951311408412,263.77006265551074,-9.379937344489235,257.45607662242975,-15.69392337757023,251.14209058934904,-22.00790941065094,244.82810455626714,-28.321895443732842,1.0,1.0,26022.012520719443,26022.012520719443,275.62728099578953,2.477280995789556,275.62728099578953,275.62728099578953,77134.13155981027,77134.13468397789,-0.0031241676188074052,0.0,8546.071908451686,8546.071908451686,0.8858126599874283,3938.4365356298886,275.62728099578953,2.477280995789556,1.0,0.002,0.12924451566492412,0.004903940401287071,0.00019962154571842643,0.0018003784542091415,0.0998107728592132,0.0998107728592132,0.0,-7.24320776968046e-14,1.0,1.00000077345711,0.00038188367676639245,0.09250359667575433,0.0,7.14455641585386e-08,0.0917750877719147,0.0,1600080.8391706133,266.6015986068415,4.639026087716047e-07,1.0,1284545.637686682,2597.97575714421,,,,,,,,,,,,,,,,,,,2.0,15254.330169205512,1552.3661769586329,0.37158018542012594,6.173730061729009,2.9319843322380947
4206.0,-30.0756830766595,4.999409035239529,35.0521746798904,24.58688645800578,5.001916759281782,-26.567923093065616,-40.06628547850994,1.4941567756817395,-6.548403701104348,-6.548404167354375,40.10437480385223,41056.399837142155,25749.928489238224,25749.928489238224,66806.32832638038,77143.54825303641,77134.15153468262,25749.928489238224,102884.08002392085,102884.08002392085,102884.08002392085,130377.86172489608,125866.26981033041,4511.591914565671,0.0,90960.31977785767,54873.171361939356,40096.831573242576,27493.781700975233,67590.61327421782,20859.24822029125,1552.3666140944188,0.0,0.8784007378562462,2.723838382977934,0.001494314320929203,1.0,1.0,-6.548020359467387,333752.91958497994,1559038.4931708188,4.6712355209041325,1559038.4931708188,4.6712355209041325,0.7586896719832235,0.09250361218335822,3.9188417604755275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188417604755275,1.2847533094738492,1.2850503129329447,3.050267885342462,6463.151626927729,15254.327999564224,6453.9510558547245,0.00032891198203645274,23211.021352089552,2366.8654792502593,19291.29160435443,1967.16428182452,0.831126356385767,0.831126356385767,35441.35448154101,35405.22815468563,1.0012756214028147,0.8,4277.396019153902,4273.035954225843,1.0012756214028147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.489404345956,4632.441516551485,6.1817294415327755,4.999409035239529,-3.739323347789447,8.738732383028976,2.9319835268139807,3.5,0.8377095790897088,0.6,0.0002311634423554324,0.9981139894517838,0.00023160024285642905,198.98487257587468,0.0,0.0,0.0,0.0004514271057985372,7.826621388754683e-05,0.00015289722846788554,0.0005991800439809175,0.09250361217298943,0.09250361217298943,0.09250361217298943,0.09250368411532804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9417789788,595.6098321495534,0.0,0.09250361217298943,0.09250361218335822,0.09250361218335822,0.3715802300776852,0.3715802300776852,0.5,10.003790650835473,0.0003947147682765717,0.0003947147682765717,1.1993961379630491e-11,4.6625001459688065e-07,0.0003838078869762285,1.1993961379630491e-11,27493.781700975233,20859.24822029125,0.7586896719832235,0.9883965404388985,0.6074275383561724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519493037946787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61307822121324,260.61307822121324,-12.536921778786734,244.82812134878782,276.3980350936373,124336.51025307139,124335.07538458274,1.4348684886535774,0.0,nan,276.3980350936373,3.248035093637327,270.0840523446684,-3.06594765533157,263.7700695956986,-9.379930404301376,257.45608684672857,-15.69391315327141,251.1421040977588,-22.007895902241188,244.82812134878782,-28.32187865121216,1.0,1.0,26022.012520719443,26022.012520719443,275.6272806573193,2.4772806573193407,275.6272806573193,275.6272806573193,77134.14838862114,77134.15153468262,-0.003146061484585516,0.0,8546.071908451686,8546.071908451686,0.8858126956180349,3938.4359692779053,275.6272806573193,2.4772806573193407,1.0,0.002,0.12924444385922088,0.0049039402832613274,0.00019962143386492365,0.001800378565943214,0.09981071693246182,0.09981071693246182,0.0,-1.9186258484737984e-13,1.0,1.0000007773534885,0.0003838078749822671,0.09250361218335822,0.0,7.180556781256898e-08,0.0922375294614075,0.0,1600080.8364670419,266.60159629889563,4.66238020635501e-07,1.0,1284545.6455712626,2597.9757252414906,,,,,,,,,,,,,,,,,,,2.0,15254.327999564224,1552.3666140944188,0.3715802300776852,6.173730061729009,2.9319835268139807
4207.0,-30.07566549019338,4.999409631628233,35.052175627736744,24.586898541916185,5.001917410472549,-26.567907200127557,-40.06626805113626,1.4941591204196376,-6.548405677413484,-6.548406144475481,40.10437671440296,41056.382152433885,25749.92843466161,25749.92843466161,66806.3105870955,77143.56231732793,77134.16863574546,25749.92843466161,102884.09707040706,102884.09707040706,102884.09707040706,130377.88646134813,125866.29281998835,4511.593641359785,0.0,90960.32160816184,54873.141443318505,40096.86684982593,27493.789390941056,67590.65624076698,20859.253686740463,1552.367017516101,0.0,0.8784007198686254,2.7238381821925532,0.001494314320929203,1.0,1.0,-6.5480216349456555,333752.89352697734,1559038.5757274132,4.671236132972719,1559038.5757274132,4.671236132972719,0.7586896586038951,0.09250362745332281,3.9188401825744403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188401825744403,1.2847532985054393,1.2850503019619992,3.050266683209336,6463.149079751887,15254.325829664303,6453.9517706258885,0.0003289125636267544,23211.031164941876,2366.8664798827203,19291.29374085327,1967.1644996867708,0.8311260970598752,0.8311260970598753,35441.343065320114,35405.22815468563,1.0012752182444358,0.8,4277.394641336983,4273.035954225843,1.0012752182444358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.48871715576,4632.441516551485,6.181730448244722,4.999409631628233,-3.739325135627012,8.738734767255245,2.9319827206541165,3.5,0.837709348758319,0.6,0.0002311634423554324,0.9981121613620143,0.00023160066704325992,198.98485817928804,0.0,0.0,0.0,0.0004514271057985372,7.826636832884846e-05,0.00015289707402658395,0.0005991791974934359,0.09250362744608946,0.09250362744608946,0.09250362744608946,0.09250369944165437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.94060442765,595.6098326252652,0.0,0.09250362744608946,0.09250362745332281,0.09250362745332281,0.37158027481098,0.37158027481098,0.5,10.003792810827045,0.00039338690163504,0.00039338690163504,-2.802380549837835e-11,4.670620228353073e-07,0.0003845095298515844,-2.802380549837835e-11,27493.789390941056,20859.253686740463,0.7586896586038951,0.9883956496756365,0.6074268905776791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519491984054418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6130869010174,260.6130869010174,-12.536913098982552,244.82813813170515,276.3980356703286,124336.40831691812,124334.95713717888,1.4511797392296393,0.0,nan,276.3980356703286,3.2480356703286475,270.08405616260484,-3.065943837395139,263.77007665487986,-9.379923345120119,257.45609714715533,-15.693902852844644,251.14211763943092,-22.007882360569056,244.82813813170515,-28.32186186829483,1.0,1.0,26022.012520719443,26022.012520719443,275.6272806812418,2.4772806812418366,275.6272806812418,275.6272806812418,77134.1680921764,77134.16863574546,-0.0005435690545709804,0.0,8546.071908451686,8546.071908451686,0.8858127953840458,3938.4343834873125,275.6272806812418,2.4772806812418366,1.0,0.002,0.12924437192250507,0.004903940227150006,0.00019962132194572028,0.0018003786780490217,0.09981066097286014,0.09981066097286014,0.0,-5.257946855685702e-15,1.0,1.0000007787743452,0.0003845095578753899,0.09250362745332281,0.0,7.193685449099509e-08,0.09240617367790963,0.0,1600080.834150316,266.6015943225865,4.6709004664080567e-07,1.0,1284545.652318963,2597.975697938841,,,,,,,,,,,,,,,,,,,2.0,15254.325829664303,1552.367017516101,0.37158027481098,6.173730061729009,2.9319827206541165
4208.0,-30.075647784131014,4.999410222163447,35.05217658071918,24.586905631609284,5.001915484534062,-26.567891457265382,-40.06625439561901,1.4941591576882223,-6.548407989446616,-6.548408463580244,40.10437875834473,41056.38731815346,25749.929137717045,25749.929137717045,66806.3164558705,77143.57989686776,77134.18655040157,25749.929137717045,102884.11568811862,102884.11568811862,102884.11568811862,130377.9136219364,125866.31821825444,4511.595403681966,0.0,90960.32825801581,54873.13567937952,40096.88064292921,27493.79793381779,67590.678576747,20859.259746531603,1552.3674696549479,0.0,0.8784006995200523,2.7238379466089127,0.001494314320929203,1.0,1.0,-6.548018180334623,333752.86296316376,1559038.6640488508,4.6712368253779495,1559038.6640488508,4.6712368253779495,0.758689643269488,0.09250364311200568,3.918839275872547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918839275872547,1.284753298331101,1.2850503017876205,3.0502659778831727,6463.147585250384,15254.323659210619,6453.951758093716,0.0003289128731297815,23211.038232172225,2366.867200539657,19291.29370339377,1967.164495866965,0.8311258423871192,0.8311258423871192,35441.33650527029,35405.22815468563,1.0012749865794295,0.8,4277.393849608466,4273.035954225843,1.0012749865794295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.488030928037,4632.441516551485,6.181731635411798,4.999410222163447,-3.739327183070959,8.738737405234406,2.9319819156234415,3.5,0.8377091187495547,0.6,0.0002311634423554324,0.9981103208440133,0.00023160109411548614,198.9848436847999,0.0,0.0,0.0,0.0004514271057985372,7.826648934417306e-05,0.00015289695301125934,0.0005991785846217625,0.09250364310240985,0.09250364310240985,0.09250364310240985,0.09250371624056705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.93990996294,595.6098329514103,0.0,0.09250364310240985,0.09250364311200568,0.09250364311200568,0.3715803195729542,0.3715803195729542,0.5,10.003795005029925,0.0003936027591748825,0.0003936027591748825,3.54702933691442e-11,4.741336283586861e-07,0.0003902832456219585,3.54702933691442e-11,27493.79793381779,20859.259746531603,0.758689643269488,0.9883954098791022,0.6074267662742174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519490933566903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6130954372323,260.6130954372323,-12.536904562767688,244.82815490399392,276.39803597046927,124336.2979585855,124334.87078563457,1.4271729509039521,0.0,nan,276.39803597046927,3.2480359704692887,270.08405975717505,-3.0659402428249223,263.77008354388005,-9.379916456119929,257.45610733058555,-15.693892669414424,251.1421311172902,-22.007868882709772,244.82815490399392,-28.321845096006058,1.0,1.0,26022.012520719443,26022.012520719443,275.62728045838156,2.4772804583815855,275.62728045838156,275.62728045838156,77134.18074903284,77134.18655040157,-0.005801368737593293,0.0,8546.071908451686,8546.071908451686,0.8858128527121172,3938.4334722519097,275.62728045838156,2.4772804583815855,1.0,0.002,0.12924429890556285,0.0049039401129115,0.00019962120821783596,0.0018003787917614754,0.09981060410891798,0.09981060410891798,0.0,-2.0688745855368396e-14,1.0,1.0000007904656527,0.0003902832101516651,0.09250364311200568,0.0,7.301704250889695e-08,0.09379372507788418,0.0,1600080.8314486244,266.60159201055336,4.7409815806531697e-07,1.0,1284545.6602334399,2597.9756659151594,,,,,,,,,,,,,,,,,,,2.0,15254.323659210619,1552.3674696549479,0.3715803195729542,6.173730061729009,2.9319819156234415
4209.0,-30.075630131759038,4.99941081715774,35.052177526689924,24.58691216250884,5.001915781729345,-26.56787554041039,-40.06624074010176,1.494161190391482,-6.5484097625275695,-6.548410224998535,40.10438046192565,41056.39805607402,25749.928601607724,25749.928601607724,66806.32665768174,77143.597668346,77134.20134983222,25749.928601607724,102884.12995143994,102884.12995143994,102884.12995143994,130377.93452921556,125866.33742911152,4511.597100104045,0.0,90960.33797768445,54873.138365454906,40096.88845803283,27493.804577775616,67590.69303580845,20859.264472229945,1552.3678182806382,0.0,0.8784006834890479,2.7238377678912538,0.001494314320929203,1.0,1.0,-6.548029507944079,333752.83974787465,1559038.7376637128,4.671237370868365,1559038.7376637128,4.671237370868365,0.7586896318122285,0.09250365800562405,3.9188389310371603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188389310371603,1.2847532888223525,1.285050292276674,3.0502657320529596,6463.147064365661,15254.321491739061,6453.951074564117,0.0003289129311034643,23211.042754852617,2366.8676617247093,19291.291660278057,1967.1642875271432,0.8311255924185019,0.8311255924185019,35441.334010362734,35405.22815468563,1.0012748984729716,0.8,4277.393548499555,4273.035954225843,1.0012748984729716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.487344042319,4632.441516551485,6.181732526072013,4.99941081715774,-3.739328807822998,8.738739624980738,2.9319811098209443,3.5,0.8377088885202698,0.6,0.0002311634423554324,0.998108485910696,0.000231601519893415,198.98482923426576,0.0,0.0,0.0,0.0004514271057985372,7.826661035967148e-05,0.0001528968319957609,0.000599178057657236,0.09250365799884289,0.09250365799884289,0.09250365799884289,0.09250372925714459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9378425027,595.6098337073245,0.0,0.09250365799884289,0.09250365800562405,0.09250365800562405,0.37158036449267073,0.37158036449267073,0.5,10.00379714263927,0.00039166098503073954,0.00039166098503073954,-1.517719283583574e-11,4.624709504241764e-07,0.00038071705444053805,-1.517719283583574e-11,27493.804577775616,20859.264472229945,0.7586896318122285,0.9883953493758206,0.6074267951997918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451948987593573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61310405318693,260.61310405318693,-12.536895946813047,244.82817167852386,276.3980364278487,124336.23216664672,124334.79166197151,1.4405046752191015,0.0,nan,276.3980364278487,3.2480364278487173,270.08406347798444,-3.0659365220155337,263.7700905281196,-9.379909471880353,257.45611757825515,-15.693882421744831,251.14214462838981,-22.007855371610162,244.82817167852386,-28.32182832147612,1.0,1.0,26022.012520719443,26022.012520719443,275.62728042868645,2.47728042868647,275.62728042868645,275.62728042868645,77134.1987482496,77134.20134983222,-0.002601582615170628,0.0,8546.071908451686,8546.071908451686,0.8858128745150353,3938.433125692346,275.62728042868645,2.47728042868647,1.0,0.002,0.12924422767818664,0.004903940092177944,0.00019962109748270778,0.0018003789023784017,0.0998105487413539,0.0998105487413539,0.0,-1.3889063510408306e-13,1.0,1.0000007710947432,0.0003807170696177309,0.09250365800562405,0.0,7.122734931574485e-08,0.09149478288166041,0.0,1600080.8293524568,266.6015902374724,4.6248612761701224e-07,1.0,1284545.6662450223,2597.9756415909974,,,,,,,,,,,,,,,,,,,2.0,15254.321491739061,1552.3678182806382,0.37158036449267073,6.173730061729009,2.9319811098209443
4210.0,-30.075612530580468,4.999411409188283,35.0521784770392,24.58692438611763,5.001915960190588,-26.567859681503116,-40.06622327780349,1.4941631111308002,-6.548411913088216,-6.548412382119873,40.10438248024505,41056.37920997142,25749.92895798495,25749.92895798495,66806.30816795636,77143.61168176468,77134.21938945146,25749.92895798495,102884.14834743642,102884.14834743642,102884.14834743642,130377.96124245536,125866.36239765004,4511.598844805319,0.0,90960.33914807411,54873.10667634982,40096.92496858255,27493.812895018942,67590.73786360149,20859.27037910763,1552.3682558977225,0.0,0.8784006641157278,2.723837548756791,0.001494314320929203,1.0,1.0,-6.548026265533906,333752.8113181804,1559038.8248784319,4.671238030088488,1559038.8248784319,4.671238030088488,0.7586896171424338,0.09250367352950488,3.91883723483173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91883723483173,1.2847532798373589,1.2850502832896031,3.050264433127447,6463.144312098367,15254.319323782109,6453.951931911716,0.0003289135657676649,23211.053100035126,2366.868716639742,19291.294222947403,1967.164548846691,0.831125332392532,0.831125332392532,35441.32173820012,35405.22815468563,1.0012744650874843,0.8,4277.392067379539,4273.035954225843,1.0012744650874843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.486659142146,4632.441516551485,6.18173362804335,4.999411409188283,-3.7393307314800763,8.738742140668359,2.9319803063478287,3.5,0.8377086589565225,0.6,0.0002311634423554324,0.9981066563024678,0.0002316019444372689,198.9848148256415,0.0,0.0,0.0,0.0004514271057985372,7.826676511119926e-05,0.00015289667724423313,0.00059917719186675,0.09250367352089711,0.09250367352089711,0.09250367352089711,0.09250374585204395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.93714083725,595.6098340345536,0.0,0.09250367352089711,0.09250367352950488,0.09250367352950488,0.37158040920637136,0.37158040920637136,0.5,10.003799312635428,0.0003913302376190586,0.0003913302376190586,-8.753886504564434e-12,4.690316472988343e-07,0.00038611658595755216,-8.753886504564434e-12,27493.812895018942,20859.27037910763,0.7586896171424338,0.98839442029427,0.6074261135131183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519488821511783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6131127189354,260.6131127189354,-12.536887281064594,244.82818844496543,276.39803699290405,124336.12075620194,124334.6719265059,1.448829696066356,0.0,nan,276.39803699290405,3.248036992904076,270.0840672833169,-3.065932716683051,263.7700975737294,-9.379902426270576,257.4561278641424,-15.693872135857589,251.14215815455395,-22.007841845446023,244.82818844496543,-28.321811555034543,1.0,1.0,26022.012520719443,26022.012520719443,275.6272803824319,2.4772803824319,275.6272803824319,275.6272803824319,77134.21750670284,77134.21938945146,-0.0018827486201189458,0.0,8546.071908451686,8546.071908451686,0.8858129817610658,3938.4314210058888,275.6272803824319,2.4772803824319,1.0,0.002,0.12924415544073528,0.004903940004426466,0.0001996209850251938,0.0018003790149465852,0.0998104925125969,0.0998104925125969,0.0,-2.8220915188059692e-14,1.0,1.0000007820284658,0.00038611659471143867,0.09250367352950488,0.0,7.223754306092856e-08,0.0927924234109058,0.0,1600080.826839501,266.60158808691176,4.6904040118533885e-07,1.0,1284545.6736068705,2597.975611803374,,,,,,,,,,,,,,,,,,,2.0,15254.319323782109,1552.3682558977225,0.37158040920637136,6.173730061729009,2.9319803063478287
4211.0,-30.075594809990108,4.999411996647447,35.052179429873775,24.586931440886133,5.001914024229415,-26.567843926569115,-40.066209657210834,1.4941631408250586,-6.548414158031221,-6.548414629749418,40.104384452680144,41056.3844125565,25749.929506686625,25749.929506686625,66806.31391924313,77143.62925754381,77134.23649830537,25749.929506686625,102884.166004992,102884.166004992,102884.166004992,130377.98707451619,125866.38647906977,4511.600595446422,0.0,90960.34578009049,54873.100935168666,40096.9387165798,27493.821069524194,67590.759786104,20859.276177965752,1552.3686888051034,0.0,0.878400644426427,2.7238373204841784,0.001494314320929203,1.0,1.0,-6.5480263151837335,333752.78169579344,1559038.91011026,4.671238700060577,1559038.91011026,4.671238700060577,0.7586896024826257,0.09250368906730669,3.9188363268694415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188363268694415,1.2847532796984524,1.2850502831506647,3.05026372673611,6463.142815339888,15254.317155387995,6453.951921926536,0.00032891387592571896,23211.060170189365,2366.8694375948326,19291.294193101032,1967.1645458032083,0.8311250779435486,0.8311250779435486,35441.315169030255,35405.22815468563,1.0012742331004432,0.8,4277.391274550331,4273.035954225843,1.0012742331004432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.485974325089,4632.441516551485,6.181734776062655,4.999411996647447,-3.73933272468812,8.738744721335566,2.9319795029723053,3.5,0.8377084294206586,0.6,0.0002311634423554324,0.9981048142852731,0.00023160237186208227,198.9848003192669,0.0,0.0,0.0,0.0004514271057985372,7.826688581758762e-05,0.00015289655653784477,0.0005991765800137535,0.0925036890575063,0.0925036890575063,0.0925036890575063,0.09250376182267796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.93615554686,595.6098344517593,0.0,0.0925036890575063,0.09250368906730669,0.09250368906730669,0.37158045407028584,0.37158045407028584,0.5,10.00380149544102,0.0003915378897545452,0.0003915378897545452,9.890754881780595e-12,4.717181809610338e-07,0.0003883145656686793,9.890754881780595e-12,27493.821069524194,20859.276177965752,0.7586896024826257,0.9883941848065726,0.6074259934713339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451948777014591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6131212440596,260.6131212440596,-12.536878755940393,244.82820520619248,276.39803728192555,124336.01051883005,124334.58520017208,1.4253186579837362,0.0,nan,276.39803728192555,3.2480372819255763,270.08407086677914,-3.065929133220834,263.7701044516336,-9.379895548366392,257.45613803648683,-15.693861963513143,251.14217162133988,-22.007828378660093,244.82820520619248,-28.3217947938075,1.0,1.0,26022.012520719443,26022.012520719443,275.62728013675763,2.4772801367576562,275.62728013675763,275.62728013675763,77134.23010340276,77134.23649830537,-0.006394902608008124,0.0,8546.071908451686,8546.071908451686,0.8858130391688208,3938.4305085037886,275.62728013675763,2.4772801367576562,1.0,0.002,0.1292440827919398,0.0049039399013972714,0.00019962087189522653,0.0018003791279799424,0.09981043594761325,0.09981043594761325,0.0,-1.2483113501216003e-13,1.0,1.0000007864791987,0.0003883145557779244,0.09250368906730669,0.0,7.264876474482975e-08,0.09332065700312098,0.0,1600080.824210297,266.60158584196876,4.71708290206152e-07,1.0,1284545.6812775664,2597.9755807660868,,,,,,,,,,,,,,,,,,,2.0,15254.317155387995,1552.3686888051034,0.37158045407028584,6.173730061729009,2.9319795029723053
