time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4212.0,-30.075577143112326,4.9994125884055585,35.05218037549482,24.586937971785687,5.001914298906692,-26.567827998909515,-40.06619596676899,1.494165154716379,-6.548415936867116,-6.548416396543281,40.10438615014337,41056.395154941994,25749.92898996031,25749.92898996031,66806.3241449023,77143.64702393749,77134.25118601207,25749.92898996031,102884.18017597237,102884.18017597237,102884.18017597237,130378.00787117047,125866.40558533903,4511.602285831446,0.0,90960.35546451216,54873.10359556591,40096.94652105139,27493.827695198102,67590.7742162495,20859.280890075017,1552.3690367053741,0.0,0.8784006283898651,2.7238371412307463,0.001494314320929203,1.0,1.0,-6.548037996825826,333752.75841024076,1559038.9834599441,4.67123924574014,1559038.9834599441,4.67123924574014,0.7586895910356697,0.09250370395658306,3.9188359776174964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188359776174964,1.2847532702777045,1.2850502737277387,3.0502634772592754,6463.142286728413,15254.314989972803,6453.951244722756,0.0003289139359682334,23211.064710039896,2366.8699005307517,19291.292168893615,1967.1643393914962,0.8311248281751249,0.8311248281751249,35441.312642168225,35405.22815468563,1.0012741438655417,0.8,4277.390969584854,4273.035954225843,1.0012741438655417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.485289173538,4632.441516551485,6.181735668803497,4.9994125884055585,-3.7393343531938927,8.738746941599452,2.9319786992044667,3.5,0.8377081997727048,0.6,0.0002311634423554324,0.9981029778550321,0.00023160279799205985,198.98478585686436,0.0,0.0,0.0,0.0004514271057985372,7.826700714315684e-05,0.00015289643521227555,0.0005991760511593281,0.0925037039497728,0.0925037039497728,0.0925037039497728,0.09250377477723667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.934120837,595.6098351967236,0.0,0.0925037039497728,0.09250370395658306,0.09250370395658306,0.3715804990062267,0.3715804990062267,0.5,10.003803620120406,0.00038954758031195524,0.00038954758031195524,3.183231456205249e-12,4.596761868924659e-07,0.00037839971747644086,3.183231456205249e-12,27493.827695198102,20859.280890075017,0.7586895910356697,0.9883941250792981,0.6074260227229595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519486711647405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6131298502119,260.6131298502119,-12.536870149788058,244.82822197397257,276.39803772644973,124335.94456326646,124334.50569753854,1.4388657279355759,0.0,nan,276.39803772644973,3.248037726449752,270.08407457595473,-3.065925424045247,263.77011142546036,-9.37988857453962,257.45614827496513,-15.693851725034847,251.14218512446885,-22.007814875531125,244.82822197397257,-28.321778026027403,1.0,1.0,26022.012520719443,26022.012520719443,275.62728008861376,2.4772800886137816,275.62728008861376,275.62728008861376,77134.2481043457,77134.25118601207,-0.0030816663784207776,0.0,8546.071908451686,8546.071908451686,0.885813061250982,3938.430157505584,275.62728008861376,2.4772800886137816,1.0,0.002,0.12924401199807622,0.004903939878152894,0.00019962076182748525,0.0018003792380329516,0.09981038091374263,0.09981038091374263,0.0,-1.3956327413189307e-13,1.0,1.0000007664021906,0.0003783997142932094,0.09250370395658306,0.0,7.079383312253134e-08,0.09093791302550336,0.0,1600080.8221067751,266.60158406313286,4.596730036610097e-07,1.0,1284545.687307343,2597.975556368303,,,,,,,,,,,,,,,,,,,2.0,15254.314989972803,1552.3690367053741,0.3715804990062267,6.173730061729009,2.9319786992044667
4213.0,-30.075559527529695,4.99941317712682,35.05218132526531,24.586950160469883,5.001914461129837,-26.567812128663576,-40.06618234617633,1.4941670622798784,-6.548418088737378,-6.5484185545245746,40.104388161151554,41056.391587854145,25749.929355103843,25749.929355103843,66806.32094295799,77143.66103304562,77134.26911450052,25749.929355103843,102884.19846960437,102884.19846960437,102884.19846960437,130378.03445535857,125866.43043203896,4511.604023319605,0.0,90960.35660853589,54873.08716340801,40096.96605014209,27493.83598575421,67590.8020358963,20859.286777578356,1552.369473092222,0.0,0.8784006090397031,2.7238369220145997,0.001494314320929203,1.0,1.0,-6.548035122900728,333752.7299691791,1559039.0703584757,4.671239904172312,1559039.0703584757,4.671239904172312,0.7586895763976511,0.092503719471113,3.9188342785736068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188342785736068,1.2847532613543455,1.285050264802317,3.0502621759780535,6463.139529469652,15254.312824072254,6453.952106500929,0.0003289145719937813,23211.075065323766,2366.870956475837,19291.294744806244,1967.1646020614833,0.8311245683585985,0.8311245683585985,35441.30034946731,35405.22815468563,1.0012737097548197,0.8,4277.389485986082,4273.035954225843,1.0012737097548197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.484605961986,4632.441516551485,6.181736770374429,4.99941317712682,-3.739336277234311,8.73874945436113,2.931977897712576,3.5,0.8377079707750218,0.6,0.0002311634423554324,0.9981011467604238,0.00023160322288550482,198.984771436455,0.0,0.0,0.0,0.0004514271057985372,7.82671278498907e-05,0.0001528963145055417,0.0005991753183518878,0.09250371946184498,0.09250371946184498,0.09250371946184498,0.0925037912984783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.93345609755,595.6098355115851,0.0,0.09250371946184498,0.092503719471113,0.092503719471113,0.3715805437298978,0.3715805437298978,0.5,10.003805775123793,0.00038910283035420434,0.00038910283035420434,6.536993168992922e-12,4.6578719548051595e-07,0.0003834316238453539,6.536993168992922e-12,27493.83598575421,20859.286777578356,0.7586895763976511,0.9883936708944261,0.6074257199381924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451948565635745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6131385077727,260.6131385077727,-12.536861492227274,244.8282387372315,276.3980382783127,124335.83308934332,124334.38562846904,1.4474608742881179,0.0,nan,276.3980382783127,3.2480382783127197,270.0840783700969,-3.065921629903073,263.7701184618814,-9.379881538118582,257.45615855366566,-15.693841446334318,251.1421986454485,-22.007801354551475,244.8282387372315,-28.32176126276849,1.0,1.0,26022.012520719443,26022.012520719443,275.62728002849553,2.4772800284955565,275.62728002849553,275.62728002849553,77134.26674901479,77134.26911450052,-0.0023654857359360904,0.0,8546.071908451686,8546.071908451686,0.8858131686764662,3938.428449966475,275.62728002849553,2.4772800284955565,1.0,0.002,0.12924394026283081,0.004903939787934584,0.00019962065014529073,0.0018003793497534356,0.09981032507264537,0.09981032507264537,0.0,-1.0127359020839499e-13,1.0,1.0000007765914984,0.00038343161730836073,0.092503719471113,0.0,7.17352497635483e-08,0.09214720623999641,0.0,1600080.8195916458,266.6015819112626,4.6578065848734695e-07,1.0,1284545.694672137,2597.9755265687677,,,,,,,,,,,,,,,,,,,2.0,15254.312824072254,1552.369473092222,0.3715805437298978,6.173730061729009,2.931977897712576
4214.0,-30.075541867484876,4.999413761187963,35.05218227734861,24.586957250162982,5.001912504300132,-26.567796430307432,-40.066164918802656,1.4941670671173704,-6.548420335888466,-6.5484208040032374,40.10439012744645,41056.38126253515,25749.929914382294,25749.929914382294,66806.31117691744,77143.67857018713,77134.28612905619,25749.929914382294,102884.21604343847,102884.21604343847,102884.21604343847,130378.06018182496,125866.4544158169,4511.605766008062,0.0,90960.36319606518,54873.06588839214,40096.9970085256,27493.844138386477,67590.84114691208,20859.29256049321,1552.3699050169546,0.0,0.8784005893635294,2.723836693556686,0.001494314320929203,1.0,1.0,-6.548035454257047,333752.70032216015,1559039.1553260689,4.671240573697775,1559039.1553260689,4.671240573697775,0.758689561761565,0.09250373499853445,3.9188333644934503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188333644934503,1.2847532613317163,1.2850502647796826,3.0502614645487394,6463.138022036305,15254.310657732989,6453.952104874245,0.000328914884982324,23211.08216037217,2366.871679969426,19291.294739943976,1967.16460156567,0.8311243140950847,0.8311243140950847,35441.293736033236,35405.22815468563,1.0012734762046451,0.8,4277.388687814653,4273.035954225843,1.0012734762046451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.483922810155,4632.441516551485,6.1817379184627015,4.999413761187963,-3.739338271610702,8.738752032798665,2.9319770962908325,3.5,0.8377077417973807,0.6,0.0002311634423554324,0.9980993110477323,0.00023160364885211048,198.9847569796502,0.0,0.0,0.0,0.0004514271057985372,7.82672822928598e-05,0.0001528961600625726,0.0005991745733561405,0.09250373498851457,0.09250373498851457,0.09250373498851457,0.09250380720563266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.93252097437,595.6098359121777,0.0,0.09250373498851457,0.09250373499853445,0.09250373499853445,0.37158058859538873,0.37158058859538873,0.5,10.003807941363688,0.0003891636582693536,0.0003891636582693536,5.4569682106375694e-12,4.6811476295260945e-07,0.00038534974618187334,5.4569682106375694e-12,27493.844138386477,20859.29256049321,0.758689561761565,0.9883929544790038,0.6074252156930116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451948460413164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6131470187967,260.6131470187967,-12.536852981203253,244.82825548520685,276.3980385523849,124335.72230433654,124334.29934303234,1.4229613042088691,0.0,nan,276.3980385523849,3.2480385523849122,270.08408193894985,-3.0659180610501267,263.7701253255153,-9.379874674484654,257.45616871208,-15.693831287919977,251.1422120986433,-22.007787901356664,244.82825548520685,-28.321744514793124,1.0,1.0,26022.012520719443,26022.012520719443,275.62727976993807,2.477279769938093,275.62727976993807,275.62727976993807,77134.27942572991,77134.28612905619,-0.006703326274873689,0.0,8546.071908451686,8546.071908451686,0.8858132264710284,3938.4275313159173,275.62727976993807,2.477279769938093,1.0,0.002,0.12924386816860736,0.004903939682281632,0.0001996205378711106,0.001800379461949035,0.0998102689355553,0.0998102689355553,0.0,-1.7985439526579938e-13,1.0,1.0000007804755762,0.00038534974072490513,0.09250373499853445,0.0,7.20941174221554e-08,0.0926081886992892,0.0,1600080.8169593678,266.6015796641115,4.681093059843988e-07,1.0,1284545.7023492125,2597.975495505662,,,,,,,,,,,,,,,,,,,2.0,15254.310657732989,1552.3699050169546,0.37158058859538873,6.173730061729009,2.9319770962908325
4215.0,-30.075524185043875,4.999414349514942,35.05218322206485,24.586963781062536,5.00191277021607,-26.567780489518118,-40.066151263285406,1.4941690747003469,-6.548422114050084,-6.548422569853172,40.104391818980666,41056.39204232745,25749.929401699555,25749.929401699555,66806.32144402701,77143.69634027124,77134.30073634119,25749.929401699555,102884.23013804074,102884.23013804074,102884.23013804074,130378.08087774206,125866.47343004221,4511.607447699842,0.0,90960.37286909722,54873.06857119294,40097.0047754492,27493.850739701316,67590.85551515051,20859.297255066413,1552.370251744722,0.0,0.8784005733547213,2.723836514404254,0.001494314320929203,1.0,1.0,-6.5480473682411,333752.67704922956,1559039.2284194503,4.671241118432998,1559039.2284194503,4.671241118432998,0.7586895503489963,0.09250374987430598,3.918833013702826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918833013702826,1.2847532519404783,1.2850502553862735,3.0502612138041765,6463.137490738665,15254.308492871636,6453.951429791756,0.00032891494573778065,23211.08670643524,2366.8721435388475,19291.29272207724,1967.1643958005272,0.8311240643777682,0.8311240643777682,35441.29119803838,35405.22815468563,1.0012733865766066,0.8,4277.3883815055615,4273.035954225843,1.0012733865766066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.483239296308,4632.441516551485,6.18173880974482,4.999414349514942,-3.7393398991966906,8.738754248711633,2.9319762944444885,3.5,0.8377075126984252,0.6,0.0002311634423554324,0.9980974730106692,0.00023160407535964311,198.98474250451372,0.0,0.0,0.0,0.0004514271057985372,7.826740330949096e-05,0.00015289603904594141,0.0005991740454776316,0.09250374986794267,0.09250374986794267,0.09250374986794267,0.09250382009666475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9305438319,595.6098366381308,0.0,0.09250374986794267,0.09250374987430598,0.09250374987430598,0.37158063352645654,0.37158063352645654,0.5,10.003810048155142,0.0003870082393859775,0.0003870082393859775,1.1937117960769683e-11,4.558031037049659e-07,0.0003752016120870394,1.1937117960769683e-11,27493.850739701316,20859.297255066413,0.7586895503489963,0.9883928962705961,0.6074252460545442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519483549250138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6131556140305,260.6131556140305,-12.53684438596946,244.8282722447531,276.39803898330626,124335.65647980644,124334.21943941478,1.4370403916475651,0.0,nan,276.39803898330626,3.2480389833062873,270.0840856355963,-3.0659143644036817,263.7701322878865,-9.37986771211348,257.456178940176,-15.69382105982396,251.14222559246474,-22.007774407535237,244.8282722447531,-28.321727755246883,1.0,1.0,26022.012520719443,26022.012520719443,275.62727971332777,2.477279713327789,275.62727971332777,275.62727971332777,77134.29743437399,77134.30073634119,-0.0033019671973306686,0.0,8546.071908451686,8546.071908451686,0.8858132486504727,3938.4271787713406,275.62727971332777,2.477279713327789,1.0,0.002,0.12924379797308164,0.004903939656939338,0.00019962042872791346,0.0018003795711676062,0.09981021436395672,0.09981021436395672,0.0,-1.0448022655373812e-13,1.0,1.0000007599261516,0.00037520160014992143,0.09250374987430598,0.0,7.01955375303063e-08,0.09016937648168186,0.0,1600080.8148562317,266.6015778859499,4.5579116658700514e-07,1.0,1284545.7083757215,2597.975471121103,,,,,,,,,,,,,,,,,,,2.0,15254.308492871636,1552.370251744722,0.37158063352645654,6.173730061729009,2.9319762944444885
4216.0,-30.075506554164797,4.999414934771652,35.0521841708506,24.58697596974673,5.001912927638824,-26.567764605985253,-40.06613757284356,1.4941709794731137,-6.548424265240385,-6.5484247269602385,40.10439382587256,41056.38852853161,25749.929770854545,25749.929770854545,66806.31829938616,77143.71034656829,77134.31860985835,25749.929770854545,102884.2483807129,102884.2483807129,102884.2483807129,130378.10739651398,125866.49822022596,4511.609176288023,0.0,90960.37400271761,54873.05218473534,40097.024242202526,27493.85901580108,67590.88325800361,20859.30313211705,1552.3706874414074,0.0,0.8784005540247553,2.7238362952755684,0.001494314320929203,1.0,1.0,-6.5480446260907,333752.6486192446,1559039.315140275,4.671241776178009,1559039.315140275,4.671241776178009,0.7586895357297401,0.09250376537743606,3.918831314746583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918831314746583,1.2847532430301745,1.2850502464739098,3.0502599125601453,6463.134733558708,15254.306329047622,6453.952292508357,0.00032891558181495737,23211.09705856265,2366.8731991620634,19291.295300794893,1967.1646587565472,0.831123804795701,0.831123804795701,35441.27890596973,35405.22815468563,1.0012729524882784,0.8,4277.386897983098,4273.035954225843,1.0012729524882784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.48255770912,4632.441516551485,6.181739909869212,4.999414934771652,-3.739341822386722,8.738756757158374,2.9319754948584404,3.5,0.8377072842452687,0.6,0.0002311634423554324,0.9980956403369406,0.00023160450062420412,198.98472807158873,0.0,0.0,0.0,0.0004514271057985372,7.826752463580186e-05,0.00015289591771963055,0.0005991733102566052,0.09250376536853909,0.09250376536853909,0.09250376536853909,0.09250383658186344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9299489611,595.6098369300715,0.0,0.09250376536853909,0.09250376537743606,0.09250376537743606,0.37158067823979524,0.37158067823979524,0.5,10.003812184536947,0.00038640487673546886,0.00038640487673546886,-1.8133050616597757e-11,4.6171987833076855e-07,0.00038010086956319356,-1.8133050616597757e-11,27493.85901580108,20859.30313211705,0.7586895357297401,0.9883924440575416,0.6074249447490393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519482493031015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61316426361276,260.61316426361276,-12.536835736387218,244.82828900387392,276.39803952335,124335.54518326763,124334.09905631376,1.4461269538648291,0.0,nan,276.39803952335,3.2480395233500303,270.0840894194554,-3.065910580544596,263.77013931556115,-9.379860684438825,257.4561892116659,-15.693810788334076,251.14223910777008,-22.007760892229896,244.82828900387392,-28.321710996126058,1.0,1.0,26022.012520719443,26022.012520719443,275.6272796476514,2.4772796476514145,275.6272796476514,275.6272796476514,77134.3160996093,77134.31860985835,-0.0025102490471908823,0.0,8546.071908451686,8546.071908451686,0.8858133560704016,3938.425471320316,275.6272796476514,2.4772796476514145,1.0,0.002,0.129243726860991,0.004903939564262719,0.00019962031800854505,0.0018003796819292214,0.09981015900427252,0.09981015900427252,0.0,-6.223363838153695e-14,1.0,1.0000007698469198,0.00038010088769624417,0.09250376537743606,0.0,7.111214379080587e-08,0.09134679964339923,0.0,1600080.812341671,266.6015757347596,4.6173801138138515e-07,1.0,1284545.7157376476,2597.9754413331607,,,,,,,,,,,,,,,,,,,2.0,15254.306329047622,1552.3706874414074,0.37158067823979524,6.173730061729009,2.9319754948584404
4217.0,-30.07548887899252,4.9994155152957065,35.05218512189782,24.58698305943983,5.001910958882177,-26.567748895206073,-40.06612018039448,1.4941709751145744,-6.548426513888103,-6.5484269778276225,40.10439578872082,41056.378237521734,25749.930338915085,25749.930338915085,66806.30857643682,77143.72788011431,77134.33557431762,25749.930338915085,102884.26591323271,102884.26591323271,102884.26591323271,130378.13306960351,125866.52215972176,4511.6109098817615,0.0,90960.38056987287,54873.03092735465,40097.05515835357,27493.8671563708,67590.92231472438,20859.308906216604,1552.3711188333484,0.0,0.8784005343542659,2.723836066678648,0.001494314320929203,1.0,1.0,-6.548045050556823,333752.6189539914,1559039.399958043,4.6712424455100985,1559039.399958043,4.6712424455100985,0.7586895211059148,0.09250378089397461,3.918830398955485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918830398955485,1.2847532430505633,1.2850502464943034,3.05025919969696,6463.133223087159,15254.304164780066,6453.952293973981,0.00032891589566086437,23211.104158556394,2366.873923159937,19291.295305175743,1967.1646592032696,0.8311235507538026,0.8311235507538025,35441.27228015588,35405.22815468563,1.0012727185009533,0.8,4277.386098317559,4273.035954225843,1.0012727185009533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.4818761681845,4632.441516551485,6.181741057676231,4.9994155152957065,-3.73934381765141,8.738759332947117,2.9319746953267396,3.5,0.8377070558076399,0.6,0.0002311634423554324,0.998093803062723,0.00023160492695785772,198.98471360240669,0.0,0.0,0.0,0.0004514271057985372,7.826767876998769e-05,0.00015289576358544472,0.0005991725662101518,0.0925037808849758,0.0925037808849758,0.0925037808849758,0.09250385245313297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.92908939434,595.609837305924,0.0,0.0925037808849758,0.09250378089397461,0.09250378089397461,0.37158072309184187,0.37158072309184187,0.5,10.003814331647188,0.000386321302869419,0.000386321302869419,-1.546140993013978e-11,4.639395001504454e-07,0.00038192727078012467,-1.546140993013978e-11,27493.8671563708,20859.308906216604,0.7586895211059148,0.9883917290751832,0.6074244415004497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519481439891968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6131727683999,260.6131727683999,-12.536827231600057,244.82830575096827,276.39803978582995,124335.43439376431,124334.01247520755,1.421918556756155,0.0,nan,276.39803978582995,3.248039785829974,270.0840929788583,-3.0659070211416974,263.7701461718873,-9.379853828112687,257.45619936491414,-15.693800635085836,251.14225255794133,-22.007747442058644,244.82830575096827,-28.321694249031708,1.0,1.0,26022.012520719443,26022.012520719443,275.6272793818433,2.4772793818433456,275.6272793818433,275.6272793818433,77134.32877732559,77134.33557431762,-0.006796992034651339,0.0,8546.071908451686,8546.071908451686,0.8858134139731341,3938.4245509502625,275.6272793818433,2.4772793818433456,1.0,0.002,0.12924365540724203,0.004903939456007565,0.00019962020672302958,0.0018003797932623872,0.09981010336151479,0.09981010336151479,0.0,-1.4583386581668023e-14,1.0,1.00000077354526,0.0003819272862415346,0.09250378089397461,0.0,7.145385092322344e-08,0.09178573862527749,0.0,1600080.8097074765,266.6015734861119,4.639549615603755e-07,1.0,1284545.7234194486,2597.9754102509564,,,,,,,,,,,,,,,,,,,2.0,15254.304164780066,1552.3711188333484,0.37158072309184187,6.173730061729009,2.9319746953267396
4218.0,-30.075471181671936,4.999416100078718,35.05218606547692,24.58698955541479,5.001911219000656,-26.56773294160482,-40.06610648995263,1.4941729789445803,-6.548428290213053,-6.548428741557907,40.1043974752614,41056.38906644438,25749.929826977943,25749.929826977943,66806.31889342233,77143.74564683244,77134.35011858087,25749.929826977943,102884.27994555881,102884.27994555881,102884.27994555881,130378.1536864235,125866.54110454331,4511.612581880187,0.0,90960.39023085663,54873.03365051202,40097.062867049564,27493.873740864692,67590.93660791425,20859.31358865474,1552.3714647406118,0.0,0.8784005183755,2.723835887735851,0.001494314320929203,1.0,1.0,-6.548057127983498,333752.5957079241,1559039.4728356567,4.6712429892231135,1559039.4728356567,4.6712429892231135,0.7586895097161637,0.09250379575538951,3.9188300479843012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188300479843012,1.2847532336768814,1.2850502371184547,3.050258948770155,6463.13269140337,15254.302001987544,6453.951620153492,0.0003289159565883976,23211.108702619862,2366.874386525456,19291.293291081205,1967.1644538227843,0.8311233012709891,0.8311233012709891,35441.26974085427,35405.22815468563,1.0012726288267815,0.8,4277.385791850757,4273.035954225843,1.0012726288267815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.48119424166,4632.441516551485,6.1817419467826475,4.999416100078718,-3.73934544348736,8.738761543566078,2.9319738953427823,3.5,0.8377068272407949,0.6,0.0002311634423554324,0.9980919634899196,0.00023160535382646337,198.9846991150958,0.0,0.0,0.0,0.0004514271057985372,7.826780009669285e-05,0.00015289564225873952,0.0005991720370894068,0.09250379574949817,0.09250379574949817,0.09250379574949817,0.09250386530554401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9271848021,595.609838008039,0.0,0.09250379574949817,0.09250379575538951,0.09250379575538951,0.37158076800725093,0.37158076800725093,0.5,10.003816418380794,0.0003840159473611493,0.0003840159473611493,-9.060840966412798e-11,4.5134487436371273e-07,0.0003716135744298299,-9.060840966412798e-11,27493.873740864692,20859.31358865474,0.7586895097161637,0.9883916727024604,0.6074244732634327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519480384107326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6131813593564,260.6131813593564,-12.53681864064356,244.82832251231133,276.39804020640014,124335.36865409443,124333.93232881764,1.4363252767705728,0.0,nan,276.39804020640014,3.2480402064001623,270.08409666758297,-3.065903332417008,263.7701531287664,-9.379846871233553,257.4562095899479,-15.693790410052088,251.14226605112964,-22.00773394887034,244.82832251231133,-28.321677487688646,1.0,1.0,26022.012520719443,26022.012520719443,275.6272793199783,2.4772793199783223,275.6272793199783,275.6272793199783,77134.34667987867,77134.35011858087,-0.0034387022024020553,0.0,8546.071908451686,8546.071908451686,0.8858134361639919,3938.424198224223,275.6272793199783,2.4772793199783223,1.0,0.002,0.12924358588301693,0.0049039394279313765,0.00019962009861751223,0.0018003799013405067,0.09981004930875612,0.09981004930875612,0.0,-4.198117548037672e-14,1.0,1.0000007526607468,0.00037161366503823956,0.09250379575538951,0.0,6.952431070473936e-08,0.08930715640796318,0.0,1600080.8076062074,266.6015717097869,4.5143548277337686e-07,1.0,1284545.729439001,2597.9753858945405,,,,,,,,,,,,,,,,,,,2.0,15254.302001987544,1552.3714647406118,0.37158076800725093,6.173730061729009,2.9319738953427823
4219.0,-30.07545353621228,4.999416681770573,35.052187013096145,24.58699612123894,5.001911375152267,-26.567717045075582,-40.06609283443538,1.4941748840312485,-6.54843044004582,-6.548430897382721,40.10439947903098,41056.39943873432,25749.930198641403,25749.930198641403,66806.32963737572,77143.76337489094,77134.36795594617,25749.930198641403,102884.29815458758,102884.29815458758,102884.29815458758,130378.18015987247,125866.56585915256,4511.614300719921,0.0,90960.39973633498,54873.035800240046,40097.071040105475,27493.882005284893,67590.95304539037,20859.319457309164,1552.3718998606846,0.0,0.8784004990650557,2.7238356687515606,0.001494314320929203,1.0,1.0,-6.5480544313213045,333752.567296582,1559039.5594217763,4.671243646303909,1559039.5594217763,4.671243646303909,0.7586894951138429,0.0925038112451766,3.9188296697074056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188296697074056,1.2847532247651097,1.2850502282046226,3.050258675493017,6463.132112361907,15254.299840227899,6453.950979537055,0.00032891602979174476,23211.11336873348,2366.874862336627,19291.291376235808,1967.1642585628945,0.8311230516939413,0.8311230516939413,35441.267003993846,35405.22815468563,1.0012725321759195,0.8,4277.385461540698,4273.035954225843,1.0012725321759195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.480514235001,4632.441516551485,6.181743045164727,4.999416681770573,-3.7393473655704876,8.73876404734106,2.9319730976111504,3.5,0.8377065993174716,0.6,0.0002311634423554324,0.9980901293115185,0.00023160577944487707,198.98468467024117,0.0,0.0,0.0,0.0004514271057985372,7.826792111406468e-05,0.00015289552124136773,0.0005991715050060508,0.09250381123733244,0.09250381123733244,0.09250381123733244,0.09250388176332863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9266728623,595.6098382728591,0.0,0.09250381123733244,0.0925038112451766,0.0925038112451766,0.37158081270102705,0.37158081270102705,0.5,10.00381853442815,0.00038328367651274675,0.00038328367651274675,1.1141310096718371e-11,4.573369096760871e-07,0.0003764660614251625,1.1141310096718371e-11,27493.882005284893,20859.319457309164,0.7586894951138429,0.9883915912905128,0.6074244790003641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519479326999858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61319000664906,260.61319000664906,-12.536809993350914,244.82833927540892,276.3980407378881,124335.29936947748,124333.8536253266,1.4457441508899938,0.0,nan,276.3980407378881,3.248040737888118,270.0841004453922,-3.0658995546077676,263.7701601528981,-9.379839847101891,257.4562198604016,-15.693780139598402,251.14227956790532,-22.007720432094658,244.82833927540892,-28.321660724591055,1.0,1.0,26022.012520719443,26022.012520719443,275.62727925135397,2.477279251353991,275.62727925135397,275.62727925135397,77134.36446256997,77134.36795594617,-0.003493376207188703,0.0,8546.071908451686,8546.071908451686,0.8858134600813077,3938.423818055943,275.62727925135397,2.477279251353991,1.0,0.002,0.1292435154511034,0.0049039393328694225,0.00019961998894927835,0.001800380011131504,0.09980999447463917,0.09980999447463917,0.0,8.078216914841896e-14,1.0,1.0000007624865412,0.0003764660502838524,0.0925038112451766,0.0,7.04321424239973e-08,0.09047330828416157,0.0,1600080.8050931576,266.60156955995416,4.5732576836599037e-07,1.0,1284545.7367961016,2597.9753561261296,,,,,,,,,,,,,,,,,,,2.0,15254.299840227899,1552.3718998606846,0.37158081270102705,6.173730061729009,2.9319730976111504
4220.0,-30.075435941726248,4.999417260689768,35.05218796411921,24.587008309923135,5.00191153637512,-26.567701193916626,-40.0660754070617,1.4941767885811255,-6.548432576079392,-6.548433038368715,40.104401472502786,41056.38054840608,25749.930531333663,25749.930531333663,66806.31107973974,77143.77735816519,77134.38568160115,25749.930531333663,102884.31621293482,102884.31621293482,102884.31621293482,130378.20640525204,125866.59037495356,4511.616030298476,0.0,90960.4008649626,54873.004055264944,40097.107566330735,27493.89019231722,67590.99775864795,20859.325271594305,1552.372330856783,0.0,0.8784004798735024,2.7238354512739607,0.001494314320929203,1.0,1.0,-6.548052476180885,333752.5390792129,1559039.6455637533,4.67124429933919,1559039.6455637533,4.67124429933919,0.7586894806695326,0.09250382674835203,3.918827971365432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918827971365432,1.2847532158558486,1.285050219293302,3.0502573747245876,6463.129356189693,15254.297678019218,6453.951842328604,0.0003289166656639935,23211.12371596893,2366.875917461002,19291.293955177483,1967.1645215417584,0.8311227922974423,0.8311227922974423,35441.25471636738,35405.22815468563,1.001272098244539,0.8,4277.383978554359,4273.035954225843,1.001272098244539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.479834264187,4632.441516551485,6.181744134138214,4.999417260689768,-3.7393492770763674,8.738766537766136,2.9319722999216578,3.5,0.837706371406188,0.6,0.0002311634423554324,0.9980883004352405,0.00023160620383449838,198.98467026711648,0.0,0.0,0.0,0.0004514271057985372,7.826807555848055e-05,0.00015289536679695184,0.0005991706400960724,0.09250382673928632,0.09250382673928632,0.09250382673928632,0.09250389803905477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.92600100476,595.6098385891762,0.0,0.09250382673928632,0.09250382674835203,0.09250382674835203,0.37158085753221104,0.37158085753221104,0.5,10.003820673318579,0.0003835116792174631,0.0003835116792174631,-8.697043085703626e-12,4.622893357009161e-07,0.00038056218784277007,-8.697043085703626e-12,27493.89019231722,20859.325271594305,0.7586894806695326,0.9883906628851649,0.6074237976928386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519478272990334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6131986958623,260.6131986958623,-12.536801304137668,244.82835603118366,276.39804136053976,124335.18719611019,124333.73444329538,1.452752814803539,0.0,nan,276.39804136053976,3.248041360539787,270.084104294669,-3.065895705331002,263.77016722879915,-9.379832771200824,257.45623016292654,-15.693769837073432,251.14229309705553,-22.00770690294445,244.82835603118366,-28.321643968816318,1.0,1.0,26022.012520719443,26022.012520719443,275.6272791844969,2.477279184496922,275.6272791844969,275.6272791844969,77134.38314055372,77134.38568160115,-0.002541047433624044,0.0,8546.071908451686,8546.071908451686,0.8858135674623825,3938.422111222259,275.6272791844969,2.477279184496922,1.0,0.002,0.12924344425260462,0.004903939242866599,0.00019961987810307154,0.0018003801217920242,0.09980993905153576,0.09980993905153576,0.0,-1.0490436644361445e-13,1.0,1.000000770780994,0.00038056219653981316,0.09250382674835203,0.0,7.119849145057951e-08,0.09145771917939383,0.0,1600080.8025949807,266.6015674239206,4.6229803274400183e-07,1.0,1284545.744102973,2597.9753265609606,,,,,,,,,,,,,,,,,,,2.0,15254.297678019218,1552.372330856783,0.37158085753221104,6.173730061729009,2.9319722999216578
4221.0,-30.075414636014347,4.999417834722941,35.05218891714467,24.587015259917848,5.001909645179441,-26.56768220789699,-40.0660612975247,1.494177217054269,-6.548434833562794,-6.548435297607021,40.1044034323458,41056.399162473674,25749.93111776839,25749.93111776839,66806.33028024207,77143.79652286266,77134.40255731619,25749.93111776839,102884.33367508458,102884.33367508458,102884.33367508458,130378.23200057994,125866.61423542399,4511.617765155952,0.0,90960.408095057,54873.01073463714,40097.1081782443,27493.898325495364,67591.00650373966,20859.331039877376,1552.3727620915583,0.0,0.8784004601692639,2.7238352218357127,0.001494314320929203,1.0,1.0,-6.548053309921215,333752.5093039314,1559039.7302507064,4.671244969819743,1559039.7302507064,4.671244969819743,0.758689466038154,0.09250384228780462,3.9188271778621817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188271778621817,1.2847532138515017,1.2850502172884917,3.0502567618524283,6463.12805758713,15254.29551537755,6453.951698247532,0.00032891692480791385,23211.13026083436,2366.876584851541,19291.293524509518,1967.1644776258477,0.831122539390551,0.831122539390551,35441.24897531386,35405.22815468563,1.0012718955021196,0.8,4277.38328567002,4273.035954225843,1.0012718955021196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.479154406729,4632.441516551485,6.181745283859388,4.999417834722941,-3.7393512791857457,8.738769113908686,2.9319715023652324,3.5,0.8377061435329235,0.6,0.0002311634423554324,0.9980860857967586,0.0002316067177420851,198.9846528259264,0.0,0.0,0.0,0.0004514271057985372,7.826820059985796e-05,0.00015289524175557444,0.0005991700287575538,0.09250384227796919,0.09250384227796919,0.09250384227796919,0.09250391386881338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9251250188,595.6098389702204,0.0,0.09250384227796919,0.09250384228780462,0.09250384228780462,0.3715809024751377,0.3715809024751377,0.5,10.003822820820039,0.0003840218578261556,0.0003840218578261556,1.6200374375330284e-11,4.64044205727987e-07,0.00038198768578467934,1.6200374375330284e-11,27493.898325495364,20859.331039877376,0.758689466038154,0.9883908190736267,0.607423994495512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519477222025754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6132075701744,260.6132075701744,-12.536792429825596,244.82837340333887,276.39804173700844,124335.09527038557,124333.61157078204,1.4836996035415386,0.0,nan,276.39804173700844,3.2480417370084638,270.0841080702757,-3.0658919297242733,263.77017440354194,-9.379825596458033,257.45624073680744,-15.693759263192533,251.1423070700738,-22.00769292992618,244.82837340333887,-28.321626596661105,1.0,1.0,26022.012520719443,26022.012520719443,275.6272788999337,2.477278899933708,275.6272788999337,275.6272788999337,77134.3971300119,77134.40255731619,-0.005427304291515611,0.0,8546.071908451686,8546.071908451686,0.8858136176332129,3938.4213137514926,275.6272788999337,2.477278899933708,1.0,0.002,0.12924337278734208,0.004903939132882738,0.00019961976679635238,0.0018003802330509495,0.09980988339817619,0.09980988339817619,0.0,-1.5269816661112046e-13,1.0,1.0000007736674816,0.00038198766958430497,0.09250384228780462,0.0,7.146519058726188e-08,0.09180030697139258,0.0,1600080.7999497287,266.6015651664372,4.6402800535361166e-07,1.0,1284545.751813265,2597.975295363466,,,,,,,,,,,,,,,,,,,2.0,15254.29551537755,1552.3727620915583,0.3715809024751377,6.173730061729009,2.9319715023652324
4222.0,-30.07539704523089,4.999418413206678,35.05218986321496,24.587027134280675,5.001910076877017,-26.567666333019126,-40.066043835226424,1.4941793646769947,-6.54843659859182,-6.548437051171431,40.10440513764856,41056.381288779245,25749.930582891106,25749.930582891106,66806.31187167035,77143.81019529932,77134.41737988492,25749.930582891106,102884.34796277602,102884.34796277602,102884.34796277602,130378.25293771632,125866.63349589829,4511.619441818028,0.0,90960.40937254539,54872.980466071436,40097.1432294155,27493.9049749403,67591.0482043558,20859.335769912825,1552.3731108093266,0.0,0.8784004441744743,2.723835043917809,0.001494314320929203,1.0,1.0,-6.5480645005430915,333752.48619271076,1559039.803940101,4.6712455140780635,1559039.803940101,4.6712455140780635,0.7586894545873115,0.09250385719365535,3.9188255792887965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188255792887965,1.2847532038051745,1.285050207239842,3.050255541439431,6463.125471678434,15254.293427670586,6453.95247930187,0.0003289175193087694,23211.140055142037,2366.877583592974,19291.295859133203,1967.16471569121,0.8311222892672839,0.831122289267284,35441.23740951888,35405.22815468563,1.0012714870619075,0.8,4277.381889801094,4273.035954225843,1.0012714870619075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.478474115242,4632.441516551485,6.181746165033408,4.999418413206678,-3.73935289782288,8.738771311029558,2.9319707042997223,3.5,0.8377059155142064,0.6,0.0002311634423554324,0.9980842573133502,0.000231607142043979,198.9846384258373,0.0,0.0,0.0,0.0004514271057985372,7.826835535429292e-05,0.00015289508700113948,0.0005991691778876513,0.09250385718697554,0.09250385718697554,0.09250385718697554,0.09250392692180238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9232861742,595.6098396518769,0.0,0.09250385718697554,0.09250385719365535,0.09250385719365535,0.3715809474729609,0.3715809474729609,0.5,10.003824912734657,0.00038236016365544856,0.00038236016365544856,6.59383658785373e-12,4.525796271082072e-07,0.00037255062835583885,6.59383658785373e-12,27493.9049749403,20859.335769912825,0.7586894545873115,0.9883899369290313,0.6074233553036307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519475949380167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61321646938273,260.61321646938273,-12.536783530617242,244.82839065925305,276.39804227951066,124334.98581122041,124333.49794923792,1.4878619824977053,0.0,nan,276.39804227951066,3.2480422795106847,270.08411195546034,-3.0658880445396335,263.77018163140883,-9.379818368591145,257.4562513073576,-15.693748692642373,251.14232098330572,-22.007679016694254,244.82839065925305,-28.32160934074693,1.0,1.0,26022.012520719443,26022.012520719443,275.62727888079985,2.4772788807998722,275.62727888079985,275.62727888079985,77134.4159593337,77134.41737988492,-0.0014205512270564213,0.0,8546.071908451686,8546.071908451686,0.885813718706208,3938.4197071852404,275.62727888079985,2.4772788807998722,1.0,0.002,0.12924330308767332,0.004903939107538251,0.00019961965842405817,0.0018003803414452858,0.09980982921202908,0.09980982921202908,0.0,-1.3065590276362116e-13,1.0,1.0000007545579817,0.00037255062176200227,0.09250385719365535,0.0,6.969964536967787e-08,0.08953238377963775,0.0,1600080.7978632278,266.60156340140816,4.5257303327161935e-07,1.0,1284545.7577979,2597.9752711483297,,,,,,,,,,,,,,,,,,,2.0,15254.293427670586,1552.3731108093266,0.3715809474729609,6.173730061729009,2.9319707042997223
4223.0,-30.075379335037393,4.999418986424965,35.05219081302887,24.587034189049177,5.00190814418898,-26.567650587114414,-40.06603021463377,1.4941793962868049,-6.548438869072413,-6.548439326248237,40.10440713785627,41056.38649206239,25749.931215684726,25749.931215684726,66806.31770774712,77143.82773561853,77134.43478546441,25749.931215684726,102884.36600114914,102884.36600114914,102884.36600114914,130378.27931979584,125866.65815519825,4511.621164597587,0.0,90960.41598674362,54872.97474326945,40097.156937193526,27493.913318646686,67591.07025584021,20859.341688359935,1552.3735525387578,0.0,0.8784004242304058,2.723834812826145,0.001494314320929203,1.0,1.0,-6.548062956033448,333752.4562078279,1559039.8903715645,4.6712461927194004,1559039.8903715645,4.6712461927194004,0.7586894396081801,0.0925038727635855,3.9188246748013236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188246748013236,1.2847532036573075,1.285050207091941,3.0502548377739815,6463.123980695785,15254.291266251414,6453.952468672549,0.00032891782821623374,23211.14710020936,2366.878301989911,19291.295827361453,1967.1647124513931,0.8311220356355179,0.8311220356355179,35441.23086548565,35405.22815468563,1.0012712559626922,0.8,4277.381100005612,4273.035954225843,1.0012712559626922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.4777957836695,4632.441516551485,6.181747323620117,4.999418986424965,-3.7393549111469104,8.738773897571875,2.9319699085335214,3.5,0.8377056881524346,0.6,0.0002311634423554324,0.9980824164214451,0.00023160756922685082,198.98462392799937,0.0,0.0,0.0,0.0004514271057985372,7.826847606294863e-05,0.00015289496629248376,0.000599168566559902,0.0925038727541106,0.0925038727541106,0.0925038727541106,0.09250394329550692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9227563097,595.6098399223501,0.0,0.0925038727541106,0.0925038727635855,0.0925038727635855,0.37158099226835967,0.37158099226835967,0.5,10.003827028927804,0.00038198283533574795,0.00038198283533574795,-3.376499080331996e-11,4.5717581542703556e-07,0.0003763702147807635,-3.376499080331996e-11,27493.913318646686,20859.341688359935,0.7586894396081801,0.9883897008122121,0.6074232341144933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519474898637084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6132251848721,260.6132251848721,-12.536774815127899,244.8284078191922,276.3980425505502,124334.87213041376,124333.41498451961,1.4571458941622364,0.0,nan,276.3980425505502,3.248042550550224,270.08411560428027,-3.0658843957197064,263.77018865800824,-9.37981134199174,257.4562617117368,-15.693738288263205,251.14233476546474,-22.00766523453524,244.8284078191922,-28.321592180807784,1.0,1.0,26022.012520719443,26022.012520719443,275.62727864239906,2.477278642399085,275.62727864239906,275.62727864239906,77134.42857977515,77134.43478546441,-0.0062056892638793215,0.0,8546.071908451686,8546.071908451686,0.8858137758942318,3938.4187981753303,275.62727864239906,2.477278642399085,1.0,0.002,0.12924323267343657,0.004903938990539597,0.00019961954873415387,0.0018003804511963544,0.09980977436707693,0.09980977436707693,0.0,-6.949172140502391e-14,1.0,1.0000007622924967,0.0003763702485457543,0.0925038727635855,0.0,7.041426119997779e-08,0.09045034105964124,0.0,1600080.795206883,266.60156113092756,4.572095804178389e-07,1.0,1284545.7655624708,2597.975239731217,,,,,,,,,,,,,,,,,,,2.0,15254.291266251414,1552.3735525387578,0.37158099226835967,6.173730061729009,2.9319699085335214
4224.0,-30.07536167861205,4.999419563949734,35.05219175566867,24.587040685024135,5.001908426208876,-26.56763466812935,-40.06601652419192,1.4941814157375721,-6.548440637749252,-6.54844108307382,40.10440883041456,41056.39724555578,25749.93069797232,25749.93069797232,66806.3279435281,77143.8454665517,77134.44943656701,25749.93069797232,102884.38013453933,102884.38013453933,102884.38013453933,130378.30005838152,125866.67723438524,4511.622823996282,0.0,90960.42565864917,54872.9774376979,40097.16468994586,27493.91992384218,67591.08461378803,20859.346386134857,1552.3738992632784,0.0,0.8784004082669623,2.723834634593413,0.001494314320929203,1.0,1.0,-6.54807454752455,333752.43305491545,1559039.9635101694,4.671246735911123,1559039.9635101694,4.671246735911123,0.7586894282050356,0.09250388762540476,3.918824330056924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918824330056924,1.2847531942105543,1.2850501976430038,3.0502545918672994,6463.123459649033,15254.289107810782,6453.9517895993295,0.00032891788654670695,23211.151610189143,2366.8787618798615,19291.293797566155,1967.1645054698756,0.8311217866974656,0.8311217866974656,35441.228371234545,35405.22815468563,1.0012711678794817,0.8,4277.380798975927,4273.035954225843,1.0012711678794817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.477116919879,4632.441516551485,6.181748206796741,4.999419563949734,-3.7393565315782924,8.738776095528026,2.931969112143049,3.5,0.8377054606122998,0.6,0.0002311634423554324,0.9980805811221353,0.00023160799511351768,198.984609474179,0.0,0.0,0.0,0.0004514271057985372,7.826859739079668e-05,0.0001528948449646357,0.0005991680383876958,0.09250388762011717,0.09250388762011717,0.09250388762011717,0.09250395622232262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9210178982,595.6098405707224,0.0,0.09250388762011717,0.09250388762540476,0.09250388762540476,0.3715810371810268,0.3715810371810268,0.5,10.003829087226213,0.00037952714933453535,0.00037952714933453535,5.3717030823463574e-11,4.4532458787216456e-07,0.0003665355492898925,5.3717030823463574e-11,27493.91992384218,20859.346386134857,0.7586894282050356,0.9883896422916723,0.6074232641797349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519473840761485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61323394649474,260.61323394649474,-12.536766053505232,244.82842491145237,276.3980429815352,124334.80346418072,124333.33860523933,1.464858941371307,0.0,nan,276.3980429815352,3.2480429815352068,270.0841193675201,-3.065880632479889,263.7701957535034,-9.379804246496576,257.45627213948717,-15.693727860512809,251.1423485254701,-22.007651474529865,244.82842491145237,-28.321575088547604,1.0,1.0,26022.012520719443,26022.012520719443,275.6272785999403,2.477278599940348,275.6272785999403,275.6272785999403,77134.4465028629,77134.44943656701,-0.0029337041050894186,0.0,8546.071908451686,8546.071908451686,0.8858137976913834,3938.4184517072085,275.6272785999403,2.477278599940348,1.0,0.002,0.1292431640993278,0.004903938960151765,0.00019961944209902034,0.0018003805579514837,0.09980972104951016,0.09980972104951016,0.0,5.0503871917850773e-14,1.0,1.0000007423776656,0.0003665354955728617,0.09250388762540476,0.0,6.857430949753296e-08,0.0880868393025591,0.0,1600080.7931154126,266.6015593622507,4.452708708413411e-07,1.0,1284545.7715579057,2597.975215472403,,,,,,,,,,,,,,,,,,,2.0,15254.289107810782,1552.3738992632784,0.3715810371810268,6.173730061729009,2.931969112143049
