time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4225.0,-30.07534407368572,4.999420138516407,35.05219270248783,24.58704721592369,5.001908607515841,-26.567618805564603,-40.065999096818246,1.4941833394129223,-6.548442775852948,-6.548443227279994,40.10441083632321,41056.39228676486,25749.931053660286,25749.931053660286,66806.32334042515,77143.86316622596,77134.46733075494,25749.931053660286,102884.39838441522,102884.39838441522,102884.39838441522,130378.3265828409,125866.702052178,4511.6245306629,0.0,90960.43518425146,54872.96430486221,40097.18986598805,27493.92819842569,67591.11806441375,20859.352262590535,1552.3743346387873,0.0,0.8784003890104783,2.7238344167684843,0.001494314320929203,1.0,1.0,-6.54807161162131,333752.4047945211,1559040.050188416,4.671247391155904,1559040.050188416,4.671247391155904,0.7586894136060539,0.09250390311326187,3.91882395819825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91882395819825,1.2847531852118272,1.2850501886421966,3.0502543237922564,6463.122891630185,15254.286948883335,6453.951142732138,0.0003289179569995741,23211.15624343385,2366.879234339336,19291.29186403683,1967.1643083047557,0.8311215374931656,0.8311215374931656,35441.22568080962,35405.22815468563,1.0012710728684944,0.8,4277.380474270141,4273.035954225843,1.0012710728684944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.476439977798,4632.441516551485,6.181749296797736,4.999420138516407,-3.7393584446561507,8.738778583172557,2.9319683180070624,3.5,0.8377052337163036,0.6,0.0002311634423554324,0.9980787511795217,0.00023160841975870664,198.98459506251862,0.0,0.0,0.0,0.0004514271057985372,7.826875183644654e-05,0.00015289469051898584,0.0005991673762871085,0.09250390310390078,0.09250390310390078,0.09250390310390078,0.09250397274035572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.92064712866,595.6098407897406,0.0,0.09250390310390078,0.09250390311326187,0.09250390311326187,0.37158108188171785,0.37158108188171785,0.5,10.00383117613632,0.00037871829334790164,0.00037871829334790164,-1.057287590811029e-11,4.5142706994738546e-07,0.00037161565870746927,-1.057287590811029e-11,27493.92819842569,20859.352262590535,0.7586894136060539,0.9883890850386482,0.6074228902033914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451947278609775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6132427320254,260.6132427320254,-12.536757267974565,244.82844193852804,276.39804352552085,124334.73190531967,124333.26304919375,1.4688561259191952,0.0,nan,276.39804352552085,3.2480435255208704,270.08412320812397,-3.0658767918760077,263.77020289072516,-9.379797109274818,257.4562825733266,-15.693717426673402,251.14236225592794,-22.007637744072042,244.82844193852804,-28.321558061471933,1.0,1.0,26022.012520719443,26022.012520719443,275.6272785495836,2.477278549583616,275.6272785495836,275.6272785495836,77134.46419093265,77134.46733075494,-0.003139822292723693,0.0,8546.071908451686,8546.071908451686,0.8858138212028884,3938.418077989241,275.6272785495836,2.477278549583616,1.0,0.002,0.12924309457451075,0.004903938862501268,0.0001996193338365244,0.0018003806660235235,0.0998096669182622,0.0998096669182622,0.0,-1.3995228587138087e-13,1.0,1.000000752664718,0.0003716156692803452,0.09250390311326187,0.0,6.952475833359981e-08,0.08930773484479412,0.0,1600080.7906165149,266.60155722414703,4.5143764282329357e-07,1.0,1284545.7788759205,2597.97518586214,,,,,,,,,,,,,,,,,,,2.0,15254.286948883335,1552.3743346387873,0.37158108188171785,6.173730061729009,2.9319683180070624
4226.0,-30.075326434969817,4.999420707548176,35.05219365122884,24.587059579230868,5.001908046532571,-26.567602986820717,-40.065985441300995,1.4941845983772524,-6.5484450624495025,-6.548445515211305,40.104412785437795,41056.386960667405,25749.931717992065,25749.931717992065,66806.31867865947,77143.87708240052,77134.48398882338,25749.931717992065,102884.41570681545,102884.41570681545,102884.41570681545,130378.35202623093,125866.72578554538,4511.626240685555,0.0,90960.43530871446,54872.94518695706,40097.211246397106,27493.93631941549,67591.1475658126,20859.358020074265,1552.3747660260697,0.0,0.8784003691914317,2.7238341844205367,0.001494314320929203,1.0,1.0,-6.5480728083824715,333752.3746408991,1559040.1344117317,4.671248065543147,1559040.1344117317,4.671248065543147,0.7586893989182604,0.09250391861861602,3.9188220796665365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188220796665365,1.2847531793225402,1.285050182751548,3.0502528756013354,6463.1198230874015,15254.284789512738,6453.952222612346,0.0003289186737022188,23211.167401724586,2366.8803721683335,19291.29509187104,1967.1646374522434,0.831121277012448,0.831121277012448,35441.21208949338,35405.22815468563,1.0012705928981043,0.8,4277.378833942258,4273.035954225843,1.0012705928981043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.475763095467,4632.441516551485,6.1817504608061045,4.999420707548176,-3.7393604678058514,8.738781175354028,2.9319675239412586,3.5,0.8377050068403596,0.6,0.0002311634423554324,0.9980769177282803,0.00023160884521964775,198.98458062319966,0.0,0.0,0.0,0.0004514271057985372,7.826887285517889e-05,0.0001528945695002535,0.0005991666148187033,0.09250391860947159,0.09250391860947159,0.09250391860947159,0.09250398846827193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9199686368,595.6098411060358,0.0,0.09250391860947159,0.09250391861861602,0.09250391861861602,0.37158112672475,0.37158112672475,0.5,10.003833271910816,0.0003783413214364373,0.0003783413214364373,-5.684341886080801e-13,4.527618102656561e-07,0.0003727068288412738,-5.684341886080801e-13,27493.93631941549,20859.358020074265,0.7586893989182604,0.9883885846680004,0.6074225462837622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519471734510336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6132514727078,260.6132514727078,-12.536748527292161,244.82845891135875,276.39804403405486,124334.60404516957,124333.1426872014,1.4613579681705655,0.0,nan,276.39804403405486,3.2480440340548853,270.0841270095172,-3.0658729904827737,263.7702099849775,-9.379790015022479,257.4562929604391,-15.693707039560877,251.1423759358996,-22.007624064100384,244.82845891135875,-28.321541088641226,1.0,1.0,26022.012520719443,26022.012520719443,275.6272782108599,2.477278210859936,275.6272782108599,275.6272782108599,77134.48187182854,77134.48398882338,-0.0021169948449824005,0.0,8546.071908451686,8546.071908451686,0.8858139399767907,3938.416190064869,275.6272782108599,2.477278210859936,1.0,0.002,0.12924302484566297,0.004903938740429875,0.00019961922519997138,0.0018003807747716306,0.09980961259998569,0.09980961259998569,0.0,-2.8397856982609326e-14,1.0,1.000000754874242,0.000372706829409708,0.09250391861861602,0.0,6.972891149861497e-08,0.0895699794756203,0.0,1600080.7879365366,266.6015549375505,4.527623786998447e-07,1.0,1284545.7866841853,2597.9751542682307,,,,,,,,,,,,,,,,,,,2.0,15254.284789512738,1552.3747660260697,0.37158112672475,6.173730061729009,2.9319675239412586
4227.0,-30.075308758758233,4.999421275223076,35.05219459903569,24.587066494300984,5.001906590913483,-26.567587223790454,-40.06597182070834,1.4941850559613326,-6.548447131427395,-6.548447581744243,40.1044146559493,41056.393288419145,25749.931880494332,25749.931880494332,66806.32516891348,77143.8946417854,77134.500214012,25749.931880494332,102884.43209450634,102884.43209450634,102884.43209450634,130378.37601876628,125866.74808507152,4511.627933694769,0.0,90960.44257012101,54872.941216816325,40097.223725894095,27493.943924259944,67591.16765015404,20859.363419329362,1552.3751675970793,0.0,0.8784003508714594,2.723833974601858,0.001494314320929203,1.0,1.0,-6.548076876877474,333752.34740485204,1559040.2152392429,4.6712486889210645,1559040.2152392429,4.6712486889210645,0.7586893854440286,0.09250393390449593,3.9188212962538396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188212962538396,1.2847531771820158,1.2850501806105288,3.050252270906543,6463.1185418116975,15254.282631405891,6453.952068742248,0.00032891892852621787,23211.17389483256,2366.8810342810807,19291.29463194302,1967.1645905526373,0.8311210246991337,0.8311210246991337,35441.206421444054,35405.22815468563,1.0012703927338509,0.8,4277.378149868751,4273.035954225843,1.0012703927338509,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.475085606065,4632.441516551485,6.1817515052422385,4.999421275223076,-3.7393623241297576,8.738783599352834,2.9319667291633698,3.5,0.8377047797609628,0.6,0.0002311634423554324,0.9980750803832084,0.0002316092715857386,198.9845661531883,0.0,0.0,0.0,0.0004514271057985372,7.826899356457273e-05,0.00015289444879085966,0.000599166022000613,0.0925039338963184,0.0925039338963184,0.0925039338963184,0.09250400334245275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.918969905,595.6098415226105,0.0,0.0925039338963184,0.09250393390449593,0.09250393390449593,0.37158117161519955,0.37158117161519955,0.5,10.003835355271073,0.00037755947573714366,0.00037755947573714366,-1.546140993013978e-11,4.50316861133615e-07,0.0003707048667820345,-1.546140993013978e-11,27493.943924259944,20859.363419329362,0.7586893854440286,0.9883883869960224,0.6074224594095406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519470680904738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6132600987743,260.6132600987743,-12.536739901225701,244.82847583815115,276.39804435939544,124334.50179405676,124333.05959870967,1.4421953471167142,0.0,nan,276.39804435939544,3.2480443593954647,270.0841306551475,-3.0658693448525014,263.7702169508987,-9.379783049101263,257.456303246651,-15.693696753349002,251.14238954240176,-22.00761045759822,244.82847583815115,-28.321524161848828,1.0,1.0,26022.012520719443,26022.012520719443,275.6272780428821,2.4772780428821193,275.6272780428821,275.6272780428821,77134.49547570336,77134.500214012,-0.00473830864939373,0.0,8546.071908451686,8546.071908451686,0.8858139895096131,3938.4154027351087,275.6272780428821,2.4772780428821193,1.0,0.002,0.12924295549132353,0.004903938656614655,0.0001996191172326669,0.0018003808827063252,0.09980955861633345,0.09980955861633345,0.0,-6.100805624575933e-14,1.0,1.0000007508204003,0.00037070488224344444,0.09250393390449593,0.0,6.935438186779398e-08,0.08908887950550058,0.0,1600080.785506435,266.6015528685726,4.5033232254354516e-07,1.0,1284545.7937369447,2597.9751257312414,,,,,,,,,,,,,,,,,,,2.0,15254.282631405891,1552.3751675970793,0.37158117161519955,6.173730061729009,2.9319667291633698
4228.0,-30.075291135931142,4.999421845988383,35.05219554220422,24.587078648060583,5.001906888496002,-26.567571333488612,-40.065958130266495,1.4941870860644502,-6.548448961487395,-6.548449404078129,40.10441641768811,41056.390138701456,25749.93150923312,25749.93150923312,66806.32164793457,77143.90862777708,77134.51564054049,25749.93150923312,102884.44714977361,102884.44714977361,102884.44714977361,130378.39803954939,125866.76844504596,4511.629594503424,0.0,90960.44387648461,54872.925387452204,40097.24276559157,27493.950889775784,67591.19365536736,20859.368372448625,1552.3755330591855,0.0,0.878400334289402,2.723833789657791,0.001494314320929203,1.0,1.0,-6.548085102348637,333752.3233880457,1559040.291367679,4.671249253162563,1559040.291367679,4.671249253162563,0.7586893733852427,0.09250394889186979,3.9188196354685463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188196354685463,1.2847531676854322,1.2850501711117497,3.050251000765041,6463.115850534268,15254.280474638163,6453.9528893144725,0.00032891954781464646,23211.18406502245,2366.882071351833,19291.29708468831,1967.1648406630513,0.8311207662067908,0.8311207662067908,35441.19440553775,35405.22815468563,1.001269968398313,0.8,4277.376699676158,4273.035954225843,1.001269968398313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.4744085761,4632.441516551485,6.181752420856983,4.999421845988383,-3.739363994613912,8.738785840602295,2.931965934924545,3.5,0.8377045528355842,0.6,0.0002311634423554324,0.9980732485907969,0.00023160969666486653,198.98455172688034,0.0,0.0,0.0,0.0004514271057985372,7.826911489316165e-05,0.00015289432746227072,0.0005991652926109043,0.09250394888518797,0.09250394888518797,0.09250394888518797,0.09250401709273205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.91762434586,595.6098420466312,0.0,0.09250394888518797,0.09250394889186979,0.09250394889186979,0.37158121647583364,0.37158121647583364,0.5,10.003837401470687,0.00037556531049176556,0.00037556531049176556,3.12070369545836e-11,4.4259076048547286e-07,0.00036430172951895656,3.12070369545836e-11,27493.950889775784,20859.368372448625,0.7586893733852427,0.9883879546286063,0.6074221791087011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519469625059582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6132687855937,260.6132687855937,-12.536731214406302,244.82849273399327,276.39804483719206,124334.39276977204,124332.94041722458,1.4523525474237031,0.0,nan,276.39804483719206,3.248044837192083,270.0841344165534,-3.0658655834465662,263.77022399591357,-9.379776004086409,257.4563135752751,-15.693686424724888,251.1424031546346,-22.007596845365384,244.82849273399327,-28.321507266006705,1.0,1.0,26022.012520719443,26022.012520719443,275.62727802564984,2.4772780256498663,275.62727802564984,275.62727802564984,77134.51439099034,77134.51564054049,-0.0012495501432567835,0.0,8546.071908451686,8546.071908451686,0.8858140945160534,3938.413733645889,275.62727802564984,2.4772780256498663,1.0,0.002,0.1292428873349291,0.004903938612198433,0.00019961901121581894,0.001800380988710856,0.09980950560790947,0.09980950560790947,0.0,-7.332502660606366e-14,1.0,1.0000007378543034,0.0003643016983119196,0.09250394889186979,0.0,6.815643396280069e-08,0.0875500609869,0.0,1600080.7833489191,266.6015510385126,4.4255955344851827e-07,1.0,1284545.7999560868,2597.975100567268,,,,,,,,,,,,,,,,,,,2.0,15254.280474638163,1552.3755330591855,0.37158121647583364,6.173730061729009,2.931965934924545
4229.0,-30.075273469468343,4.999422412035187,35.05219648854728,24.58708566790449,5.001904971169138,-26.56755562540442,-40.065940737817414,1.4941871271237503,-6.548451199488227,-6.548451645843501,40.1044183956648,41056.37997957695,25749.93207621187,25749.93207621187,66806.31205578882,77143.92613135187,77134.53285042469,25749.93207621187,102884.46492663656,102884.46492663656,102884.46492663656,130378.4240481358,125866.79275701182,4511.631291123982,0.0,90960.45049280116,54872.90434109913,40097.27350189114,27493.959121499243,67591.23262339039,20859.374212030358,1552.3759687154852,0.0,0.8784003146106864,2.7238335619642555,0.001494314320929203,1.0,1.0,-6.548084241223535,333752.2938427054,1559040.3768386468,4.671249922774791,1559040.3768386468,4.671249922774791,0.7586893586278417,0.09250396438970088,3.918818735393048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918818735393048,1.2847531674933619,1.285050170919635,3.0502503006386212,6463.114367050397,15254.278317390172,6453.95287550763,0.0003289198549293106,23211.191084519003,2366.882787141277,19291.297043418734,1967.1648364547257,0.8311205130823859,0.8311205130823859,35441.187893423514,35405.22815468563,1.00126973842637,0.8,4277.375913732959,4273.035954225843,1.00126973842637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.473733147258,4632.441516551485,6.1817535593379676,4.999422412035187,-3.739365982630912,8.738788394666098,2.9319651425641178,3.5,0.8377043264468907,0.6,0.0002311634423554324,0.9980714122663399,0.00023161012279725068,198.98453726485369,0.0,0.0,0.0,0.0004514271057985372,7.826926903024377e-05,0.0001528941733251886,0.0005991645509591812,0.09250396438007492,0.09250396438007492,0.09250396438007492,0.09250403324786566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9172294144,595.6098422721348,0.0,0.09250396438007492,0.09250396438970088,0.09250396438970088,0.3715812612073128,0.3715812612073128,0.5,10.003839467376006,0.0003747418346051745,0.0003747418346051745,2.9331204132176936e-11,4.4635527274294873e-07,0.00036740461996487284,2.9331204132176936e-11,27493.959121499243,20859.374212030358,0.7586893586278417,0.9883872428843686,0.6074216786123401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519468572403367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61327732473075,260.61327732473075,-12.536722675269232,244.82850959191381,276.39804505754574,124334.28245113454,124332.8547895981,1.427661536434398,0.0,nan,276.39804505754574,3.2480450575457667,270.08413796442073,-3.0658620355792436,263.77023087129385,-9.37976912870613,257.4563237781687,-15.693676221831254,251.14241668504164,-22.00758331495834,244.82850959191381,-28.321490408086163,1.0,1.0,26022.012520719443,26022.012520719443,275.62727779766163,2.4772777976616567,275.62727779766163,275.62727779766163,77134.52691573973,77134.53285042469,-0.005934684959356673,0.0,8546.071908451686,8546.071908451686,0.8858141514251067,3938.4128290700132,275.62727779766163,2.4772777976616567,1.0,0.002,0.12924281859795153,0.0049039384939571365,0.0001996189041301712,0.001800381095767352,0.0998094520650856,0.0998094520650856,0.0,-1.024770546198539e-13,1.0,1.0000007441374719,0.0003674045906336687,0.09250396438970088,0.0,6.873695780984269e-08,0.08829577098228154,0.0,1600080.780729427,266.60154880051175,4.4632594153881655e-07,1.0,1284545.8076068382,2597.9750696106826,,,,,,,,,,,,,,,,,,,2.0,15254.278317390172,1552.3759687154852,0.3715812612073128,6.173730061729009,2.9319651425641178
4230.0,-30.075255771536174,4.999422979569226,35.052197426157356,24.58709233850243,5.001904498597456,-26.567539744523234,-40.06592704737557,1.494188471582825,-6.548453122517174,-6.5484535530130765,40.10442003630525,41056.38894396693,25749.931897015384,25749.931897015384,66806.32084098231,77143.94379117538,77134.54633369597,25749.931897015384,102884.47823071135,102884.47823071135,102884.47823071135,130378.44387796773,125866.81095942759,4511.632918540134,0.0,90960.45911541343,54872.90426819835,40097.283163572305,27493.965647256384,67591.24881082869,20859.378842771017,1552.3763153493371,0.0,0.8784002980291229,2.7238333685046094,0.001494314320929203,1.0,1.0,-6.54809919083209,333752.26870683936,1559040.4477340158,4.671250486999513,1559040.4477340158,4.671250486999513,0.7586893469786731,0.0925039792205576,3.9188182021286644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188182021286644,1.2847531612041405,1.2850501646289598,3.0502499004989683,6463.113519202488,15254.276161603779,6453.95242341134,0.00032891999781419526,23211.196443357483,2366.883333590725,19291.29569207267,1967.1646986557764,0.8311202629795242,0.8311202629795242,35441.184035215265,35405.22815468563,1.0012696021757481,0.8,4277.375448088097,4273.035954225843,1.0012696021757481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.4730573158795,4632.441516551485,6.181754519283328,4.999422979569226,-3.7393677173387374,8.738790696907962,2.931964349731551,3.5,0.8377040999233003,0.6,0.0002311634423554324,0.9980695726744835,0.00023161054968943076,198.9845227770678,0.0,0.0,0.0,0.0004514271057985372,7.826939035922803e-05,0.00015289405199620437,0.0005991639939599322,0.09250397921363793,0.09250397921363793,0.09250397921363793,0.09250404558704108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.91556386783,595.6098428942654,0.0,0.09250397921363793,0.0925039792205576,0.0925039792205576,0.37158130603729,0.37158130603729,0.5,10.003841458484482,0.00037135385770170615,0.00037135385770170615,2.4442670110147446e-12,4.3049590203736443e-07,0.0003543621809853903,2.4442670110147446e-12,27493.965647256384,20859.378842771017,0.7586893469786731,0.9883871361506694,0.6074216657673197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519467517140836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6132858772395,260.6132858772395,-12.536714122760486,244.82852643737735,276.39804531709996,124334.20224323706,124332.7723461246,1.4298971124459263,0.0,nan,276.39804531709996,3.2480453170999795,270.08414154115616,-3.0658584588438202,263.7702377652118,-9.379762234788188,257.4563339892682,-15.69366601073176,251.14243021332337,-22.007569786676612,244.82852643737735,-28.32147356262263,1.0,1.0,26022.012520719443,26022.012520719443,275.6272774682077,2.477277468207717,275.6272774682077,275.6272774682077,77134.54377649799,77134.54633369597,-0.0025571979786036536,0.0,8546.071908451686,8546.071908451686,0.8858141851418009,3938.4122931393076,275.6272774682077,2.477277468207717,1.0,0.002,0.1292427523010594,0.004903938426357912,0.00019961880095054405,0.0018003811989598154,0.09980940047527202,0.09980940047527202,0.0,-8.964053457849452e-14,1.0,1.0000007177273127,0.0003543621785411233,0.0925039792205576,0.0,6.629688978200194e-08,0.0851613922583645,0.0,1600080.7784513596,266.6015468774828,4.304934577703534e-07,1.0,1284545.8141157601,2597.9750432741926,,,,,,,,,,,,,,,,,,,2.0,15254.276161603779,1552.3763153493371,0.37158130603729,6.173730061729009,2.931964349731551
4231.0,-30.075238132750346,4.999423547613837,35.052198364900924,24.587098729703598,5.001905214681143,-26.567523798006516,-40.06591339185832,1.4941908799518344,-6.548455075915115,-6.5484555081776366,40.10442194423004,41056.40077357989,25749.931835979245,25749.931835979245,66806.33260955913,77143.96154149021,77134.56347162719,25749.931835979245,102884.49530760644,102884.49530760644,102884.49530760644,130378.46866974563,125866.83409971539,4511.6345700302445,0.0,90960.46937554996,54872.90860769683,40097.28974205903,27493.973362139197,67591.26310419822,20859.38432730874,1552.3767196683805,0.0,0.8784002801705609,2.7238331699396316,0.001494314320929203,1.0,1.0,-6.548099679937195,333752.2429386133,1559040.5301778933,4.671251094676976,1559040.5301778933,4.671251094676976,0.7586893335698552,0.09250399441361451,3.9188179682877338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188179682877338,1.2847531499380742,1.285050153360289,3.0502497452344235,6463.1131902155485,15254.274007036704,6453.951613558025,0.0003289200066413137,23211.20044657081,2366.8837418048784,19291.293271366914,1967.164451812486,0.831120015346599,0.831120015346599,35441.18234335836,35405.22815468563,1.001269542428701,0.8,4277.375243898892,4273.035954225843,1.001269542428701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.472382671056,4632.441516551485,6.181755505834712,4.999423547613837,-3.739369487488419,8.738793035102256,2.9319635582910446,3.5,0.8377038737974413,0.6,0.0002311634423554324,0.9980677392341585,0.00023161097515566397,198.9845083377021,0.0,0.0,0.0,0.0004514271057985372,7.826951137887271e-05,0.00015289393097655968,0.0005991634839530866,0.09250399440665506,0.09250399440665506,0.09250399440665506,0.09250406105573432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.91514993616,595.6098431225093,0.0,0.09250399440665506,0.09250399441361451,0.09250399441361451,0.37158135058704284,0.37158135058704284,0.5,10.003843458066395,0.00036895400700132086,0.00036895400700132086,-1.028865881380625e-11,4.322625386521395e-07,0.0003558282404583224,-1.028865881380625e-11,27493.973362139197,20859.38432730874,0.7586893335698552,0.9883871012525828,0.6074217123341462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451946645999871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.613294543371,260.613294543371,-12.536705456628965,244.82854327323872,276.3980458135015,124334.14433871137,124332.69544493784,1.4488937735179324,0.0,nan,276.3980458135015,3.2480458135015056,270.08414530545025,-3.065854694549728,263.7702447973969,-9.379755202603064,257.45634428934596,-15.693655710654014,251.14244378129274,-22.007556218707236,244.82854327323872,-28.321456726761255,1.0,1.0,26022.012520719443,26022.012520719443,275.62727751840083,2.4772775184008538,275.62727751840083,275.62727751840083,77134.56258311,77134.56347162719,-0.0008885171846486628,0.0,8546.071908451686,8546.071908451686,0.8858141999268555,3938.4120581291722,275.62727751840083,2.4772775184008538,1.0,0.002,0.12924268572999112,0.004903938351403476,0.00019961869732776317,0.001800381302672415,0.09980934866388158,0.09980934866388158,0.0,1.7780915628762273e-16,1.0,1.0000007206960146,0.0003558282507469812,0.09250399441361451,0.0,6.657118410615316e-08,0.08551373632849621,0.0,1600080.776162829,266.60154492408486,4.322728273109533e-07,1.0,1284545.8207884303,2597.9750162751384,,,,,,,,,,,,,,,,,,,2.0,15254.274007036704,1552.3767196683805,0.37158135058704284,6.173730061729009,2.9319635582910446
4232.0,-30.07522054584464,4.999424111725943,35.052199310449204,24.587110883463197,5.001905444737412,-26.56750794678515,-40.06589596448464,1.4941928456978908,-6.548457259978363,-6.548457702945307,40.10442401811024,41056.38206437272,25749.932308352152,25749.932308352152,66806.31437272488,77143.97549741581,77134.58220285641,25749.932308352152,102884.51451120857,102884.51451120857,102884.51451120857,130378.49647347562,125866.860208614,4511.636264861617,0.0,90960.47057800593,54872.87714504154,40097.326036627106,27493.981962267044,67591.30799889415,20859.390435371075,1552.3771716927681,0.0,0.8784002603817531,2.723832946927399,0.001494314320929203,1.0,1.0,-6.548093059960422,333752.21401275665,1559040.6197928137,4.671251768035384,1559040.6197928137,4.671251768035384,0.7586893184115224,0.09250400999881647,3.9188162900940937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188162900940937,1.2847531407425459,1.285050144162635,3.050248460828159,6463.110468712799,15254.27185187466,6453.952455771353,0.0003289206337967287,23211.210693375448,2366.8847866881606,19291.295788798914,1967.1647085191084,0.8311197568985366,0.8311197568985366,35441.17020149929,35405.22815468563,1.0012691136452792,0.8,4277.373778505134,4273.035954225843,1.0012691136452792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.471708963755,4632.441516551485,6.181756619049986,4.999424111725943,-3.739371439317425,8.738795551043367,2.931962767950451,3.5,0.8377036479858432,0.6,0.0002311634423554324,0.9980659111900728,0.00023161139937120782,198.9844939408083,0.0,0.0,0.0,0.0004514271057985372,7.826966582618979e-05,0.0001528937765292426,0.000599162622116802,0.09250400998926958,0.09250400998926958,0.09250400998926958,0.0925040783335943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9152943669,595.6098431773287,0.0,0.09250400998926958,0.09250400999881647,0.09250400999881647,0.37158139518973304,0.37158139518973304,0.5,10.00384550828629,0.0003688835139996627,0.0003688835139996627,-6.707523425575346e-12,4.429669502314937e-07,0.00036464298489136127,-6.707523425575346e-12,27493.981962267044,20859.390435371075,0.7586893184115224,0.9883861749474931,0.6074210320806995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45194654063897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61330325356613,260.61330325356613,-12.536696746433847,244.82856008786428,276.3980464192663,124334.03325514049,124332.57699437028,1.4562607702112036,0.0,nan,276.3980464192663,3.248046419266302,270.08414915298664,-3.065850847013337,263.770251886706,-9.379748113294,257.4563546204274,-15.693645379572558,251.1424573541462,-22.00754264585379,244.82856008786428,-28.321439912135702,1.0,1.0,26022.012520719443,26022.012520719443,275.6272775154272,2.477277515427204,275.6272775154272,275.6272775154272,77134.58120176887,77134.58220285641,-0.0010010875412262976,0.0,8546.071908451686,8546.071908451686,0.8858143060339576,3938.410371544564,275.6272775154272,2.477277515427204,1.0,0.002,0.12924261750965665,0.004903938239346345,0.00019961859105936807,0.0018003814088444902,0.09980929552968404,0.09980929552968404,0.0,-9.61418444855866e-14,1.0,1.0000007385453535,0.0003646429915988847,0.09250400999881647,0.0,6.822032635377644e-08,0.08763213562155968,0.0,1600080.773616501,266.6015427400216,4.4297365775491926e-07,1.0,1284545.8282787688,2597.974985967625,,,,,,,,,,,,,,,,,,,2.0,15254.27185187466,1552.3771716927681,0.37158139518973304,6.173730061729009,2.931962767950451
4233.0,-30.075202840118152,4.999424671435995,35.0522002588803,24.587117903307103,5.001903554097131,-26.5674922006973,-40.065882343891985,1.494192914694278,-6.548459481443331,-6.548459927947297,40.10442599241349,41056.38738554273,25749.93283660222,25749.93283660222,66806.32022214495,77143.99301404746,77134.59941196674,25749.93283660222,102884.53224856897,102884.53224856897,102884.53224856897,130378.52238961209,125866.8844275872,4511.637962024887,0.0,90960.47723256481,54872.87160413105,40097.33958714862,27493.990141043123,67591.32972819175,20859.396238371082,1552.3776043271828,0.0,0.8784002408079498,2.723832720941894,0.001494314320929203,1.0,1.0,-6.548092389317674,333752.18468866637,1559040.7051057185,4.6712524340778065,1559040.7051057185,4.6712524340778065,0.758689303784688,0.09250402550259726,3.9188153985554397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188153985554397,1.284753140419789,1.2850501438398034,3.050247767656734,6463.108999965728,15254.269696261248,6453.952432570199,0.0003289209371590244,23211.217672078867,2366.8854983178626,19291.29571944911,1967.1647014473965,0.8311195040256293,0.8311195040256293,35441.16375114867,35405.22815468563,1.0012688858545251,0.8,4277.3730000161495,4273.035954225843,1.0012688858545251,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.471035052169,4632.441516551485,6.1817577459831545,4.999424671435995,-3.7393734152269977,8.738798086662992,2.9319619773702925,3.5,0.8377034221057978,0.6,0.0002311634423554324,0.99806407079898,0.00023161182645356544,198.98447944664818,0.0,0.0,0.0,0.0004514271057985372,7.826978653671441e-05,0.000152893655818718,0.0005991620127638275,0.09250402549357879,0.09250402549357879,0.09250402549357879,0.09250409437769327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9148785633,595.6098434094409,0.0,0.09250402549357879,0.09250402550259726,0.09250402550259726,0.37158144001450105,0.37158144001450105,0.5,10.003847574836557,0.00036941716268756863,0.00036941716268756863,1.5063505998114124e-11,4.465039751266886e-07,0.0003675386296322358,1.5063505998114124e-11,27493.990141043123,20859.396238371082,0.758689303784688,0.988385943741548,0.6074209155322842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519464355879774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61331181782447,260.61331181782447,-12.53668818217551,244.82857688635897,276.39804674928826,124333.92330879065,124332.49144723194,1.4318615587308403,0.0,nan,276.39804674928826,3.248046749288278,270.0841527767029,-3.0658472232970553,263.7702588041172,-9.379741195882787,257.45636483153294,-15.69363516846704,251.14247085894627,-22.00752914105371,244.82857688635897,-28.321423113641004,1.0,1.0,26022.012520719443,26022.012520719443,275.6272773041118,2.4772773041117944,275.6272773041118,275.6272773041118,77134.59378933911,77134.59941196674,-0.005622627635602839,0.0,8546.071908451686,8546.071908451686,0.885814362403244,3938.409475548217,275.6272773041118,2.4772773041117944,1.0,0.002,0.1292425487476581,0.004903938124530741,0.0001996184839419648,0.0018003815160319617,0.0998092419709824,0.0998092419709824,0.0,-2.6073327524800405e-14,1.0,1.000000744408814,0.0003675386145687298,0.09250402550259726,0.0,6.876207295570168e-08,0.08832803448118885,0.0,1600080.7710160434,266.60154051855665,4.464889116206905e-07,1.0,1284545.8358722269,2597.974955242852,,,,,,,,,,,,,,,,,,,2.0,15254.269696261248,1552.3776043271828,0.37158144001450105,6.173730061729009,2.9319619773702925
4234.0,-30.075185188564262,4.999425235598898,35.052201200360955,24.587130022142105,5.0019038644344995,-26.5674762832646,-40.06586865345014,1.4941949591444286,-6.54846123781158,-6.548461672830761,40.10442768866338,41056.38439325063,25749.932301404588,25749.932301404588,66806.31669465522,77144.00699599048,77134.61414499844,25749.932301404588,102884.54644640302,102884.54644640302,102884.54644640302,130378.54321134761,125866.90361122055,4511.639600127062,0.0,90960.4785489487,54872.855946246564,40097.358447446815,27493.996764944593,67591.35521239141,20859.400950075407,1552.3779517135931,0.0,0.8784002248947251,2.7238325439061253,0.001494314320929203,1.0,1.0,-6.548103587817877,333752.1616918994,1559040.7784031562,4.671252975560866,1559040.7784031562,4.671252975560866,0.7586892923720558,0.09250404035918916,3.918813743531223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918813743531223,1.2847531308560924,1.285050134273896,3.050246502158691,6463.1063185272305,15254.26754361444,6453.953248318014,0.00032892155404748723,23211.227810736593,2366.8865321732287,19291.29815777392,1967.1649500873307,0.8311192460422335,0.8311192460422335,35441.15177692058,35405.22815468563,1.0012684629909592,0.8,4277.371554853674,4273.035954225843,1.0012684629909592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.47036080997,4632.441516551485,6.181758618106588,4.999425235598898,-3.7393750269367003,8.738800262535598,2.9319611864023685,3.5,0.8377031961149625,0.6,0.0002311634423554324,0.9980622360424113,0.0002316122522299395,198.98446499683664,0.0,0.0,0.0,0.0004514271057985372,7.826990786644037e-05,0.00015289353448899202,0.000599161284252527,0.09250404035278219,0.09250404035278219,0.09250404035278219,0.09250410738985089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9133858949,595.6098439780828,0.0,0.09250404035278219,0.09250404035918916,0.09250404035918916,0.371581484924272,0.371581484924272,0.5,10.003849585863176,0.0003677801540220571,0.0003677801540220571,6.707523425575346e-12,4.3501916024979437e-07,0.0003580850128628299,6.707523425575346e-12,27493.996764944593,20859.400950075407,0.7586892923720558,0.988385518898543,0.607420642243963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519463298272535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61332045784417,260.61332045784417,-12.53667954215581,244.8285936823081,276.3980472333786,124333.8156656128,124332.3711374912,1.4445281215802395,0.0,nan,276.3980472333786,3.2480472333785997,270.0841565231646,-3.0658434768353686,263.77026581295144,-9.379734187048541,257.45637510273843,-15.693624897261543,251.14248439252347,-22.007515607476506,244.8285936823081,-28.321406317691867,1.0,1.0,26022.012520719443,26022.012520719443,275.62727728318197,2.4772772831819907,275.62727728318197,275.62727728318197,77134.61267723063,77134.61414499844,-0.001467767811845988,0.0,8546.071908451686,8546.071908451686,0.885814467045402,3938.407812248879,275.62727728318197,2.4772772831819907,1.0,0.002,0.12924248175423567,0.0049039380891131015,0.00019961837975311032,0.0018003816201454478,0.09980918987655515,0.09980918987655515,0.0,-1.0144185838556474e-13,1.0,1.000000725265781,0.0003580850061553065,0.09250404035918916,0.0,6.699342587034451e-08,0.08605612663151202,0.0,1600080.7689396688,266.6015387621884,4.350124527263688e-07,1.0,1284545.8418272329,2597.974931147633,,,,,,,,,,,,,,,,,,,2.0,15254.26754361444,1552.3779517135931,0.371581484924272,6.173730061729009,2.9319611864023685
4235.0,-30.075167494043527,4.999425794996464,35.05220214505377,24.58713704198601,5.001901951732344,-26.56746054946596,-40.065855032857485,1.494195007172991,-6.5484634731917595,-6.54846391200761,40.10442966435227,41056.38962672267,25749.932874129496,25749.932874129496,66806.32250085217,77144.02449426238,77134.63132780774,25749.932874129496,102884.56420193723,102884.56420193723,102884.56420193723,130378.56919567323,125866.9279150843,4511.641280588928,0.0,90960.48516375067,54872.85029628271,40097.37207496439,27494.004993736,67591.37706870039,20859.406787500233,1552.3783872080735,0.0,0.8784002052385484,2.723832316473245,0.001494314320929203,1.0,1.0,-6.548102684712717,333752.13218047173,1559040.8637763876,4.671253644406258,1559040.8637763876,4.671253644406258,0.7586892776171628,0.09250405584199804,3.918812847143539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918812847143539,1.2847531306314204,1.285050134049172,3.050245804980099,6463.104841289452,15254.265390472567,6453.953232167614,0.0003289218596908282,23211.234808024234,2366.8872456979943,19291.298109499297,1967.164945164689,0.831118993412199,0.831118993412199,35441.145291486,35405.22815468563,1.0012682339612635,0.8,4277.370772130427,4273.035954225843,1.0012682339612635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.469688507929,4632.441516551485,6.18175975332883,4.999425794996464,-3.7393770126265844,8.738802807623049,2.9319603977105713,3.5,0.8377029707744489,0.6,0.0002311634423554324,0.9980603968233894,0.00023161267904344836,198.98445051185396,0.0,0.0,0.0,0.0004514271057985372,7.827002857730995e-05,0.00015289341377812244,0.0005991606741573392,0.09250405583263335,0.09250405583263335,0.09250405583263335,0.09250412354653917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9131464385,595.609844152917,0.0,0.09250405583263335,0.09250405584199804,0.09250405584199804,0.37158152963110097,0.37158152963110097,0.5,10.003851617223642,0.00036727730372376755,0.00036727730372376755,-1.1482370609883219e-11,4.3881584588234546e-07,0.000361227294888522,-1.1482370609883219e-11,27494.004993736,20859.406787500233,0.7586892776171628,0.9883852851962125,0.607420523256874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519462243901315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6133289616621,260.6133289616621,-12.536671038337886,244.82861046338644,276.3980474599361,124333.70634079211,124332.28458432066,1.4217564714565278,0.0,nan,276.3980474599361,3.2480474599361173,270.0841600606273,-3.0658399393726654,263.7702726613172,-9.379727338682756,257.45638526200815,-15.693614737991822,251.1424978626974,-22.007502137302566,244.82861046338644,-28.321389536613538,1.0,1.0,26022.012520719443,26022.012520719443,275.6272770546141,2.4772770546141487,275.6272770546141,275.6272770546141,77134.62525621259,77134.63132780774,-0.006071595154935494,0.0,8546.071908451686,8546.071908451686,0.8858145237212716,3938.4069113792566,275.6272770546141,2.4772770546141487,1.0,0.002,0.1292424141729291,0.004903937966661716,0.0001996182744534875,0.0018003817254836903,0.09980913722674375,0.09980913722674375,0.0,-6.282214332076208e-14,1.0,1.0000007316287483,0.0003612273063708926,0.09250405584199804,0.0,6.758132279810646e-08,0.08681130770194631,0.0,1600080.7663233178,266.6015365268082,4.3882732825295534e-07,1.0,1284545.8494692063,2597.9749002265767,,,,,,,,,,,,,,,,,,,2.0,15254.265390472567,1552.3783872080735,0.37158152963110097,6.173730061729009,2.9319603977105713
4236.0,-30.075149853273874,4.999426358721859,35.05220308275497,24.58714353796097,5.001902243309745,-26.567444643614962,-40.06583757055921,1.4941970336609616,-6.548465231120645,-6.5484656583148055,40.10443135193655,41056.38511815436,25749.9323539085,25749.9323539085,66806.31747206286,77144.04218867906,77134.64595466125,25749.9323539085,102884.57830856975,102884.57830856975,102884.57830856975,130378.58989865967,125866.94699820706,4511.642900452621,0.0,90960.49482611398,54872.83775562903,40097.39674498328,27494.01159008993,67591.40833507321,20859.411479075152,1552.3787333559278,0.0,0.8784001893506662,2.7238321392969485,0.001494314320929203,1.0,1.0,-6.548114013247982,333752.109165198,1559040.936699525,4.671254185027017,1559040.936699525,4.671254185027017,0.7586892662325717,0.09250407065550356,3.9188125072263147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188125072263147,1.284753121151749,1.285050124567309,3.0502455629087692,6463.1043283693525,15254.263238779848,6453.952550728018,0.0003289219161560896,23211.23928699887,2366.8877024262997,19291.29607263074,1967.1647374619,0.8311187452811373,0.8311187452811373,35441.14283215838,35405.22815468563,1.0012681471114109,0.8,4277.370475315638,4273.035954225843,1.0012681471114109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.469015781928,4632.441516551485,6.181760626798185,4.999426358721859,-3.7393786245569554,8.738804983278815,2.9319596085215016,3.5,0.8377027452918576,0.6,0.0002311634423554324,0.9980585631950492,0.0002316131045611363,198.98443607087478,0.0,0.0,0.0,0.0004514271057985372,7.827018333508687e-05,0.0001528932590203455,0.0005991600157195225,0.09250407064959357,0.09250407064959357,0.09250407064959357,0.09250413648278194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9117853992,595.6098446783303,0.0,0.09250407064959357,0.09250407065550356,0.09250407065550356,0.3715815744386116,0.3715815744386116,0.5,10.00385359225473,0.0003647807994298091,0.0003647807994298091,-3.410605131648481e-13,4.271941520528344e-07,0.0003516450668143989,-3.410605131648481e-13,27494.01159008993,20859.411479075152,0.7586892662325717,0.9883847535900067,0.60742017557356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519461186963734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6133375495445,260.6133375495445,-12.53666245045548,244.82862724305213,276.3980478560353,124333.64108821463,124332.20527693763,1.4358112770136122,0.0,nan,276.3980478560353,3.2480478560353276,270.0841637334393,-3.065836266560666,263.7702796108435,-9.379720389156489,257.4563954882472,-15.693604511752767,251.1425113656496,-22.00748863435038,244.82862724305213,-28.321372756947852,1.0,1.0,26022.012520719443,26022.012520719443,275.62727701983636,2.4772770198363787,275.62727701983636,275.62727701983636,77134.64322085617,77134.64595466125,-0.002733805071329698,0.0,8546.071908451686,8546.071908451686,0.8858145452132042,3938.4065697624465,275.62727701983636,2.4772770198363787,1.0,0.002,0.1292423483843887,0.004903937926189777,0.00019961817212503033,0.0018003818278358732,0.09980908606251516,0.09980908606251516,0.0,-3.909633033982729e-14,1.0,1.0000007122252466,0.0003516450671554594,0.09250407065550356,0.0,6.578860969108318e-08,0.08450848591311712,0.0,1600080.7642448896,266.60153476887933,4.2719449311334756e-07,1.0,1284545.8554290012,2597.974876111964,,,,,,,,,,,,,,,,,,,2.0,15254.263238779848,1552.3787333559278,0.3715815744386116,6.173730061729009,2.9319596085215016
4237.0,-30.0751321891312,4.999426919506947,35.052204024795394,24.587150033935927,5.001902438237074,-26.5674287263945,-40.06582391504196,1.4941989755162937,-6.548467358569781,-6.548467792207504,40.10443335258144,41056.39570231113,25749.932707463053,25749.932707463053,66806.32840977419,77144.0598858911,77134.6638233385,25749.932707463053,102884.59653080156,102884.59653080156,102884.59653080156,130378.61637851459,125866.97181037418,4511.644568140409,0.0,90960.50435937813,54872.840175860736,40097.40464835266,27494.019847713025,67591.42449606568,20859.417343629724,1552.3791677397594,0.0,0.8784001701702675,2.7238319225191554,0.001494314320929203,1.0,1.0,-6.5481108162793475,333752.08104123204,1559041.0231506343,4.671254837683032,1559041.0231506343,4.671254837683032,0.7586892516688435,0.0925040860939761,3.9188121433248924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188121433248924,1.2847531120679792,1.2850501154814393,3.050245301229159,6463.103773901659,15254.26108660013,6453.951897747521,0.0003289219833417233,23211.243875089975,2366.8881702813883,19291.294120828337,1967.1645384334445,0.8311184969079369,0.8311184969079369,35441.140199303176,35405.22815468563,1.0012680541335248,0.8,4277.370157557907,4273.035954225843,1.0012680541335248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.468344963492,4632.441516551485,6.181761707203355,4.999426919506947,-3.7393805292936904,8.738807448800637,2.931958821570323,3.5,0.8377025204486638,0.6,0.0002311634423554324,0.9980567271408954,0.00023161353064333296,198.98442161076417,0.0,0.0,0.0,0.0004514271057985372,7.827030435586489e-05,0.0001528931379995675,0.0005991594858237537,0.09250408608549904,0.09250408608549904,0.09250408608549904,0.09250415298524081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.911783994,595.6098447769793,0.0,0.09250408608549904,0.0925040860939761,0.0925040860939761,0.37158161903961456,0.37158161903961456,0.5,10.00385559926756,0.00036398956365246704,0.00036398956365246704,-2.864908310584724e-11,4.3363769464122015e-07,0.00035697592812766743,-2.864908310584724e-11,27494.019847713025,20859.417343629724,0.7586892516688435,0.9883846790899163,0.6074201869306796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519460133236992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61334619954545,260.61334619954545,-12.53665380045453,244.828644024721,276.3980483743683,124333.57281468659,124332.12661776508,1.446196921481034,0.0,nan,276.3980483743683,3.2480483743682953,270.0841675044401,-3.065832495559903,263.77028663451017,-9.379713365489806,257.45640576458186,-15.693594235418118,251.14252489465133,-22.007475105348647,244.828644024721,-28.321355975278976,1.0,1.0,26022.012520719443,26022.012520719443,275.62727697680805,2.4772769768080707,275.62727697680805,275.62727697680805,77134.6608742437,77134.6638233385,-0.0029490948072634637,0.0,8546.071908451686,8546.071908451686,0.8858145682215844,3938.406204041517,275.62727697680805,2.4772769768080707,1.0,0.002,0.12924228159848894,0.004903937819434862,0.00019961806809711986,0.0018003819318708183,0.09980903404855992,0.09980903404855992,0.0,-3.206202664474134e-14,1.0,1.000000723019984,0.00035697595677675054,0.0925040860939761,0.0,6.678596574512199e-08,0.08578963598510135,0.0,1600080.7617589221,266.6015326414302,4.33666343724326e-07,1.0,1284545.8627116939,2597.9748466446395,,,,,,,,,,,,,,,,,,,2.0,15254.26108660013,1552.3791677397594,0.37158161903961456,6.173730061729009,2.931958821570323
