time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4238.0,-30.075114576855277,4.999427477549414,35.05220497055733,24.587162187695526,5.001902624101621,-26.567412856759358,-40.06581025952471,1.4942009040207394,-6.5484694784661315,-6.548469917706856,40.10443534406404,41056.39224891511,25749.933036560815,25749.933036560815,66806.32528547592,77144.07383076931,77134.68157752526,25749.933036560815,102884.61461408608,102884.61461408608,102884.61461408608,130378.64264579109,125866.99639768587,4511.646248105211,0.0,90960.50549252729,54872.823910732295,40097.42397977221,27494.028031705002,67591.45201147722,20859.423156270077,1552.3795983009052,0.0,0.8784001510705265,2.723831706610679,0.001494314320929203,1.0,1.0,-6.548108344861646,333752.05302856216,1559041.109205604,4.671255487594507,1559041.109205604,4.671255487594507,0.7586892372487521,0.09250410155152042,3.9188104563635067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188104563635067,1.2847531030466632,1.285050106458038,3.0502440095847523,6463.101037062154,15254.25893547668,6453.952752483961,0.00032892261460097037,23211.254156174433,2366.8892186602393,19291.296675692756,1967.1647989571115,0.8311182388462656,0.8311182388462656,35441.12799400517,35405.22815468563,1.001267623109918,0.8,4277.368684507741,4273.035954225843,1.001267623109918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.46767418978,4632.441516551485,6.181762781671186,4.999427477549414,-3.739382428317786,8.7388099058672,2.9319580346716947,3.5,0.8377022956204841,0.6,0.0002311634423554324,0.998054896481526,0.00023161395547515479,198.98440719311452,0.0,0.0,0.0,0.0004514271057985372,7.827042537681645e-05,0.00015289301697861594,0.0005991587536407633,0.09250410154306211,0.09250410154306211,0.09250410154306211,0.0925041692979231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.91161464906,595.6098449297898,0.0,0.09250410154306211,0.09250410155152042,0.09250410155152042,0.3715816637876589,0.3715816637876589,0.5,10.003857631926502,0.0003642729528223754,0.0003642729528223754,-5.6274984672199935e-12,4.3924075043833e-07,0.000361572845235969,-5.6274984672199935e-12,27494.028031705002,20859.423156270077,0.7586892372487521,0.9883842305108643,0.6074198885673239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519459078114272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6133548948318,260.6133548948318,-12.53664510516819,244.82866079898744,276.39804899067445,124333.46130876536,124332.00754057524,1.4537681900973407,0.0,nan,276.39804899067445,3.2480489906744765,270.0841713523379,-3.0658286476621015,263.77029371400084,-9.379706285999134,257.4564160756643,-15.693583924335655,251.1425384373257,-22.00746156267428,244.82866079898744,-28.321339201012535,1.0,1.0,26022.012520719443,26022.012520719443,275.62727692877615,2.4772769287761776,275.62727692877615,275.62727692877615,77134.67952566083,77134.68157752526,-0.0020518644305411726,0.0,8546.071908451686,8546.071908451686,0.8858146748830176,3938.4045086453243,275.62727692877615,2.4772769287761776,1.0,0.002,0.12924221395254706,0.004903937717795059,0.000199617962744317,0.001800382037216892,0.09980898137215849,0.09980898137215849,0.0,-3.879101900805537e-14,1.0,1.0000007323284203,0.00036157285086346747,0.09250410155152042,0.0,6.764600024089806e-08,0.08689439022913513,0.0,1600080.7592805391,266.60153052153385,4.392463779367972e-07,1.0,1284545.8699655638,2597.974817293924,,,,,,,,,,,,,,,,,,,2.0,15254.25893547668,1552.3795983009052,0.3715816637876589,6.173730061729009,2.9319580346716947
4239.0,-30.075096920580265,4.999428030964423,35.05220591864362,24.587169207539432,5.001900683682858,-26.567397160153536,-40.06579283215103,1.4942009232738704,-6.548471707279305,-6.548472149004807,40.104437302680296,41056.38201725299,25749.933592021658,25749.933592021658,66806.31560927465,77144.09130199217,77134.69852594333,25749.933592021658,102884.63211796498,102884.63211796498,102884.63211796498,130378.66827419313,125867.02033949859,4511.647934694538,0.0,90960.51205828624,54872.802773617026,40097.454760743574,27494.036156228154,67591.49091697173,20859.428919607264,1552.3800285408429,0.0,0.8784001315225374,2.723831480005231,0.001494314320929203,1.0,1.0,-6.548108585664295,333752.02362212347,1559041.1938404934,4.671256152758647,1559041.1938404934,4.671256152758647,0.7586892226764614,0.09250411704439826,3.918809552550995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918809552550995,1.2847531029565995,1.2850501063679534,3.0502433063073733,6463.09954690178,15254.256783902969,6453.952746009774,0.00032892292363821045,23211.26118493675,2366.8899353945285,19291.29665634098,1967.1647969837793,0.8311179863358876,0.8311179863358876,35441.12145485029,35405.22815468563,1.0012673921831572,0.8,4277.367895301023,4273.035954225843,1.0012673921831572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.467003507449,4632.441516551485,6.181763910346531,4.999428030964423,-3.7393844084722394,8.738812439436662,2.9319572478803506,3.5,0.8377020708229573,0.6,0.0002311634423554324,0.9980530612524315,0.0002316143813690138,198.9843927394487,0.0,0.0,0.0,0.0004514271057985372,7.827057982580107e-05,0.00015289286252963134,0.0005991580101979854,0.09250411703530428,0.09250411703530428,0.09250411703530428,0.09250418518097482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.91122990305,595.6098451510322,0.0,0.09250411703530428,0.09250411704439826,0.09250411704439826,0.37158170865764634,0.37158170865764634,0.5,10.003859676299598,0.0003649359478004044,0.0003649359478004044,6.281197784119286e-11,4.4172548996357364e-07,0.0003635633404996952,6.281197784119286e-11,27494.036156228154,20859.428919607264,0.7586892226764614,0.9883835184422611,0.60741938756294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519458026089835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.613363437871,260.613363437871,-12.53663656212899,244.82867755546684,276.39804932027374,124333.35044453102,124331.92213055698,1.4283139740674682,0.0,nan,276.39804932027374,3.248049320273765,270.08417496731244,-3.065825032687542,263.7703006143524,-9.379699385647598,257.45642626139136,-15.69357373860862,251.1425519084291,-22.007448091570865,244.82867755546684,-28.321322444533138,1.0,1.0,26022.012520719443,26022.012520719443,275.6272766806605,2.477276680660509,275.6272766806605,275.6272766806605,77134.69206753063,77134.69852594333,-0.006458412695792504,0.0,8546.071908451686,8546.071908451686,0.8858147320283283,3938.4036003137503,275.6272766806605,2.477276680660509,1.0,0.002,0.1292421459342107,0.004903937598536444,0.00019961785677296144,0.0018003821431926844,0.09980892838648071,0.09980892838648071,0.0,-3.4354030037375693e-14,1.0,1.0000007363589087,0.00036356327768771735,0.09250411704439826,0.0,6.801839571987995e-08,0.08737274982160072,0.0,1600080.7566698927,266.6015282927207,4.4166267798573244e-07,1.0,1284545.8775803503,2597.974786482866,,,,,,,,,,,,,,,,,,,2.0,15254.256783902969,1552.3800285408429,0.37158170865764634,6.173730061729009,2.9319572478803506
4240.0,-30.075075612810426,4.9994285856409,35.05220685744349,24.587175773363583,5.001900268725511,-26.567378024659096,-40.065774915833,1.494202680569583,-6.548473638365351,-6.548474063239904,40.10443893083577,41056.38925903287,25749.933439946082,25749.933439946082,66806.32269897895,77144.11056326915,77134.71178065479,25749.933439946082,102884.64522060087,102884.64522060087,102884.64522060087,130378.68785916318,125867.03830839838,4511.649550764807,0.0,90960.52130058914,54872.79999633462,40097.468115838354,27494.042638562314,67591.51075440066,20859.43351851983,1552.380373298244,0.0,0.8784001149504447,2.7238312858460687,0.001494314320929203,1.0,1.0,-6.548124392866157,333751.99839369673,1559041.2641956727,4.671256716661256,1559041.2641956727,4.671256716661256,0.7586892110679648,0.09250413188431054,3.9188091376725924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188091376725924,1.2847530947361778,1.2850500981456312,3.050243002899568,6463.098904017049,15254.254633797782,6453.952155090456,0.0003289230137478091,23211.266000724703,2366.8904264682337,19291.29489004359,1967.164616871571,0.8311177378020345,0.8311177378020345,35441.11845317219,35405.22815468563,1.0012672861805023,0.8,4277.367533030276,4273.035954225843,1.0012672861805023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.466332427917,4632.441516551485,6.181764869754034,4.9994285856409,-3.7393861486368793,8.73881473427778,2.931956460623127,3.5,0.8377018458923221,0.6,0.0002311634423554324,0.9980508464843899,0.00023161489534295778,198.9843752966226,0.0,0.0,0.0,0.0004514271057985372,7.827073860831754e-05,0.00015289270374711485,0.0005991573245276622,0.09250413187674209,0.09250413187674209,0.09250413187674209,0.09250419738553703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.90963011625,595.6098457511647,0.0,0.09250413187674209,0.09250413188431054,0.09250413188431054,0.3715817535939606,0.3715817535939606,0.5,10.003861641244796,0.0003625733538115128,0.0003625733538115128,7.713651939411648e-11,4.248745426593814e-07,0.0003496703737368989,7.713651939411648e-11,27494.042638562314,20859.43351851983,0.7586892110679648,0.9883833332520892,0.607419316431832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519456971437377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6133723269773,260.6133723269773,-12.536627673022679,244.82869494197442,276.39804971197856,124333.28921355619,124331.80304057381,1.4861729823663707,0.0,nan,276.39804971197856,3.248049711978581,270.0841787579786,-3.0658212420214,263.77030780397837,-9.379692196021608,257.456436849978,-15.693563150021987,251.14256589597602,-22.007434104023957,244.82869494197442,-28.32130505802556,1.0,1.0,26022.012520719443,26022.012520719443,275.6272763173966,2.4772763173966155,275.6272763173966,275.6272763173966,77134.71035905508,77134.71178065479,-0.0014215997071005404,0.0,8546.071908451686,8546.071908451686,0.8858147582598246,3938.4031833609556,275.6272763173966,2.4772763173966155,1.0,0.002,0.12924208051486574,0.004903937525482093,0.00019961775494585556,0.0018003822448539512,0.09980887747292777,0.09980887747292777,0.0,-2.0019316065988946e-13,1.0,1.0000007082264004,0.0003496702966003795,0.09250413188431054,0.0,6.541919252544103e-08,0.08403395450056718,0.0,1600080.7543809002,266.6015263616346,4.247974061399873e-07,1.0,1284545.8841132442,2597.9747600493833,,,,,,,,,,,,,,,,,,,2.0,15254.254633797782,1552.380373298244,0.3715817535939606,6.173730061729009,2.931956460623127
4241.0,-30.075054337499708,4.9994291418287675,35.05220779817664,24.58718733340504,5.001901500097489,-26.567358753742067,-40.06575696459038,1.4942059163499153,-6.548475530168844,-6.548475958695387,40.10444086421422,41056.387144551205,25749.933258725232,25749.933258725232,66806.32040327643,77144.12592250408,77134.72943167038,25749.933258725232,102884.6626903956,102884.6626903956,102884.6626903956,130378.71310271735,125867.06190675698,4511.651195960371,0.0,90960.52422333203,54872.785445418886,40097.48753101461,27494.05041232174,67591.53794333636,20859.439049218996,1552.380778981889,0.0,0.878400097318653,2.723831093319631,0.001494314320929203,1.0,1.0,-6.548123270360179,333751.97341243504,1559041.3477400406,4.671257316622516,1559041.3477400406,4.671257316622516,0.7586891977135033,0.09250414710646519,3.9188078495855683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188078495855683,1.2847530795995803,1.2850500830055345,3.0502420362416607,6463.096855784938,15254.252557432752,6453.952570234065,0.0003289234696785179,23211.274375943573,2366.8912805028804,19291.29613093562,1967.1647434073432,0.8311174913743357,0.8311174913743357,35441.10913376016,35405.22815468563,1.0012669570704709,0.8,4277.366408275974,4273.035954225843,1.0012669570704709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.465662458942,4632.441516551485,6.181765820516842,4.9994291418287675,-3.739387873516905,8.738817015345672,2.9319556746688056,3.5,0.8377016213339444,0.6,0.0002311634423554324,0.9980486350954915,0.00023161540853499098,198.984357880371,0.0,0.0,0.0,0.0004514271057985372,7.827089770065044e-05,0.00015289254465478195,0.0005991565041362716,0.09250414709821508,0.09250414709821508,0.09250414709821508,0.09250421316445828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.90942539606,595.6098459126275,0.0,0.09250414709821508,0.09250414710646519,0.09250414710646519,0.37158179823127707,0.37158179823127707,0.5,10.003863622960445,0.0003612800852579312,0.0003612800852579312,6.565414878423326e-11,4.2852656179093174e-07,0.0003526883352265031,6.565414878423326e-11,27494.05041232174,20859.439049218996,0.7586891977135033,0.9883829017070422,0.6074190408120286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519455698672414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6133816459441,260.6133816459441,-12.536618354055861,244.8287128533193,276.39805043856757,124333.21323359075,124331.65519198836,1.5580416023907802,0.0,nan,276.39805043856757,3.2480504385675886,270.08418292151833,-3.0658170784816434,263.77031540446967,-9.379684595530307,257.45644788742015,-15.693552112579823,251.14258037036961,-22.007419629630363,244.8287128533193,-28.321287146680675,1.0,1.0,26022.012520719443,26022.012520719443,275.62727648733625,2.477276487336269,275.62727648733625,275.62727648733625,77134.73183373114,77134.72943167038,0.0024020607670536265,0.0,8546.071908451686,8546.071908451686,0.8858148397016362,3938.4018888334963,275.62727648733625,2.477276487336269,1.0,0.002,0.12924201453092074,0.004903937458698692,0.00019961765225440427,0.0018003823475587412,0.09980882612720213,0.09980882612720213,0.0,-1.868544381722348e-13,1.0,1.0000007143376135,0.00035268826957235433,0.09250414710646519,0.0,6.598382957040903e-08,0.08475925711954083,0.0,1600080.7521673029,266.60152446983113,4.284609076421475e-07,1.0,1284545.8905821342,2597.9747338748716,,,,,,,,,,,,,,,,,,,2.0,15254.252557432752,1552.380778981889,0.37158179823127707,6.173730061729009,2.9319556746688056
4242.0,-30.075033070476895,4.9994296915287135,35.05220874759147,24.58719389922919,5.001899950671616,-26.567339768361865,-40.06574285505337,1.494206648576829,-6.548477845124751,-6.548478286986017,40.10444299625821,41056.40688257749,25749.93403810547,25749.93403810547,66806.34092068297,77144.14471477714,77134.74854318995,25749.93403810547,102884.68258129543,102884.68258129543,102884.68258129543,130378.74194368283,125867.08904539775,4511.65289828509,0.0,90960.53166028507,54872.79382816523,40097.48648013315,27494.059362387394,67591.54584252054,20859.445401345867,1552.3812507923453,0.0,0.8784000765844749,2.723830856711657,0.001494314320929203,1.0,1.0,-6.54811460071744,333751.9427265727,1559041.439869466,4.671258022149448,1559041.439869466,4.671258022149448,0.7586891817758328,0.09250416287556885,3.9188071778933025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188071778933025,1.2847530761743096,1.285050079579472,3.050241521555708,6463.095765227165,15254.250481127716,6453.952324010834,0.00032892367809917084,23211.28025216699,2366.8918797109095,19291.295394957906,1967.1646683585022,0.8311172492588763,0.8311172492588763,35441.104274012956,35405.22815468563,1.0012667854511168,0.8,4277.365821755971,4273.035954225843,1.0012667854511168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.464993666583,4632.441516551485,6.181767000144565,4.9994296915287135,-3.739389926773341,8.738819618302054,2.93195489009488,3.5,0.8377013971699657,0.6,0.0002311634423554324,0.9980464245733386,0.00023161592152815333,198.98434047090703,0.0,0.0,0.0,0.0004514271057985372,7.827102274619585e-05,0.00015289241960923653,0.0005991559114101508,0.09250416286476963,0.09250416286476963,0.09250416286476963,0.09250423106001135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.90987325646,595.6098458716326,0.0,0.09250416286476963,0.09250416287556885,0.09250416287556885,0.3715818429545488,0.3715818429545488,0.5,10.003865668580767,0.0003626011899200421,0.0003626011899200421,4.928324415232055e-11,4.418612888912321e-07,0.0003636862685993947,4.928324415232055e-11,27494.059362387394,20859.445401345867,0.7586891817758328,0.988383089748132,0.6074192618442777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519454427846534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61339106306247,260.61339106306247,-12.536608936937512,244.82873116736573,276.39805095875784,124333.11925340319,124331.54480187941,1.5744515237840018,0.0,nan,276.39805095875784,3.248050958757858,270.08418700048054,-3.065812999519437,263.7703230422028,-9.379676957797187,257.4564590839235,-15.693540916076472,251.14259512564473,-22.007404874355245,244.82873116736573,-28.321268832634246,1.0,1.0,26022.012520719443,26022.012520719443,275.62727639533847,2.4772763953384924,275.62727639533847,275.62727639533847,77134.74553788209,77134.74854318995,-0.0030053078662604094,0.0,8546.071908451686,8546.071908451686,0.8858148821706865,3938.401213782769,275.62727639533847,2.4772763953384924,1.0,0.002,0.12924194648940265,0.004903937321984268,0.000199617546207425,0.0018003824536418024,0.09980877310371249,0.09980877310371249,0.0,-1.507726235527862e-13,1.0,1.000000736607823,0.00036368621931615053,0.09250416287556885,0.0,6.804142702832057e-08,0.08740233601923703,0.0,1600080.74947124,266.6015221548752,4.418120056470798e-07,1.0,1284545.89852823,2597.9747017232735,,,,,,,,,,,,,,,,,,,2.0,15254.250481127716,1552.3812507923453,0.3715818429545488,6.173730061729009,2.93195489009488
4243.0,-30.075015517288012,4.999430245078002,35.052209692013605,24.587205773592018,5.001900338169752,-26.567323931742457,-40.065725427679695,1.4942087526350523,-6.54847962376391,-6.5484800575876605,40.10444475097436,41056.38880756145,25749.93357510829,25749.93357510829,66806.32238266975,77144.15831295434,77134.76399962013,25749.93357510829,102884.69757472843,102884.69757472843,102884.69757472843,130378.76381958282,125867.10927906833,4511.654540514482,0.0,90960.53283562815,54872.76333027803,40097.52167261125,27494.066244854384,67591.58791746563,20859.45029806557,1552.381611026571,0.0,0.8784000603091509,2.723830677013704,0.001494314320929203,1.0,1.0,-6.548122949316053,333751.9193902833,1559041.51569293,4.671258575953884,1559041.51569293,4.671258575953884,0.7586891699575175,0.0925041778535316,3.9188055720922055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188055720922055,1.284753066331774,1.2850500697346612,3.0502402950328626,6463.093166372435,15254.248405365823,6453.953119714449,0.0003289242763591818,23211.29006333054,2366.8928801711636,19291.29777336926,1967.1649108889642,0.8311170004223881,0.8311170004223881,35441.0926559131,35405.22815468563,1.0012663751642032,0.8,4277.364419574401,4273.035954225843,1.0012663751642032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.464323995973,4632.441516551485,6.18176788281939,4.999430245078002,-3.739391557623563,8.738821802701565,2.931954104490745,3.5,0.8377011727116415,0.6,0.0002311634423554324,0.9980446000759216,0.00023161634493874093,198.98432610163857,0.0,0.0,0.0,0.0004514271057985372,7.827117719627009e-05,0.0001528922651591623,0.0005991550606355241,0.0925041778466422,0.0925041778466422,0.0925041778466422,0.09250424470917512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.90868892765,595.6098463428772,0.0,0.0925041778466422,0.0925041778535316,0.0925041778535316,0.37158188795292135,0.37158188795292135,0.5,10.003867674292191,0.00036214128533629264,0.00036214128533629264,-3.183231456205249e-12,4.338237431511516e-07,0.00035710827160073677,-3.183231456205249e-12,27494.066244854384,20859.45029806557,0.7586891699575175,0.9883822002265319,0.6074186163179709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519453157515936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.613400398949,260.613400398949,-12.536599601050966,244.82874918702205,276.39805161087423,124333.00067061436,124331.4398002606,1.5608703537775463,0.0,nan,276.39805161087423,3.2480516108742563,270.0841911261054,-3.065808873894582,263.77033064133525,-9.379669358664728,257.45647015656385,-15.693529843436124,251.14260967179334,-22.00739032820664,244.82874918702205,-28.321250812977922,1.0,1.0,26022.012520719443,26022.012520719443,275.6272764333374,2.4772764333374084,275.6272764333374,275.6272764333374,77134.76406497812,77134.76399962013,6.535799184348434e-05,0.0,8546.071908451686,8546.071908451686,0.8858149837005801,3938.3995999526664,275.6272764333374,2.4772764333374084,1.0,0.002,0.12924187967857093,0.004903937281349913,0.00019961744229002621,0.00180038255756931,0.0998087211450131,0.0998087211450131,0.0,-1.4066395617740035e-13,1.0,1.0000007232878498,0.0003571082747839682,0.0925041778535316,0.0,6.681078061439128e-08,0.08582151461941818,0.0,1600080.7473737304,266.60152037623607,4.338269263826078e-07,1.0,1284545.9045711542,2597.9746772723056,,,,,,,,,,,,,,,,,,,2.0,15254.248405365823,1552.381611026571,0.37158188795292135,6.173730061729009,2.931954104490745
4244.0,-30.074997845273124,4.9994307940347795,35.052210640076616,24.587212758511328,5.00189848495484,-26.567308212250765,-40.06571180708704,1.494208851949011,-6.548481842645742,-6.548482281240026,40.104446744917865,41056.39412798741,25749.934127024397,25749.934127024397,66806.32825501182,77144.17579079844,77134.78144725284,25749.934127024397,102884.71557427724,102884.71557427724,102884.71557427724,130378.79010497713,125867.13388158134,4511.656223395797,0.0,90960.53951861104,54872.75785586506,40097.53518082887,27494.074530699887,67591.60971152876,20859.456177756478,1552.3820488238675,0.0,0.8784000406678364,2.723830451147476,0.001494314320929203,1.0,1.0,-6.548121249313965,333751.89008381765,1559041.6018545332,4.671259244293715,1559041.6018545332,4.671259244293715,0.7586891551655905,0.09250419339299709,3.9188046916648966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188046916648966,1.2847530658671955,1.2850500692699751,3.050239610846729,6463.0917166641175,15254.246255912358,6453.953086318525,0.00032892457501473046,23211.296983511224,2366.8935858332075,19291.297673546607,1967.1649007098865,0.8311167483338266,0.8311167483338266,35441.08628595041,35405.22815468563,1.0012661502124305,0.8,4277.363650787388,4273.035954225843,1.0012661502124305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.463656096111,4632.441516551485,6.181769006516154,4.9994307940347795,-3.7393935313095774,8.738824325344357,2.9319533209639945,3.5,0.8377009488468555,0.6,0.0002311634423554324,0.9980427632312263,0.00023161677121632163,198.98431163509963,0.0,0.0,0.0,0.0004514271057985372,7.827129790894958e-05,0.0001528921444464828,0.0005991544529755839,0.09250419338381372,0.09250419338381372,0.09250419338381372,0.09250426105781243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9085434289,595.6098464880537,0.0,0.09250419338381372,0.09250419339299709,0.09250419339299709,0.3715819328107603,0.3715819328107603,0.5,10.003869704473177,0.00036272154619609864,0.00036272154619609864,4.547473508864641e-12,4.3859427023562603e-07,0.0003610319260474171,4.547473508864641e-12,27494.074530699887,20859.456177756478,0.7586891551655905,0.9883819684148905,0.6074184991777852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519452109021769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61340947547393,260.61340947547393,-12.536590524526048,244.8287669659687,276.39805198497766,124332.88184757098,124331.36433989326,1.5175076777269902,0.0,nan,276.39805198497766,3.2480519849776783,270.0841949811767,-3.065805018823255,263.77033797737573,-9.379662022624245,257.45648097357343,-15.693519026426543,251.14262396977142,-22.007376030228556,244.8287669659687,-28.32123303403128,1.0,1.0,26022.012520719443,26022.012520719443,275.6272762512818,2.4772762512818076,275.6272762512818,275.6272762512818,77134.77658602713,77134.78144725284,-0.004861225708737038,0.0,8546.071908451686,8546.071908451686,0.8858150393673039,3938.3987151232213,275.6272762512818,2.4772762512818076,1.0,0.002,0.12924181213373903,0.0049039371616937475,0.00019961733705312637,0.0018003826628901008,0.09980866852656319,0.09980866852656319,0.0,-5.677272887916196e-14,1.0,1.0000007312329973,0.00036103192149994356,0.09250419339299709,0.0,6.75448591637889e-08,0.08676447272627184,0.0,1600080.7447780839,266.60151815735423,4.3858972276211716e-07,1.0,1284545.9121600576,2597.9746465659878,,,,,,,,,,,,,,,,,,,2.0,15254.246255912358,1552.3820488238675,0.3715819328107603,6.173730061729009,2.9319533209639945
4245.0,-30.074980217338553,4.999431344524979,35.05221157961278,24.58721939418467,5.001898039159347,-26.56729239168806,-40.06569815156979,1.4942102135063764,-6.548483751249535,-6.548484174489516,40.104448394948484,41056.402943644476,25749.93394228722,25749.93394228722,66806.3368859317,77144.1933800412,77134.79505873813,25749.93394228722,102884.72900102535,102884.72900102535,102884.72900102535,130378.81008796275,125867.15225003826,4511.657837924485,0.0,90960.54813957382,54872.757703167365,40097.5449293405,27494.081086937396,67591.6260162779,20859.46083128493,1552.3823965808167,0.0,0.8784000241261575,2.7238302590971974,0.001494314320929203,1.0,1.0,-6.548135785119598,333751.86513170414,1559041.6731549166,4.671259807161504,1559041.6731549166,4.671259807161504,0.75868914350425,0.09250420826348033,3.9188041671280542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188041671280542,1.2847530594979912,1.2850500628992985,3.0502392176900526,6463.090883612298,15254.24410942448,6453.952628472662,0.0003289247143995967,23211.30229026867,2366.8941269718684,19291.296305014683,1967.1647611584674,0.831116499357408,0.831116499357408,35441.08249088387,35405.22815468563,1.001266016191721,0.8,4277.363192763061,4273.035954225843,1.001266016191721,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.462987801653,4632.441516551485,6.181769953951002,4.999431344524979,-3.7393952548429175,8.738826599367897,2.931952536974419,3.5,0.837700724849834,0.6,0.0002311634423554324,0.9980409309719178,0.00023161719643133223,198.98429720464756,0.0,0.0,0.0,0.0004514271057985372,7.827141893132101e-05,0.00015289202342411138,0.0005991538985150478,0.09250420825667362,0.09250420825667362,0.09250420825667362,0.09250427351591696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9070845469,595.6098470434407,0.0,0.09250420825667362,0.09250420826348033,0.09250420826348033,0.37158197778581253,0.37158197778581253,0.5,10.003871662131491,0.0003605380527460511,0.0003605380527460511,-2.0463630789890885e-12,4.2324001015003887e-07,0.0003483893699467444,-2.0463630789890885e-12,27494.081086937396,20859.46083128493,0.75868914350425,0.9883818576851947,0.6074184830789094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519451053429988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6134184637347,260.6134184637347,-12.53658153626526,244.82878455315233,276.3980523743152,124332.79376366672,124331.29101299938,1.5027506673271644,0.0,nan,276.3980523743152,3.2480523743152503,270.0841988100842,-3.06580118991576,263.7703452458518,-9.379654754148191,257.456491681619,-15.693508318380964,251.14263811738573,-22.007361882614248,244.82878455315233,-28.321215446847646,1.0,1.0,26022.012520719443,26022.012520719443,275.6272759507506,2.4772759507505953,275.6272759507506,275.6272759507506,77134.79334764749,77134.79505873813,-0.0017110906483139843,0.0,8546.071908451686,8546.071908451686,0.8858150725321617,3938.3981879636945,275.6272759507506,2.4772759507505953,1.0,0.002,0.12924174695411542,0.004903937091766779,0.00019961723560488076,0.0018003827642924099,0.09980861780244038,0.09980861780244038,0.0,-1.027095075656348e-13,1.0,1.0000007056325435,0.0003483893719931075,0.09250420826348033,0.0,6.517959518748679e-08,0.08372618297548132,0.0,1600080.7425176268,266.60151624875044,4.2324205651311786e-07,1.0,1284545.9186214018,2597.974620422017,,,,,,,,,,,,,,,,,,,2.0,15254.24410942448,1552.3823965808167,0.37158197778581253,6.173730061729009,2.931952536974419
4246.0,-30.074962648112525,4.9994318957221,35.052212520319834,24.587231408245884,5.001898807561456,-26.567276502545145,-40.06568068927152,1.494212662007803,-6.548485682240994,-6.54848610749628,40.10445030780409,41056.38560014208,25749.93385767469,25749.93385767469,66806.31945781677,77144.2073464656,77134.81228618162,25749.93385767469,102884.74614385632,102884.74614385632,102884.74614385632,130378.83494912813,125867.17547261264,4511.659476515494,0.0,90960.55006215347,54872.728315883825,40097.57971807739,27494.088805271807,67591.66852334919,20859.466319672127,1552.382800535477,0.0,0.8784000063689763,2.7238300627811824,0.001494314320929203,1.0,1.0,-6.548136062273784,333751.8396557629,1559041.7558123819,4.671260411389501,1559041.7558123819,4.671260411389501,0.7586891301403109,0.09250422348759203,3.9188026280835877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188026280835877,1.2847530480441922,1.2850500514428516,3.050238046953278,6463.088402961556,15254.241962642594,6453.953308351654,0.00032892527959648083,23211.311896724925,2366.8951065577876,19291.29833721849,1967.1649683855844,0.8311162429358617,0.8311162429358617,35441.07135577189,35405.22815468563,1.0012656229613233,0.8,4277.361848873012,4273.035954225843,1.0012656229613233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.462320681352,4632.441516551485,6.181770923680502,4.9994318957221,-3.7393970075444036,8.738828903266503,2.9319517543623537,3.5,0.8377005012463867,0.6,0.0002311634423554324,0.9980391048184253,0.000231617620230911,198.98428282225711,0.0,0.0,0.0,0.0004514271057985372,7.827157369163932e-05,0.00015289186866379307,0.000599153056732283,0.09250422348050108,0.09250422348050108,0.09250422348050108,0.09250428904988628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.90685085015,595.6098472133184,0.0,0.09250422348050108,0.09250422348759203,0.09250422348759203,0.37158202248941846,0.37158202248941846,0.5,10.003873629273171,0.0003591367747617369,0.0003591367747617369,2.8990143619012088e-12,4.252552798789111e-07,0.0003500452224898254,2.8990143619012088e-12,27494.088805271807,20859.466319672127,0.7586891301403109,0.9883809782671497,0.6074178444930586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519450000471386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61342748482303,260.61342748482303,-12.536572515176942,244.82880198433588,276.39805298530837,124332.68812712724,124331.17988794405,1.5082391831993633,0.0,nan,276.39805298530837,3.248052985308391,270.08420278511494,-3.0657972148850376,263.7703525849213,-9.379647415078693,257.45650238472643,-15.693497615273543,251.14265218453133,-22.00734781546865,244.82880198433588,-28.321198015664095,1.0,1.0,26022.012520719443,26022.012520719443,275.62727603357564,2.477276033575663,275.62727603357564,275.62727603357564,77134.813152108,77134.81228618162,0.0008659263839945197,0.0,8546.071908451686,8546.071908451686,0.8858151698412251,3938.3966412240056,275.62727603357564,2.477276033575663,1.0,0.002,0.12924168146481296,0.004903937016268835,0.00019961713366202437,0.001800382866317177,0.09980856683101218,0.09980856683101218,0.0,-2.0798900796092923e-14,1.0,1.0000007089855294,0.00035004521959081103,0.09250422348759203,0.0,6.54893947627918e-08,0.08412413518756265,0.0,1600080.7402557048,266.601514317759,4.252523808645492e-07,1.0,1284545.925218388,2597.974593729193,,,,,,,,,,,,,,,,,,,2.0,15254.241962642594,1552.382800535477,0.37158202248941846,6.173730061729009,2.9319517543623537
4247.0,-30.074944959851365,4.999432440953943,35.05221346672293,24.587238393165194,5.001896911301653,-26.567260772737306,-40.06566706867886,1.4942127241830236,-6.548487968739096,-6.548488402062719,40.10445235362411,41056.390878318685,25749.93457410113,25749.93457410113,66806.32545241981,77144.22481774613,77134.8302766435,25749.93457410113,102884.76485074463,102884.76485074463,102884.76485074463,130378.86221982502,125867.20106636902,4511.661153456003,0.0,90960.55668162552,54872.72274218005,40097.59326605052,27494.097369080395,67591.69063513092,20859.472395311772,1552.3832532287972,0.0,0.8783999861458591,2.723829829670679,0.001494314320929203,1.0,1.0,-6.5481317198288025,333751.80941473803,1559041.844215658,4.67126109952653,1559041.844215658,4.67126109952653,0.7586891148050614,0.09250423911339425,3.918801738099436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918801738099436,1.284753047753344,1.2850500511519363,3.050237354916005,6463.0869366176175,15254.239815272178,6453.953287444224,0.0003289255826240814,23211.31885731481,2366.895816340423,19291.29827472478,1967.1649620129995,0.831115991009073,0.8311159910090729,35441.064916663716,35405.22815468563,1.001265395567749,0.8,4277.361071740871,4273.035954225843,1.001265395567749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.461654524853,4632.441516551485,6.181772084284948,4.999432440953943,-3.7393990346931374,8.73883147564708,2.931950972881027,3.5,0.8377002779660077,0.6,0.0002311634423554324,0.9980372662960028,0.00023161804690254202,198.98426834242508,0.0,0.0,0.0,0.0004514271057985372,7.827169440488419e-05,0.0001528917479505482,0.0005991524476096692,0.0925042391042351,0.0925042391042351,0.0925042391042351,0.09250430597884908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9070714729,595.6098472419848,0.0,0.0925042391042351,0.09250423911339425,0.09250423911339425,0.37158206724969256,0.37158206724969256,0.5,10.003875635543094,0.00035947358162502496,0.00035947358162502496,1.432454155292362e-11,4.333236347520142e-07,0.00035668223392804066,1.432454155292362e-11,27494.097369080395,20859.472395311772,0.7586891148050614,0.988380743619055,0.6074177238729925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519448951019736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6134363013504,260.6134363013504,-12.536563698649559,244.8288192842201,276.3980533184789,124332.57337179115,124331.0993333184,1.4740384727305944,0.0,nan,276.3980533184789,3.2480533184789238,270.0842065116286,-3.065793488371355,263.77035970477715,-9.379640295222828,257.45651289792517,-15.693487102074812,251.14266609107267,-22.007333908927308,244.8288192842201,-28.32118071577989,1.0,1.0,26022.012520719443,26022.012520719443,275.6272758441239,2.4772758441239375,275.6272758441239,275.6272758441239,77134.82556343057,77134.8302766435,-0.004713212925707921,0.0,8546.071908451686,8546.071908451686,0.8858152261121917,3938.395746789933,275.6272758441239,2.4772758441239375,1.0,0.002,0.1292416147337781,0.004903936880101193,0.0001996170296529702,0.0018003829703356264,0.0998085148264851,0.0998085148264851,0.0,-1.1403204769333541e-14,1.0,1.0000007224250633,0.0003566822196034991,0.09250423911339425,0.0,6.673111042704302e-08,0.08571917650692144,0.0,1600080.7375854587,266.6015120312609,4.3330931021046126e-07,1.0,1284545.933049294,2597.974562043672,,,,,,,,,,,,,,,,,,,2.0,15254.239815272178,1552.3832532287972,0.37158206724969256,6.173730061729009,2.931950972881027
4248.0,-30.074927326441216,4.9994329909116315,35.05221440626694,24.58724481929096,5.001897286035944,-26.56724486519285,-40.06565341316161,1.4942148247995888,-6.548489696548643,-6.548490118686308,40.104454048454855,41056.40184882165,25749.9340060165,25749.9340060165,66806.33585483815,77144.2424845326,77134.84506055224,25749.9340060165,102884.77906656874,102884.77906656874,102884.77906656874,130378.88303732773,125867.22027312056,4511.662764207173,0.0,90960.56643623537,54872.72580057166,40097.600706293015,27494.103970758988,67591.70467705201,20859.477092595753,1552.38359891425,0.0,0.8783999703911879,2.7238296555004298,0.001494314320929203,1.0,1.0,-6.548142641403956,333751.7867903992,1559041.917451834,4.671261635614656,1559041.917451834,4.671261635614656,0.7586891034812624,0.09250425395287486,3.918801422089394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918801422089394,1.2847530379269088,1.2850500413232293,3.050237132276265,6463.086464870725,15254.237670872073,6453.95258107766,0.00032892562870244073,23211.323218245077,2366.896261031553,19291.29616334785,1967.164746712471,0.8311157438962412,0.8311157438962411,35441.062630305125,35405.22815468563,1.0012653148262518,0.8,4277.360795801611,4273.035954225843,1.0012653148262518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.46098761741,4632.441516551485,6.181772937632319,4.9994329909116315,-3.7394006238144186,8.738833614726051,2.9319501905188368,3.5,0.8377000544339533,0.6,0.0002311634423554324,0.9980354334784447,0.00023161847225179204,198.9842539074969,0.0,0.0,0.0,0.0004514271057985372,7.82718154278226e-05,0.00015289162692760978,0.0005991519250294783,0.09250425394651401,0.09250425394651401,0.09250425394651401,0.09250431900361017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9058584869,595.60984771961,0.0,0.09250425394651401,0.09250425395287486,0.09250425395287486,0.37158211218558695,0.37158211218558695,0.5,10.00387758713176,0.00035769354769854544,0.00035769354769854544,3.069544618483633e-12,4.221376457280712e-07,0.00034747728233242015,3.069544618483633e-12,27494.103970758988,20859.477092595753,0.7586891034812624,0.988380692187506,0.6074177599897206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519447894457986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6134451519768,260.6134451519768,-12.536554848023172,244.82883648784852,276.3980538161031,124332.50502191701,124331.02528240709,1.4797395098890007,0.0,nan,276.3980538161031,3.248053816103095,270.0842103504538,-3.0657896495461614,263.7703668848035,-9.379633115196498,257.45652341915195,-15.693476580848028,251.1426799535001,-22.00732004649987,244.82883648784852,-28.321163512151458,1.0,1.0,26022.012520719443,26022.012520719443,275.62727585740726,2.477275857407278,275.62727585740726,275.62727585740726,77134.84345558804,77134.84506055224,-0.0016049641999416053,0.0,8546.071908451686,8546.071908451686,0.8858152460925363,3938.3954291998407,275.62727585740726,2.477275857407278,1.0,0.002,0.12924154972476593,0.004903936841386731,0.0001996169285406916,0.0018003830713422817,0.0998084642703458,0.0998084642703458,0.0,-1.1702661409374038e-13,1.0,1.000000703785574,0.0003474772792628755,0.09250425395287486,0.0,6.500898228558217e-08,0.08350702418747764,0.0,1600080.73554301,266.60151030345133,4.2213457618345274e-07,1.0,1284545.9389078608,2597.9745383386544,,,,,,,,,,,,,,,,,,,2.0,15254.237670872073,1552.38359891425,0.37158211218558695,6.173730061729009,2.9319501905188368
4249.0,-30.07490974517584,4.999433537997932,35.052215350547925,24.58725128034132,5.001897527137508,-26.567229017943603,-40.06563975764436,1.494216799921644,-6.548491810822895,-6.548492240285319,40.10445606426504,41056.41227789492,25749.93435132873,25749.93435132873,66806.34662922364,77144.26011639842,77134.86314076051,25749.93435132873,102884.79749208924,102884.79749208924,102884.79749208924,130378.90977364327,125867.24534797705,4511.664425666229,0.0,90960.57599879958,54872.72816036059,40097.60870937666,27494.11228155403,67591.72099093068,20859.482996266317,1552.3840355227405,0.0,0.8783999512200444,2.7238294399656016,0.001494314320929203,1.0,1.0,-6.548138749653788,333751.7588291785,1559042.0045577097,4.671262287955947,1559042.0045577097,4.671262287955947,0.7586890888730775,0.09250426943921874,3.9188010706048377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9188010706048377,1.2847530286875224,1.285050032081707,3.0502368806308287,6463.085931664242,15254.235525962727,6453.951916910693,0.0003289256906466128,23211.327740287797,2366.896722151581,19291.294178108343,1967.1645442743795,0.8311154964489399,0.8311154964489399,35441.060087285485,35405.22815468563,1.0012652250209118,0.8,4277.36048888608,4273.035954225843,1.0012652250209118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.460322699761,4632.441516551485,6.181774007305733,4.999433537997932,-3.7394025188329345,8.738836056830866,2.9319494104909958,3.5,0.837699831568856,0.6,0.0002311634423554324,0.998033606084428,0.0002316188963439346,198.98423951525717,0.0,0.0,0.0,0.0004514271057985372,7.82719364509337e-05,0.00015289150590449868,0.0005991513970249353,0.09250426943037499,0.09250426943037499,0.09250426943037499,0.09250433568176468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.90602464275,595.6098477645146,0.0,0.09250426943037499,0.09250426943921874,0.09250426943921874,0.3715821569213429,0.3715821569213429,0.5,10.003879574599004,0.00035761829184366434,0.00035761829184366434,2.7625901566352695e-11,4.294624318390561e-07,0.0003534906315394437,2.7625901566352695e-11,27494.11228155403,20859.482996266317,0.7586890888730775,0.9883806130367294,0.6074177676790296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519446841172774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6134540136132,260.6134540136132,-12.536545986386784,244.8288536025001,276.3980544247246,124332.43332761724,124330.95174726583,1.481580351417657,0.0,nan,276.3980544247246,3.2480544247246144,270.08421426028065,-3.065785739719331,263.77037409583653,-9.379625904163447,257.4565339313916,-15.693466068608359,251.1426937669459,-22.007306233054067,244.8288536025001,-28.321146397499888,1.0,1.0,26022.012520719443,26022.012520719443,275.62727585142443,2.4772758514244515,275.62727585142443,275.62727585142443,77134.86103385307,77134.86314076051,-0.0021069074427941814,0.0,8546.071908451686,8546.071908451686,0.8858152683158251,3938.395075957862,275.62727585142443,2.4772758514244515,1.0,0.002,0.1292414835907484,0.0049039367342238556,0.00019961682552470573,0.0018003831743988318,0.09980841276235286,0.09980841276235286,0.0,-7.646270769323671e-14,1.0,1.0000007159622017,0.00035349060391354215,0.09250426943921874,0.0,6.613401576976712e-08,0.08495218185956974,0.0,1600080.733073677,266.6015081891771,4.2943480593748973e-07,1.0,1284545.9461484156,2597.9745090418387,,,,,,,,,,,,,,,,,,,2.0,15254.235525962727,1552.3840355227405,0.3715821569213429,6.173730061729009,2.9319494104909958
4250.0,-30.07489221481974,4.999434082453773,35.052216298683746,24.58726343410092,5.001897746332022,-26.567213218703223,-40.065622330270685,1.4942187502333109,-6.548493915667052,-6.548494351042603,40.10445806407677,41056.3933741551,25749.93466695942,25749.93466695942,66806.32804111452,77144.27400266723,77134.88101359029,25749.93466695942,102884.81568054971,102884.81568054971,102884.81568054971,130378.93616940777,125867.2700696788,4511.666099728969,0.0,90960.57714889069,54872.69652044863,40097.645142713394,27494.120488858058,67591.76563157146,20859.488826622513,1552.3844668395004,0.0,0.878399932168375,2.723829225545446,0.001494314320929203,1.0,1.0,-6.548135974737477,333751.7310102782,1559042.0909715476,4.671262936231888,1559042.0909715476,4.671262936231888,0.7586890744541468,0.09250428493795355,3.9187993921827715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187993921827715,1.2847530195641959,1.2850500229562714,3.050235595875133,6463.083209421089,15254.233380596528,6453.952764314095,0.00032892631833174817,23211.33797518164,2366.8977658202994,19291.296711053816,1967.164802562936,0.8311152390991305,0.8311152390991305,35441.04794376326,35405.22815468563,1.0012647961791263,0.8,4277.359023291597,4273.035954225843,1.0012647961791263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.459657824998,4632.441516551485,6.1817750697902065,4.999434082453773,-3.739404406259886,8.73883848871366,2.931948630513549,3.5,0.8376996087181569,0.6,0.0002311634423554324,0.998031783985513,0.00023161931920876366,198.98422516469446,0.0,0.0,0.0,0.0004514271057985372,7.827209090267517e-05,0.00015289135145275722,0.0005991505351430675,0.09250428492839216,0.09250428492839216,0.09250428492839216,0.092504352095025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9059820198,595.609847876524,0.0,0.09250428492839216,0.09250428493795355,0.09250428493795355,0.3715822018195414,0.3715822018195414,0.5,10.003881589326227,0.00035853129185170474,0.00035853129185170474,9.43600753089413e-12,4.3537556848605163e-07,0.0003583763051437927,9.43600753089413e-12,27494.120488858058,20859.488826622513,0.7586890744541468,0.9883796852602107,0.607417086837839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451944579100244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6134628776388,260.6134628776388,-12.536537122361153,244.8288706353603,276.3980551199155,124332.31891571367,124330.83693597325,1.4819797404118211,0.0,nan,276.3980551199155,3.2480551199155343,270.0842182230047,-3.0657817769952658,263.7703813260953,-9.379618673904702,257.4565444291845,-15.693455570815502,251.1427075322727,-22.007292467727268,244.8288706353603,-28.321129364639688,1.0,1.0,26022.012520719443,26022.012520719443,275.6272758320174,2.477275832017426,275.6272758320174,275.6272758320174,77134.87970622018,77134.88101359029,-0.0013073701120447367,0.0,8546.071908451686,8546.071908451686,0.8858153744372922,3938.3933891436855,275.6272758320174,2.477275832017426,1.0,0.002,0.1292414165425527,0.0049039366324901135,0.00019961672110117848,0.0018003832787237988,0.09980836055058924,0.09980836055058924,0.0,-1.7502275670433498e-13,1.0,1.0000007258554366,0.0003583762957077852,0.09250428493795355,0.0,6.704808247127158e-08,0.08612634301849068,0.0,1600080.730613449,266.6015060843329,4.3536613247852074e-07,1.0,1284545.9533521133,2597.9744798941338,,,,,,,,,,,,,,,,,,,2.0,15254.233380596528,1552.3844668395004,0.3715822018195414,6.173730061729009,2.931948630513549
