time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4251.0,-30.07487456457799,4.999434622370613,35.05221724918528,24.58727041902023,5.0018958362138015,-26.567197524498745,-40.065608674753435,1.494218796153396,-6.548496130786589,-6.5484965687540635,40.1044600286345,41056.39848266233,25749.93521180572,25749.93521180572,66806.33369446805,77144.29144852862,77134.89804334918,25749.93521180572,102884.8332551549,102884.8332551549,102884.8332551549,130378.9618807949,125867.29410013273,4511.667780662178,0.0,90960.58373862493,54872.69077283286,40097.658850880085,27494.128625639998,67591.78747652008,20859.494599679794,1552.3848973286879,0.0,0.8783999126708499,2.723829000309822,0.001494314320929203,1.0,1.0,-6.548136052018663,333751.7017819394,1559042.1758649233,4.6712635996790866,1559042.1758649233,4.6712635996790866,0.7586890598972105,0.09250430046989476,3.9187984982924156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187984982924156,1.2847530193493872,1.2850500227414132,3.0502349006168807,6463.081736252281,15254.231234796489,6453.952748872711,0.0003289266231773725,23211.34495133145,2366.898477189606,19291.296664898488,1967.1647978564024,0.8311149873196769,0.8311149873196769,35441.04147639231,35405.22815468563,1.0012645677875054,0.8,4277.358242748439,4273.035954225843,1.0012645677875054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.458993050997,4632.441516551485,6.18177618715318,4.999434622370613,-3.73940637566423,8.738840998034842,2.9319478506543906,3.5,0.8376993859012545,0.6,0.0002311634423554324,0.9980299494293624,0.00023161974496617395,198.98421071599398,0.0,0.0,0.0,0.0004514271057985372,7.827221192618027e-05,0.00015289123042925212,0.0005991499242082328,0.09250430045983993,0.09250430045983993,0.09250430045983993,0.09250436804470775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9057084173,595.6098480619187,0.0,0.09250430045983993,0.09250430046989476,0.09250430046989476,0.3715822468459677,0.3715822468459677,0.5,10.003883616604458,0.0003597283643443916,0.0003597283643443916,2.8421709430404007e-12,4.379674578558479e-07,0.00036051673538395335,2.8421709430404007e-12,27494.128625639998,20859.494599679794,0.7586890598972105,0.9883794494660334,0.607416966105896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519444743873193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61347156094376,260.61347156094376,-12.536528439056212,244.82888760265016,276.39805551923536,124332.20611517668,124330.75435019466,1.4517649820307676,0.0,nan,276.39805551923536,3.248055519235379,270.0842219359194,-3.0657780640805754,263.7703883526028,-9.379611647397155,257.4565547692863,-15.693445230713678,251.1427211859683,-22.00727881403168,244.82888760265016,-28.321112397349822,1.0,1.0,26022.012520719443,26022.012520719443,275.62727560700614,2.4772756070061632,275.62727560700614,275.62727560700614,77134.89218617603,77134.89804334918,-0.005857173149706796,0.0,8546.071908451686,8546.071908451686,0.8858154309552281,3938.3924907838777,275.62727560700614,2.4772756070061632,1.0,0.002,0.12924134909390333,0.004903936513302754,0.00019961661601527276,0.0018003833838189378,0.09980830800763638,0.09980830800763638,0.0,-1.6578925732257943e-13,1.0,1.0000007301896854,0.0003605167325417824,0.09250430046989476,0.0,6.744854371361801e-08,0.08664075439731715,0.0,1600080.728019122,266.6015038692134,4.3796461568490486e-07,1.0,1284545.960920787,2597.974449269673,,,,,,,,,,,,,,,,,,,2.0,15254.231234796489,1552.3848973286879,0.3715822468459677,6.173730061729009,2.9319478506543906
4252.0,-30.074856967675167,4.999435166666895,35.052218192290944,24.587282502930634,5.001896143525402,-26.567181656554364,-40.065595019236184,1.4942208324163884,-6.548497877455304,-6.548498303162981,40.10446171616971,41056.39532328773,25749.93468541275,25749.93468541275,66806.33000870049,77144.30536230667,77134.91263279751,25749.93468541275,102884.84731821026,102884.84731821026,102884.84731821026,130378.98252063422,125867.31311993905,4511.669400695178,0.0,90960.58501368963,54872.67497471705,40097.67782108065,27494.135202423964,67591.81302350461,20859.49927810369,1552.3852422208954,0.0,0.878399896847281,2.723828824342839,0.001494314320929203,1.0,1.0,-6.548147840704871,333751.67892263766,1559042.2487858764,4.671264138111666,1559042.2487858764,4.671264138111666,0.7586890485744266,0.0925043153478373,3.918796845092101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918796845092101,1.284753009823991,1.2850500132138147,3.0502336364473432,6463.079057628727,15254.229091982505,6453.953567373591,0.00032892723967803964,23211.355068739686,2366.899508878127,19291.29911145239,1967.1650473354705,0.831114730455065,0.831114730455065,35441.029515349976,35405.22815468563,1.0012641453899518,0.8,4277.356799177345,4273.035954225843,1.0012641453899518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.458327883241,4632.441516551485,6.181777047928861,4.999435166666895,-3.7394079785168812,8.738843145183775,2.9319470703333934,3.5,0.8376991629523981,0.6,0.0002311634423554324,0.9980281204208409,0.0002316201694376679,198.9841963109595,0.0,0.0,0.0,0.0004514271057985372,7.827233294985917e-05,0.00015289110940557322,0.0005991491971811916,0.09250431534183848,0.09250431534183848,0.09250431534183848,0.09250438095391077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9043793297,595.6098485769377,0.0,0.09250431534183848,0.0925043153478373,0.0925043153478373,0.3715822919419054,0.3715822919419054,0.5,10.003885584958423,0.0003585008058735184,0.0003585008058735184,-5.1102233555866405e-11,4.2570769664962427e-07,0.00035046245812964116,-5.1102233555866405e-11,27494.135202423964,20859.49927810369,0.7586890485744266,0.9883790213685942,0.6074166897847619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519443689583045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61348029312165,260.61348029312165,-12.536519706878323,244.82890452723703,276.3980560590047,124332.0964659026,124330.6365297969,1.4599361056956808,0.0,nan,276.3980560590047,3.248056059004739,270.08422575265183,-3.065774247348145,263.7703954462991,-9.379604553700858,257.45656513994555,-15.693434860054424,251.14273483359165,-22.00726516640833,244.82890452723703,-28.32109547276295,1.0,1.0,26022.012520719443,26022.012520719443,275.6272755797497,2.477275579749744,275.6272755797497,275.6272755797497,77134.91099977597,77134.91263279751,-0.0016330215439666063,0.0,8546.071908451686,8546.071908451686,0.8858155354819898,3938.390829317562,275.6272755797497,2.477275579749744,1.0,0.002,0.12924128352642691,0.00490393647427239,0.0001996165140331214,0.0018003834859062825,0.0998082570165607,0.0998082570165607,0.0,-6.059605942021484e-14,1.0,1.0000007098304482,0.0003504625092318747,0.0925043153478373,0.0,6.55675235439122e-08,0.08422449792403224,0.0,1600080.725953082,266.6015021225447,4.2575879888318013e-07,1.0,1284545.9668401994,2597.9744253184626,,,,,,,,,,,,,,,,,,,2.0,15254.229091982505,1552.3852422208954,0.3715822919419054,6.173730061729009,2.9319470703333934
4253.0,-30.074839326751786,4.999435706053483,35.05221913821888,24.587289487849944,5.001894209331157,-26.56716597314316,-40.0655776267871,1.4942208557183405,-6.548500107080656,-6.548500535979903,40.10446368385249,41056.385087338385,25749.93527539499,25749.93527539499,66806.32036273337,77144.32279018052,77134.9296713098,25749.93527539499,102884.8649467048,102884.8649467048,102884.8649467048,130379.00834215284,125867.33728041817,4511.671061734663,0.0,90960.59156102203,54872.6538581633,40097.708558731916,27494.143395448045,67591.85195417996,20859.50509006111,1552.3856758785873,0.0,0.8783998772564994,2.723828597572949,0.001494314320929203,1.0,1.0,-6.5481474932686865,333751.6494960871,1559042.3338123776,4.671264804732166,1559042.3338123776,4.671264804732166,0.75868903388038,0.09250433085253823,3.91879594590339,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91879594590339,1.2847530097149873,1.285050013104786,3.050232936813859,6463.077575189329,15254.226948688305,6453.953559537915,0.0003289275470074807,23211.362065460413,2366.9002223450834,19291.29908803103,1967.1650449471565,0.8311144789188128,0.8311144789188128,35441.02300964415,35405.22815468563,1.0012639156445857,0.8,4277.356014007573,4273.035954225843,1.0012639156445857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.457664608652,4632.441516551485,6.181778173903063,4.999435706053483,-3.7394099585287237,8.738845664582207,2.9319462922333894,3.5,0.8376989406381112,0.6,0.0002311634423554324,0.9980262868404757,0.00023162059497174498,198.98418186989136,0.0,0.0,0.0,0.0004514271057985372,7.827248709279944e-05,0.00015289095526263295,0.0005991484556485026,0.09250433084364432,0.09250433084364432,0.09250433084364432,0.09250439703046472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.90432187094,595.6098486921982,0.0,0.09250433084364432,0.09250433085253823,0.09250433085253823,0.3715823368208923,0.3715823368208923,0.5,10.003887570536603,0.0003582146486564852,0.0003582146486564852,7.844391802791506e-12,4.288992272449832e-07,0.00035304271119684927,7.844391802791506e-12,27494.143395448045,20859.50509006111,0.75868903388038,0.9883783093858843,0.6074161884951786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451944263847911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6134888655153,260.6134888655153,-12.53651113448467,244.82892140411101,276.39805632691827,124331.98519521643,124330.5519734978,1.4332217186161504,0.0,nan,276.39805632691827,3.248056326918288,270.08422934235716,-3.0657706576428154,263.7704023577968,-9.37959764220318,257.4565753732354,-15.693424626764568,251.14274838867343,-22.007251611326552,244.82892140411101,-28.321078595888963,1.0,1.0,26022.012520719443,26022.012520719443,275.62727534065726,2.477275340657286,275.62727534065726,275.62727534065726,77134.92345370869,77134.9296713098,-0.006217601112439297,0.0,8546.071908451686,8546.071908451686,0.885815592334918,3938.389925632907,275.62727534065726,2.477275340657286,1.0,0.002,0.1292412174762091,0.0049039363464990614,0.0001996164111009621,0.0018003835888587268,0.09980820555048105,0.09980820555048105,0.0,-4.031107045388005e-14,1.0,1.0000007150551817,0.00035304270335245747,0.09250433085253823,0.0,6.605025822203649e-08,0.08484459331117372,0.0,1600080.7233425046,266.6014998929193,4.288913828531804e-07,1.0,1284545.9744602004,2597.974394486322,,,,,,,,,,,,,,,,,,,2.0,15254.226948688305,1552.3856758785873,0.3715823368208923,6.173730061729009,2.9319462922333894
4254.0,-30.07481802952747,4.999436250548056,35.052220077201966,24.587295774277322,5.00189483826343,-26.56714674274942,-40.065559710469074,1.4942235514947209,-6.548501807973366,-6.548502225670736,40.1044653752567,41056.39503054097,25749.93466156112,25749.93466156112,66806.3296921021,77144.34211673062,77134.94447472828,25749.93466156112,102884.87913628941,102884.87913628941,102884.87913628941,130379.02910193063,125867.356439348,4511.672662582625,0.0,90960.60222578519,54872.655139632385,40097.71898461422,27494.14996564122,67591.86895025545,20859.50976620994,1552.3860194462245,0.0,0.8783998616609101,2.723828426139751,0.001494314320929203,1.0,1.0,-6.548158414186673,333751.62722692953,1559042.4069009188,4.671265335407251,1559042.4069009188,4.671265335407251,0.7586890226567313,0.09250434567838771,3.918795798197692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918795798197692,1.284752997104466,1.2850500004913494,3.05023285178532,6463.077395024056,15254.224806862549,6453.952653039187,0.00032892751781588535,23211.365661772736,2366.900589066882,19291.29637844567,1967.164768646344,0.8311142334126808,0.8311142334126808,35441.02194098099,35405.22815468563,1.0012638779053444,0.8,4277.355885031251,4273.035954225843,1.0012638779053444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.457000844758,4632.441516551485,6.1817790116040126,4.999436250548056,-3.7394115266011596,8.738847777149216,2.931945513559455,3.5,0.8376987181598443,0.6,0.0002311634423554324,0.9980240732326179,0.00023162110870401137,198.9841644357349,0.0,0.0,0.0,0.0004514271057985372,7.827264587889243e-05,0.00015289079647653998,0.0005991478108153634,0.09250434567253207,0.09250434567253207,0.09250434567253207,0.09250441003871251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9031918413,595.6098491426782,0.0,0.09250434567253207,0.09250434567838771,0.09250434567838771,0.3715823817876863,0.3715823817876863,0.5,10.003889501480627,0.0003559435335773742,0.0003559435335773742,1.3017142919125035e-11,4.1769737890717806e-07,0.00034381148407192086,1.3017142919125035e-11,27494.14996564122,20859.50976620994,0.7586890226567313,0.9883781988817105,0.6074161828659689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519441584745876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61349787257916,260.61349787257916,-12.536502127420817,244.82893889679195,276.3980568483647,124331.94358546835,124330.43769113407,1.5058943343207356,0.0,nan,276.3980568483647,3.2480568483647403,270.08423325805103,-3.0657667419489485,263.7704096677372,-9.379590332262751,257.45658607742257,-15.693413922577406,251.14276248710735,-22.00723751289263,244.82893889679195,-28.321061103208024,1.0,1.0,26022.012520719443,26022.012520719443,275.6272753831562,2.4772753831562113,275.6272753831562,275.6272753831562,77134.94314270065,77134.94447472828,-0.0013320276339072734,0.0,8546.071908451686,8546.071908451686,0.8858156016738935,3938.3897771886805,275.6272753831562,2.4772753831562113,1.0,0.002,0.12924115315302187,0.004903936309982942,0.0001996163110590171,0.0018003836888637,0.09980815552950854,0.09980815552950854,0.0,-7.728279821650474e-14,1.0,1.0000006963624544,0.00034381147105477794,0.09250434567838771,0.0,6.432320951805e-08,0.08262612022169707,0.0,1600080.72133158,266.6014981920266,4.1768436176425894e-07,1.0,1284545.9802267954,2597.9743711534456,,,,,,,,,,,,,,,,,,,2.0,15254.224806862549,1552.3860194462245,0.3715823817876863,6.173730061729009,2.931945513559455
4255.0,-30.07479680117378,4.999436788139674,35.05222102025123,24.587307718489342,5.001894383316118,-26.56712768272623,-40.06554556600747,1.4942252648611878,-6.548504139306544,-6.548504561652577,40.104467370604176,41056.40366972374,25749.93549098423,25749.93549098423,66806.33916070797,77144.35724433289,77134.96160930028,25749.93549098423,102884.89710028452,102884.89710028452,102884.89710028452,130379.05547078198,125867.38115702567,4511.67431375631,0.0,90960.60277570973,54872.64920107148,40097.7261940425,27494.15837049747,67591.88456453997,20859.515724204783,1552.386465678685,0.0,0.8783998414051606,2.7238281888664395,0.001494314320929203,1.0,1.0,-6.548156911322451,333751.59643978905,1559042.4931234922,4.671266024654817,1559042.4931234922,4.671266024654817,0.7586890074288664,0.09250436124548962,3.918794085890851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918794085890851,1.2847529890895415,1.285049992474572,3.0502315380234766,6463.074611320358,15254.222738872719,6453.95358011927,0.00032892816411970966,23211.375944248382,2366.9016375875945,19291.29914955008,1967.1650512203535,0.8311139846205597,0.8311139846205596,35441.00955229627,35405.22815468563,1.001263440405899,0.8,4277.354389848252,4273.035954225843,1.001263440405899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.4563391606225,4632.441516551485,6.181780192701066,4.999436788139674,-3.7394135841088696,8.738850372248542,2.931944737325407,3.5,0.8376984963786878,0.6,0.0002311634423554324,0.9980218667883498,0.0002316216207760257,198.98414705795977,0.0,0.0,0.0,0.0004514271057985372,7.827277123654529e-05,0.00015289067111888712,0.000599147057768578,0.0925043612360104,0.0925043612360104,0.0925043612360104,0.09250442643783288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9034106581,595.6098491694552,0.0,0.0925043612360104,0.09250436124548962,0.09250436124548962,0.37158242655433366,0.37158242655433366,0.5,10.003891457499448,0.0003551275376025842,0.0003551275376025842,1.2505552149377763e-12,4.2234603370161494e-07,0.0003476503301271805,1.2505552149377763e-12,27494.15837049747,20859.515724204783,0.7586890074288664,0.9883781106431213,0.6074161703617114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519440312613519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.613507130486,260.613507130486,-12.53649286951395,244.8289568715647,276.39805738940606,124331.83337109433,124330.2855381212,1.5478329731394953,0.0,nan,276.39805738940606,3.2480573894060853,270.0842372858382,-3.0657627141617922,263.77041718227036,-9.379582817729613,257.45659707870266,-15.69340292129732,251.14277697513404,-22.007223024865937,244.8289568715647,-28.321043128435264,1.0,1.0,26022.012520719443,26022.012520719443,275.627275052139,2.4772750521390208,275.627275052139,275.627275052139,77134.96169060796,77134.96160930028,8.130767673719674e-05,0.0,8546.071908451686,8546.071908451686,0.8858157099377659,3938.388056320305,275.627275052139,2.4772750521390208,1.0,0.002,0.1292410881116283,0.004903936159267697,0.00019961620964266695,0.0018003837903226444,0.09980810482133347,0.09980810482133347,0.0,-3.468883166823922e-14,1.0,1.0000007041359082,0.0003476503288766253,0.09250436124548962,0.0,6.504142581831535e-08,0.08354870260166791,0.0,1600080.718603895,266.60149586069343,4.223447831464e-07,1.0,1284545.9881991239,2597.974338895719,,,,,,,,,,,,,,,,,,,2.0,15254.222738872719,1552.386465678685,0.37158242655433366,6.173730061729009,2.931944737325407
4256.0,-30.074779208787067,4.999437323766629,35.05222196267523,24.587314354162686,5.001892916339103,-26.56711199627386,-40.065528138633795,1.4942257038243743,-6.548506216654346,-6.548506636933232,40.104469238642544,41056.39479473134,25749.935726261316,25749.935726261316,66806.33052099266,77144.3743606211,77134.97775866228,25749.935726261316,102884.9134849236,102884.9134849236,102884.9134849236,130379.07947914311,125867.40353487711,4511.675944265991,0.0,90960.60973747178,54872.63017157607,40097.75507321745,27494.16599421951,67591.92106743695,20859.52113600684,1552.386868454863,0.0,0.8783998230470329,2.723827978153008,0.001494314320929203,1.0,1.0,-6.548160663744909,333751.569088293,1559042.5738442137,4.671266649331538,1559042.5738442137,4.671266649331538,0.7586889938902832,0.0925043765136167,3.918793335024921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918793335024921,1.284752987036124,1.2850499904206798,3.0502309584548444,6463.073383283972,15254.220670213088,6453.953432510746,0.00032892840833750636,23211.3821682034,2366.9022722543787,19291.298708338323,1967.1650062292754,0.8311137427552641,0.8311137427552641,35441.00411971748,35405.22815468563,1.0012632485574406,0.8,4277.353734193544,4273.035954225843,1.0012632485574406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.455676474898,4632.441516551485,6.181781232648412,4.999437323766629,-3.7394154454469057,8.738852769213535,2.9319439599164587,3.5,0.8376982742618454,0.6,0.0002311634423554324,0.9980200382651977,0.0002316220451417497,198.98413265663146,0.0,0.0,0.0,0.0004514271057985372,7.827292568980936e-05,0.00015289051666562303,0.0005991463376977601,0.09250437650546617,0.09250437650546617,0.09250437650546617,0.09250444134929608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.90306607954,595.6098493731904,0.0,0.09250437650546617,0.0925043765136167,0.0925043765136167,0.3715824714399089,0.3715824714399089,0.5,10.003893402687806,0.000354045262326963,0.000354045262326963,-2.9956481739645824e-11,4.202788659313228e-07,0.00034597318830265067,-2.9956481739645824e-11,27494.16599421951,20859.52113600684,0.7586889938902832,0.9883774490495617,0.607415711025125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519439044595186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61351617108386,260.61351617108386,-12.536483828916118,244.8289746035458,276.39805773862065,124331.72382559745,124330.21232468981,1.5115009076207269,0.0,nan,276.39805773862065,3.2480577386206733,270.0842411116057,-3.065758888394271,263.77042448459156,-9.379575515408419,257.45660785757764,-15.69339214242234,251.14279123056193,-22.00720876943805,244.8289746035458,-28.32102539645419,1.0,1.0,26022.012520719443,26022.012520719443,275.6272748665408,2.4772748665408244,275.6272748665408,275.6272748665408,77134.97484234489,77134.97775866228,-0.0029163173894630745,0.0,8546.071908451686,8546.071908451686,0.8858157574126968,3938.3873017000456,275.6272748665408,2.4772748665408244,1.0,0.002,0.12924102338393115,0.004903936054314021,0.00019961610881776256,0.0018003838910852028,0.09980805440888128,0.09980805440888128,0.0,-9.703479339484566e-14,1.0,1.0000007007398435,0.0003459732182591324,0.0925043765136167,0.0,6.472766709314663e-08,0.08314566554843437,0.0,1600080.716164537,266.60149378334563,4.2030882241306244e-07,1.0,1284545.9952817895,2597.97431023774,,,,,,,,,,,,,,,,,,,2.0,15254.220670213088,1552.386868454863,0.3715824714399089,6.173730061729009,2.9319439599164587
4257.0,-30.074761596739027,4.999437863276141,35.05222290075692,24.587320745363854,5.001893452948545,-26.567096091771788,-40.065514483116544,1.4942279479897935,-6.5485079792892975,-6.5485083926908985,40.10447099815605,41056.40612134868,25749.93525989124,25749.93525989124,66806.34138123992,77144.39201811384,77134.99333868129,25749.93525989124,102884.92859857253,102884.92859857253,102884.92859857253,130379.10151624809,125867.42397384116,4511.677542406937,0.0,90960.61970255949,54872.63380582769,40097.76210747978,27494.17291767556,67591.93502515534,20859.526062447247,1552.3872304238575,0.0,0.8783998068343635,2.7238277999579177,0.001494314320929203,1.0,1.0,-6.5481681177780615,333751.54594889074,1559042.6498755035,4.671267201004212,1559042.6498755035,4.671267201004212,0.7586889820219684,0.09250439144760285,3.918793060870251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918793060870251,1.2847529765381855,1.2850499799203146,3.0502307699878495,6463.072983945026,15254.218529420528,6453.952677873562,0.0003289284358270023,23211.386334944607,2366.902697143735,19291.296452677278,1967.1647762158616,0.8311134963806251,0.8311134963806251,35441.002136185096,35405.22815468563,1.0012631785101145,0.8,4277.3534948022,4273.035954225843,1.0012631785101145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.455014047656,4632.441516551485,6.181782103768183,4.999437863276141,-3.7394170638789084,8.73885492715505,2.931943182810823,3.5,0.8376980522316637,0.6,0.0002311634423554324,0.9980182077021064,0.00023162246998246274,198.98411823921018,0.0,0.0,0.0,0.0004514271057985372,7.827304671450804e-05,0.00015289039564092435,0.0005991458215113617,0.09250439144147779,0.09250439144147779,0.09250439144147779,0.09250445515941579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.90235892794,595.6098496895015,0.0,0.09250439144147779,0.09250439144760285,0.09250439144760285,0.37158251630068795,0.37158251630068795,0.5,10.003895314230519,0.00035192455823107593,0.00035192455823107593,1.0913936421275139e-11,4.134016080570291e-07,0.00034027491284405187,1.0913936421275139e-11,27494.17291767556,20859.526062447247,0.7586889820219684,0.9883774056235697,0.6074157531674294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451943799376168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61352521781447,260.61352521781447,-12.536474782185508,244.8289921584895,276.3980582771376,124331.65511549936,124330.14258922511,1.5125262742655536,0.0,nan,276.3980582771376,3.248058277137602,270.08424505340844,-3.0657549465915395,263.7704318296795,-9.379568170320454,257.4566186059512,-15.6933813940488,251.1428053822205,-22.007194617779476,244.8289921584895,-28.321007841510465,1.0,1.0,26022.012520719443,26022.012520719443,275.6272749338451,2.4772749338451376,275.6272749338451,275.6272749338451,77134.99301755325,77134.99333868129,-0.0003211280418327078,0.0,8546.071908451686,8546.071908451686,0.8858157747466484,3938.3870261746024,275.6272749338451,2.4772749338451376,1.0,0.002,0.1292409597223938,0.00490393600324454,0.00019961600977066887,0.0018003839901791713,0.09980800488533444,0.09980800488533444,0.0,-5.015996298873837e-14,1.0,1.0000006892010693,0.00034027490193011545,0.09250439144760285,0.0,6.366158609211769e-08,0.08177623584937344,0.0,1600080.7140873217,266.6014920207107,4.133906941206078e-07,1.0,1284546.0012737354,2597.974285993054,,,,,,,,,,,,,,,,,,,2.0,15254.218529420528,1552.3872304238575,0.37158251630068795,6.173730061729009,2.931943182810823
4258.0,-30.07474402723104,4.999438396814828,35.05222384280644,24.58733303882184,5.0018929603881475,-26.56708032846925,-40.065500827599294,1.4942292616215578,-6.548510260435819,-6.54851067863451,40.10447298885737,41056.400801889926,25749.93597725984,25749.93597725984,66806.33677914977,77144.40582424615,77135.01056981288,25749.93597725984,102884.94654707272,102884.94654707272,102884.94654707272,130379.12781043982,125867.44862749008,4511.679182949744,0.0,90960.61985438401,54872.614832009,40097.78335819446,27494.181263367114,67591.96462156158,20859.531980875887,1552.3876726555573,0.0,0.8783997868675076,2.723827567763284,0.001494314320929203,1.0,1.0,-6.548166438610281,333751.5158211646,1559042.7358974183,4.671267880421572,1559042.7358974183,4.671267880421572,0.7586889669876751,0.0925044069744598,3.918791205895635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918791205895635,1.2847529703931728,1.2850499737738812,3.050229340739619,6463.06995553953,15254.216389608264,6453.95373937095,0.00032892914283223074,23211.397360884675,2366.90382147672,19291.299625564006,1967.1650997602655,0.8311132382780742,0.8311132382780742,35440.98871528505,35405.22815468563,1.001262704558632,0.8,4277.351875041745,4273.035954225843,1.001262704558632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.454353379713,4632.441516551485,6.181783256457292,4.999438396814828,-3.7394190838612062,8.738857480676034,2.9319424077691365,3.5,0.8376978307911819,0.6,0.0002311634423554324,0.998016381564155,0.00023162289379773335,198.98410385661484,0.0,0.0,0.0,0.0004514271057985372,7.827316773937938e-05,0.00015289027461605302,0.0005991450636323572,0.09250440696515026,0.09250440696515026,0.09250440696515026,0.09250447152302352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.90264849813,595.6098496930425,0.0,0.09250440696515026,0.0925044069744598,0.0925044069744598,0.3715825610450896,0.3715825610450896,0.5,10.003897250912601,0.0003512122437996368,0.0003512122437996368,-5.7980287238024175e-12,4.1819868101811153e-07,0.0003442400242192889,-5.7980287238024175e-12,27494.181263367114,20859.531980875887,0.7586889669876751,0.9883769047576819,0.6074154084995051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519436941753907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61353417213485,260.61353417213485,-12.536465827865129,244.82900955188126,276.39805879238656,124331.52451612146,124330.02743997004,1.497076151397051,0.0,nan,276.39805879238656,3.248058792386587,270.08424894428657,-3.065751055713406,263.770439096186,-9.379560903813967,257.4566292480854,-15.693370751914586,251.1428193999835,-22.007180600016483,244.82900955188126,-28.32099044811872,1.0,1.0,26022.012520719443,26022.012520719443,275.6272746641649,2.477274664164895,275.6272746641649,275.6272746641649,77135.0105471196,77135.01056981288,-2.2693275241181254e-05,0.0,8546.071908451686,8546.071908451686,0.8858158920309492,3938.385161925113,275.6272746641649,2.477274664164895,1.0,0.002,0.12924089531898594,0.0049039358588356145,0.00019961590936023104,0.001800384090595179,0.09980795468011552,0.09980795468011552,0.0,-4.4589765907376844e-14,1.0,1.000000697230214,0.0003442400300173176,0.0925044069744598,0.0,6.440342635330433e-08,0.08272916429291254,0.0,1600080.7114187186,266.60148973956416,4.1820447904683533e-07,1.0,1284546.009075307,2597.974254426234,,,,,,,,,,,,,,,,,,,2.0,15254.216389608264,1552.3876726555573,0.3715825610450896,6.173730061729009,2.9319424077691365
4259.0,-30.07472642079953,4.999438929403176,35.05222478457502,24.587339849118166,5.00189161829268,-26.567064616890917,-40.06548343515021,1.494229814397788,-6.548512280518878,-6.548512697676161,40.104474864835915,41056.391986164694,25749.936090878964,25749.936090878964,66806.32807704365,77144.42328318876,77135.027005098,25749.936090878964,102884.96309597697,102884.96309597697,102884.96309597697,130379.15197289143,125867.47116716979,4511.680805721644,0.0,90960.6272087347,54872.595911764605,40097.812552188996,27494.188876914453,67592.00142910345,20859.53738879673,1552.3880736110054,0.0,0.8783997687842722,2.7238273627516567,0.001494314320929203,1.0,1.0,-6.548169321760895,333751.4892113871,1559042.8169609662,4.67126849574451,1559042.8169609662,4.67126849574451,0.7586889535887156,0.09250442221805229,3.9187904568243144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187904568243144,1.2847529678073515,1.2850499711874621,3.050228763831847,6463.068733141188,15254.214249530849,6453.953553490938,0.0003289293830658181,23211.403674399786,2366.9044652760917,19291.299069956214,1967.1650431040382,0.8311129882779509,0.8311129882779509,35440.9832956896,35405.22815468563,1.0012625131687016,0.8,4277.35122095399,4273.035954225843,1.0012625131687016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.4536919427965,4632.441516551485,6.181784265345899,4.999438929403176,-3.739420902586815,8.738859831989991,2.931941631825434,3.5,0.8376976090929811,0.6,0.0002311634423554324,0.9980145515920622,0.0002316233185043982,198.98408944379545,0.0,0.0,0.0,0.0004514271057985372,7.827332188383979e-05,0.0001528901204715926,0.0005991443450467968,0.092504422211285,0.092504422211285,0.092504422211285,0.0925044865485682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9024138815,595.609849861409,0.0,0.092504422211285,0.09250442221805229,0.09250442221805229,0.3715826059084933,0.3715826059084933,0.5,10.003899181255845,0.00035037330275144996,0.00035037330275144996,1.6484591469634324e-12,4.171573095845815e-07,0.0003433759152926541,1.6484591469634324e-12,27494.188876914453,20859.53738879673,0.7586889535887156,0.988376237787782,0.6074149473030226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519435892287307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61354297697284,260.61354297697284,-12.53645702302714,244.8290268117478,276.39805914219573,124331.42109055448,124329.94900638795,1.472084166511571,0.0,nan,276.39805914219573,3.248059142195757,270.0842526761076,-3.065747323892367,263.7704462100183,-9.379553789981685,257.45663974392914,-15.693360256070832,251.14283327783846,-22.007166722161514,244.8290268117478,-28.320973188252168,1.0,1.0,26022.012520719443,26022.012520719443,275.6272745682623,2.4772745682623167,275.6272745682623,275.6272745682623,77135.024020553,77135.027005098,-0.0029845450044376776,0.0,8546.071908451686,8546.071908451686,0.8858159393924065,3938.384409108436,275.6272745682623,2.4772745682623167,1.0,0.002,0.12924083107740253,0.004903935762543775,0.00019961580930922954,0.00180038419076042,0.09980790465461477,0.09980790465461477,0.0,6.96495812413378e-14,1.0,1.0000006954804168,0.00034337591364419495,0.09250442221805229,0.0,6.424176947993654e-08,0.08252150904405274,0.0,1600080.7090479333,266.6014877194811,4.1715566112543456e-07,1.0,1284546.0159659078,2597.974226545404,,,,,,,,,,,,,,,,,,,2.0,15254.214249530849,1552.3880736110054,0.3715826059084933,6.173730061729009,2.931941631825434
4260.0,-30.07470516381645,4.999439466037713,35.05222572291498,24.587346100620948,5.001892333444446,-26.567045414091133,-40.06546548390759,1.4942325837296513,-6.548514029944386,-6.548514441825014,40.10447664940704,41056.40201726774,25749.935604884246,25749.935604884246,66806.33762215199,77144.44258647917,77135.04296536995,25749.935604884246,102884.9785702542,102884.9785702542,102884.9785702542,130379.17447485749,125867.49207218121,4511.682402676271,0.0,90960.63797757671,54872.5974084066,40097.822854633465,27494.195904603293,67592.01875923676,20859.542390920502,1552.3884402868073,0.0,0.8783997525386079,2.723827185702164,0.001494314320929203,1.0,1.0,-6.548175359332447,333751.4662235999,1559042.8940751306,4.671269048539955,1559042.8940751306,4.671269048539955,0.7586889415968712,0.09250443718397938,3.9187903310844825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187903310844825,1.2847529548527472,1.2850499582298631,3.0502286967175234,6463.06859093399,15254.212110778786,6453.952622257975,0.00032892934417102853,23211.407167171496,2366.904821439686,19291.29628643857,1967.164759264231,0.8311127432947175,0.8311127432947175,35440.98238595108,35405.22815468563,1.0012624810418038,0.8,4277.351111158188,4273.035954225843,1.0012624810418038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.453031019437,4632.441516551485,6.181785129523427,4.999439466037713,-3.739422511978125,8.738861978015837,2.931940856484277,3.5,0.8376973875669362,0.6,0.0002311634423554324,0.9980123421948386,0.00023162383127152061,198.98407204259715,0.0,0.0,0.0,0.0004514271057985372,7.827348098102691e-05,0.00015288996137440548,0.0005991437023539002,0.0925044371775892,0.0925044371775892,0.0925044371775892,0.09250450067457922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.90186023497,595.6098501290327,0.0,0.0925044371775892,0.09250443718397938,0.09250443718397938,0.37158265076492586,0.37158265076492586,0.5,10.003901086090405,0.00034874427245767947,0.00034874427245767947,-6.218670023372397e-11,4.1188064869857044e-07,0.00033908249258729484,-6.218670023372397e-11,27494.195904603293,20859.542390920502,0.7586889415968712,0.9883761255913457,0.6074149399725866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519434840615324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6135521783979,260.6135521783979,-12.536447821602053,244.82904461161897,276.39805974517486,124331.37744254616,124329.8390528251,1.5383897210457809,0.0,nan,276.39805974517486,3.248059745174885,270.08425671846544,-3.0657432815345373,263.77045369175426,-9.379546308245722,257.45665066504336,-15.693349334956622,251.14284763833106,-22.007152361668915,244.82904461161897,-28.32095538838101,1.0,1.0,26022.012520719443,26022.012520719443,275.6272746916699,2.4772746916699475,275.6272746916699,275.6272746916699,77135.04361683552,77135.04296536995,0.0006514655688079074,0.0,8546.071908451686,8546.071908451686,0.8858159473425462,3938.384282739905,275.6272746916699,2.4772746916699475,1.0,0.002,0.12924076763886674,0.004903935712063959,0.00019961571061128896,0.0018003842892987802,0.09980785530564448,0.09980785530564448,0.0,-8.993110076072064e-14,1.0,1.0000006867866011,0.00033908255477399507,0.09250443718397938,0.0,6.34385397292633e-08,0.08148972384554994,0.0,1600080.706988648,266.6014859700556,4.1194283539880416e-07,1.0,1284546.0219185953,2597.974202459565,,,,,,,,,,,,,,,,,,,2.0,15254.212110778786,1552.3884402868073,0.37158265076492586,6.173730061729009,2.931940856484277
4261.0,-30.074683968816867,4.999439999838539,35.05222666837057,24.58735780036079,5.001892954392347,-26.567026276497927,-40.065447602514155,1.4942352620859807,-6.548516129111761,-6.548516552776379,40.104478731454094,41056.39807413089,25749.935945624384,25749.935945624384,66806.33401975528,77144.45779661575,77135.06199934222,25749.935945624384,102884.9979449666,102884.9979449666,102884.9979449666,130379.2024296187,125867.51837184113,4511.684057777577,0.0,90960.64000717299,54872.5802847375,40097.84413603943,27494.204484652102,67592.04862069152,20859.548489405224,1552.3888894114211,0.0,0.878399733173235,2.7238269711923198,0.001494314320929203,1.0,1.0,-6.548167803001718,333751.4384030292,1559042.9840434683,4.6712697074905485,1559042.9840434683,4.6712697074905485,0.7586889266445045,0.0925044527695139,3.918788891144874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918788891144874,1.2847529423237158,1.2850499456979352,3.050227605672583,6463.066279140684,15254.21004574632,6453.953224844496,0.0003289298686119358,23211.416214002496,2366.905743959711,19291.298087610005,1967.1649429326023,0.8311124969605411,0.8311124969605411,35440.97196786349,35405.22815468563,1.0012621131329895,0.8,4277.3498538053855,4273.035954225843,1.0012621131329895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.45237189314,4632.441516551485,6.181786189508486,4.999439999838539,-3.73942439849299,8.738864398331529,2.931940083251367,3.5,0.8376971666432478,0.6,0.0002311634423554324,0.9980101392452823,0.000231624342544499,198.98405469214217,0.0,0.0,0.0,0.0004514271057985372,7.827363945945608e-05,0.0001528898028959763,0.0005991428611580814,0.09250445276228941,0.09250445276228941,0.09250445276228941,0.0925045181128505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.90247479134,595.609850031377,0.0,0.09250445276228941,0.0925044527695139,0.0925044527695139,0.371582695537465,0.371582695537465,0.5,10.003903046983845,0.0003495068696111048,0.0003495068696111048,-1.4836132322670892e-11,4.236646304889291e-07,0.0003487497746732515,-1.4836132322670892e-11,27494.204484652102,20859.548489405224,0.7586889266445045,0.9883756356410283,0.6074146132857787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519433570887852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6135616901047,260.6135616901047,-12.536438309895289,244.82906284174908,276.3980605384583,124331.28477029734,124329.6945044869,1.5902658104629004,0.0,nan,276.3980605384583,3.2480605384583328,270.084260999117,-3.0657390008829566,263.7704614597769,-9.379538540223052,257.4566619204348,-15.693338079565194,251.14286238109176,-22.007137618908217,244.82906284174908,-28.3209371582509,1.0,1.0,26022.012520719443,26022.012520719443,275.6272748079374,2.4772748079374196,275.6272748079374,275.6272748079374,77135.06361284283,77135.06199934222,0.0016135006153490394,0.0,8546.071908451686,8546.071908451686,0.8858160383854587,3938.3828356005984,275.6272748079374,2.4772748079374196,1.0,0.002,0.12924070239197846,0.004903935603638497,0.0001996156089698846,0.0018003843911756972,0.0998078044849423,0.0998078044849423,0.0,1.455818972317946e-13,1.0,1.0000007063621856,0.00034874978950938385,0.0925044527695139,0.0,6.524718072673817e-08,0.08381300691398468,0.0,1600080.7045433684,266.6014838708882,4.236794666212518e-07,1.0,1284546.0291227307,2597.9741733101027,,,,,,,,,,,,,,,,,,,2.0,15254.21004574632,1552.3888894114211,0.371582695537465,6.173730061729009,2.931940083251367
4262.0,-30.074662766386826,4.999440529137305,35.05222761902003,24.587364331260346,5.001891447410003,-26.567007345008857,-40.06543349297715,1.494236026044925,-6.548518326191811,-6.548518757640201,40.10448077227085,41056.41773021507,25749.93648601544,25749.93648601544,66806.35421623051,77144.47651599951,77135.08013117955,25749.93648601544,102885.01661719498,102885.01661719498,102885.01661719498,130379.22956029703,125867.54382912112,4511.68573117591,0.0,90960.64746088965,54872.58867515603,40097.84309525958,27494.212943102048,67592.05603836162,20859.554494927208,1552.389334905869,0.0,0.8783997134552505,2.723826747193428,0.001494314320929203,1.0,1.0,-6.548163595599419,333751.4093441108,1559043.0722316059,4.671270378439575,1559043.0722316059,4.671270378439575,0.7586889116664315,0.09250446840560422,3.9187882328950217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187882328950217,1.2847529387500072,1.2850499421234005,3.050227101801988,6463.065211499356,15254.207980180685,6453.952967950849,0.00032893007148316944,23211.42201493549,2366.9063354902532,19291.297319737703,1967.1648646314188,0.8311122561695976,0.8311122561695976,35440.96720536862,35405.22815468563,1.0012619449482119,0.8,4277.349279022709,4273.035954225843,1.0012619449482119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.451712800489,4632.441516551485,6.181787297374145,4.999440529137305,-3.739426357149687,8.738866886286992,2.931939310058012,3.5,0.8376969457308606,0.6,0.0002311634423554324,0.9980079355286728,0.00023162485399775767,198.9840373356076,0.0,0.0,0.0,0.0004514271057985372,7.827376450905104e-05,0.00015288967784638137,0.0005991422704755099,0.0925044683963183,0.0925044683963183,0.0925044683963183,0.09250453497540713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9027144559,595.6098500536065,0.0,0.0925044683963183,0.09250446840560422,0.09250446840560422,0.3715827405529148,0.3715827405529148,0.5,10.00390504428552,0.00035143325561648453,0.00035143325561648453,-1.546140993013978e-11,4.3144837036379613e-07,0.00035516204076202484,-1.546140993013978e-11,27494.212943102048,20859.554494927208,0.7586889116664315,0.9883758259745022,0.6074148374316894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451943230486301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6135712629054,260.6135712629054,-12.536428737094582,244.8290814058484,276.3980611199607,124331.18849881433,124329.5880186738,1.6004801405093518,0.0,nan,276.3980611199607,3.2480611199607097,270.08426517713866,-3.065734822861316,263.77046923431743,-9.379530765682546,257.4566732914955,-15.693326708504458,251.1428773486718,-22.00712265132819,244.8290814058484,-28.32091859415158,1.0,1.0,26022.012520719443,26022.012520719443,275.6272747247311,2.477274724731103,275.6272747247311,275.6272747247311,77135.07735487135,77135.08013117955,-0.0027763082034653053,0.0,8546.071908451686,8546.071908451686,0.8858160800045521,3938.3821740594967,275.6272747247311,2.477274724731103,1.0,0.002,0.12924063594513438,0.004903935481959002,0.00019961550543657553,0.001800384494493267,0.09980775271828776,0.09980775271828776,0.0,-7.015742153893001e-14,1.0,1.0000007193466445,0.0003551620562234348,0.09250446840560422,0.0,6.644685409549565e-08,0.08535404307606605,0.0,1600080.701977606,266.60148167380817,4.3146383177372627e-07,1.0,1284546.0366475363,2597.9741428631405,,,,,,,,,,,,,,,,,,,2.0,15254.207980180685,1552.389334905869,0.3715827405529148,6.173730061729009,2.931939310058012
4263.0,-30.07464526682649,4.99944106215178,35.05222856459581,24.587376170698576,5.001891845699981,-26.56699155557419,-40.065416030678875,1.4942381344579363,-6.5485200942907795,-6.548520517617898,40.10448252712409,41056.399533115946,25749.936039304168,25749.936039304168,66806.33557242011,77144.49004248223,77135.09555999415,25749.936039304168,102885.03159929832,102885.03159929832,102885.03159929832,130379.25142539789,125867.56407186187,4511.687353536015,0.0,90960.64861064602,54872.55810132015,40097.87834369541,27494.21982609956,67592.09816979498,20859.559392490144,1552.3896949482219,0.0,0.8783996972373709,2.723826568583273,0.001494314320929203,1.0,1.0,-6.548172056892042,333751.3861487489,1559043.1480605179,4.671270930289624,1559043.1480605179,4.671270930289624,0.7586888998642797,0.09250448341849392,3.9187866329537338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187866329537338,1.284752928887103,1.285049932258216,3.0502258798882997,6463.0626224108755,15254.205915470407,6453.953762190101,0.000328930667601279,23211.43178496698,2366.9073317562043,19291.299693771976,1967.1651067155428,0.831112008620946,0.831112008620946,35440.95562965375,35405.22815468563,1.0012615361584967,0.8,4277.347881956558,4273.035954225843,1.0012615361584967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.451053308447,4632.441516551485,6.181788168859179,4.99944106215178,-3.7394279784909905,8.73886904064277,2.9319385363962045,3.5,0.8376967246846299,0.6,0.0002311634423554324,0.9980061166811169,0.00023162527612973917,198.98402301028375,0.0,0.0,0.0,0.0004514271057985372,7.827391927365667e-05,0.00015288952308177572,0.000599141419371534,0.09250448341242715,0.09250448341242715,0.09250448341242715,0.09250454865605312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.90176407533,595.6098504487824,0.0,0.09250448341242715,0.09250448341849392,0.09250448341849392,0.37158278573301945,0.37158278573301945,0.5,10.003907001606727,0.0003514736264378371,0.0003514736264378371,-1.0800249583553523e-12,4.2332709426773363e-07,0.0003484607258315009,-1.0800249583553523e-12,27494.21982609956,20859.559392490144,0.7586888998642797,0.9883749340729002,0.6074141895992053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519431038394552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6135807222741,260.6135807222741,-12.536419277725884,244.82909962092901,276.39806182361747,124331.06763934706,124329.48612392841,1.5815154186385703,0.0,nan,276.39806182361747,3.2480618236174905,270.08426938308037,-3.065730616919609,263.7704769425439,-9.379523057456083,257.45668450200657,-15.69331549799341,251.14289206146768,-22.0071079385323,244.82909962092901,-28.320900379070963,1.0,1.0,26022.012520719443,26022.012520719443,275.62727477012254,2.4772747701225626,275.62727477012254,275.62727477012254,77135.09581700146,77135.09555999415,0.00025700731202960014,0.0,8546.071908451686,8546.071908451686,0.8858161811638647,3938.3805661185024,275.62727477012254,2.4772747701225626,1.0,0.002,0.12924057075207074,0.004903935436484644,0.00019961540402226317,0.0018003845959264542,0.09980770201113158,0.09980770201113158,0.0,-5.128276275856436e-14,1.0,1.0000007057768276,0.00034846072691152585,0.09250448341849392,0.0,6.519311989069505e-08,0.08374356416385853,0.0,1600080.6998922438,266.6014799057092,4.23328174292692e-07,1.0,1284546.042653976,2597.9741185598127,,,,,,,,,,,,,,,,,,,2.0,15254.205915470407,1552.3896949482219,0.37158278573301945,6.173730061729009,2.9319385363962045
