time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4264.0,-30.074627647681687,4.9994415904812675,35.05222951356378,24.587383085768693,5.0018899904680625,-26.56697588386738,-40.06540241008622,1.494238226670002,-6.5485223009777656,-6.548522728651627,40.10448451619772,41056.40470219256,25749.936602313966,25749.936602313966,66806.34130450652,77144.50744598449,77135.11292101766,25749.936602313966,102885.04952333163,102885.04952333163,102885.04952333163,130379.27761041517,125867.58859523115,4511.689015184013,0.0,90960.65524908205,54872.55250535426,40097.89193747532,27494.228087083535,67592.12002455886,20859.5652549005,1552.3901312899766,0.0,0.878399677682999,2.723826344005219,0.001494314320929203,1.0,1.0,-6.548170700318508,333751.3570087312,1559043.2340116682,4.671271595671392,1559043.2340116682,4.671271595671392,0.7586888851300422,0.09250449898410029,3.9187857552764953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187857552764953,1.284752928455746,1.2850499318267594,3.0502251977637584,6463.061177070826,15254.203777286053,6453.953731182288,0.00032893096551921857,23211.438677556434,2366.908034604726,19291.299601087547,1967.1650972643613,0.8311117578308775,0.8311117578308775,35440.94927958192,35405.22815468563,1.001261311909375,0.8,4277.34711557016,4273.035954225843,1.001261311909375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.450395523811,4632.441516551485,6.181789280214411,4.9994415904812675,-3.7394299412216805,8.738871531702948,2.9319377647374667,3.5,0.8376965042107047,0.6,0.0002311634423554324,0.9980042854079573,0.0002316257011471038,198.98400858706896,0.0,0.0,0.0,0.0004514271057985372,7.827403999024578e-05,0.0001528894023651866,0.0005991408121214297,0.09250449897488694,0.09250449897488694,0.09250449897488694,0.09250456497076633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.90183789807,595.6098505224006,0.0,0.09250449897488694,0.09250449898410029,0.09250449898410029,0.3715828307718434,0.3715828307718434,0.5,10.003908981409092,0.0003523821526982829,0.0003523821526982829,1.4438228390645236e-11,4.2767385366460076e-07,0.00035202833311132053,1.4438228390645236e-11,27494.228087083535,20859.5652549005,0.7586888851300422,0.9883746993027172,0.6074140696766895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519429993106927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6135898948408,260.6135898948408,-12.536410105159177,244.82911755061807,276.39806223906197,124330.94679049174,124329.41322564866,1.5335648430599373,0.0,nan,276.39806223906197,3.248062239061994,270.08427330137386,-3.065726698626122,263.77048436368625,-9.379515636313727,257.4566954259971,-15.693304574002866,251.14290648830757,-22.007093511692403,244.82911755061807,-28.320882449381912,1.0,1.0,26022.012520719443,26022.012520719443,275.62727459055117,2.4772745905511897,275.62727459055117,275.62727459055117,77135.10812445721,77135.11292101766,-0.004796560446266085,0.0,8546.071908451686,8546.071908451686,0.8858162366566644,3938.3796840528776,275.62727459055117,2.4772745905511897,1.0,0.002,0.1292405048914838,0.004903935311761088,0.00019961530139192088,0.0018003846985395087,0.09980765069596044,0.09980765069596044,0.0,-6.857058323928023e-14,1.0,1.0000007130009834,0.00035202831867309214,0.09250449898410029,0.0,6.586058648500938e-08,0.08460095623315995,0.0,1600080.6973102815,266.6014776990222,4.276594154362101e-07,1.0,1284546.0501997822,2597.974088027874,,,,,,,,,,,,,,,,,,,2.0,15254.203777286053,1552.3901312899766,0.3715828307718434,6.173730061729009,2.9319377647374667
4265.0,-30.07461008212493,4.999442123292022,35.0522304555306,24.587389511894457,5.001890348831379,-26.566960039030157,-40.06538878949357,1.4942403057454214,-6.548524026560585,-6.548524442843571,40.10448621205765,41056.41541966383,25749.936063670957,25749.936063670957,66806.35148333479,77144.5250389461,77135.12766316808,25749.936063670957,102885.06372683904,102885.06372683904,102885.06372683904,130379.29841895022,125867.60780277304,4511.690616177177,0.0,90960.66494262461,54872.555323377026,40097.89957694177,27494.234692111175,67592.13426905294,20859.569954726172,1552.3904770785816,0.0,0.87839966193789,2.723826170092958,0.001494314320929203,1.0,1.0,-6.548181846758382,333751.33441740344,1559043.307293053,4.671272131434381,1559043.307293053,4.671272131434381,0.7586888738063815,0.09250451387281772,3.9187854370980006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187854370980006,1.28475291873008,1.2850499220988452,3.050224973196825,6463.060701240441,15254.201642080692,6453.953032059307,0.00032893101297324214,23211.443035774933,2366.9084790193324,19291.297511362172,1967.1648841716767,0.8311115117500111,0.8311115117500111,35440.94697753252,35405.22815468563,1.0012612306138318,0.8,4277.3468377371855,4273.035954225843,1.0012612306138318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.449737291625,4632.441516551485,6.181790127760264,4.999442123292022,-3.739431527164105,8.738873650456128,2.9319369925537817,3.5,0.8376962835867948,0.6,0.0002311634423554324,0.9980024597081537,0.00023162612487250944,198.9839942077239,0.0,0.0,0.0,0.0004514271057985372,7.827416070700633e-05,0.00015288928164842606,0.0005991402904122267,0.09250451386689876,0.09250451386689876,0.09250451386689876,0.09250457801137976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9007615006,595.6098509556596,0.0,0.09250451386689876,0.09250451387281772,0.09250451387281772,0.3715828759194472,0.3715828759194472,0.5,10.00391090569724,0.000351043319483324,0.000351043319483324,7.44648787076585e-11,4.1628300095908344e-07,0.00034259608520414986,7.44648787076585e-11,27494.234692111175,20859.569954726172,0.7586888738063815,0.9883746416026705,0.607414100230025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519428940676413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61359902911516,260.61359902911516,-12.536400970884813,244.829135257672,276.39806280055666,124330.87250309192,124329.34534031469,1.5271627772261795,0.0,nan,276.39806280055666,3.2480628005566814,270.0842772919804,-3.065722708019564,263.7704917834045,-9.379508216595468,257.4567062748277,-15.693293725172282,251.14292076624972,-22.00707923375026,244.829135257672,-28.320864742327984,1.0,1.0,26022.012520719443,26022.012520719443,275.62727460137984,2.477274601379861,275.62727460137984,275.62727460137984,77135.12599432355,77135.12766316808,-0.0016688445321051404,0.0,8546.071908451686,8546.071908451686,0.8858162567740997,3938.3793642834908,275.62727460137984,2.477274601379861,1.0,0.002,0.12924044079558458,0.004903935269918979,0.00019961520169100875,0.0018003847982300382,0.09980760084550437,0.09980760084550437,0.0,-7.895290324300142e-14,1.0,1.000000693901093,0.00034259601073927115,0.09250451387281772,0.0,6.409591592818731e-08,0.08233415601445299,0.0,1600080.6952700492,266.6014759734394,4.162085360803758e-07,1.0,1284546.0560498065,2597.974064357431,,,,,,,,,,,,,,,,,,,2.0,15254.201642080692,1552.3904770785816,0.3715828759194472,6.173730061729009,2.9319369925537817
4266.0,-30.07459256763076,4.999442653195982,35.05223140180408,24.587401595804863,5.001890586075322,-26.566944252260644,-40.065371327195294,1.4942422707207925,-6.5485261282578335,-6.548526551070342,40.10448822029418,41056.396546398726,25749.93641321445,25749.93641321445,66806.33295961318,77144.53887727168,77135.14561634378,25749.93641321445,102885.08202955824,102885.08202955824,102885.08202955824,130379.32499263463,125867.63272727065,4511.692265363974,0.0,90960.66608702058,54872.52375620907,40097.9359231239,27494.242963076398,67592.1788862003,20859.57583043954,1552.3909114906323,0.0,0.8783996428677233,2.7238259559216216,0.001494314320929203,1.0,1.0,-6.548178559810083,333751.3066318601,1559043.3940723184,4.671272780340004,1559043.3940723184,4.671272780340004,0.7586888592805797,0.09250452939047263,3.9187837668541636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187837668541636,1.2847529095381598,1.2850499129048,3.0502236949693926,6463.057992829895,15254.19950638909,6453.953874531789,0.0003289316374180563,23211.45322086501,2366.90951760948,19291.3000295688,1967.1651409572894,0.8311112555515333,0.8311112555515333,35440.93489317083,35405.22815468563,1.001260803861608,0.8,4277.345379282752,4273.035954225843,1.001260803861608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.449080962332,4632.441516551485,6.181791185709445,4.999442653195982,-3.7394334107885956,8.738876063984577,2.931936222602495,3.5,0.8376960636007128,0.6,0.0002311634423554324,0.9980006393192098,0.00023162654736686488,198.98397987018134,0.0,0.0,0.0,0.0004514271057985372,7.827431547233646e-05,0.00015288912688309593,0.0005991394285579829,0.09250452938077182,0.09250452938077182,0.09250452938077182,0.09250459461551293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9010394577,595.6098509638382,0.0,0.09250452938077182,0.09250452939047263,0.09250452939047263,0.37158292086332073,0.37158292086332073,0.5,10.003912862376948,0.00035119339179345843,0.00035119339179345843,5.411493475548923e-11,4.2281249079678673e-07,0.0003479912602415425,5.411493475548923e-11,27494.242963076398,20859.57583043954,0.7586888592805797,0.9883737151318914,0.6074134200574033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519427891446979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61360811640697,260.61360811640697,-12.536391883593012,244.82915277264928,276.39806346016263,124330.75434433485,124329.23503663337,1.5193077015129743,0.0,nan,276.39806346016263,3.248063460162655,270.0842813226615,-3.0657186773384524,263.7704991851588,-9.379500814841151,257.4567170476566,-15.693282952343395,251.14293491015286,-22.007065089847117,244.82915277264928,-28.320847227350697,1.0,1.0,26022.012520719443,26022.012520719443,275.6272745939049,2.4772745939048946,275.6272745939049,275.6272745939049,77135.14449697886,77135.14561634378,-0.0011193649261258543,0.0,8546.071908451686,8546.071908451686,0.885816362378411,3938.3776856884347,275.6272745939049,2.4772745939048946,1.0,0.002,0.12924037569010294,0.004903935160363654,0.00019961510026910467,0.0018003848995138377,0.09980755013455234,0.09980755013455234,0.0,-2.1705770861246698e-13,1.0,1.0000007048260415,0.0003479912061266077,0.09250452939047263,0.0,6.510530700654013e-08,0.08363076581160009,0.0,1600080.6928143944,266.60147387174214,4.2275837586203124e-07,1.0,1284546.0632448748,2597.9740352446684,,,,,,,,,,,,,,,,,,,2.0,15254.19950638909,1552.3909114906323,0.37158292086332073,6.173730061729009,2.931936222602495
4267.0,-30.074571354780115,4.999443179239462,35.052232350938205,24.587408371176593,5.001889015497168,-26.566925317754094,-40.06535721765829,1.494242978487674,-6.548528287653198,-6.548528714154972,40.10449019540594,41056.41576383696,25749.936876550204,25749.936876550204,66806.35264038717,77144.5579144672,77135.16293125728,25749.936876550204,102885.09980780748,102885.09980780748,102885.09980780748,130379.35091606743,125867.65699341215,4511.693922655281,0.0,90960.67366859826,54872.531518033065,40097.93572285022,27494.251108259956,67592.18683111017,20859.581612756807,1552.391341110629,0.0,0.8783996236260881,2.7238257362125733,0.001494314320929203,1.0,1.0,-6.548177633808052,333751.2781227825,1559043.4794190335,4.6712734350802485,1559043.4794190335,4.6712734350802485,0.7586888448287311,0.09250454492045732,3.918783062993374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918783062993374,1.284752906227311,1.285049909593186,3.05022315497298,6463.056848642294,15254.197370260052,6453.953636533652,0.00032893185757509056,23211.45932459902,2366.9101400171335,19291.299318176443,1967.1650684154572,0.8311110063524496,0.8311110063524496,35440.929800675534,35405.22815468563,1.0012606240231015,0.8,4277.34476467252,4273.035954225843,1.0012606240231015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.448424642463,4632.441516551485,6.181792270963102,4.999443179239462,-3.739435336859865,8.738878516099327,2.931935452662343,3.5,0.8376958436178122,0.6,0.0002311634423554324,0.9979984345421519,0.00023162705907598183,198.9839625051294,0.0,0.0,0.0,0.0004514271057985372,7.827444052293007e-05,0.00015288900183250232,0.0005991388308991731,0.09250454491083161,0.09250454491083161,0.09250454491083161,0.0925046107279649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9010726074,595.6098510499965,0.0,0.09250454491083161,0.09250454492045732,0.09250454492045732,0.37158296595539553,0.37158296595539553,0.5,10.00391483661135,0.0003519510377145707,0.0003519510377145707,-6.423306331271306e-12,4.2650179921110976e-07,0.00035108034694530943,-6.423306331271306e-12,27494.251108259956,20859.581612756807,0.7586888448287311,0.9883738901259914,0.607413632975405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519426845267782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6136173371249,260.6136173371249,-12.536382662875099,244.8291707528449,276.3980639214028,124330.66241020618,124329.12079491463,1.5416152915634416,0.0,nan,276.3980639214028,3.2480639214028315,270.08428528769247,-3.0657147123075106,263.7705066539814,-9.379493346018592,257.4567280202702,-15.693271979729786,251.14294938655755,-22.00705061344243,244.8291707528449,-28.320829247155075,1.0,1.0,26022.012520719443,26022.012520719443,275.6272744568871,2.4772744568871303,275.6272744568871,275.6272744568871,77135.15863291106,77135.16293125728,-0.004298346219002269,0.0,8546.071908451686,8546.071908451686,0.8858164068813323,3938.3769783083408,275.6272744568871,2.4772744568871303,1.0,0.002,0.1292403100067173,0.004903935043758407,0.00019961499793209447,0.0018003850018942016,0.09980749896604724,0.09980749896604724,0.0,-1.7370393318172361e-13,1.0,1.0000007110813742,0.00035108035336861576,0.09250454492045732,0.0,6.568326219395598e-08,0.08437317635722884,0.0,1600080.6902870697,266.6014717123468,4.2650822251744103e-07,1.0,1284546.0706273,2597.9740053737983,,,,,,,,,,,,,,,,,,,2.0,15254.197370260052,1552.391341110629,0.37158296595539553,6.173730061729009,2.931935452662343
4268.0,-30.074553844765557,4.999443708668978,35.05223329440012,24.58742024553942,5.001889345262202,-26.56690952576189,-40.06533982520921,1.4942450262706983,-6.548530067285185,-6.548530484429479,40.104491929956644,41056.397442212525,25749.93646951406,25749.93646951406,66806.33391172659,77144.57142420659,77135.17803666145,25749.93646951406,102885.11450617551,102885.11450617551,102885.11450617551,130379.37242665396,125867.6768959611,4511.695530692857,0.0,90960.67471529497,54872.50073334863,40097.97109105149,27494.25792047846,67592.22901152995,20859.58645850083,1552.3916980687245,0.0,0.8783996074295741,2.723825556574157,0.001494314320929203,1.0,1.0,-6.5481871305388495,333751.2547918274,1559043.554371793,4.671273986203361,1559043.554371793,4.671273986203361,0.7586888330950025,0.09250455990428445,3.9187814473829343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187814473829343,1.2847528966480273,1.2850499000116875,3.0502219201896295,6463.054232284544,15254.19530880524,6453.954451160725,0.00032893246085367384,23211.46916117022,2366.9111430682465,19291.301753151278,1967.165316713789,0.8311107590476491,0.8311107590476491,35440.91811158989,35405.22815468563,1.0012602112298719,0.8,4277.343353923718,4273.035954225843,1.0012602112298719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.447768082646,4632.441516551485,6.181793147622818,4.999443708668978,-3.7394369650028083,8.738880673671787,2.9319346824407857,3.5,0.8376956235545102,0.6,0.0002311634423554324,0.9979966146267042,0.0002316274814638504,198.98394817125842,0.0,0.0,0.0,0.0004514271057985372,7.827459466970762e-05,0.00015288884768572479,0.0005991379798225736,0.09250455989816952,0.09250455989816952,0.09250455989816952,0.09250462419213475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9001614199,595.6098514314316,0.0,0.09250455989816952,0.09250455990428445,0.09250455990428445,0.37158301113649134,0.37158301113649134,0.5,10.003916765438783,0.00035087020279434,0.00035087020279434,1.574562702444382e-11,4.171442924416624e-07,0.00034335389062789545,1.574562702444382e-11,27494.25792047846,20859.58645850083,0.7586888330950025,0.9883729962556892,0.6074129828624099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519425578177831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61362650314675,260.61362650314675,-12.53637349685323,244.82918849136902,276.3980645149226,124330.54568391845,124329.0132132731,1.5324706453676626,0.0,nan,276.3980645149226,3.248064514922646,270.0842893102128,-3.0657106897871813,263.77051410550314,-9.379485894496838,257.45673890079235,-15.693261099207632,251.14296369608059,-22.007036303919392,244.82918849136902,-28.320811508630953,1.0,1.0,26022.012520719443,26022.012520719443,275.6272744541386,2.4772744541386373,275.6272744541386,275.6272744541386,77135.17716256299,77135.17803666145,-0.0008740984631003812,0.0,8546.071908451686,8546.071908451686,0.8858165090313337,3938.375354619849,275.6272744541386,2.4772744541386373,1.0,0.002,0.1292402457690417,0.004903934992683988,0.00019961489798918695,0.0018003851019620474,0.09980744899459347,0.09980744899459347,0.0,-4.876567899492201e-14,1.0,1.0000006954356908,0.00034335387488226843,0.09250455990428445,0.0,6.423773277994422e-08,0.08251632761657958,0.0,1600080.688186402,266.6014699327148,4.1712854681463796e-07,1.0,1284546.0766688539,2597.973980928401,,,,,,,,,,,,,,,,,,,2.0,15254.19530880524,1552.3916980687245,0.37158301113649134,6.173730061729009,2.9319346824407857
4269.0,-30.07453621497963,4.999444233255289,35.05223424075168,24.587427160609536,5.0018874549036205,-26.56689384799113,-40.06532616969196,1.494245087931507,-6.548532276513924,-6.548532696972472,40.10449390029844,41056.40257401906,25749.93705149681,25749.93705149681,66806.33962551587,77144.58881431368,77135.19513070952,25749.93705149681,102885.13218220632,102885.13218220632,102885.13218220632,130379.39829278,125867.70111722904,4511.697175550951,0.0,90960.68129690406,54872.49505667392,40097.98471136682,27494.266110573677,67592.2508219405,20859.59226954904,1552.3921311138286,0.0,0.8783995879381788,2.72382533185403,0.001494314320929203,1.0,1.0,-6.548186607532216,333751.2256316364,1559043.639513358,4.671274649442293,1559043.639513358,4.671274649442293,0.7586888184488368,0.09250457543283495,3.918780562493263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918780562493263,1.2847528963595853,1.285049899723179,3.0502212321118973,6463.0527743303965,15254.193173877373,6453.954430426263,0.0003289327621450565,23211.476081996218,2366.9118487960945,19291.301691174584,1967.165310393925,0.8311105085702721,0.8311105085702721,35440.911709333785,35405.22815468563,1.0012599851379524,0.8,4277.342581239231,4273.035954225843,1.0012599851379524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.447113140836,4632.441516551485,6.181794259315612,4.999444233255289,-3.739438927980582,8.738883161235872,2.931933914117422,3.5,0.8376954040335491,0.6,0.0002311634423554324,0.9979947822663596,0.00023162790674163673,198.9839337393435,0.0,0.0,0.0,0.0004514271057985372,7.82747156967922e-05,0.0001528887266586402,0.0005991373702542248,0.09250457542378614,0.09250457542378614,0.09250457542378614,0.09250464031218948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9003046525,595.6098514815592,0.0,0.09250457542378614,0.09250457543283495,0.09250457543283495,0.37158305615432907,0.37158305615432907,0.5,10.0039187120542,0.0003507121700181415,0.0003507121700181415,8.981260180007666e-12,4.204585479783418e-07,0.0003460894402564918,8.981260180007666e-12,27494.266110573677,20859.59226954904,0.7586888184488368,0.9883727618644486,0.6074128627876988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451942453226654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6136354334764,260.6136354334764,-12.53636456652356,244.82920603266714,276.3980648342837,124330.42871671321,124328.93565157124,1.4930651419984977,0.0,nan,276.3980648342837,3.2480648342836957,270.08429307396204,-3.065706926037933,263.7705213136392,-9.379478686360756,257.4567495533151,-15.693250446684885,251.14297779299102,-22.00702220700896,244.82920603266714,-28.320793967332833,1.0,1.0,26022.012520719443,26022.012520719443,275.62727424181844,2.4772742418184635,275.62727424181844,275.62727424181844,77135.18948194974,77135.19513070952,-0.0056487597757950425,0.0,8546.071908451686,8546.071908451686,0.8858165649801405,3938.3744653057292,275.62727424181844,2.4772742418184635,1.0,0.002,0.12924018101953516,0.004903934863062821,0.00019961479707431324,0.0018003852028798553,0.09980739853715662,0.09980739853715662,0.0,-4.5831394235307243e-14,1.0,1.0000007009750218,0.0003460894312752316,0.09250457543283495,0.0,6.474953501468577e-08,0.08317376165817303,0.0,1600080.6856000153,266.60146772348605,4.204495667181618e-07,1.0,1284546.0842198865,2597.9739503753226,,,,,,,,,,,,,,,,,,,2.0,15254.193173877373,1552.3921311138286,0.37158305615432907,6.173730061729009,2.931933914117422
4270.0,-30.074518638647994,4.999444762136179,35.052235179830966,24.5874335867353,5.001887781982163,-26.566877996584576,-40.06531251417471,1.4942471399297093,-6.548534006108355,-6.54853441457429,40.1044955831009,41056.41326474706,25749.936535263743,25749.936535263743,66806.34980001081,77144.60639419219,77135.20968423916,25749.936535263743,102885.1462195029,102885.1462195029,102885.1462195029,130379.41889111315,125867.72013231079,4511.698758802358,0.0,90960.69093883739,54872.49780943537,40097.99236600224,27494.272671610244,67592.26503761248,20859.59693725429,1552.3924749339083,0.0,0.8783995722243222,2.7238251576037227,0.001494314320929203,1.0,1.0,-6.548198254421038,333751.2029953982,1559043.7122299157,4.671275184141919,1559043.7122299157,4.671275184141919,0.7586888071708577,0.09250459028914024,3.918780238084588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918780238084588,1.2847528867605835,1.285049890121958,3.050221002394884,6463.05228758761,15254.191041932592,6453.953740408428,0.00032893281253337206,23211.480463956035,2366.9122956316414,19291.2996286651,1967.165100076489,0.8311102628124737,0.8311102628124737,35440.90936220786,35405.22815468563,1.0012599022505797,0.8,4277.342297965997,4273.035954225843,1.0012599022505797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.4464577057,4632.441516551485,6.18179510809188,4.999444762136179,-3.7394405156827872,8.738885277818966,2.9319331452154076,3.5,0.8376951843472593,0.6,0.0002311634423554324,0.9979929554654284,0.00023162833073067733,198.98391935118892,0.0,0.0,0.0,0.0004514271057985372,7.827483672404892e-05,0.00015288860563138348,0.0005991368463765736,0.0925045902833672,0.0925045902833672,0.0925045902833672,0.09250465322729398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.8993384455,595.6098518783455,0.0,0.0925045902833672,0.09250459028914024,0.09250459028914024,0.3715831012618579,0.3715831012618579,0.5,10.003920600388476,0.0003484213778506273,0.0003484213778506273,7.111111699487083e-11,4.08465950840764e-07,0.00033616015326742854,7.111111699487083e-11,27494.272671610244,20859.59693725429,0.7586888071708577,0.9883727045222653,0.6074128932045813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45194234792012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61364436769213,260.61364436769213,-12.536355632307846,244.82922342352302,276.39806531185945,124330.35760860438,124328.86389367328,1.4937149310990148,0.0,nan,276.39806531185945,3.2480653118594773,270.08429693419333,-3.0657030658066446,263.770528556527,-9.379471443472994,257.4567601788589,-15.693239821141105,251.14299180119102,-22.00700819880896,244.82922342352302,-28.32077657647696,1.0,1.0,26022.012520719443,26022.012520719443,275.6272742271662,2.4772742271662196,275.6272742271662,275.6272742271662,77135.20735234526,77135.20968423916,-0.0023318939056480303,0.0,8546.071908451686,8546.071908451686,0.885816585491486,3938.3741392750107,275.6272742271662,2.4772742271662196,1.0,0.002,0.12924011812772115,0.004903934815574452,0.00019961469923174784,0.0018003853007262595,0.09980734961587391,0.09980734961587391,0.0,-4.1992884863839564e-14,1.0,1.0000006808686528,0.00033616008215631155,0.09250459028914024,0.0,6.289187198683057e-08,0.08078750825859203,0.0,1600080.6835542158,266.6014659938916,4.083948397237691e-07,1.0,1284546.0900815413,2597.973926657816,,,,,,,,,,,,,,,,,,,2.0,15254.191041932592,1552.3924749339083,0.3715831012618579,6.173730061729009,2.9319331452154076
4271.0,-30.074501113192877,4.999445287929215,35.052236122986905,24.587440012861066,5.001887983633031,-26.566862203509537,-40.06529508680103,1.4942490739673255,-6.548536111871442,-6.5485365262884585,40.104497578924395,41056.40818161357,25749.936906535884,25749.936906535884,66806.34508814945,77144.62394058418,77135.22746097085,25749.936906535884,102885.16436750675,102885.16436750675,102885.16436750675,130379.44526911018,125867.74488005065,4511.7003890595215,0.0,90960.70040030217,54872.48464140108,40098.0175098901,27494.280901603426,67592.29841149352,20859.60278301263,1552.3929075241572,0.0,0.8783995531821325,2.7238249430798396,0.001494314320929203,1.0,1.0,-6.548195403637635,333751.17516319785,1559043.798473368,4.67127583209565,1559043.798473368,4.67127583209565,0.7586887926861956,0.09250460577202263,3.9187798803281666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187798803281666,1.284752877713387,1.28504988107267,3.050220745411243,6463.051743070113,15254.188909504603,6453.953090056753,0.0003289328778359705,23211.484997387743,2366.9127579130227,19291.297684720423,1967.1649018492985,0.8311100167391916,0.8311100167391916,35440.906773807954,35405.22815468563,1.0012598108427595,0.8,4277.34198557355,4273.035954225843,1.0012598108427595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.445804120132,4632.441516551485,6.181796167187212,4.999445287929215,-3.739442401203724,8.73888768913294,2.9319323784832347,3.5,0.8376949652809242,0.6,0.0002311634423554324,0.9979911339559522,0.0002316287534931499,198.98390500468437,0.0,0.0,0.0,0.0004514271057985372,7.82749911810811e-05,0.0001528884511743513,0.0005991361863965832,0.09250460576275958,0.09250460576275958,0.09250460576275958,0.09250466971381942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.89974137483,595.6098518452764,0.0,0.09250460576275958,0.09250460577202263,0.09250460577202263,0.3715831461542463,0.3715831461542463,0.5,10.003922518694075,0.0003477233509556754,0.0003477233509556754,-2.5579538487363607e-12,4.144170020481397e-07,0.00034112265080921134,-2.5579538487363607e-12,27494.280901603426,20859.60278301263,0.7586887926861956,0.9883721468005232,0.6074125180899642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519422429328952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6136532890602,260.6136532890602,-12.536346710939767,244.82924068136293,276.39806589675595,124330.28377933588,124328.79221243544,1.4915669004487786,0.0,nan,276.39806589675595,3.248065896755975,270.0843008536781,-3.06569914632189,263.77053581060113,-9.379464189398846,257.4567707675211,-15.69322923247887,251.14300572444216,-22.006994275557815,244.82924068136293,-28.320759318637045,1.0,1.0,26022.012520719443,26022.012520719443,275.6272741955576,2.4772741955576407,275.6272741955576,275.6272741955576,77135.22480909499,77135.22746097085,-0.0026518758677411824,0.0,8546.071908451686,8546.071908451686,0.8858166081113048,3938.373779729807,275.6272741955576,2.4772741955576407,1.0,0.002,0.12924005430730348,0.004903934700069052,0.0001996145997932102,0.0018003854000633,0.0998072998966051,0.0998072998966051,0.0,-1.4348982071976657e-13,1.0,1.0000006909175623,0.0003411226533671652,0.09250460577202263,0.0,6.382032435081042e-08,0.08198014857253201,0.0,1600080.6810930427,266.60146388812854,4.1441956000198843e-07,1.0,1284546.0972886921,2597.97389749616,,,,,,,,,,,,,,,,,,,2.0,15254.188909504603,1552.3929075241572,0.3715831461542463,6.173730061729009,2.9319323784832347
4272.0,-30.07447995347198,4.9994458117116505,35.052237069977366,24.587451957073085,5.001888523881489,-26.566843105738176,-40.065277170483,1.4942516761612414,-6.548538161268539,-6.548538581833208,40.10449957589449,41056.403598272474,25749.937147714554,25749.937147714554,66806.34074598702,77144.63943435239,77135.24541805958,25749.937147714554,102885.18256577413,102885.18256577413,102885.18256577413,130379.47162403901,125867.76959190115,4511.70203213787,0.0,90960.7025191486,54872.46668312218,40098.03981780714,27494.289058264883,67592.32887607202,20859.60858014776,1552.3933351421103,0.0,0.8783995344404654,2.723824734265491,0.001494314320929203,1.0,1.0,-6.548192394628302,333751.14807223703,1559043.8847663954,4.671276469823428,1559043.8847663954,4.671276469823428,0.7586887784566041,0.09250462126179367,3.9187783903084528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187783903084528,1.2847528655406362,1.2850498688971053,3.050219614539948,6463.049346889539,15254.186776643266,6453.953718254138,0.00032893342168286647,23211.4943636782,2366.913713008846,19291.299562444445,1967.1650933238614,0.8311097622663988,0.8311097622663988,35440.89599338069,35405.22815468563,1.0012594301383304,0.8,4277.340684490188,4273.035954225843,1.0012594301383304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.445150491846,4632.441516551485,6.181797195114683,4.9994458117116505,-3.7394442447351577,8.738890056446808,2.9319316117010277,3.5,0.8376947462002936,0.6,0.0002311634423554324,0.9979889347235664,0.00023162926392511808,198.98388768313797,0.0,0.0,0.0,0.0004514271057985372,7.827514997187135e-05,0.00015288829238356105,0.0005991353363238595,0.09250462125370652,0.09250462125370652,0.09250462125370652,0.09250468612960021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9000150069,595.6098518543087,0.0,0.09250462125370652,0.09250462126179367,0.09250462126179367,0.3715831911847896,0.3715831911847896,0.5,10.003924464970535,0.00034815761068784923,0.00034815761068784923,-3.467448550509289e-12,4.2056467464135494e-07,0.00034618720491153,-3.467448550509289e-12,27494.289058264883,20859.60858014776,0.7586887784566041,0.9883716370902669,0.6074121765141106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519421382495818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61366256108573,260.61366256108573,-12.536337438914245,244.82925846118525,276.39806666098445,124330.19273292854,124328.64253945612,1.5501934724537556,0.0,nan,276.39806666098445,3.2480666609844775,270.08430502102607,-3.0656949789739087,263.77054338106666,-9.379456618933318,257.456781741106,-15.693218258893978,251.1430201011459,-22.00697989885407,244.82925846118525,-28.32074153881473,1.0,1.0,26022.012520719443,26022.012520719443,275.6272742412225,2.477274241222517,275.6272742412225,275.6272742412225,77135.24519405895,77135.24541805958,-0.000224000628804788,0.0,8546.071908451686,8546.071908451686,0.8858167023205843,3938.3722822599952,275.6272742412225,2.477274241222517,1.0,0.002,0.12923998953948987,0.004903934599324166,0.0001996144989144665,0.001800385501044444,0.09980724945723324,0.09980724945723324,0.0,-4.108952761372464e-14,1.0,1.0000007011729826,0.00034618720837897854,0.09250462126179367,0.0,6.476785708684328e-08,0.08319729850501632,0.0,1600080.678698156,266.60146183873144,4.2056814208990545e-07,1.0,1284546.1043039006,2597.9738691111456,,,,,,,,,,,,,,,,,,,2.0,15254.186776643266,1552.3933351421103,0.3715831911847896,6.173730061729009,2.9319316117010277
4273.0,-30.074458784423204,4.999446330598804,35.05223802124042,24.58745848797264,5.001886942296398,-26.566824211752852,-40.065263060945995,1.4942523696427135,-6.54854037023955,-6.548540796815974,40.104501593194826,41056.42296438288,25749.937735431708,25749.937735431708,66806.36069981458,77144.65810374827,77135.2631494386,25749.937735431708,102885.20088487031,102885.20088487031,102885.20088487031,130379.49830795433,125867.79461263515,4511.703695319192,0.0,90960.70984591158,54872.474706611894,40098.039043666315,27494.297423084015,67592.33646675033,20859.614517593178,1552.3937764240225,0.0,0.8783995147573133,2.7238245092640616,0.001494314320929203,1.0,1.0,-6.548189667069096,333751.11888013757,1559043.9719365018,4.671277139587396,1559043.9719365018,4.671277139587396,0.7586887635862845,0.09250463689889553,3.9187777148261302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187777148261302,1.284752862296613,1.285049865652332,3.05021909647351,6463.048249168924,15254.184717172568,6453.953485059694,0.00032893363254009485,23211.500234314095,2366.9143116471064,19291.298865410645,1967.1650222461947,0.8311095220330427,0.8311095220330427,35440.89110620479,35405.22815468563,1.0012592575506059,0.8,4277.340094659832,4273.035954225843,1.0012592575506059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.444497093468,4632.441516551485,6.181798305894918,4.999446330598804,-3.739446209965573,8.738892540564377,2.931930845188611,3.5,0.837694527196746,0.6,0.0002311634423554324,0.997986734526928,0.00023162977458313606,198.98387035395874,0.0,0.0,0.0,0.0004514271057985372,7.827527502369706e-05,0.00015288816733173533,0.0005991347430002128,0.0925046368906099,0.0925046368906099,0.0925046368906099,0.09250470271070707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9002494741,595.609851877073,0.0,0.0925046368906099,0.09250463689889553,0.09250463689889553,0.3715832363457523,0.3715832363457523,0.5,10.003926439762479,0.0003495510459856632,0.0003495510459856632,7.844391802791506e-12,4.26576434620074e-07,0.00035112974688900067,7.844391802791506e-12,27494.297423084015,20859.614517593178,0.7586887635862845,0.9883718213037008,0.6074123948145976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451942011858037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6136719279673,260.6136719279673,-12.536328072032688,244.82927665040677,276.398067205526,124330.09859125492,124328.53253883767,1.566052417238729,0.0,nan,276.398067205526,3.248067205526013,270.0843090945033,-3.0656909054966945,263.77055098347995,-9.379449016520027,257.456792872456,-15.693207127543985,251.14303476143175,-22.006965238568228,244.82927665040677,-28.32072334959321,1.0,1.0,26022.012520719443,26022.012520719443,275.62727410103844,2.4772741010384607,275.62727410103844,275.62727410103844,77135.2588904399,77135.2631494386,-0.004258998698787764,0.0,8546.071908451686,8546.071908451686,0.8858167450292137,3938.371603400261,275.62727410103844,2.4772741010384607,1.0,0.002,0.12923992384709573,0.004903934473497485,0.00019961439654228875,0.0018003856035178922,0.09980719827114437,0.09980719827114437,0.0,6.018102682858739e-14,1.0,1.0000007111813085,0.00035112973904460887,0.09250463689889553,0.0,6.569256070037214e-08,0.08438512342600017,0.0,1600080.6761158975,266.6014596297604,4.265685902282712e-07,1.0,1284546.1118631982,2597.9738385246324,,,,,,,,,,,,,,,,,,,2.0,15254.184717172568,1552.3937764240225,0.3715832363457523,6.173730061729009,2.931930845188611
4274.0,-30.074441309805625,4.999446852905833,35.05223896658892,24.58747032741087,5.001887270995922,-26.566808451725585,-40.065245668496914,1.4942544129271806,-6.54854214554058,-6.548542562337451,40.104503325007286,41056.40452158015,25749.937324214996,25749.937324214996,66806.34184579515,77144.67158483712,77135.27820465215,25749.937324214996,102885.21552886715,102885.21552886715,102885.21552886715,130379.5197476717,125867.81444393871,4511.705303732991,0.0,90960.71087730417,54872.44381409187,40098.07451468033,27494.304218804555,67592.37873348489,20859.619351761605,1552.394132481129,0.0,0.8783994985969548,2.7238243301123295,0.001494314320929203,1.0,1.0,-6.548199495190602,333751.0956116481,1559044.0467703051,4.671277689480321,1559044.0467703051,4.671277689480321,0.758688751886829,0.09250465190563747,3.918776099157968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918776099157968,1.2847528527383734,1.2850498560918828,3.050217861595195,6463.045632609956,15254.182658594062,6453.95430119947,0.00032893423596997535,23211.510067352152,2366.9153143379394,19291.301304907054,1967.1652710055987,0.831109275050613,0.831109275050613,35440.87941669833,35405.22815468563,1.0012588447426278,0.8,4277.338683860241,4273.035954225843,1.0012588447426278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.443843180349,4632.441516551485,6.181799177624901,4.999446852905833,-3.739447834563456,8.738894687469289,2.931930078072422,3.5,0.8376943080206919,0.6,0.0002311634423554324,0.997984918313461,0.00023163019612168663,198.9838560490773,0.0,0.0,0.0,0.0004514271057985372,7.827542917199389e-05,0.0001528880131834385,0.0005991338919110071,0.09250465189929812,0.09250465189929812,0.09250465189929812,0.09250471614150148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.8993327853,595.6098522601619,0.0,0.09250465189929812,0.09250465190563747,0.09250465190563747,0.3715832816395845,0.3715832816395845,0.5,10.003928366984217,0.0003488911398221717,0.0003488911398221717,1.6370904631912708e-11,4.1679686546558514e-07,0.00034306714684362305,1.6370904631912708e-11,27494.304218804555,20859.619351761605,0.758688751886829,0.988370924319899,0.6074117421353753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519418854107973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61368121026265,260.61368121026265,-12.536318789737322,244.82929455382836,276.3980678666951,124329.97948641931,124328.42757596033,1.551910458962795,0.0,nan,276.3980678666951,3.2480678666951235,270.08431320412336,-3.0656867958766156,263.77055854155026,-9.379441458449719,257.4568038789762,-15.693196121023789,251.14304921640286,-22.00695078359712,244.82929455382836,-28.320705446171615,1.0,1.0,26022.012520719443,26022.012520719443,275.62727409717,2.4772740971700387,275.62727409717,275.62727409717,77135.27730122057,77135.27820465215,-0.000903431573533453,0.0,8546.071908451686,8546.071908451686,0.8858168471828411,3938.3699796537576,275.62727409717,2.4772740971700387,1.0,0.002,0.12923985966297943,0.004903934422355799,0.00019961429668405366,0.0018003857032430097,0.09980714834202682,0.09980714834202682,0.0,-7.293688222831385e-14,1.0,1.000000694854983,0.0003430671304727184,0.09250465190563747,0.0,6.418414371023804e-08,0.08244749263298884,0.0,1600080.6740197274,266.6014578544594,4.1678049456095323e-07,1.0,1284546.1178885775,2597.973814144673,,,,,,,,,,,,,,,,,,,2.0,15254.182658594062,1552.394132481129,0.3715832816395845,6.173730061729009,2.931930078072422
4275.0,-30.07442371468325,4.9994473703276965,35.05223991463589,24.587477242480986,5.001885368409746,-26.566792806373744,-40.06523204790426,1.494254460115778,-6.548544354531316,-6.548544774311726,40.104505293605186,41056.40950678628,25749.93791124032,25749.93791124032,66806.34741802659,77144.68894451624,77135.2952521005,25749.93791124032,102885.23316334083,102885.23316334083,102885.23316334083,130379.54556213832,125867.83861385318,4511.706948285138,0.0,90960.71742752915,54872.43798986021,40098.08826407659,27494.31239879748,67592.40066287408,20859.625155612965,1552.3945650226647,0.0,0.8783994791152554,2.723824105454836,0.001494314320929203,1.0,1.0,-6.54819924720357,333751.06645901216,1559044.1318368698,4.671278352389431,1559044.1318368698,4.671278352389431,0.7586887372577211,0.09250466745694748,3.91877521148337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91877521148337,1.284752852517631,1.2850498558710894,3.0502171711890336,6463.044169722146,15254.180526709419,6453.954285331548,0.00032893453864198254,23211.51699668374,2366.9160209331158,19291.30125747677,1967.165266169056,0.8311090248962593,0.8311090248962593,35440.872994291276,35405.22815468563,1.0012586179391516,0.8,4277.337908743748,4273.035954225843,1.0012586179391516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.443190883773,4632.441516551485,6.181800286604559,4.9994473703276965,-3.7394497971738585,8.738897167501555,2.9319293128527066,3.5,0.8376940893864876,0.6,0.0002311634423554324,0.9979830895790067,0.00023163062056787687,198.98384164555168,0.0,0.0,0.0,0.0004514271057985372,7.827554989073586e-05,0.00015288789246469653,0.0005991332831265879,0.09250466744753479,0.09250466744753479,0.09250466744753479,0.09250473223466942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.8994827279,595.609852308022,0.0,0.09250466744753479,0.09250466745694748,0.09250466745694748,0.37158332676149036,0.37158332676149036,0.5,10.003930310458973,0.0003490162500270344,0.0003490162500270344,1.3585577107733116e-11,4.1978040599133237e-07,0.000345527108152055,1.3585577107733116e-11,27494.31239879748,20859.625155612965,0.7586887372577211,0.9883706860957931,0.6074116188232532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519417810311988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61369023146233,260.61369023146233,-12.536309768537649,244.82931222394404,276.3980682389788,124329.8603869616,124328.35212922176,1.5082577398226529,0.0,nan,276.3980682389788,3.248068238978817,270.08431703597284,-3.0656829640271326,263.77056583296667,-9.37943416703331,257.45681462995947,-15.69318537004051,251.14306342695232,-22.006936573047653,244.82931222394404,-28.320687776055934,1.0,1.0,26022.012520719443,26022.012520719443,275.6272738799658,2.4772738799658214,275.6272738799658,275.6272738799658,77135.28959809455,77135.2952521005,-0.005654005959513597,0.0,8546.071908451686,8546.071908451686,0.885816903307717,3938.369087540787,275.6272738799658,2.4772738799658214,1.0,0.002,0.12923979501855584,0.004903934292325976,0.00019961419593172321,0.00180038580397241,0.09980709796586161,0.09980709796586161,0.0,-9.586689081464428e-14,1.0,1.0000006998362552,0.0003455270945664779,0.09250466745694748,0.0,6.464438607137617e-08,0.08303869565928215,0.0,1600080.6714331417,266.60145564546866,4.1976682041422464e-07,1.0,1284546.1254376546,2597.9737835995,,,,,,,,,,,,,,,,,,,2.0,15254.180526709419,1552.3945650226647,0.37158332676149036,6.173730061729009,2.9319293128527066
4276.0,-30.074406172414417,4.9994478920619665,35.052240855185005,24.58748366860675,5.001885692567198,-26.566776985915745,-40.06521839238701,1.494256506079323,-6.548546080793358,-6.548546488181934,40.10450697328802,41056.42007735897,25749.937392862048,25749.937392862048,66806.35747022102,77144.70649497083,77135.3097510684,25749.937392862048,102885.24714393045,102885.24714393045,102885.24714393045,130379.56608574162,125867.85755557746,4511.708530164161,0.0,90960.72705088882,54872.440633319406,40098.09601952157,27494.31894181117,67592.41496133273,20859.629810597427,1552.3949078899752,0.0,0.8783994634333594,2.7238239315868635,0.001494314320929203,1.0,1.0,-6.5482112048461545,333751.04387174087,1559044.2044190608,4.671278886001612,1559044.2044190608,4.671278886001612,0.7586887260144409,0.09250468233065559,3.9187748866700796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187748866700796,1.2847528429468593,1.2850498462981053,3.0502169410900226,6463.043682169953,15254.178397821377,6453.953597342968,0.00032893458934582184,23211.521376309865,2366.9164675306924,19291.299201032867,1967.165056470137,0.8311087794840517,0.8311087794840517,35440.870644237286,35405.22815468563,1.0012585349483984,0.8,4277.3376251171285,4273.035954225843,1.0012585349483984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.44253807296,4632.441516551485,6.181801130972898,4.9994478920619665,-3.7394513821240296,8.738899274185997,2.9319285470298118,3.5,0.8376938705799463,0.6,0.0002311634423554324,0.997981266341435,0.00023163104373979845,198.98382728529452,0.0,0.0,0.0,0.0004514271057985372,7.827567091918547e-05,0.0001528877714362469,0.0005991327591833194,0.09250468232434224,0.09250468232434224,0.09250468232434224,0.09250474510932817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.8985251343,595.6098527018544,0.0,0.09250468232434224,0.09250468233065559,0.09250468233065559,0.37158337196691754,0.37158337196691754,0.5,10.003932193877866,0.00034688792516135436,0.00034688792516135436,5.81508174946066e-11,4.073885975230951e-07,0.0003352833358007956,5.81508174946066e-11,27494.31894181117,20859.629810597427,0.7586887260144409,0.9883706257342426,0.6074116467187319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451941675931815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6136992366643,260.6136992366643,-12.536300763335703,244.82932971428642,276.39806875904026,124329.78771430627,124328.28213119574,1.5055831105384616,0.0,nan,276.39806875904026,3.2480687590402795,270.0843209500907,-3.0656790499092494,263.77057314114074,-9.379426858859233,257.456825332189,-15.693174667810979,251.14307752323867,-22.006922476761304,244.82932971428642,-28.32067028571356,1.0,1.0,26022.012520719443,26022.012520719443,275.62727386266073,2.477273862660752,275.62727386266073,275.62727386266073,77135.3074719703,77135.3097510684,-0.0022790981020079926,0.0,8546.071908451686,8546.071908451686,0.8858169238446404,3938.3687611034297,275.62727386266073,2.477273862660752,1.0,0.002,0.12923973229063399,0.004903934244764754,0.00019961409834382137,0.001800385901542771,0.09980704917191069,0.09980704917191069,0.0,-1.1340754724198376e-13,1.0,1.0000006790931089,0.0003352832776499781,0.09250468233065559,0.0,6.272788783672408e-08,0.08057686564444567,0.0,1600080.6693907045,266.6014539192066,4.073304467056005e-07,1.0,1284546.1312866316,2597.9737599333025,,,,,,,,,,,,,,,,,,,2.0,15254.178397821377,1552.3949078899752,0.37158337196691754,6.173730061729009,2.9319285470298118
