time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4277.0,-30.07438868045952,4.9994484107084896,35.05224179965516,24.587490094732516,5.00188589342452,-26.56676122307033,-40.06520473686976,1.4942584360529,-6.548548184104902,-6.548548597143635,40.10450896756011,41056.430140255616,25749.937764124297,25749.937764124297,66806.3679043799,77144.72401236815,77135.32749453528,25749.937764124297,102885.26525865958,102885.26525865958,102885.26525865958,130379.59241976391,125867.88226120564,4511.710158558276,0.0,90960.73649679532,54872.44262475208,40098.10430227026,27494.32716110433,67592.43146337458,20859.635648853906,1552.395339899066,0.0,0.878399444411799,2.723823717341757,0.001494314320929203,1.0,1.0,-6.548208565367531,333751.0160752764,1559044.2905949932,4.671279533253483,1559044.2905949932,4.671279533253483,0.7586887115522365,0.09250469783148169,3.9187745290671043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187745290671043,1.2847528339186745,1.2850498372678334,3.0502166841806435,6463.0431378098065,15254.176268461006,6453.952948357886,0.0003289346547144532,23211.525904872422,2366.9169293155587,19291.297261173026,1967.1648586594838,0.8311085337618203,0.8311085337618203,35440.868056946856,35405.22815468563,1.001258443579784,0.8,4277.337312858584,4273.035954225843,1.001258443579784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.441887106124,4632.441516551485,6.18180218618142,4.9994484107084896,-3.7394532656375055,8.738901676345995,2.931927783370196,3.5,0.8376936523914846,0.6,0.0002311634423554324,0.9979794483367762,0.00023163146569870488,198.98381296622682,0.0,0.0,0.0,0.0004514271057985372,7.827579194780865e-05,0.00015288765040762374,0.0005991322302263118,0.09250469782187414,0.09250469782187414,0.09250469782187414,0.0925047615728359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.89895001805,595.6098526615693,0.0,0.09250469782187414,0.09250469783148169,0.09250469783148169,0.3715834169500586,0.3715834169500586,0.5,10.00393410607327,0.00034627740296855336,0.00034627740296855336,-5.690026227966882e-11,4.130387196710217e-07,0.0003400317760906546,-5.690026227966882e-11,27494.32716110433,20859.635648853906,0.7586887115522365,0.9883705388018094,0.6074116473011083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519415711481518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6137082129943,260.6137082129943,-12.536291787005666,244.82934704773012,276.3980693782569,124329.71266641268,124328.21191042125,1.5007559914459976,0.0,nan,276.3980693782569,3.2480693782569006,270.084324912152,-3.0656750878479784,263.7705804460475,-9.37941955395246,257.45683597994264,-15.693164020057338,251.14309151383696,-22.006908486163013,244.82934704773012,-28.320652952269853,1.0,1.0,26022.012520719443,26022.012520719443,275.6272738299122,2.477273829912235,275.6272738299122,275.6272738299122,77135.3249348329,77135.32749453528,-0.0025597023777663708,0.0,8546.071908451686,8546.071908451686,0.8858169464547521,3938.3684017124397,275.6272738299122,2.477273829912235,1.0,0.002,0.12923966867418052,0.004903934128944524,0.00019961399922142906,0.0018003860005823297,0.09980699961071453,0.09980699961071453,0.0,-1.962414605816143e-13,1.0,1.000000688708648,0.0003400318329909169,0.09250469783148169,0.0,6.361630095535334e-08,0.08171807373686898,0.0,1600080.666932035,266.6014518158951,4.1309561993330135e-07,1.0,1284546.138484532,2597.973730809079,,,,,,,,,,,,,,,,,,,2.0,15254.176268461006,1552.395339899066,0.3715834169500586,6.173730061729009,2.931927783370196
4278.0,-30.07437122855967,4.999448923779322,35.052242745701065,24.587502353265904,5.001885359966358,-26.566745569707138,-40.06518734442068,1.4942597011091947,-6.5485504316270635,-6.54855084550443,40.10451090198805,41056.40906479231,25749.93843334061,25749.93843334061,66806.34749813292,77144.73771757739,77135.34397623791,25749.93843334061,102885.28240957852,102885.28240957852,102885.28240957852,130379.6176196967,125867.90583101468,4511.711788682019,0.0,90960.73654472906,54872.40789192563,40098.142947559376,27494.335210118184,67592.47815767756,20859.641356387794,1552.3957670207865,0.0,0.8783994248631146,2.723823489023569,0.001494314320929203,1.0,1.0,-6.548210162158568,333750.98644375755,1559044.3741851973,4.6712801984419645,1559044.3741851973,4.6712801984419645,0.7586886970342619,0.09250471333985373,3.918772664643327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918772664643327,1.2847528280008935,1.2850498313486842,3.0502152470378543,6463.040092676689,15254.174138677421,6453.954026189591,0.00032893536638839394,23211.53696038859,2366.9180566644663,19291.30048288412,1967.1651871825873,0.8311082767076342,0.8311082767076342,35440.85456766857,35405.22815468563,1.0012579672140132,0.8,4277.3356848456,4273.035954225843,1.0012579672140132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.441236086445,4632.441516551485,6.1818033129987064,4.999448923779322,-3.739455256030836,8.738904179810158,2.9319270196486675,3.5,0.8376934341853336,0.6,0.0002311634423554324,0.9979776344987409,0.00023163188669207,198.98379867995058,0.0,0.0,0.0,0.0004514271057985372,7.827594609704628e-05,0.0001528874962583861,0.0005991313411031225,0.09250471333187123,0.09250471333187123,0.09250471333187123,0.09250477721165531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.89906444104,595.6098527193038,0.0,0.09250471333187123,0.09250471333985373,0.09250471333985373,0.3715834620665171,0.3715834620665171,0.5,10.003936022642097,0.0003459696555978553,0.0003459696555978553,-9.038103598868474e-12,4.1387738747289404e-07,0.0003406833458825531,-9.038103598868474e-12,27494.335210118184,20859.641356387794,0.7586886970342619,0.9883695541135394,0.6074109158864872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451941466665039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6137170953045,260.6137170953045,-12.536282904695497,244.82936423920845,276.39806995139884,124329.58190554481,124328.09686876548,1.4850367793244286,0.0,nan,276.39806995139884,3.248069951398861,270.08432880896163,-3.065671191038348,263.7705876665243,-9.37941233347567,257.45684652408613,-15.693153475913846,251.14310538164784,-22.006894618352135,244.82936423920845,-28.320635760791532,1.0,1.0,26022.012520719443,26022.012520719443,275.62727351012194,2.477273510121961,275.62727351012194,275.62727351012194,77135.34238295037,77135.34397623791,-0.0015932875394355506,0.0,8546.071908451686,8546.071908451686,0.8858170643363994,3938.366527966544,275.62727351012194,2.477273510121961,1.0,0.002,0.1292396049361263,0.004903933989272922,0.00019961389985410742,0.0018003861002108233,0.0998069499270537,0.0998069499270537,0.0,6.493069970581189e-14,1.0,1.000000690027929,0.0003406833549206567,0.09250471333985373,0.0,6.373820324845565e-08,0.08187466334581474,0.0,1600080.6642971218,266.6014495683729,4.138864255764929e-07,1.0,1284546.1461576188,2597.973699762144,,,,,,,,,,,,,,,,,,,2.0,15254.174138677421,1552.3957670207865,0.3715834620665171,6.173730061729009,2.9319270196486675
4279.0,-30.0743536619828,4.999449435507618,35.052243690520434,24.58750916356223,5.001883945057528,-26.566729901278087,-40.065173723828025,1.4942601843698886,-6.548552458831807,-6.5485528698260485,40.104512758671426,41056.41521586252,25749.938594118434,25749.938594118434,66806.35380998095,77144.7551060417,77135.36004510193,25749.938594118434,102885.29863922036,102885.29863922036,102885.29863922036,130379.64138978196,125867.92798895307,4511.713400828888,0.0,90960.7437617782,54872.40387166629,40098.15543345767,27494.34275056159,67592.49818401926,20859.646711177917,1552.3961646513415,0.0,0.878399406824643,2.723823283499916,0.001494314320929203,1.0,1.0,-6.548214564000375,333750.9597643717,1559044.4544146727,4.671280812242034,1559044.4544146727,4.671280812242034,0.7586886837202844,0.09250472862790055,3.918771900284539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918771900284539,1.2847528257402578,1.285049829087526,3.0502146574587945,6463.038843429409,15254.172008674466,6453.9538636853085,0.0003289356139105654,23211.543329473607,2366.918706130392,19291.299997147944,1967.165137651282,0.8311080277308486,0.8311080277308486,35440.84903746174,35405.22815468563,1.0012577719180897,0.8,4277.3350174082225,4273.035954225843,1.0012577719180897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.440584369759,4632.441516551485,6.181804318789596,4.999449435507618,-3.7394570776531877,8.738906513160806,2.9319262551095493,3.5,0.8376932157455855,0.6,0.0002311634423554324,0.9979758087455098,0.0002316323104525077,198.98378429980087,0.0,0.0,0.0,0.0004514271057985372,7.82760668165252e-05,0.0001528873755389072,0.0005991307511701193,0.09250472861990205,0.09250472861990205,0.09250472861990205,0.09250479202631384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.8988728303,595.6098528727387,0.0,0.09250472861990205,0.09250472862790055,0.09250472862790055,0.37158350721872235,0.37158350721872235,0.5,10.00393792471064,0.00034516711764354113,0.00034516711764354113,-5.343281372915953e-12,4.10994232424855e-07,0.00033830582566451994,-5.343281372915953e-12,27494.34275056159,20859.646711177917,0.7586886837202844,0.9883693546597724,0.6074108269247163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519413624211985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6137258309829,260.6137258309829,-12.536274169017076,244.8293813263274,276.3980703356366,124329.47811696904,124328.01759566243,1.4605213066102554,0.0,nan,276.3980703356366,3.248070335636612,270.0843325337761,-3.0656674662238856,263.7705947319144,-9.379405268085577,257.4568569300528,-15.693143069947155,251.14311912819048,-22.0068808718095,244.8293813263274,-28.320618673672584,1.0,1.0,26022.012520719443,26022.012520719443,275.6272733660635,2.477273366063514,275.6272733660635,275.6272733660635,77135.35580743387,77135.36004510193,-0.004237668064888567,0.0,8546.071908451686,8546.071908451686,0.885817112664397,3938.3657597859615,275.6272733660635,2.477273366063514,1.0,0.002,0.1292395416426946,0.004903933887277032,0.0001996138012654001,0.0018003861986367422,0.09980690063270005,0.09980690063270005,0.0,-9.785791968419666e-14,1.0,1.0000006852135697,0.0003383058310078013,0.09250472862790055,0.0,6.329340345265273e-08,0.08130329791957526,0.0,1600080.661915359,266.60144754116817,4.109995757062279e-07,1.0,1284546.1530662514,2597.9736718083573,,,,,,,,,,,,,,,,,,,2.0,15254.172008674466,1552.3961646513415,0.37158350721872235,6.173730061729009,2.9319262551095493
4280.0,-30.074336147842168,4.999449950257709,35.05224463050423,24.587521247472637,5.001884274207385,-26.56671410563661,-40.06516003338618,1.4942622320155368,-6.5485542518175635,-6.5485546547704665,40.10451450874328,41056.41187541478,25749.93823109881,25749.93823109881,66806.3501065136,77144.76891573925,77135.37533701905,25749.93823109881,102885.31356811787,102885.31356811787,102885.31356811787,130379.6632290087,125867.94824874453,4511.714980264169,0.0,90960.74500855787,54872.38796828748,40098.174489189325,27494.34966089084,67592.52415008016,20859.651626263465,1552.3965267094454,0.0,0.8783993904895184,2.723823102354946,0.001494314320929203,1.0,1.0,-6.548222993780485,333750.93624013965,1559044.5300384408,4.671281368081859,1559044.5300384408,4.671281368081859,0.7586886718013608,0.09250474361884718,3.9187702568635654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187702568635654,1.2847528161616177,1.2850498195066715,3.050213401027172,6463.036181201569,15254.169881550604,6453.954678358561,0.0003289362267161589,23211.553381891645,2366.9197311917574,19291.302432260814,1967.1653859636895,0.8311077727055877,0.8311077727055876,35440.837147157625,35405.22815468563,1.0012573520191868,0.8,4277.333582374482,4273.035954225843,1.0012573520191868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.4399330367005,4632.441516551485,6.181805198263061,4.999449950257709,-3.7394587171490996,8.73890866740681,2.931925491020551,3.5,0.8376929974344431,0.6,0.0002311634423554324,0.9979739884457429,0.00023163273294873066,198.9837699625779,0.0,0.0,0.0,0.0004514271057985372,7.827618815525152e-05,0.00015288725420018086,0.0005991300244132079,0.09250474361297113,0.09250474361297113,0.09250474361297113,0.09250480572857754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.8983513365,595.6098531282131,0.0,0.09250474361297113,0.09250474361884718,0.09250474361884718,0.3715835523310414,0.3715835523310414,0.5,10.003939788271678,0.00034310978026041994,0.00034310978026041994,2.034994395216927e-11,4.029528781757108e-07,0.00033166098995707216,2.034994395216927e-11,27494.34966089084,20859.651626263465,0.7586886718013608,0.9883689201808624,0.6074105441639449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519412574923836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6137346004735,260.6137346004735,-12.536265399526485,244.82939833485926,276.3980708660859,124329.3678909019,124327.9017165288,1.4661743731049608,0.0,nan,276.3980708660859,3.248070866085925,270.0843363598414,-3.0656636401585615,263.7706018535968,-9.379398146403162,257.4568673473517,-15.693132652648274,251.1431328411059,-22.006867158894067,244.82939833485926,-28.320601665140714,1.0,1.0,26022.012520719443,26022.012520719443,275.6272733704695,2.4772733704695042,275.6272733704695,275.6272733704695,77135.37464862851,77135.37533701905,-0.0006883905443828553,0.0,8546.071908451686,8546.071908451686,0.8858172165727213,3938.364108147883,275.6272733704695,2.4772733704695042,1.0,0.002,0.12923947959256946,0.004903933824259791,0.0001996137046952137,0.001800386295304495,0.09980685234760685,0.09980685234760685,0.0,-2.914335439641036e-16,1.0,1.0000006717581,0.0003316609696071282,0.09250474361884718,0.0,6.20502301112357e-08,0.07970638476424906,0.0,1600080.6598009036,266.6014457481824,4.029325282317586e-07,1.0,1284546.1591578573,2597.9736471604388,,,,,,,,,,,,,,,,,,,2.0,15254.169881550604,1552.3965267094454,0.3715835523310414,6.173730061729009,2.931925491020551
4281.0,-30.074318589097555,4.999450460256528,35.05224557340211,24.587528162542753,5.001882386098899,-26.56669849157712,-40.0651426409371,1.4942622885966605,-6.5485564513430745,-6.548556857617456,40.10451647283346,41056.40152387983,25749.93880200805,25749.93880200805,66806.34032588788,77144.7862413156,77135.39238641689,25749.93880200805,102885.33118842494,102885.33118842494,102885.33118842494,130379.68901874151,125867.9724243537,4511.716594387805,0.0,90960.75156041652,54872.36684305239,40098.2052415157,27494.357830316563,67592.56307183226,20859.65742269723,1552.3969586030414,0.0,0.8783993710743778,2.723822878617266,0.001494314320929203,1.0,1.0,-6.548222439149413,333750.90720750456,1559044.6149095024,4.671282028726263,1559044.6149095024,4.671282028726263,0.7586886571941097,0.0925047591152621,3.9187693736381304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187693736381304,1.2847528158969381,1.2850498192419308,3.050212714188354,6463.034725872531,15254.167753961823,6453.954659332248,0.0003289365275843913,23211.560285307078,2366.9204351442213,19291.302375389892,1967.1653801644693,0.8311075230733752,0.8311075230733752,35440.83075693876,35405.22815468563,1.0012571263524845,0.8,4277.332811142764,4273.035954225843,1.0012571263524845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.439283207651,4632.441516551485,6.181806299713719,4.999450460256528,-3.7394606730913,8.738911133347829,2.931924728696008,3.5,0.8376927796274308,0.6,0.0002311634423554324,0.9979721635137268,0.00023163315652165764,198.98375558884385,0.0,0.0,0.0,0.0004514271057985372,7.827634230521111e-05,0.0001528871000502213,0.0005991292853011559,0.09250475910595891,0.09250475910595891,0.09250475910595891,0.09250482182135543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.89877901593,595.609853085537,0.0,0.09250475910595891,0.0925047591152621,0.0925047591152621,0.37158359730707863,0.37158359730707863,0.5,10.003941669613898,0.0003421661314746416,0.0003421661314746416,-5.9117155615240335e-12,4.0627435282658553e-07,0.000334418468014519,-5.9117155615240335e-12,27494.357830316563,20859.65742269723,0.7586886571941097,0.9883682063497304,0.6074100412533283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519411528767958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6137432001145,260.6137432001145,-12.53625679988545,244.82941526664052,276.3980711335868,124329.2567408049,124327.81896363795,1.43777716697668,0.0,nan,276.3980711335868,3.2480711335868477,270.0843399601979,-3.065660039802083,263.7706087868097,-9.379391213190274,257.4568776134209,-15.693122386579091,251.14314644003105,-22.00685355996893,244.82941526664052,-28.320584733359453,1.0,1.0,26022.012520719443,26022.012520719443,275.62727316262067,2.4772731626206905,275.62727316262067,275.62727316262067,77135.38697587217,77135.39238641689,-0.005410544719779864,0.0,8546.071908451686,8546.071908451686,0.8858172724162765,3938.363220506321,275.62727316262067,2.4772731626206905,1.0,0.002,0.1292394170263991,0.004903933686989,0.00019961360715653898,0.0018003863927644696,0.09980680357826949,0.09980680357826949,0.0,-7.89915008403419e-14,1.0,1.0000006773418746,0.0003344184739262346,0.0925047591152621,0.0,6.256613914174177e-08,0.08036909419823321,0.0,1600080.6572259346,266.6014435486569,4.0628026454214705e-07,1.0,1284546.1666758654,2597.973616741,,,,,,,,,,,,,,,,,,,2.0,15254.167753961823,1552.3969586030414,0.37158359730707863,6.173730061729009,2.931924728696008
4282.0,-30.074297389268388,4.999450975373689,35.05224650951888,24.58753437912094,5.001883043504089,-26.56667934599266,-40.06512853140009,1.4942650002359559,-6.548558129955325,-6.548558525298246,40.10451816289954,41056.426508242905,25749.93818687023,25749.93818687023,66806.36469511314,77144.80545564972,77135.40720579885,25749.93818687023,102885.34539266909,102885.34539266909,102885.34539266909,130379.70978619522,125867.99163690332,4511.718149291912,0.0,90960.7622018349,54872.38325445787,40098.19883041893,27494.36439352614,67592.56322394506,20859.66209479465,1552.397301386724,0.0,0.8783993556029341,2.7238227094125174,0.001494314320929203,1.0,1.0,-6.548233091405734,333750.8852280883,1559044.687940986,4.671282555177407,1559044.687940986,4.671282555177407,0.7586886460159921,0.0925047739394861,3.9187692370338887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187692370338887,1.284752803212216,1.2850498065542761,3.0502126379766965,6463.034564389174,15254.165627850412,6453.953747499344,0.00032893649411293475,23211.56380993819,2366.9207945565704,19291.29964986032,1967.1651022378,0.8311072794501083,0.8311072794501083,35440.82976859424,35405.22815468563,1.001257091449698,0.8,4277.3326918600505,4273.035954225843,1.001257091449698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.438632888059,4632.441516551485,6.181807117157505,4.999450975373689,-3.739462223115426,8.738913198489115,2.931923965796081,3.5,0.8376925616560232,0.6,0.0002311634423554324,0.9979699601578803,0.00023163366793010684,198.98373823449054,0.0,0.0,0.0,0.0004514271057985372,7.827646735879758e-05,0.0001528869749966348,0.0005991287743599818,0.09250477393388501,0.09250477393388501,0.09250477393388501,0.09250483487154154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.898138271,595.6098533768474,0.0,0.09250477393388501,0.0925047739394861,0.0925047739394861,0.37158364237215813,0.37158364237215813,0.5,10.003943497723432,0.000339421249748284,0.000339421249748284,-2.9331204132176936e-11,3.9534290863230126e-07,0.0003254338924989497,-2.9331204132176936e-11,27494.36439352614,20859.66209479465,0.7586886460159921,0.9883685646566306,0.6074104095182238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519410479947947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6137522232056,260.6137522232056,-12.536247776794369,244.82943278768107,276.3980716587284,124329.21499206834,124327.70641810301,1.5085739653522294,0.0,nan,276.3980716587284,3.2480716587284064,270.0843438845195,-3.065656115480465,263.770616110311,-9.379383889688995,257.45688833610194,-15.693111663898037,251.14316056189182,-22.00683943810816,244.82943278768107,-28.320567212318906,1.0,1.0,26022.012520719443,26022.012520719443,275.6272732289976,2.4772732289976034,275.6272732289976,275.6272732289976,77135.40649513494,77135.40720579885,-0.0007106639095582068,0.0,8546.071908451686,8546.071908451686,0.8858172810533311,3938.3630832190584,275.6272732289976,2.4772732289976034,1.0,0.002,0.1292393561411982,0.004903933640157799,0.00019961351243369036,0.0018003864875072693,0.09980675621684518,0.09980675621684518,0.0,-5.904044614313264e-14,1.0,1.0000006591486679,0.00032543392183015385,0.0925047739394861,0.0,6.088523396408515e-08,0.07820989424226153,0.0,1600080.6552415676,266.60144187004465,3.9537223983643344e-07,1.0,1284546.1723674382,2597.9735937116798,,,,,,,,,,,,,,,,,,,2.0,15254.165627850412,1552.397301386724,0.37158364237215813,6.173730061729009,2.931923965796081
4283.0,-30.0742799214714,4.999451483774058,35.05224744984509,24.58754073539751,5.001882530127961,-26.566663676311254,-40.065111104026414,1.4942662849620412,-6.548560429423446,-6.548560829795726,40.104520156647666,41056.419712990995,25749.938993940672,25749.938993940672,66806.35870693167,77144.82254136141,77135.42438052464,25749.938993940672,102885.3633744653,102885.3633744653,102885.3633744653,130379.73615604505,125868.0164010705,4511.719754974547,0.0,90960.77041955768,54872.36759116464,40098.22536488115,27494.372781579754,67592.5981464609,20859.66804227104,1552.3977461370437,0.0,0.8783993355242522,2.723822475337556,0.001494314320929203,1.0,1.0,-6.54823128646251,333750.8548566225,1559044.774093529,4.671283238400351,1559044.774093529,4.671283238400351,0.7586886308694509,0.09250478950099252,3.918768730579814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918768730579814,1.2847527972024217,1.2850498005430926,3.050212258041408,6463.033759351889,15254.163575267354,6453.953315489248,0.0003289366295671446,23211.568906772227,2366.9213142890007,19291.298358553235,1967.1649705611228,0.8311070413221741,0.8311070413221741,35440.82610435135,35405.22815468563,1.0012569620491891,0.8,4277.332249624753,4273.035954225843,1.0012569620491891,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.437984609145,4632.441516551485,6.1818082730037,4.999451483774058,-3.739464255385347,8.738915739159404,2.931923205290185,3.5,0.8376923443686243,0.6,0.0002311634423554324,0.9979681446862217,0.0002316340893106504,198.98372393521151,0.0,0.0,0.0,0.0004514271057985372,7.827662181880503e-05,0.00015288682053662736,0.000599128091636703,0.09250478949251931,0.09250478949251931,0.09250478949251931,0.09250485130947507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.8988380937,595.6098532471299,0.0,0.09250478949251931,0.09250478950099252,0.09250478950099252,0.3715836872417174,0.3715836872417174,0.5,10.003945352362846,0.00033827697723154415,0.00033827697723154415,1.0686562745831907e-11,4.0037230064626783e-07,0.00032954333323687024,1.0686562745831907e-11,27494.372781579754,20859.66804227104,0.7586886308694509,0.9883679654120471,0.6074099951599609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519409213638654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6137611470457,260.6137611470457,-12.536238852954284,244.82945013557557,276.39807215851386,124329.12689245076,124327.63491230339,1.4919801473804655,0.0,nan,276.39807215851386,3.248072158513878,270.0843477539271,-3.0656522460728866,263.77062334933987,-9.379376650660106,257.45689894475316,-15.693101055246814,251.14317454016472,-22.006825459835255,244.82945013557557,-28.320549864424407,1.0,1.0,26022.012520719443,26022.012520719443,275.6272729341632,2.4772729341632385,275.6272729341632,275.6272729341632,77135.42251821,77135.42438052464,-0.0018623146315803751,0.0,8546.071908451686,8546.071908451686,0.8858173130748218,3938.362574232713,275.6272729341632,2.4772729341632385,1.0,0.002,0.12923929448724567,0.0049039334811085975,0.00019961341626229142,0.0018003865837900998,0.0998067081311457,0.0998067081311457,0.0,5.239125105971354e-14,1.0,1.0000006674699544,0.0003295433225503075,0.09250478950099252,0.0,6.165406847764318e-08,0.07919749815872708,0.0,1600080.6525517246,266.60143957057653,4.00361614083522e-07,1.0,1284546.1802321358,2597.9735618894438,,,,,,,,,,,,,,,,,,,2.0,15254.163575267354,1552.3977461370437,0.3715836872417174,6.173730061729009,2.931923205290185
4284.0,-30.074262434594793,4.999451992869284,35.05224839053134,24.58755267960953,5.001883266376704,-26.566647864497256,-40.065097448509164,1.4942686962941742,-6.54856233669193,-6.548562737742563,40.10452204766653,41056.41732823888,25749.938909931443,25749.938909931443,66806.35623817032,77144.83637863597,77135.44131965055,25749.938909931443,102885.38022958199,102885.38022958199,102885.38022958199,130379.76061293882,125868.03926874921,4511.721344189599,0.0,90960.77222589306,54872.3531755551,40098.2433892644,27494.38038335682,67592.62377262121,20859.673448269255,1552.398143942027,0.0,0.8783993179859311,2.723822281583656,0.001494314320929203,1.0,1.0,-6.548232634425403,333750.82971093076,1559044.855807165,4.671283835181741,1559044.855807165,4.671283835181741,0.7586886177255424,0.09250480473700541,3.9187671895436464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187671895436464,1.2847527859225008,1.2850497892605641,3.0502110853410795,6463.031274540614,15254.161448625911,6453.954007867018,0.00032893719653541366,23211.57849555379,2366.922292072603,19291.300428116723,1967.165181597867,0.83110678714987,0.83110678714987,35440.81495480908,35405.22815468563,1.0012565683099057,0.8,4277.33090399312,4273.035954225843,1.0012565683099057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.437335334778,4632.441516551485,6.181809216405343,4.999451992869284,-3.739465988030909,8.738917980900194,2.931922443616586,3.5,0.837692126747596,0.6,0.0002311634423554324,0.997966327235145,0.00023163451115216303,198.98370962031586,0.0,0.0,0.0,0.0004514271057985372,7.827674284878683e-05,0.00015288669950664556,0.0005991273817442614,0.09250480472941418,0.09250480472941418,0.09250480472941418,0.09250486658689505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.89903664455,595.609853275376,0.0,0.09250480472941418,0.09250480473700541,0.09250480473700541,0.37158373223505947,0.37158373223505947,0.5,10.003947207940126,0.00033733049139073046,0.00033733049139073046,9.15179043659009e-12,4.0105061316353385e-07,0.0003301033171396739,9.15179043659009e-12,27494.38038335682,20859.673448269255,0.7586886177255424,0.9883675541713566,0.6074097295934386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451940817025146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61377010501707,260.61377010501707,-12.53622989498291,244.82946735646087,276.3980728535712,124329.02148114095,124327.52379455164,1.4976865893122595,0.0,nan,276.3980728535712,3.248072853571216,270.08435175415025,-3.0656482458497294,263.7706306547288,-9.379369345271186,257.4569095553073,-15.6930904446927,251.14318845588429,-22.006811544115692,244.82946735646087,-28.32053264353911,1.0,1.0,26022.012520719443,26022.012520719443,275.62727300831136,2.4772730083113856,275.62727300831136,275.62727300831136,77135.44208026511,77135.44131965055,0.00076061456638854,0.0,8546.071908451686,8546.071908451686,0.8858174105096646,3938.3610254913647,275.62727300831136,2.4772730083113856,1.0,0.002,0.1292392327283532,0.00490393339379609,0.00019961332009145783,0.0018003866797960753,0.09980666004572891,0.09980666004572891,0.0,-1.1246689343713534e-13,1.0,1.0000006686038827,0.00033010330798788345,0.09250480473700541,0.0,6.175884505996303e-08,0.07933208891946557,0.0,1600080.6503157245,266.60143766330805,4.0104146137309726e-07,1.0,1284546.18674362,2597.9735355426074,,,,,,,,,,,,,,,,,,,2.0,15254.161448625911,1552.398143942027,0.37158373223505947,6.173730061729009,2.931922443616586
4285.0,-30.074244902886903,4.999452496134131,35.05224933632696,24.587559594679647,5.001881396118578,-26.56663227298516,-40.06508382791651,1.4942687662373282,-6.548564591700313,-6.5485649998537765,40.10452407651713,41056.4221897903,25749.939610235324,25749.939610235324,66806.36180002562,77144.85368533617,77135.45910171328,25749.939610235324,102885.3987119486,102885.3987119486,102885.3987119486,130379.78757437348,125868.06460479811,4511.7229695753695,0.0,90960.77879264265,54872.34729717759,40098.2572171834,27494.388862424872,67592.64607960827,20859.679464520566,1552.398591895616,0.0,0.8783992980032401,2.723822051782686,0.001494314320929203,1.0,1.0,-6.5482290588725505,333750.79989777907,1559044.9434775535,4.67128451513841,1559044.9434775535,4.67128451513841,0.758688602568955,0.09250482037042211,3.918766310877958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918766310877958,1.2847527855953151,1.2850497889333028,3.0502104021997676,6463.029827046148,15254.159322948957,6453.953984347493,0.00032893749544508764,23211.585375771963,2366.922993659605,19291.30035781529,1967.165174429116,0.8311065377702019,0.8311065377702019,35440.80859757942,35405.22815468563,1.0012563438082323,0.8,4277.3301367428485,4273.035954225843,1.0012563438082323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.43668696132,4632.441516551485,6.181810346760994,4.999452496134131,-3.73946798953498,8.73892048566911,2.9319216829999357,3.5,0.8376919094285531,0.6,0.0002311634423554324,0.9979645051282299,0.00023163493407586663,198.98369526872298,0.0,0.0,0.0,0.0004514271057985372,7.827686356940207e-05,0.0001528865787860303,0.0005991267743320842,0.09250482036059357,0.09250482036059357,0.09250482036059357,0.09250488337095576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.899734866,595.6098531479025,0.0,0.09250482036059357,0.09250482037042211,0.09250482037042211,0.37158377724982516,0.37158377724982516,0.5,10.003949098120607,0.0003378685995585329,0.0003378685995585329,2.467004378559068e-11,4.081534825672861e-07,0.00033594098124467564,2.467004378559068e-11,27494.388862424872,20859.679464520566,0.758688602568955,0.9883673102743072,0.6074096010597879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519407125724761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61377885803506,260.61377885803506,-12.536221141964916,244.8294844574786,276.39807325858936,124328.90770035975,124327.44428010746,1.4634202522934,0.0,nan,276.39807325858936,3.248073258589386,270.08435549836855,-3.065644501631425,263.77063773814683,-9.379362261853146,257.4569199779251,-15.693080022074867,251.14320221770183,-22.00679778229815,244.8294844574786,-28.320515542521377,1.0,1.0,26022.012520719443,26022.012520719443,275.62727282692947,2.477272826929493,275.62727282692947,275.62727282692947,77135.45437978205,77135.45910171328,-0.004721931225503795,0.0,8546.071908451686,8546.071908451686,0.8858174660649141,3938.3601424323474,275.62727282692947,2.477272826929493,1.0,0.002,0.12923916987730022,0.004903933247261267,0.00019961322208848488,0.001800386777829989,0.09980661104424243,0.09980661104424243,0.0,-8.152636551961301e-14,1.0,1.0000006804247699,0.00033594095657463185,0.09250482037042211,0.0,6.285101698926453e-08,0.08073503469173579,0.0,1600080.6476810228,266.60143540829966,4.0812881252350053e-07,1.0,1284546.194463743,2597.9735043053583,,,,,,,,,,,,,,,,,,,2.0,15254.159322948957,1552.398591895616,0.37158377724982516,6.173730061729009,2.9319216829999357
4286.0,-30.074227423383437,4.999453003948443,35.05225027494452,24.58757160874086,5.0018817518505445,-26.566616505860214,-40.06506643546743,1.4942708343367828,-6.548566304688563,-6.548566700988664,40.1045257609243,41056.40354427616,25749.939063265745,25749.939063265745,66806.34260754191,77144.86746930816,77135.473724321,25749.939063265745,102885.41278758674,102885.41278758674,102885.41278758674,130379.8082075608,125868.08367931699,4511.724528243814,0.0,90960.78006245111,54872.31613745628,40098.29324999426,27494.39541997405,67592.68866996831,20859.684130657362,1552.3989351733173,0.0,0.878399282371644,2.723821879184625,0.001494314320929203,1.0,1.0,-6.548240442931387,333750.7774764956,1559045.0162636486,4.671285047039162,1559045.0162636486,4.671285047039162,0.7586885913302636,0.09250483522915644,3.918764674431082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918764674431082,1.2847527759209953,1.2850497792567466,3.0502091514235907,6463.027176801518,15254.15719875302,6453.954792142843,0.00032893810525458605,23211.595392789593,2366.924015111133,19291.302772369647,1967.1654206451385,0.8311062831278828,0.8311062831278827,35440.796757730175,35405.22815468563,1.0012559256912317,0.8,4277.328707798476,4273.035954225843,1.0012559256912317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.436037811793,4632.441516551485,6.181811178834674,4.999453003948443,-3.739469565909033,8.738922569857476,2.9319209214729467,3.5,0.8376916918494134,0.6,0.0002311634423554324,0.9979626884506033,0.000231635355740932,198.98368095986714,0.0,0.0,0.0,0.0004514271057985372,7.827701772059066e-05,0.00015288642463484175,0.0005991259200590878,0.09250483522360539,0.09250483522360539,0.09250483522360539,0.0925048963184574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.8990436672,595.609853455341,0.0,0.09250483522360539,0.09250483522915644,0.09250483522915644,0.3715838224210054,0.3715838224210054,0.5,10.003950931019586,0.0003361600928997177,0.0003361600928997177,-7.281641956069507e-11,3.963000949624984e-07,0.00032625805727093393,-7.281641956069507e-11,27494.39541997405,20859.684130657362,0.7586885913302636,0.9883664035578485,0.607408942478089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451940607852034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61378764097964,260.61378764097964,-12.53621235902034,244.8295014716408,276.3980738103164,124328.79758804978,124327.32916423237,1.4684238174376532,0.0,nan,276.3980738103164,3.2480738103164413,270.08435934258296,-3.0656406574170205,263.7706448748477,-9.379355125152301,257.45693040711313,-15.693069592886843,251.14321593937711,-22.006784060622863,244.8295014716408,-28.320498528359167,1.0,1.0,26022.012520719443,26022.012520719443,275.6272728368272,2.4772728368272396,275.6272728368272,275.6272728368272,77135.47305689039,77135.473724321,-0.0006674306059721857,0.0,8546.071908451686,8546.071908451686,0.8858175695322631,3938.3584978032372,275.6272728368272,2.4772728368272396,1.0,0.002,0.12923910883790798,0.004903933195101061,0.0001996131271137339,0.0018003868728667218,0.09980656355686694,0.09980656355686694,0.0,-1.9544262042092697e-14,1.0,1.0000006608175989,0.0003262581300873535,0.09250483522915644,0.0,6.103947104793559e-08,0.07840802060110058,0.0,1600080.6456551254,266.6014336953114,3.963729113820591e-07,1.0,1284546.200269742,2597.9734808130706,,,,,,,,,,,,,,,,,,,2.0,15254.15719875302,1552.3989351733173,0.3715838224210054,6.173730061729009,2.9319209214729467
4287.0,-30.074206252057618,4.999453507754862,35.0522512170875,24.58757838411259,5.001880200267349,-26.56659760682468,-40.065052325930424,1.4942715550518635,-6.548568459279011,-6.548568860366218,40.10452773992252,41056.42270769567,25749.939545042875,25749.939545042875,66806.36225273855,77144.88643833673,77135.49111573005,25749.939545042875,102885.43066077292,102885.43066077292,102885.43066077292,130379.83428230806,125868.10815090788,4511.726131400186,0.0,90960.78762962404,54872.32389905171,40098.293033969254,27494.40362153514,67592.69665550439,20859.689952861176,1552.3993675696738,0.0,0.8783992631357986,2.723821659851255,0.001494314320929203,1.0,1.0,-6.548238706080099,333750.7490178615,1559045.1017796653,4.671285701582738,1559045.1017796653,4.671285701582738,0.7586885767735915,0.0925048507180064,3.9187639790440687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187639790440687,1.284752772549577,1.285049775884549,3.050208618166534,6463.026046893804,15254.155074095645,6453.954549790647,0.000328938322120089,23211.601442711213,2366.9246320314496,19291.302047962716,1967.1653467761894,0.831106035297727,0.831106035297727,35440.791726538504,35405.22815468563,1.0012557480178002,0.8,4277.328100586942,4273.035954225843,1.0012557480178002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.4353905470925,4632.441516551485,6.18181225508358,4.999453507754862,-3.7394714888338174,8.738924996588679,2.9319201621571542,3.5,0.8376914749020441,0.6,0.0002311634423554324,0.9979604880797194,0.00023163586646625484,198.9836636288599,0.0,0.0,0.0,0.0004514271057985372,7.827714277517566e-05,0.00015288629958025673,0.0005991253236844504,0.09250485071046492,0.09250485071046492,0.09250485071046492,0.09250491260962461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.8996596116,595.6098533521766,0.0,0.09250485071046492,0.0925048507180064,0.0925048507180064,0.3715838673805158,0.3715838673805158,0.5,10.003952788263364,0.0003357379012527417,0.0003357379012527417,-1.5916157281026244e-11,4.010872203252802e-07,0.00033015428613225595,-1.5916157281026244e-11,27494.40362153514,20859.689952861176,0.7586885767735915,0.9883665774310868,0.6074091542307515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519405034434352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6137966106383,260.6137966106383,-12.536203389361674,244.82951903507916,276.3980741861954,124328.71059249873,124327.21095191033,1.4996405884218864,0.0,nan,276.3980741861954,3.2480741861954243,270.08436315597316,-3.0656368440268125,263.7706521257507,-9.379347874249277,257.45694109552784,-15.693058904472139,251.1432300653034,-22.006769934696564,244.82951903507916,-28.32048096492082,1.0,1.0,26022.012520719443,26022.012520719443,275.6272727124675,2.4772727124675384,275.6272727124675,275.6272727124675,77135.48726860048,77135.49111573005,-0.0038471295702038333,0.0,8546.071908451686,8546.071908451686,0.8858176134993775,3938.357798939289,275.6272727124675,2.4772727124675384,1.0,0.002,0.1292390470697016,0.004903933062949841,0.00019961303082540496,0.0018003869692830978,0.09980651541270248,0.09980651541270248,0.0,1.0850261661365934e-13,1.0,1.0000006687071092,0.00033015430204841323,0.0925048507180064,0.0,6.176841319852669e-08,0.07934438092605321,0.0,1600080.6431348345,266.60143154072097,4.0110313648256124e-07,1.0,1284546.2076391133,2597.973450995035,,,,,,,,,,,,,,,,,,,2.0,15254.155074095645,1552.3993675696738,0.3715838673805158,6.173730061729009,2.9319201621571542
4288.0,-30.07418877662111,4.999454015046239,35.05225215376426,24.587584530841582,5.0018805492764224,-26.566581844032378,-40.065034898556746,1.4942736166970922,-6.5485702214551225,-6.5485706134879145,40.10452946643579,41056.41818545736,25749.939126106816,25749.939126106816,66806.35731156418,77144.90360464038,77135.50618169409,25749.939126106816,102885.4453078009,102885.4453078009,102885.4453078009,130379.85572223508,125868.12803733493,4511.727684900153,0.0,90960.797037873,54872.31161872692,40098.31713238453,27494.410414434184,67592.72754681871,20859.694785083986,1552.3997233286277,0.0,0.8783992470628573,2.723821481950356,0.001494314320929203,1.0,1.0,-6.548247931995888,333750.7259129437,1559045.176384459,4.671286248501295,1559045.176384459,4.671286248501295,0.7586885650813205,0.0925048656422532,3.918763691925248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918763691925248,1.2847527629054492,1.2850497662381914,3.050208417581467,6463.025621878117,15254.153023980427,6453.95385652883,0.0003289383594445154,23211.605544192662,2366.9250502661625,19291.299975756752,1967.1651354699875,0.8311057991670578,0.8311057991670578,35440.78964920627,35405.22815468563,1.001255674658095,0.8,4277.327849874949,4273.035954225843,1.001255674658095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.434742973155,4632.441516551485,6.181813115556656,4.999454015046239,-3.739473103674952,8.738927118721191,2.931919402478671,3.5,0.8376912578510488,0.6,0.0002311634423554324,0.9979586718326615,0.00023163628803477552,198.9836493233378,0.0,0.0,0.0,0.0004514271057985372,7.82772972364148e-05,0.00015288614511901758,0.0005991246744908205,0.09250486563650985,0.09250486563650985,0.09250486563650985,0.09250492607428588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.89926691627,595.6098535646114,0.0,0.09250486563650985,0.0925048656422532,0.0925048656422532,0.3715839124550934,0.3715839124550934,0.5,10.00395460147755,0.0003337590244996136,0.0003337590244996136,2.3305801732931286e-12,3.920328026651987e-07,0.000322681492036736,2.3305801732931286e-12,27494.410414434184,20859.694785083986,0.7586885650813205,0.9883660526243766,0.6074088097276332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519403769828567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6138055698536,260.6138055698536,-12.536194430146395,244.82953642682205,276.39807471288344,124328.63990531374,124327.14201065862,1.497894655136302,0.0,nan,276.39807471288344,3.248074712883465,270.0843670556716,-3.0656329443283994,263.77065939846085,-9.379340601539127,257.45695174124864,-15.693048258751332,251.14324408403522,-22.00675591596476,244.82953642682205,-28.320463573177932,1.0,1.0,26022.012520719443,26022.012520719443,275.6272727222568,2.477272722256828,275.6272727222568,275.6272727222568,77135.5046075823,77135.50618169409,-0.0015741117822472006,0.0,8546.071908451686,8546.071908451686,0.8858176316529892,3938.3575103848743,275.6272727222568,2.477272722256828,1.0,0.002,0.1292389866994599,0.0049039329980799275,0.00019961293686289813,0.0018003870631353198,0.09980646843144907,0.09980646843144907,0.0,-1.781994690697175e-15,1.0,1.000000653575089,0.00032268148970615584,0.0925048656422532,0.0,6.037033714571588e-08,0.07754848799562133,0.0,1600080.6410550782,266.60142977854485,3.920304720850254e-07,1.0,1284546.2136221395,2597.97342678645,,,,,,,,,,,,,,,,,,,2.0,15254.153023980427,1552.3997233286277,0.3715839124550934,6.173730061729009,2.931919402478671
4289.0,-30.0741712760568,4.9994545194674425,35.052253094687515,24.587596544902794,5.001880793450224,-26.566566069104617,-40.065021243039496,1.4942755865154573,-6.548572307596601,-6.548572706014815,40.10453146235405,41056.41459069922,25749.939471167396,25749.939471167396,66806.35406186662,77144.91738354036,77135.52401812572,25749.939471167396,102885.46348929312,102885.46348929312,102885.46348929312,130379.88212721088,125868.15284552715,4511.729281683725,0.0,90960.7981540645,54872.29536129208,40098.336436413796,27494.418637917763,67592.75507433157,20859.700627139842,1552.4001551888298,0.0,0.8783992281244783,2.723821269373268,0.001494314320929203,1.0,1.0,-6.548244732826049,333750.69833410153,1559045.2626319635,4.6712868929229305,1559045.2626319635,4.6712868929229305,0.7586885506417681,0.09250488111170847,3.918762028174342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918762028174342,1.284752753690877,1.2850497570214892,3.0502071444613783,6463.022924289419,15254.150900529936,6453.954697372794,0.0003289389815151013,23211.61568375229,2366.9260842134972,19291.30248909563,1967.1653917592278,0.831105544393413,0.831105544393413,35440.77761180815,35405.22815468563,1.0012552495648344,0.8,4277.326397088521,4273.035954225843,1.0012552495648344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.434097011077,4632.441516551485,6.181814157051329,4.9994545194674425,-3.739474975033748,8.73892949450119,2.9319186446911614,3.5,0.8376910413403318,0.6,0.0002311634423554324,0.9979568529776122,0.00023163671021017403,198.98363499724803,0.0,0.0,0.0,0.0004514271057985372,7.827741826736207e-05,0.00015288602408807032,0.0005991239458348778,0.09250488110334475,0.09250488110334475,0.09250488110334475,0.09250494259427514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9000251496,595.6098534160086,0.0,0.09250488110334475,0.09250488111170847,0.09250488111170847,0.3715839573708214,0.3715839573708214,0.5,10.003956446177702,0.0003333566700121082,0.0003333566700121082,-3.7118752516107634e-11,3.9841819443608983e-07,0.00032797318874600023,-3.7118752516107634e-11,27494.418637917763,20859.700627139842,0.7586885506417681,0.988365602029387,0.6074085091745349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519402725985833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61381451327924,260.61381451327924,-12.53618548672074,244.82955368147475,276.39807534508174,124328.52463502335,124327.02938036104,1.4952546623362057,0.0,nan,276.39807534508174,3.2480753450817588,270.0843710123614,-3.065628987638604,263.7706666796408,-9.379333320359194,257.45696234691957,-15.69303765308041,251.143258014197,-22.00674198580299,244.82955368147475,-28.320446318525228,1.0,1.0,26022.012520719443,26022.012520719443,275.62727271682115,2.477272716821176,275.62727271682115,275.62727271682115,77135.52295100903,77135.52401812572,-0.0010671166965039447,0.0,8546.071908451686,8546.071908451686,0.8858177368466734,3938.355838315214,275.62727271682115,2.477272716821176,1.0,0.002,0.12923892533911616,0.004903932875889608,0.00019961284123190775,0.001800387158728101,0.09980642061595388,0.09980642061595388,0.0,-3.999144765343132e-14,1.0,1.0000006642905368,0.00032797322586475275,0.09250488111170847,0.0,6.136037495999428e-08,0.07882023775950361,0.0,1600080.6386174888,266.6014276924034,3.9845531318860594e-07,1.0,1284546.2207636903,2597.973397890235,,,,,,,,,,,,,,,,,,,2.0,15254.150900529936,1552.4001551888298,0.3715839573708214,6.173730061729009,2.9319186446911614
