time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4290.0,-30.07415373048113,4.999455019209218,35.052254037984824,24.58760345997291,5.001878883722089,-26.56655046906158,-40.06500762244684,1.4942756222963764,-6.548574499454162,-6.548574900404205,40.104533412722795,41056.41941584768,25749.94003277891,25749.94003277891,66806.3594486266,77144.93467749337,77135.54089811958,25749.94003277891,102885.48093089848,102885.48093089848,102885.48093089848,130379.90765624004,125868.1767720256,4511.730884214444,0.0,90960.80465825659,54872.2893965865,40098.35029074454,27494.426725341564,67592.77701608611,20859.70636537546,1552.400582909882,0.0,0.8783992088074755,2.723821046508253,0.001494314320929203,1.0,1.0,-6.548244843799068,333750.66941332386,1559045.3469107652,4.671287550228133,1559045.3469107652,4.671287550228133,0.7586885361806474,0.09250489659674371,3.9187611413050285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187611413050285,1.2847527535234982,1.2850497568540715,3.0502064545552687,6463.021462461159,15254.148778165354,6453.954685340888,0.00032893928424465157,23211.62259661602,2366.9267891294194,19291.30245313146,1967.165388091903,0.8311052953249336,0.8311052953249336,35440.771195222784,35405.22815468563,1.0012550229671104,0.8,4277.325622674644,4273.035954225843,1.0012550229671104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.433451031585,4632.441516551485,6.181815250559781,4.999455019209218,-3.739476924626219,8.738931943835437,2.9319178868833013,3.5,0.8376908248238004,0.6,0.0002311634423554324,0.9979550294480609,0.00023163713347211845,198.98362063431367,0.0,0.0,0.0,0.0004514271057985372,7.827753898894009e-05,0.0001528859033664923,0.0005991233371659256,0.09250489658912023,0.09250489658912023,0.09250489658912023,0.09250495847834823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9005043709,595.609853355898,0.0,0.09250489658912023,0.09250489659674371,0.09250489659674371,0.3715840024300618,0.3715840024300618,0.5,10.003958303065327,0.0003334882326839761,0.0003334882326839761,-3.433342499192804e-11,4.009500571555691e-07,0.0003300566051507303,-3.433342499192804e-11,27494.426725341564,20859.70636537546,0.7586885361806474,0.9883653608835695,0.6074083833850596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451940168064232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.613823252068,260.613823252068,-12.536176747931961,244.8295708121561,276.39807569197814,124328.41043160878,124326.94939022585,1.4610413829094093,0.0,nan,276.39807569197814,3.2480756919781584,270.0843747160145,-3.0656252839854687,263.77067374005094,-9.379326259949039,257.45697276408697,-15.693027235913007,251.14327178812138,-22.006728211878595,244.8295708121561,-28.32042918784387,1.0,1.0,26022.012520719443,26022.012520719443,275.62727249760746,2.477272497607487,275.62727249760746,275.62727249760746,77135.53526613556,77135.54089811958,-0.005631984022329561,0.0,8546.071908451686,8546.071908451686,0.8858177929205996,3938.3549470115536,275.62727249760746,2.477272497607487,1.0,0.002,0.12923886358912628,0.0049039327372836835,0.0001996127449573334,0.001800387255128389,0.0998063724786667,0.0998063724786667,0.0,8.572222792713191e-14,1.0,1.0000006685093157,0.0003300566394841553,0.09250489659674371,0.0,6.175016920750441e-08,0.07932094694946798,0.0,1600080.6360503444,266.6014255005458,4.00984390580561e-07,1.0,1284546.2282527352,2597.9733675879806,,,,,,,,,,,,,,,,,,,2.0,15254.148778165354,1552.400582909882,0.3715840024300618,6.173730061729009,2.9319178868833013
4291.0,-30.074136237074633,4.999455523364958,35.05225497375713,24.58760985117408,5.00187921134823,-26.566534692232405,-40.06499022999776,1.4942776665164048,-6.5485762140118595,-6.548576602452471,40.10453508212739,41056.41459147737,25749.93950229892,25749.93950229892,66806.35409377629,77144.95217024857,77135.55530551693,25749.93950229892,102885.49480781585,102885.49480781585,102885.49480781585,130379.9280437792,125868.19561898129,4511.732424797916,0.0,90960.81425467906,54872.276675948735,40098.37508747814,27494.43323596336,67592.8083234415,20859.710997265243,1552.4009240504724,0.0,0.878399193228576,2.7238208738374765,0.001494314320929203,1.0,1.0,-6.54825685040953,333750.6469813073,1559045.419048152,4.671288080335829,1559045.419048152,4.671288080335829,0.7586885249913156,0.09250491141993179,3.91876081938455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91876081938455,1.2847527439608837,1.2850497472892466,3.0502062266884424,6463.020979638697,15254.146657285852,6453.95399793859,0.00032893933400506096,23211.626952258,2366.927233281294,19291.300398439987,1967.1651785716824,0.8311050508488097,0.8311050508488097,35440.76886609688,35405.22815468563,1.0012549407154792,0.8,4277.325341573822,4273.035954225843,1.0012549407154792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.432804565352,4632.441516551485,6.181816082611332,4.999455523364958,-3.7394785008771003,8.738934024242058,2.9319171285045162,3.5,0.8376906081441475,0.6,0.0002311634423554324,0.9979532113440918,0.00023163755547626352,198.9836063140874,0.0,0.0,0.0,0.0004514271057985372,7.827769314135858e-05,0.00015288574921407382,0.0005991226838623647,0.09250491141407616,0.09250491141407616,0.09250491141407616,0.09250497130156496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.89991580695,595.6098536292242,0.0,0.09250491141407616,0.09250491141993179,0.09250491141993179,0.3715840475557367,0.3715840475557367,0.5,10.003960099626553,0.000331354969205222,0.000331354969205222,-3.296918293926865e-11,3.884406396537088e-07,0.0003197520429694123,-3.296918293926865e-11,27494.43323596336,20859.710997265243,0.7586885249913156,0.9883648238744289,0.607408030674157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451940063261034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6138320220801,260.6138320220801,-12.536167977919888,244.82958785273487,276.39807619142334,124328.34198394137,124326.87572234549,1.4662615958693914,0.0,nan,276.39807619142334,3.2480761914233653,270.0843785236869,-3.0656214763130833,263.77068085594954,-9.379319144050442,257.4569831882123,-15.693016811787686,251.14328552047334,-22.006714479526636,244.82958785273487,-28.320412147265102,1.0,1.0,26022.012520719443,26022.012520719443,275.6272724814094,2.477272481409443,275.6272724814094,275.6272724814094,77135.55305522472,77135.55530551693,-0.0022502922074636444,0.0,8546.071908451686,8546.071908451686,0.8858178132746071,3938.3546234814726,275.6272724814094,2.477272481409443,1.0,0.002,0.12923880376683042,0.004903932679248922,0.0001996126518620883,0.0018003873480631175,0.09980632593104415,0.09980632593104415,0.0,-7.479433739021601e-14,1.0,1.000000647643165,0.0003197520759385952,0.09250491141993179,0.0,5.982230116789782e-08,0.0768445116781168,0.0,1600080.6340215283,266.6014237859881,3.8847360883664805e-07,1.0,1284546.234061513,2597.973344084436,,,,,,,,,,,,,,,,,,,2.0,15254.146657285852,1552.4009240504724,0.3715840475557367,6.173730061729009,2.9319171285045162
4292.0,-30.07411511551604,4.999456025276202,35.052255914002224,24.587621760461502,5.0018797553483365,-26.566515628432434,-40.06497608553616,1.4942802682755276,-6.548578263249738,-6.54857865876534,40.10453708276441,41056.42518560538,25749.93977230922,25749.93977230922,66806.3649579146,77144.96759628826,77135.57331825559,25749.93977230922,102885.51309056481,102885.51309056481,102885.51309056481,130379.95454370935,125868.22052900254,4511.734014706805,0.0,90960.81633900714,54872.27392836682,40098.38045626703,27494.44145314454,67592.82190941156,20859.716836958207,1552.4013547580398,0.0,0.8783991744689543,2.7238206649359826,0.001494314320929203,1.0,1.0,-6.548253099516046,333750.61988058686,1559045.5054989369,4.67128871867489,1559045.5054989369,4.67128871867489,0.7586885106397563,0.09250492687276934,3.918759334080439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918759334080439,1.2847527317901692,1.2850497351157184,3.050205099482494,6463.018591224553,15254.14453594608,6453.954626282162,0.0003289398762436995,23211.636281908,2366.9281846408303,19291.302276600974,1967.1653700908032,0.8311047977103331,0.8311047977103331,35440.75811977699,35405.22815468563,1.0012545612159007,0.8,4277.3240446068585,4273.035954225843,1.0012545612159007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.4321599440955,4632.441516551485,6.181817104099665,4.999456025276202,-3.73948034459011,8.738936369866313,2.9319163722901798,3.5,0.8376903920829085,0.6,0.0002311634423554324,0.9979510161680732,0.00023163806500548742,198.98358902383296,0.0,0.0,0.0,0.0004514271057985372,7.827781850648428e-05,0.0001528856238489481,0.0005991219655047764,0.09250492686476515,0.09250492686476515,0.09250492686476515,0.0925049878965108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9007629253,595.6098534519496,0.0,0.09250492686476515,0.09250492687276934,0.09250492687276934,0.37158409245721613,0.37158409245721613,0.5,10.003961930622488,0.00033093760248448234,0.00033093760248448234,-8.86757334228605e-12,3.955155989388004e-07,0.00032555924929056346,-8.86757334228605e-12,27494.44145314454,20859.716836958207,0.7586885106397563,0.9883647859450079,0.6074080653213374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519399587694675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6138411671405,260.6138411671405,-12.536158832859485,244.82960544824073,276.3980768860382,124328.25327553907,124326.7243094255,1.5289661135697898,0.0,nan,276.3980768860382,3.248076886038234,270.08438259848,-3.065617401520001,263.77068831092095,-9.379311689079032,257.456994023362,-15.693005976638005,251.14329973580132,-22.006700264198656,244.82960544824073,-28.32039455175925,1.0,1.0,26022.012520719443,26022.012520719443,275.627272532818,2.477272532818006,275.627272532818,275.627272532818,77135.57336477231,77135.57331825559,4.651672497857362e-05,0.0,8546.071908451686,8546.071908451686,0.885817907185656,3938.353130750841,275.627272532818,2.477272532818006,1.0,0.002,0.12923874285812947,0.004903932562045864,0.000199612556943555,0.0018003874430519622,0.09980627847177749,0.09980627847177749,0.0,-4.482959142793064e-15,1.0,1.000000659402361,0.0003255592581581368,0.09250492687276934,0.0,6.090877398213455e-08,0.07824013666749687,0.0,1600080.6316281154,266.60142173675024,3.955244665121427e-07,1.0,1284546.241079255,2597.973315689178,,,,,,,,,,,,,,,,,,,2.0,15254.14453594608,1552.4013547580398,0.37158409245721613,6.173730061729009,2.9319163722901798
4293.0,-30.07409762369887,4.999456521604919,35.05225685815964,24.587628396134846,5.001877856153867,-26.56650007571379,-40.06495869308708,1.4942803081860292,-6.548580499086938,-6.548580899616997,40.10453907618059,41056.414909538034,25749.940442527964,25749.940442527964,66806.35535206599,77144.98453094554,77135.59065768583,25749.940442527964,102885.53110021379,102885.53110021379,102885.53110021379,130379.98086474993,125868.24524351268,4511.735621237253,0.0,90960.82262391003,54872.25300257048,40098.410690377284,27494.449764536137,67592.86045491342,20859.722733664355,1552.4017942414548,0.0,0.8783991547362203,2.723820437318958,0.001494314320929203,1.0,1.0,-6.548251204039673,333750.5903473379,1559045.5916379225,4.671289390126342,1559045.5916379225,4.671289390126342,0.7586884957621658,0.09250494244694628,3.918758479765324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918758479765324,1.2847527316034726,1.2850497349289787,3.0502044349611186,6463.0171831835,15254.142487873401,6453.954612861605,0.0003289401676990581,23211.642945996828,2366.928864188773,19291.30223648603,1967.1653660002173,0.8311045573709845,0.8311045573709845,35440.75193872356,35405.22815468563,1.0012543429358705,0.8,4277.3232986191915,4273.035954225843,1.0012543429358705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.431515461866,4632.441516551485,6.181818221460496,4.999456521604919,-3.7394823292220734,8.738938850826992,2.9319156162390136,3.5,0.8376901760682897,0.6,0.0002311634423554324,0.997949198237163,0.00023163848697285721,198.9835747049123,0.0,0.0,0.0,0.0004514271057985372,7.827797265941239e-05,0.00015288546969602,0.0005991212308041828,0.09250494243793442,0.09250494243793442,0.09250494243793442,0.0925050042763032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9014586535,595.6098533235472,0.0,0.09250494243793442,0.09250494244694628,0.09250494244694628,0.3715841375138725,0.3715841375138725,0.5,10.00396378577825,0.0003314975292028066,0.0003314975292028066,-1.63140612130519e-11,4.005300411336066e-07,0.00032969557730666565,-1.63140612130519e-11,27494.449764536137,20859.722733664355,0.7586884957621658,0.9883640802067838,0.6074075669119516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519398326062534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6138500669738,260.6138500669738,-12.536149933026195,244.82962284861287,276.3980772853329,124328.13693976011,124326.64897325324,1.4879665068727577,0.0,nan,276.3980772853329,3.248077285332897,270.08438639799016,-3.065613602009819,263.7706955106462,-9.379304489353785,257.4570046233028,-15.692995376697183,251.14331373595792,-22.00668626404206,244.82962284861287,-28.320377151387106,1.0,1.0,26022.012520719443,26022.012520719443,275.627272320902,2.4772723209020455,275.627272320902,275.627272320902,77135.58514123734,77135.59065768583,-0.005516448480193503,0.0,8546.071908451686,8546.071908451686,0.8858179612012774,3938.3522721641507,275.627272320902,2.4772723209020455,1.0,0.002,0.12923868117552387,0.004903932414342621,0.0001996124607539971,0.001800387539231558,0.09980623037699855,0.09980623037699855,0.0,-1.4445042384458873e-14,1.0,1.0000006677781876,0.00032969559362072687,0.09250494244694628,0.0,6.168264889939655e-08,0.07923421525525842,0.0,1600080.6290129484,266.60141950091304,4.005463551948196e-07,1.0,1284546.248726902,2597.973284745195,,,,,,,,,,,,,,,,,,,2.0,15254.142487873401,1552.4017942414548,0.3715841375138725,6.173730061729009,2.9319156162390136
4294.0,-30.074080108231282,4.9994570223279755,35.052257794819916,24.587634787336015,5.001878187264709,-26.56648427868024,-40.06494503756983,1.494282357726661,-6.548582213172665,-6.548582601308119,40.10454074810341,41056.42543777106,25749.93991422583,25749.93991422583,66806.3653519969,77145.0020302688,77135.60509447964,25749.93991422583,102885.54500870548,102885.54500870548,102885.54500870548,130380.00128864916,125868.2641268713,4511.737161777859,0.0,90960.83222612954,54872.25563368294,40098.41843605178,27494.456279943683,67592.87471599547,20859.727369154247,1552.4021355750435,0.0,0.8783991391497415,2.7238202646853313,0.001494314320929203,1.0,1.0,-6.548263132409318,333750.5679203049,1559045.6638845953,4.671289920491983,1559045.6638845953,4.671289920491983,0.7586884845717332,0.09250495728329396,3.918758159675392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918758159675392,1.2847527220159696,1.2850497253392592,3.050204208578187,6463.016703505233,15254.140367788954,6453.953923670169,0.0003289402166740985,23211.647292280017,2366.9293073863164,19291.300176446708,1967.1651559346676,0.8311043129999145,0.8311043129999145,35440.74962284153,35405.22815468563,1.0012542611519495,0.8,4277.323019116765,4273.035954225843,1.0012542611519495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.430870257095,4632.441516551485,6.181819052163627,4.9994570223279755,-3.739483905236598,8.738940927564574,2.9319148593403037,3.5,0.8376899598115154,0.6,0.0002311634423554324,0.9979473778518414,0.00023163890951147093,198.98356036663333,0.0,0.0,0.0,0.0004514271057985372,7.82780936913251e-05,0.0001528853486641073,0.0005991207075722878,0.09250495727761278,0.09250495727761278,0.09250495727761278,0.09250501711147292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9008899454,595.6098535905417,0.0,0.09250495727761278,0.09250495728329396,0.09250495728329396,0.3715841826848363,0.3715841826848363,0.5,10.00396558074679,0.000329705657861723,0.000329705657861723,5.6274984672199935e-12,3.881354473378451e-07,0.00031946889879463924,5.6274984672199935e-12,27494.456279943683,20859.727369154247,0.7586884845717332,0.9883640196203632,0.6074075945175815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519397281242135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6138589710724,260.6138589710724,-12.536141028927602,244.82964011369035,276.39807782845264,124328.06623077473,124326.57755127105,1.488679503662882,0.0,nan,276.39807782845264,3.248077828452665,270.0843902855016,-3.0656097144983505,263.7707027425487,-9.379297257451299,257.4570151995973,-15.692984800402655,251.1433276566438,-22.006672343356172,244.82964011369035,-28.32035988630963,1.0,1.0,26022.012520719443,26022.012520719443,275.6272723085009,2.4772723085009147,275.6272723085009,275.6272723085009,77135.60294301517,77135.60509447964,-0.002151464475900866,0.0,8546.071908451686,8546.071908451686,0.885817981439543,3938.3519504737687,275.6272723085009,2.4772723085009147,1.0,0.002,0.129238621406185,0.004903932356440815,0.0001996123677407026,0.001800387632189759,0.0998061838703513,0.0998061838703513,0.0,-6.953855893887528e-14,1.0,1.0000006470697063,0.0003194688931671408,0.09250495728329396,0.0,5.97693473796781e-08,0.07677649131253035,0.0,1600080.6269848202,266.6014177868273,3.881298198393779e-07,1.0,1284546.2545343898,2597.9732612468715,,,,,,,,,,,,,,,,,,,2.0,15254.140367788954,1552.4021355750435,0.3715841826848363,6.173730061729009,2.9319148593403037
4295.0,-30.07406263358192,4.999457517270119,35.05225873376805,24.587641353160166,5.001877661942552,-26.566468604028856,-40.064931416977174,1.4942836323858435,-6.548584460314828,-6.548584850278142,40.10454268747655,41056.4336011416,25749.940608829762,25749.940608829762,66806.37420997137,77145.01941888519,77135.62165576991,25749.940608829762,102885.56226459966,102885.56226459966,102885.56226459966,130380.02666243292,125868.28792170438,4511.73874072855,0.0,90960.84063040212,54872.25481264408,40098.42868639782,27494.46439783326,67592.89308423108,20859.73312520815,1552.402566194425,0.0,0.8783991195787314,2.7238200362876337,0.001494314320929203,1.0,1.0,-6.5482638806888644,333750.53828023904,1559045.7476879128,4.671290586440447,1559045.7476879128,4.671290586440447,0.7586884699180403,0.09250497274856348,3.91875762230849,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91875762230849,1.2847527160532681,1.2850497193751793,3.0502038044697244,6463.015847247892,15254.138248761365,6453.953495045256,0.00032894036301191963,23211.652619846966,2366.9298506469554,19291.298895258158,1967.1650252897941,0.831104067047913,0.8311040670479131,35440.74573493922,35405.22815468563,1.0012541238531218,0.8,4277.322549888146,4273.035954225843,1.0012541238531218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.430226887408,4632.441516551485,6.1818201737281875,4.999457517270119,-3.739485895642765,8.738943412912883,2.931914104594434,3.5,0.8376897441698382,0.6,0.0002311634423554324,0.9979455617123306,0.00023163933106610472,198.98354606177045,0.0,0.0,0.0,0.0004514271057985372,7.827821441386595e-05,0.00015288522794156646,0.0005991201523343844,0.09250497273988671,0.09250497273988671,0.09250497273988671,0.09250503295358188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9015593266,595.6098534680544,0.0,0.09250497273988671,0.09250497274856348,0.09250497274856348,0.3715842276321461,0.3715842276321461,0.5,10.00396738716072,0.00032876971005180167,0.00032876971005180167,1.1709744285326451e-11,3.8996330431473325e-07,0.000320969589267861,1.1709744285326451e-11,27494.46439783326,20859.73312520815,0.7586884699180403,0.9883638820832896,0.6074075502283799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519396235009203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6138677970916,260.6138677970916,-12.53613220290839,244.82965725323527,276.398078340946,124327.9788539418,124326.50322849596,1.4756254458406495,0.0,nan,276.398078340946,3.2480783409459946,270.08439412340533,-3.0656058765946455,263.7707099058633,-9.37929009413665,257.45702568832115,-15.692974311678825,251.14334147077832,-22.006658529221653,244.82965725323527,-28.32034274676471,1.0,1.0,26022.012520719443,26022.012520719443,275.6272719974142,2.4772719974142206,275.6272719974142,275.6272719974142,77135.61931545047,77135.62165576991,-0.0023403194354614243,0.0,8546.071908451686,8546.071908451686,0.8858180154155377,3938.351410420032,275.6272719974142,2.4772719974142206,1.0,0.002,0.12923856135610973,0.004903932200598938,0.00019961227406930685,0.0018003877259254338,0.09980613703465342,0.09980613703465342,0.0,-5.259247898292685e-15,1.0,1.000000650108492,0.0003209695775581167,0.09250497274856348,0.0,6.005011897247616e-08,0.07713715587134187,0.0,1600080.624351824,266.60141553968515,3.899515945704479e-07,1.0,1284546.2622096972,2597.973230190965,,,,,,,,,,,,,,,,,,,2.0,15254.138248761365,1552.402566194425,0.3715842276321461,6.173730061729009,2.931914104594434
4296.0,-30.074045214805214,4.999458012827265,35.052259672857886,24.587653297372185,5.001878379431143,-26.566452855381833,-40.064917761459924,1.494286020021022,-6.548586366504139,-6.548586756731598,40.10454456944055,41056.43094809095,25749.940534520407,25749.940534520407,66806.37148261136,77145.03319095874,77135.63846637527,25749.940534520407,102885.57900089567,102885.57900089567,102885.57900089567,130380.05096777077,125868.31066098943,4511.7403067813375,0.0,90960.84237849015,54872.24013567452,40098.44693646182,27494.471966875102,67592.91890333692,20859.738507542585,1552.402962439748,0.0,0.8783991020828678,2.7238198426905784,0.001494314320929203,1.0,1.0,-6.548265565374209,333750.51315419923,1559045.8290108633,4.671291181777311,1559045.8290108633,4.671291181777311,0.7586884568168489,0.09250498796710957,3.918756077714176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918756077714176,1.2847527048841996,1.2850497082035288,3.0502026287365482,6463.013356010376,15254.1361294999,6453.95419539149,0.0003289409318970003,23211.66221490058,2366.930829070129,19291.30098863992,1967.1652387553263,0.8311038136793146,0.8311038136793146,35440.7345596471,35405.22815468563,1.0012537292047217,0.8,4277.321201148778,4273.035954225843,1.0012537292047217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.429582742479,4632.441516551485,6.1818211118496205,4.999458012827265,-3.739487627193978,8.738945640021242,2.9319133489391938,3.5,0.8376895282683411,0.6,0.0002311634423554324,0.9979437513832113,0.00023163975127358196,198.98353180264738,0.0,0.0,0.0,0.0004514271057985372,7.827833544612442e-05,0.00015288510690930797,0.0005991194418928322,0.09250498796052642,0.09250498796052642,0.09250498796052642,0.09250504814781237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9019543491,595.609853431967,0.0,0.09250498796052642,0.09250498796710957,0.09250498796710957,0.3715842726424414,0.3715842726424414,0.5,10.003969192901078,0.0003279417455246403,0.0003279417455246403,6.423306331271306e-12,3.902274556821794e-07,0.0003211913573863967,6.423306331271306e-12,27494.471966875102,20859.738507542585,0.7586884568168489,0.9883634641988107,0.6074072789607564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519395191214572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61387666713136,260.61387666713136,-12.536123332868613,244.8296742917195,276.3980790425415,124327.87433180051,124326.39134653007,1.482985270429554,0.0,nan,276.3980790425415,3.2480790425415194,270.08439809237774,-3.065601907622238,263.7707171422146,-9.37928285778537,257.45703619204994,-15.692963807950036,251.14335524188485,-22.00664475811513,244.8296742917195,-28.32032570828048,1.0,1.0,26022.012520719443,26022.012520719443,275.6272720580171,2.4772720580171494,275.6272720580171,275.6272720580171,77135.63887407558,77135.63846637527,0.0004077003104612231,0.0,8546.071908451686,8546.071908451686,0.8858181130753038,3938.349858102747,275.6272720580171,2.4772720580171494,1.0,0.002,0.12923850126461373,0.004903932107074426,0.00019961218047443024,0.001800387819550878,0.09980609023721512,0.09980609023721512,0.0,2.5308314471894633e-14,1.0,1.0000006505575607,0.00032119135096309037,0.09250498796710957,0.0,6.009161947675193e-08,0.07719046557996924,0.0,1600080.6221165024,266.60141363349584,3.9022103237584815e-07,1.0,1284546.268716097,2597.973203864707,,,,,,,,,,,,,,,,,,,2.0,15254.1361294999,1552.402962439748,0.3715842726424414,6.173730061729009,2.9319133489391938
4297.0,-30.074027749687446,4.999458502474718,35.05226061678436,24.587660177517705,5.0018764777293745,-26.566437326946055,-40.06490040393544,1.4942860549833803,-6.548588620650776,-6.548589017463981,40.10454658722269,41056.42024902241,25749.941244266534,25749.941244266534,66806.36149328895,77145.05043819362,77135.65609356055,25749.941244266534,102885.59733782709,102885.59733782709,102885.59733782709,130380.07774492027,125868.33583719829,4511.741907721982,0.0,90960.84887381986,54872.21868463063,40098.47798798804,27494.480407093193,67592.95839508122,20859.744495661,1552.403408556943,0.0,0.8783990821498059,2.723819613037033,0.001494314320929203,1.0,1.0,-6.548262417797844,333750.4833592883,1559045.9162024783,4.671291860045451,1559045.9162024783,4.671291860045451,0.7586884417091758,0.09250500357900505,3.918755191694195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918755191694195,1.2847527047206502,1.2850497080399417,3.050201939482407,6463.011895563559,15254.134009701607,6453.954183634833,0.00032894123435786853,23211.66912049302,2366.9315332445863,19291.300953498485,1967.1652351718972,0.8311035649076465,0.8311035649076465,35440.7281492048,35405.22815468563,1.0012535028240048,0.8,4277.320427476304,4273.035954225843,1.0012535028240048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.428939458806,4632.441516551485,6.1818222369223985,4.999458502474718,-3.739489627735026,8.738948130209744,2.931912594294383,3.5,0.837689312655538,0.6,0.0002311634423554324,0.9979419362414329,0.00023164017259968804,198.98351750559127,0.0,0.0,0.0,0.0004514271057985372,7.827848929044739e-05,0.000152884953064985,0.0005991187035553333,0.09250500357040395,0.09250500357040395,0.09250500357040395,0.09250506483262132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.90285081655,595.609853239486,0.0,0.09250500357040395,0.09250500357900505,0.09250500357900505,0.37158431766724,0.37158431766724,0.5,10.003971030857192,0.0003284888445591605,0.0003284888445591605,2.5977442419389263e-11,3.968132205045549e-07,0.00032659966615256053,2.5977442419389263e-11,27494.480407093193,20859.744495661,0.7586884417091758,0.9883627389528564,0.6074067657913034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519394150757474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61388533929244,260.61388533929244,-12.53611466070754,244.82969123171148,276.39807944687163,124327.76103412798,124326.31113222729,1.4499019006779932,0.0,nan,276.39807944687163,3.2480794468716567,270.0844018038401,-3.065598196159897,263.77072416080904,-9.379275839190939,257.4570465177775,-15.692953482222492,251.14336887474474,-22.00663112525524,244.82969123171148,-28.3203087682885,1.0,1.0,26022.012520719443,26022.012520719443,275.62727185989144,2.4772718598914594,275.62727185989144,275.62727185989144,77135.65100575898,77135.65609356055,-0.005087801575427875,0.0,8546.071908451686,8546.071908451686,0.8858181690955149,3938.348967652666,275.62727185989144,2.4772718598914594,1.0,0.002,0.12923844016124678,0.00490393195337707,0.00019961208517138045,0.0018003879148624955,0.09980604258569022,0.09980604258569022,0.0,3.387611371974408e-14,1.0,1.0000006615090187,0.0003265996401751181,0.09250500357900505,0.0,6.11034643315109e-08,0.07849022758410736,0.0,1600080.619482067,266.6014113793492,3.9678724306213553e-07,1.0,1284546.276431501,2597.973172646552,,,,,,,,,,,,,,,,,,,2.0,15254.134009701607,1552.403408556943,0.37158431766724,6.173730061729009,2.931912594294383
4298.0,-30.07401026079595,4.999458996753606,35.052261553253906,24.587672191578918,5.001876834383385,-26.566421551277738,-40.06488671349359,1.4942881248763422,-6.548590324169027,-6.548590708668509,40.10454825984753,41056.4169250508,25749.940687522776,25749.940687522776,66806.35761257357,77145.06420062088,77135.67057772599,25749.940687522776,102885.61126524876,102885.61126524876,102885.61126524876,130380.0981842435,125868.35474365248,4511.743440591015,0.0,90960.85012921267,54872.202853686584,40098.496972806766,27494.48691899473,67592.9838918015,20859.74912922609,1552.4037494839233,0.0,0.8783990666170672,2.723819441458251,0.001494314320929203,1.0,1.0,-6.548274204297627,333750.461069435,1559045.988479558,4.671292388582518,1559045.988479558,4.671292388582518,0.7586884305455072,0.09250501840986518,3.918753558227265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918753558227265,1.2847526950379418,1.2850496983549948,3.050200691045474,6463.009250275506,15254.131891412308,6453.954990827081,0.0003289418430900716,23211.67911624451,2366.9325525275717,19291.303366250133,1967.1654812040945,0.8311033109513075,0.8311033109513075,35440.71633090904,35405.22815468563,1.0012530854683892,0.8,4277.319001133209,4273.035954225843,1.0012530854683892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.428295359434,4632.441516551485,6.181823059158151,4.999458996753606,-3.739491196679721,8.738950193433327,2.931911838692743,3.5,0.8376890967693552,0.6,0.0002311634423554324,0.9979401186324295,0.00023164059450001592,198.9835031890759,0.0,0.0,0.0,0.0004514271057985372,7.82786106326451e-05,0.0001528848317227873,0.0005991179783126493,0.09250501840399875,0.09250501840399875,0.09250501840399875,0.09250507768503086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.90236562776,595.6098534793543,0.0,0.09250501840399875,0.09250501840986518,0.09250501840986518,0.37158436283840596,0.37158436283840596,0.5,10.003972809205578,0.00032670198726236777,0.00032670198726236777,-3.0752289603697136e-11,3.844994580504135e-07,0.00031650437085772865,-3.0752289603697136e-11,27494.48691899473,20859.74912922609,0.7586884305455072,0.9883623087199832,0.6074064874953777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519393107532483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6138940570196,260.6138940570196,-12.536105942980384,244.829708115756,276.3980799982815,124327.65229414073,124326.1947741004,1.4575200403479673,0.0,nan,276.3980799982815,3.2480799982815256,270.08440562177725,-3.065594378222727,263.77073124527357,-9.37926875472641,257.4570568687675,-15.692943131232482,251.14338249226202,-22.006617507737957,244.829708115756,-28.32029188424397,1.0,1.0,26022.012520719443,26022.012520719443,275.62727186352004,2.477271863520059,275.62727186352004,275.62727186352004,77135.66974674056,77135.67057772599,-0.0008309854310937226,0.0,8546.071908451686,8546.071908451686,0.8858182723744015,3938.3473260184014,275.62727186352004,2.477271863520059,1.0,0.002,0.1292383809464769,0.00490393189486356,0.00019961199301890442,0.0018003880068975487,0.09980599650945221,0.09980599650945221,0.0,-8.3546884688257e-14,1.0,1.0000006410667404,0.00031650440161001825,0.09250501840986518,0.0,5.921475677079072e-08,0.07606409566150185,0.0,1600080.61746656,266.60140967583095,3.845302103400172e-07,1.0,1284546.282203468,2597.973149291962,,,,,,,,,,,,,,,,,,,2.0,15254.131891412308,1552.4037494839233,0.37158436283840596,6.173730061729009,2.931911838692743
4299.0,-30.073992727063775,4.999459486227845,35.052262492698695,24.587679106649034,5.001874946283321,-26.566405959728204,-40.06487309290094,1.4942881789652684,-6.548592518247517,-6.548592906203977,40.10455021867643,41056.42178504953,25749.941264988873,25749.941264988873,66806.3630500384,77145.08146862617,77135.68757151665,25749.941264988873,102885.62883650552,102885.62883650552,102885.62883650552,130380.12391446273,125868.37889878785,4511.745015674886,0.0,90960.85664632302,54872.19696281555,40098.51075945275,27494.495077957206,67593.00583740996,20859.754918074672,1552.4041808243912,0.0,0.8783990472509264,2.723819218264004,0.001494314320929203,1.0,1.0,-6.548273573915026,333750.43210748053,1559046.0731237866,4.671293047559901,1559046.0731237866,4.671293047559901,0.7586884159512456,0.09250503387813652,3.918752678664041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918752678664041,1.28475269478492,1.2850496981019144,3.0502000070294293,6463.007800927588,15254.129774181443,6453.954972638788,0.00032894214277251173,23211.685989158384,2366.9332533697425,19291.303311884105,1967.1654756603025,0.8311030625218092,0.8311030625218092,35440.70996718119,35405.22815468563,1.0012528607373927,0.8,4277.318233098676,4273.035954225843,1.0012528607373927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.427653146625,4632.441516551485,6.1818241508856815,4.999459486227845,-3.739493148758694,8.73895263498654,2.9319110853043324,3.5,0.8376888815155236,0.6,0.0002311634423554324,0.9979382963667455,0.00023164101748278742,198.98348883585572,0.0,0.0,0.0,0.0004514271057985372,7.827873135592321e-05,0.00015288471099950918,0.0005991173707561043,0.09250503386955977,0.09250503386955977,0.09250503386955977,0.09250509376838148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.90317455376,595.6098533124459,0.0,0.09250503386955977,0.09250503387813652,0.09250503387813652,0.37158440778807766,0.37158440778807766,0.5,10.003974606188315,0.00032602076737475727,0.00032602076737475727,-7.560174708487466e-12,3.879564474118524e-07,0.0003193322889387673,-7.560174708487466e-12,27494.495077957206,20859.754918074672,0.7586884159512456,0.9883620682698477,0.6074063621879423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519392062887593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6139026120354,260.6139026120354,-12.53609738796456,244.82972494136317,276.39808028270573,124327.54194622146,124326.11162990065,1.4303163208197802,0.0,nan,276.39808028270573,3.2480802827057573,270.08440921443855,-3.065590785561426,263.77073814617046,-9.379261853829519,257.4570670779018,-15.69293292209818,251.14339600963285,-22.006603990367125,244.82972494136317,-28.32027505863681,1.0,1.0,26022.012520719443,26022.012520719443,275.627271654476,2.4772716544759987,275.627271654476,275.627271654476,77135.68212986957,77135.68757151665,-0.005441647081170231,0.0,8546.071908451686,8546.071908451686,0.8858183279863664,3938.3464420573614,275.627271654476,2.4772716544759987,1.0,0.002,0.12923832120269282,0.004903931747119235,0.00019961189984169157,0.0018003881001526808,0.09980594992084578,0.09980594992084578,0.0,-5.627442956068762e-15,1.0,1.0000006467930518,0.000319332296498942,0.09250503387813652,0.0,5.974383610684639e-08,0.07674372300368441,0.0,1600080.6148981017,266.60140748175246,3.879640075865609e-07,1.0,1284546.28970318,2597.9731189465524,,,,,,,,,,,,,,,,,,,2.0,15254.129774181443,1552.4041808243912,0.37158440778807766,6.173730061729009,2.9319110853043324
4300.0,-30.073975245538065,4.999459980141642,35.052263424848654,24.587685462925606,5.001875284891262,-26.566390192494236,-40.064859472308285,1.4942902318594597,-6.548594227171407,-6.548594603018411,40.10455188701449,41056.43222622282,25749.940731344082,25749.940731344082,66806.3729575669,77145.09893387712,77135.7020016037,25749.940731344082,102885.64273294777,102885.64273294777,102885.64273294777,130380.14432299646,125868.39779428129,4511.746528715176,0.0,90960.86624058298,54872.199532976156,40098.51856400759,27494.501590048683,67593.02015405627,20859.759551113148,1552.4045219551183,0.0,0.8783990317043221,2.7238190461182508,0.001494314320929203,1.0,1.0,-6.548285235991386,333750.40974431176,1559046.1452158107,4.671293576568806,1559046.1452158107,4.671293576568806,0.7586884047631944,0.09250504866782644,3.918752361347747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918752361347747,1.28475268518173,1.2850496884965044,3.05019978284259,6463.007325902577,15254.127658431851,6453.954282319671,0.00032894219069659175,23211.690316991477,2366.9336946859,19291.30124847407,1967.1652652510356,0.8311028186668682,0.8311028186668682,35440.70767136602,35405.22815468563,1.0012527796621442,0.8,4277.317956018106,4273.035954225843,1.0012527796621442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.427010400464,4632.441516551485,6.181824976659112,4.999459980141642,-3.739494721177846,8.73895470131949,2.931910331290317,3.5,0.8376886660829478,0.6,0.0002311634423554324,0.9979364795304144,0.00023164143920683996,198.9834745253741,0.0,0.0,0.0,0.0004514271057985372,7.82788520793733e-05,0.0001528845902760591,0.0005991168491579894,0.0925050486622678,0.0925050486622678,0.0925050486622678,0.0925051066122095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.902860832,595.6098534963454,0.0,0.0925050486622678,0.09250504866782644,0.09250504866782644,0.3715844528294009,0.3715844528294009,0.5,10.0039763446693,0.00032330210109421387,0.00032330210109421387,-1.750777300912887e-11,3.7584698020509677e-07,0.00030936702700046226,-1.750777300912887e-11,27494.501590048683,20859.759551113148,0.7586884047631944,0.9883620055044668,0.6074063880064549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519391015564436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61391123160627,260.61391123160627,-12.53608876839371,244.82974173038406,276.3980807328265,124327.47651219573,124326.03540295674,1.4411092389851285,0.0,nan,276.3980807328265,3.2480807328265087,270.0844129323395,-3.0655870676604877,263.77074513185124,-9.379254868148735,257.45707733136254,-15.692922668637436,251.14340953087373,-22.00659046912625,244.82974173038406,-28.32025826961592,1.0,1.0,26022.012520719443,26022.012520719443,275.6272716461668,2.4772716461667983,275.6272716461668,275.6272716461668,77135.69983481671,77135.7020016037,-0.002166786987800151,0.0,8546.071908451686,8546.071908451686,0.8858183480492586,3938.3461231544857,275.6272716461668,2.4772716461667983,1.0,0.002,0.12923826332326704,0.0049039316821783245,0.00019961180974940767,0.0018003881902014349,0.09980590487470384,0.09980590487470384,0.0,-4.9157292819623777e-14,1.0,1.0000006266139896,0.00030936704450823527,0.09250504866782644,0.0,5.787944693223943e-08,0.07434882914205745,0.0,1600080.6128764797,266.60140577282857,3.758644879781059e-07,1.0,1284546.2954941336,2597.9730955151435,,,,,,,,,,,,,,,,,,,2.0,15254.127658431851,1552.4045219551183,0.3715844528294009,6.173730061729009,2.931910331290317
4301.0,-30.073957813701416,4.99946047108541,35.05226436113301,24.587697511911415,5.001875501001113,-26.566374482231137,-40.064842079859204,1.4942921695461018,-6.548596313358075,-6.548596695348142,40.10455387064551,41056.4130776448,25749.94108848396,25749.94108848396,66806.35416612876,77145.11264707164,77135.71968460649,25749.94108848396,102885.66077309045,102885.66077309045,102885.66077309045,130380.17055170254,125868.42246257514,4511.748089127407,0.0,90960.86728602914,54872.1677166624,40098.555077074154,27494.509778612086,67593.06485568624,20859.765367610362,1552.404952229412,0.0,0.8783990128140489,2.723818833569445,0.001494314320929203,1.0,1.0,-6.548282271643643,333750.38216865144,1559046.2309315223,4.671294219353738,1559046.2309315223,4.671294219353738,0.7586883903577406,0.09250506408644826,3.918750691606683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918750691606683,1.2847526761174668,1.2850496794301458,3.0501985047030065,6463.004617678172,15254.125542220847,6453.955133968445,0.0003289428157666558,23211.70047404452,2366.934730417066,19291.303794109248,1967.1655248335821,0.8311025646604786,0.8311025646604786,35440.69559062154,35405.22815468563,1.0012523530383806,0.8,4277.316498000231,4273.035954225843,1.0012523530383806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.426369491278,4632.441516551485,6.181826013558557,4.99946047108541,-3.739496592457148,8.738957063542557,2.931909579431359,3.5,0.8376884512661026,0.6,0.0002311634423554324,0.9979346678617632,0.00023164185973289969,198.98346025557038,0.0,0.0,0.0,0.0004514271057985372,7.827900623418273e-05,0.00015288443612124968,0.000599115989786045,0.09250506407828482,0.09250506407828482,0.09250506407828482,0.09250512304366955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.90392476093,595.6098532477317,0.0,0.09250506407828482,0.09250506408644826,0.09250506408644826,0.37158449765327406,0.37158449765327406,0.5,10.003978113634506,0.00032228118192279,0.00032228118192279,-1.3983481039758772e-11,3.819900484813843e-07,0.0003144237044807596,-1.3983481039758772e-11,27494.509778612086,20859.765367610362,0.7586883903577406,0.9883610738581371,0.6074057030155653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519389971359817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6139198883407,260.6139198883407,-12.53608011165926,244.8297584797735,276.3980812969061,124327.36562324276,124325.91830051158,1.4473227312018297,0.0,nan,276.3980812969061,3.2480812969061503,270.0844167334807,-3.0655832665192975,263.7707521700552,-9.379247829944802,257.45708760662797,-15.692912393372012,251.14342304320098,-22.006576956798995,244.8297584797735,-28.32024152022649,1.0,1.0,26022.012520719443,26022.012520719443,275.6272716229751,2.477271622975138,275.6272716229751,275.6272716229751,77135.71827684548,77135.71968460649,-0.0014077610103413463,0.0,8546.071908451686,8546.071908451686,0.8858184536216297,3938.3444450647166,275.6272716229751,2.477271622975138,1.0,0.002,0.12923820449780107,0.0049039315495588215,0.00019961171803370913,0.0018003882819493118,0.09980585901685457,0.09980585901685457,0.0,-1.6979039701991994e-14,1.0,1.0000006368534482,0.00031442371846424066,0.09250506408644826,0.0,5.882550834006504e-08,0.07556408923884693,0.0,1600080.6104384293,266.6014036866419,3.8200403196242405e-07,1.0,1284546.3026348643,2597.9730666222476,,,,,,,,,,,,,,,,,,,2.0,15254.125542220847,1552.404952229412,0.37158449765327406,6.173730061729009,2.931909579431359
4302.0,-30.073940260812464,4.999460957416071,35.05226529965135,24.587704392056935,5.001873590717827,-26.56635887566075,-40.06482845926655,1.4942922055816832,-6.548598496460841,-6.548598880681797,40.1045558076977,41056.4179537194,25749.941642192574,25749.941642192574,66806.35959591197,77145.129918742,77135.7364252992,25749.941642192574,102885.67806749177,102885.67806749177,102885.67806749177,130380.19588794399,125868.44623356409,4511.749654379913,0.0,90960.87377355988,54872.16180859874,40098.56884995682,27494.517820452227,67593.08667040904,20859.771073129086,1552.4053776518062,0.0,0.87839899359679,2.7238186116261955,0.001494314320929203,1.0,1.0,-6.548282607734905,333750.3533670214,1559046.3146337913,4.671294873265126,1559046.3146337913,4.671294873265126,0.7586883759646157,0.09250507951445368,3.918749807224844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918749807224844,1.2847526759488967,1.285049679261537,3.050197816735833,6463.003159958284,15254.123425597123,6453.955121850888,0.0003289431176332049,23211.707367961822,2366.9354334009904,19291.303757889058,1967.1655211401508,0.8311023162611494,0.8311023162611494,35440.6891920296,35405.22815468563,1.0012521270762138,0.8,4277.3157257579705,4273.035954225843,1.0012521270762138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.425728519995,4632.441516551485,6.181827097741029,4.999460957416071,-3.7394985352787353,8.738959492694807,2.9319088274996314,3.5,0.8376882364284661,0.6,0.0002311634423554324,0.9979328436158853,0.0002316422831799387,198.98344588667456,0.0,0.0,0.0,0.0004514271057985372,7.827912695802482e-05,0.00015288431539740757,0.0005991153814912931,0.09250507950595865,0.09250507950595865,0.09250507950595865,0.09250513883252331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9047111249,595.6098530870904,0.0,0.09250507950595865,0.09250507951445368,0.09250507951445368,0.3715845426159314,0.3715845426159314,0.5,10.003979893454412,0.0003218678368739347,0.0003218678368739347,-2.8251179173821583e-11,3.842209821414144e-07,0.0003162729469181613,-2.8251179173821583e-11,27494.517820452227,20859.771073129086,0.7586883759646157,0.9883608352088841,0.6074055791225335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519388930123376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6139283931788,260.6139283931788,-12.536071606821167,244.8297751983159,276.3980815880401,124327.25588003783,124325.83395297248,1.4219270653583758,0.0,nan,276.3980815880401,3.2480815880401224,270.08442031009554,-3.065579689904439,263.7707590321519,-9.37924096784809,257.45709775420744,-15.692902245792538,251.14343647626168,-22.006563523738293,244.8297751983159,-28.320224801684077,1.0,1.0,26022.012520719443,26022.012520719443,275.62727139651713,2.4772713965171533,275.62727139651713,275.62727139651713,77135.73053053193,77135.7364252992,-0.00589476726599969,0.0,8546.071908451686,8546.071908451686,0.8858185095382533,3938.343556260968,275.62727139651713,2.4772713965171533,1.0,0.002,0.12923814532636,0.004903931401448497,0.00019961162574548704,0.0018003883742536255,0.09980581287274352,0.09980581287274352,0.0,-8.873110579621368e-16,1.0,1.0000006405980741,0.0003162729751693405,0.09250507951445368,0.0,5.917149446687002e-08,0.07600852488010983,0.0,1600080.607881147,266.60140150353914,3.8424923332058825e-07,1.0,1284546.3100930604,2597.9730364448187,,,,,,,,,,,,,,,,,,,2.0,15254.123425597123,1552.4053776518062,0.3715845426159314,6.173730061729009,2.9319088274996314
