time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4303.0,-30.073922760335133,4.999461448127438,35.052266230697235,24.587710748333507,5.001873914449243,-26.566343092856073,-40.064814768824704,1.4942942469824225,-6.54860020721668,-6.548600579020323,40.10455746905672,41056.42843592612,25749.94111564118,25749.94111564118,66806.3695515673,77145.1473813431,77135.75075631854,25749.94111564118,102885.69187195972,102885.69187195972,102885.69187195972,130380.2161785067,125868.46502031876,4511.7511581879435,0.0,90960.88334364128,54872.16439827254,40098.57660596527,27494.524306546984,67593.10091251225,20859.77568728031,1552.4057175939677,0.0,0.8783989780685719,2.7238184393334803,0.001494314320929203,1.0,1.0,-6.548294551835568,333750.3309841943,1559046.38642511,4.671295401648435,1559046.38642511,4.671295401648435,0.7586883648069951,0.09250509428696603,3.9187494875798343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187494875798343,1.284752666399472,1.2850496697099045,3.0501975906087484,6463.002680822127,15254.121311979541,6453.954435396633,0.0003289431666943699,23211.711703423396,2366.9358754950363,19291.30170603135,1967.1653119088937,0.8311020726311261,0.8311020726311261,35440.68687936559,35405.22815468563,1.0012520454059717,0.8,4277.3154466439255,4273.035954225843,1.0012520454059717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.425087059878,4632.441516551485,6.1818279233096245,4.999461448127438,-3.7395001088135085,8.738961556940946,2.931908074994523,3.5,0.8376880214270066,0.6,0.0002311634423554324,0.9979310248206531,0.00023164270536330583,198.9834315606852,0.0,0.0,0.0,0.0004514271057985372,7.827924830113633e-05,0.00015288419405429606,0.0005991148571093287,0.0925050942820578,0.0925050942820578,0.0925050942820578,0.09250515160246121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9044536672,595.609853252352,0.0,0.0925050942820578,0.09250509428696603,0.09250509428696603,0.3715845876389582,0.3715845876389582,0.5,10.003981613264004,0.00031931235207594,0.00031931235207594,-5.5138116294983774e-12,3.7180365097810864e-07,0.0003060271847630247,-5.5138116294983774e-12,27494.524306546984,20859.77568728031,0.7586883648069951,0.9883607742458326,0.607405606218106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519387881656398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6139369720655,260.6139369720655,-12.53606302793446,244.82979190287614,276.39808204125313,124327.19104591342,124325.75673867662,1.434307236816105,0.0,nan,276.39808204125313,3.2480820412531557,270.0844240135787,-3.0655759864212655,263.7707659859038,-9.379234014096198,257.4571079582287,-15.692892041771302,251.14344993055246,-22.006550069447513,244.82979190287614,-28.32020809712384,1.0,1.0,26022.012520719443,26022.012520719443,275.62727137509165,2.477271375091675,275.62727137509165,275.62727137509165,77135.74824820097,77135.75075631854,-0.0025081175699597225,0.0,8546.071908451686,8546.071908451686,0.88581852974838,3938.3432350177336,275.62727137509165,2.477271375091675,1.0,0.002,0.12923808807191184,0.004903931333896422,0.00019961153661788732,0.0018003884634438933,0.09980576830894365,0.09980576830894365,0.0,6.178044187343801e-14,1.0,1.0000006198509497,0.00030602719027683634,0.09250509428696603,0.0,5.725461947252172e-08,0.07354621051106043,0.0,1600080.60585689,266.6013997927833,3.7180916478973813e-07,1.0,1284546.315889106,2597.973012992804,,,,,,,,,,,,,,,,,,,2.0,15254.121311979541,1552.4057175939677,0.3715845876389582,6.173730061729009,2.931908074994523
4304.0,-30.07390530981369,4.999461935840294,35.05226716574753,24.587722797319316,5.001874120824364,-26.56632736675013,-40.06480114823205,1.4942961777765522,-6.5486022936287895,-6.548602671328087,40.1045594467281,41056.42459908347,25749.941476197782,25749.941476197782,66806.36607528126,77145.16109250061,77135.76835922655,25749.941476197782,102885.70983542434,102885.70983542434,102885.70983542434,130380.24231105871,125868.48960220927,4511.752708849445,0.0,90960.88437219369,54872.14787883856,40098.59610372792,27494.53247563438,67593.1285793623,20859.781489606496,1552.4061469686574,0.0,0.8783989592011551,2.723818226791593,0.001494314320929203,1.0,1.0,-6.548291800852496,333750.30340898695,1559046.4718832811,4.671296043655673,1559046.4718832811,4.671296043655673,0.7586883504235763,0.09250510968837275,3.918747816796176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918747816796176,1.2847526573674513,1.2850496606757957,3.050196311581068,6462.999970715951,15254.119197897076,6453.955289363119,0.00032894379232470243,23211.721862357543,2366.9369114180217,19291.304258594326,1967.1655721978786,0.8311018188564047,0.8311018188564047,35440.67479107605,35405.22815468563,1.0012516185158218,0.8,4277.313987715443,4273.035954225843,1.0012516185158218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.424447417136,4632.441516551485,6.181828959150755,4.999461935840294,-3.73950198005788,8.738963915898175,2.931907324621479,3.5,0.8376878070347082,0.6,0.0002311634423554324,0.9979292112208079,0.00023164312634223888,198.98341727559213,0.0,0.0,0.0,0.0004514271057985372,7.827936902532342e-05,0.00015288407333010896,0.0005991141285852709,0.0925051096805254,0.0925051096805254,0.0925051096805254,0.09250516798294392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9055844836,595.609852981695,0.0,0.0925051096805254,0.09250510968837275,0.09250510968837275,0.3715846324383229,0.3715846324383229,0.5,10.003983362376845,0.00031837873490303537,0.00031837873490303537,9.549694368615746e-12,3.7769927985209506e-07,0.00031087047557321057,9.549694368615746e-12,27494.53247563438,20859.781489606496,0.7586883504235763,0.9883603182658236,0.607405300834365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519386836320214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61394559632635,260.61394559632635,-12.536054403673631,244.82980858630032,276.39808260635084,124327.08070966078,124325.63881616209,1.441893498706734,0.0,nan,276.39808260635084,3.248082606350863,270.0844278023408,-3.065572197659151,263.77077299833223,-9.379227001667743,257.4571181943224,-15.692881805677587,251.14346339031144,-22.00653660968854,244.82980858630032,-28.32019141369966,1.0,1.0,26022.012520719443,26022.012520719443,275.6272713425499,2.477271342549898,275.6272713425499,275.6272713425499,77135.76670800277,77135.76835922655,-0.0016512237780261785,0.0,8546.071908451686,8546.071908451686,0.8858186353866578,3938.3415558801566,275.6272713425499,2.477271342549898,1.0,0.002,0.1292380299112188,0.0049039311982304575,0.0001996114459289635,0.0018003885540710503,0.09980572296448174,0.09980572296448174,0.0,1.3877787807814457e-17,1.0,1.0000006296582893,0.0003108704660235162,0.09250510968837275,0.0,5.816075652558702e-08,0.0747101859395696,0.0,1600080.6034182042,266.6013977063712,3.7768973015772644e-07,1.0,1284546.32302972,2597.972984100384,,,,,,,,,,,,,,,,,,,2.0,15254.119197897076,1552.4061469686574,0.3715846324383229,6.173730061729009,2.931907324621479
4305.0,-30.073887813373393,4.999462418903071,35.05226810295088,24.587729677464836,5.001872198151832,-26.566311812220533,-40.06478375578297,1.494296197019534,-6.548604477415324,-6.548604857179753,40.1045613789768,41056.4139850469,25749.942034344494,25749.942034344494,66806.35601939139,77145.17832805304,77135.78503650014,25749.942034344494,102885.72707084463,102885.72707084463,102885.72707084463,130380.26757296955,125868.51330892298,4511.754264046572,0.0,90960.89082748127,54872.12648455619,40098.627047694536,27494.540502124917,67593.16754981945,20859.78718392277,1552.4065716949565,0.0,0.8783989399993545,2.7238180047982903,0.001494314320929203,1.0,1.0,-6.548292276466157,333750.27460057085,1559046.555378209,4.671296697041107,1559046.555378209,4.671296697041107,0.7586883360465915,0.09250512509981232,3.9187469285908825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187469285908825,1.284752657277435,1.2850496605857589,3.0501956204513623,6462.998506295038,15254.11708339718,6453.955282892355,0.0003289440959971624,23211.72877070409,2366.93761587332,19291.30423925278,1967.1655702255898,0.8311015706680434,0.8311015706680434,35440.66836482009,35405.22815468563,1.0012513915767511,0.8,4277.313212134427,4273.035954225843,1.0012513915767511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.423807700426,4632.441516551485,6.181830042537755,4.999462418903071,-3.7395039232697127,8.738966342172784,2.931906574161736,3.5,0.8376875926176389,0.6,0.0002311634423554324,0.9979273928522862,0.00023164354842962945,198.98340295291172,0.0,0.0,0.0,0.0004514271057985372,7.827952318107394e-05,0.00015288391917435846,0.0005991133886954539,0.09250512509136326,0.09250512509136326,0.09250512509136326,0.09250518373023303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9064470856,595.609852796027,0.0,0.09250512509136326,0.09250512509981232,0.09250512509981232,0.3715846773715588,0.3715846773715588,0.5,10.00398512156476,0.00031800762025113727,0.00031800762025113727,-1.6484591469634324e-12,3.797644012593082e-07,0.0003125807135688774,-1.6484591469634324e-12,27494.540502124917,20859.78718392277,0.7586883360465915,0.9883595996614872,0.6074047936100394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451938579396814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6139540683377,260.6139540683377,-12.536045931662272,244.82982524100902,276.39808289566474,124326.97097183538,124325.55453316269,1.4164386726819231,0.0,nan,276.39808289566474,3.2480828956647656,270.0844313647342,-3.0655686352657767,263.7707798338041,-9.379220166195864,257.4571283028731,-15.692871697126861,251.14347677194104,-22.00652322805894,244.82982524100902,-28.32017475899096,1.0,1.0,26022.012520719443,26022.012520719443,275.6272711081531,2.4772711081531043,275.6272711081531,275.6272711081531,77135.77893514032,77135.78503650014,-0.006101359816966578,0.0,8546.071908451686,8546.071908451686,0.8858186915450191,3938.340663233837,275.6272711081531,2.4772711081531043,1.0,0.002,0.12923797143054008,0.004903931047077133,0.00019961135470743254,0.001800388645292786,0.09980567735371627,0.09980567735371627,0.0,2.185751579730777e-16,1.0,1.0000006331214326,0.00031258071521733655,0.09250512509981232,0.0,5.8480735776827175e-08,0.07512121454645955,0.0,1600080.600859879,266.60139552258465,3.797660497184552e-07,1.0,1284546.3304896741,2597.972953915837,,,,,,,,,,,,,,,,,,,2.0,15254.11708339718,1552.4065716949565,0.3715846773715588,6.173730061729009,2.931906574161736
4306.0,-30.073870293357672,4.999462906353756,35.052269032597444,24.587736033741407,5.001872516470892,-26.56629601237558,-40.064770135190315,1.4942982354985561,-6.5486061865357215,-6.548606553702581,40.10456303527175,41056.42452826542,25749.94150692539,25749.94150692539,66806.36603519082,77145.1957960647,77135.79930730752,25749.94150692539,102885.74081423291,102885.74081423291,102885.74081423291,130380.28778580725,125868.532028456,4511.7557573512395,0.0,90960.90039119706,54872.129123436294,40098.63474195641,27494.54697157434,67593.18171353075,20859.79178604283,1552.406910832089,0.0,0.8783989245002426,2.723817832691033,0.001494314320929203,1.0,1.0,-6.548304357170764,333750.25224152516,1559046.6269500013,4.671297224434053,1559046.6269500013,4.671297224434053,0.7586883249107196,0.0925051398537234,3.9187466083863454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187466083863454,1.284752647741678,1.2850496510477973,3.050195393856295,6462.998026167282,15254.114970398872,6453.954597420567,0.0003289441453356663,23211.733107860415,2366.938058140182,19291.302190331735,1967.165361293789,0.8311013271042192,0.8311013271042192,35440.66604810751,35405.22815468563,1.001251309763548,0.8,4277.312932531761,4273.035954225843,1.001251309763548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.423167480782,4632.441516551485,6.181830866057906,4.999462906353756,-3.7395054954358606,8.738968401789617,2.931905823112074,3.5,0.8376873780320212,0.6,0.0002311634423554324,0.9979255720371827,0.0002316439710864722,198.98338861093436,0.0,0.0,0.0,0.0004514271057985372,7.827964390565333e-05,0.00015288379844977906,0.0005991128666522933,0.09250513984812349,0.09250513984812349,0.09250513984812349,0.0925051964615535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9062683451,595.6098529354418,0.0,0.09250513984812349,0.0925051398537234,0.0925051398537234,0.3715847223618492,0.3715847223618492,0.5,10.003986819966705,0.00031545738829663605,0.00031545738829663605,9.208633855450898e-12,3.6716687645821366e-07,0.00030219653183394257,9.208633855450898e-12,27494.54697157434,20859.79178604283,0.7586883249107196,0.9883595407348249,0.6074048223128218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45193847488734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61396262164976,260.61396262164976,-12.536037378350215,244.8298418966666,276.3980833466313,124326.90663788306,124325.4766064362,1.4300314468477182,0.0,nan,276.3980833466313,3.248083346631347,270.0844350566386,-3.0655649433613803,263.7707867666473,-9.379213233352687,257.45713847665445,-15.692861523345528,251.14349018666044,-22.006509813339534,244.8298418966666,-28.32015810333337,1.0,1.0,26022.012520719443,26022.012520719443,275.62727108149767,2.4772710814976904,275.62727108149767,275.62727108149767,77135.79666310173,77135.79930730752,-0.002644205786054954,0.0,8546.071908451686,8546.071908451686,0.8858187117905206,3938.340341428277,275.62727108149767,2.4772710814976904,1.0,0.002,0.12923791489260886,0.004903930976573827,0.00019961126668725386,0.0018003887332784891,0.09980563334362692,0.09980563334362692,0.0,-3.425688552272099e-14,1.0,1.0000006120940412,0.0003021965226253087,0.0925051398537234,0.0,5.653796511306161e-08,0.072625635946685,0.0,1600080.5988372997,266.60139381346426,3.671576678243582e-07,1.0,1284546.3362795622,2597.972930488742,,,,,,,,,,,,,,,,,,,2.0,15254.114970398872,1552.406910832089,0.3715847223618492,6.173730061729009,2.931905823112074
4307.0,-30.07385281425589,4.999463388011456,35.05226996456095,24.58774259956556,5.001871980111652,-26.566280334819503,-40.064756479673065,1.4942995006716042,-6.548608428826299,-6.548608797849974,40.1045649614568,41056.4327107778,25749.942202980423,25749.942202980423,66806.37491375822,77145.21315366699,77135.81573867086,25749.942202980423,102885.75794165129,102885.75794165129,102885.75794165129,130380.31299410993,125868.55570492765,4511.757289182281,0.0,90960.90875952119,54872.128316617556,40098.64493655959,27494.55505245865,67593.19998901823,20859.797515197926,1552.4073396796227,0.0,0.8783989050057057,2.723817604787732,0.001494314320929203,1.0,1.0,-6.548305112330581,333750.2226656029,1559046.7101841182,4.671297887780547,1559046.7101841182,4.671297887780547,0.758688310299918,0.0925051552389866,3.9187460713433935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187460713433935,1.2847526418233521,1.2850496451281033,3.0501949898945635,6462.997170220846,15254.112858456074,6453.954171985504,0.0003289442918400287,23211.73842436254,2366.938600272523,19291.30091867786,1967.1652316211819,0.8311010819607604,0.8311010819607604,35440.66216254672,35405.22815468563,1.0012511725474909,0.8,4277.312463585739,4273.035954225843,1.0012511725474909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.422529075725,4632.441516551485,6.181831980606812,4.999463388011456,-3.7395074822714163,8.738970870282873,2.9319050741912025,3.5,0.8376871640546293,0.6,0.0002311634423554324,0.997923755477751,0.00023164439275700382,198.9833743024514,0.0,0.0,0.0,0.0004514271057985372,7.827976493995517e-05,0.0001528836774154772,0.000599112310244432,0.09250515523049346,0.09250515523049346,0.09250515523049346,0.0925052122228695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9073397804,595.6098526815689,0.0,0.09250515523049346,0.0925051552389866,0.0925051552389866,0.37158476712517097,0.37158476712517097,0.5,10.003988529754054,0.0003139125595907899,0.0003139125595907899,5.786660040030256e-11,3.6902366673530196e-07,0.0003036855193840893,5.786660040030256e-11,27494.55505245865,20859.797515197926,0.758688310299918,0.988359404860432,0.607404779141218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519383702370607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6139711600639,260.6139711600639,-12.53602883993608,244.82985853826463,276.3980837818611,124326.82449831288,124325.39695773409,1.4275405788027422,0.0,nan,276.3980837818611,3.248083781861112,270.0844387331429,-3.0655612668570598,263.77079368442446,-9.379206315575516,257.45714863570515,-15.692851364294825,251.14350358698485,-22.006496413015128,244.82985853826463,-28.320141461735346,1.0,1.0,26022.012520719443,26022.012520719443,275.6272707600305,2.4772707600305353,275.6272707600305,275.6272707600305,77135.81307623879,77135.81573867086,-0.0026624320744303986,0.0,8546.071908451686,8546.071908451686,0.885818745746016,3938.3398017001105,275.6272707600305,2.4772707600305353,1.0,0.002,0.1292378580761155,0.004903930807958184,0.00019961117801221343,0.0018003888219980202,0.09980558900610671,0.09980558900610671,0.0,1.023356746565618e-14,1.0,1.0000006151090448,0.0003036854615174889,0.0925051552389866,0.0,5.681653921073157e-08,0.0729834777183703,0.0,1600080.5962099729,266.6013915711737,3.6896580013490166e-07,1.0,1284546.3439382648,2597.9728995000287,,,,,,,,,,,,,,,,,,,2.0,15254.112858456074,1552.4073396796227,0.37158476712517097,6.173730061729009,2.9319050741912025
4308.0,-30.073835391044348,4.999463870281294,35.052270896676134,24.58775450885298,5.001872680545097,-26.566264583885587,-40.06473905229939,1.4943018733987363,-6.548610329910616,-6.548610699069341,40.10456682973939,41056.414802577456,25749.942129015104,25749.942129015104,66806.35693159256,77145.22689465695,77135.83241106228,25749.942129015104,102885.77454007739,102885.77454007739,102885.77454007739,130380.33712581196,125868.57831779866,4511.758808013304,0.0,90960.91046383585,54872.098371805245,40098.680102256236,27494.56258573457,67593.2426879908,20859.802871466272,1552.4077342208334,0.0,0.8783988875898656,2.7238174117167455,0.001494314320929203,1.0,1.0,-6.5483068457713784,333750.1976077283,1559046.7909163835,4.671298480394614,1559046.7909163835,4.671298480394614,0.7586882972376977,0.09250517037808953,3.9187445255334854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187445255334854,1.2847526307240233,1.2850496340262085,3.0501938130495003,6462.994676627375,15254.110746277634,6453.95487734483,0.0003289448615792722,23211.74801550829,2366.9395782972056,19291.303027044087,1967.165446614704,0.8311008293798096,0.8311008293798096,35440.650978453064,35405.22815468563,1.001250777588503,0.8,4277.311113784119,4273.035954225843,1.001250777588503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.421889873463,4632.441516551485,6.1818329114790656,4.999463870281294,-3.739509209955154,8.738973080236448,2.9319043243351985,3.5,0.8376869498100568,0.6,0.0002311634423554324,0.9979219447303977,0.00023164481307992916,198.98336003972258,0.0,0.0,0.0,0.0004514271057985372,7.827991940597785e-05,0.00015288352294945455,0.000599111468602448,0.09250517037000158,0.09250517037000158,0.09250517037000158,0.09250522734179897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.90813581424,595.6098525144088,0.0,0.09250517037000158,0.09250517037808953,0.09250517037808953,0.371584811950318,0.371584811950318,0.5,10.003990238589905,0.0003125864974435899,0.0003125864974435899,-1.0743406164692715e-11,3.6915872669851524e-07,0.0003038532979644515,-1.0743406164692715e-11,27494.56258573457,20859.802871466272,0.7586882972376977,0.9883585144741391,0.6074041305000432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519382658311826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6139797936427,260.6139797936427,-12.53602020635725,244.82987516994874,276.3980844173346,124326.72413735364,124325.28068606247,1.4434512911443198,0.0,nan,276.3980844173346,3.24808441733461,270.08444256785873,-3.0655574321412473,263.7708007183826,-9.379199281617389,257.4571588689048,-15.692841131095179,251.14351701942684,-22.00648298057314,244.82987516994874,-28.320124830051242,1.0,1.0,26022.012520719443,26022.012520719443,275.6272708096947,2.477270809694744,275.6272708096947,275.6272708096947,77135.83253370677,77135.83241106228,0.00012264448741916567,0.0,8546.071908451686,8546.071908451686,0.8858188434825912,3938.338248161153,275.6272708096947,2.477270809694744,1.0,0.002,0.12923780122800518,0.004903930701122137,0.00019961108942895904,0.0018003889103893928,0.09980554471447951,0.09980554471447951,0.0,-1.816480993399594e-13,1.0,1.0000006154489158,0.00030385330870785765,0.09250517037808953,0.0,5.684795019796147e-08,0.07302382695604806,0.0,1600080.593980544,266.60138967008936,3.6916947010467993e-07,1.0,1284546.350427014,2597.9728732451817,,,,,,,,,,,,,,,,,,,2.0,15254.110746277634,1552.4077342208334,0.371584811950318,6.173730061729009,2.9319043243351985
4309.0,-30.073814286707346,4.999464347478429,35.05227183416358,24.58776121437552,5.00187111501533,-26.566245746536325,-40.06472494276238,1.4943025748587666,-6.548612531623689,-6.548612908608595,40.10456884902931,41056.43373443674,25749.942738324746,25749.942738324746,66806.37647276148,77145.24577854374,77135.85025636245,25749.942738324746,102885.79299468719,102885.79299468719,102885.79299468719,130380.36400367142,125868.60363951197,4511.760364159442,0.0,90960.91796552329,54872.10592147328,40098.68004894445,27494.571008984236,67593.25105792869,20859.808850114612,1552.4081783894035,0.0,0.8783988679286442,2.7238171872459054,0.001494314320929203,1.0,1.0,-6.5483026288400765,333750.16848759353,1559046.8781725299,4.671299149412967,1559046.8781725299,4.671299149412967,0.7586882822539176,0.092505185907821,3.9187438297700963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187438297700963,1.2847526274426788,1.2850496307441055,3.0501932792855384,6462.99354564559,15254.108633562164,6453.95464146747,0.0003289450791374858,23211.754051006636,2366.9401937467574,19291.302321990872,1967.1653747192847,0.8311005829029218,0.8311005829029219,35440.6459445331,35405.22815468563,1.0012505998189059,0.8,4277.310506243308,4273.035954225843,1.0012505998189059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.421251512851,4632.441516551485,6.181834005137548,4.999464347478429,-3.739511171658355,8.738975519136783,2.9319035754666185,3.5,0.8376867358476053,0.6,0.0002311634423554324,0.9979197514183594,0.0002316453222084001,198.9833427636086,0.0,0.0,0.0,0.0004514271057985372,7.828004446484838e-05,0.000152883397890584,0.0005991108721580126,0.0925051858989371,0.0925051858989371,0.0925051858989371,0.09250524411507692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9094806884,595.6098521761872,0.0,0.0925051858989371,0.092505185907821,0.092505185907821,0.3715848567879337,0.3715848567879337,0.5,10.003991985045586,0.00031292220171508234,0.00031292220171508234,1.2676082405960187e-11,3.769849286072713e-07,0.0003102797685414771,1.2676082405960187e-11,27494.571008984236,20859.808850114612,0.7586882822539176,0.9883586811870781,0.60740433537145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519381617591622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61398863373546,260.61398863373546,-12.536011366264518,244.82989240875327,276.3980848587156,124326.63897368619,124325.16099532445,1.4779783617527444,0.0,nan,276.3980848587156,3.248084858715629,270.0844463687245,-3.0655536312754634,263.7708078787326,-9.379192121267351,257.45716938873994,-15.692830611260035,251.14353089874683,-22.006469101253145,244.82989240875327,-28.32010759124671,1.0,1.0,26022.012520719443,26022.012520719443,275.6272706882844,2.4772706882844204,275.6272706882844,275.6272706882844,77135.84648589716,77135.85025636245,-0.0037704652932006866,0.0,8546.071908451686,8546.071908451686,0.8858188874734644,3938.3375489189466,275.6272706882844,2.4772706882844204,1.0,0.002,0.12923774317773917,0.004903930544289665,0.00019961099886251236,0.0018003890011137002,0.09980549943125618,0.09980549943125618,0.0,-2.3787395664331967e-14,1.0,1.0000006284620842,0.0003102797558653947,0.092505185907821,0.0,5.805028365289751e-08,0.07456828044532086,0.0,1600080.5914093715,266.6013874683763,3.769722525248653e-07,1.0,1284546.3579676906,2597.9728427340287,,,,,,,,,,,,,,,,,,,2.0,15254.108633562164,1552.4081783894035,0.3715848567879337,6.173730061729009,2.9319035754666185
4310.0,-30.073796855784565,4.999464825398919,35.05227276432465,24.587773158587538,5.001870687670954,-26.56623010143919,-40.0647075503133,1.4943039333220691,-6.548614443703684,-6.548614807254198,40.104570512557295,41056.41325996918,25749.942650792163,25749.942650792163,66806.35591076134,77145.2590737568,77135.86402135674,25749.942650792163,102885.8066721489,102885.8066721489,102885.8066721489,130380.3843446211,125868.6224884407,4511.761856180397,0.0,90960.91788214204,54872.07206834053,40098.71757089056,27494.577672472187,67593.29524336275,20859.813579558817,1552.4085315715495,0.0,0.8783988513061673,2.7238169946217026,0.001494314320929203,1.0,1.0,-6.548315577242704,333750.1434643145,1559046.9500564244,4.67129971503105,1559046.9500564244,4.67129971503105,0.7586882703946329,0.09250520077527095,3.918742030149501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918742030149501,1.2847526210879527,1.2850496243879104,3.0501918936199846,6462.990609586556,15254.106595172681,6453.955687889536,0.00032894576583939004,23211.764689361768,2366.941278557078,19291.305449816457,1967.1656936687307,0.8311003367468177,0.8311003367468177,35440.632924091435,35405.22815468563,1.0012501400105391,0.8,4277.308934813938,4273.035954225843,1.0012501400105391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.420612532896,4632.441516551485,6.18183493242336,4.999464825398919,-3.7395128983115433,8.738977723710462,2.9319028258715565,3.5,0.8376865216775876,0.6,0.0002311634423554324,0.997917939877445,0.00023164574271890704,198.98332849457182,0.0,0.0,0.0,0.0004514271057985372,7.82801986218288e-05,0.0001528832437336036,0.0005991099929244627,0.09250520076890795,0.09250520076890795,0.09250520076890795,0.09250525686820843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9094114446,595.6098522803496,0.0,0.09250520076890795,0.09250520077527095,0.09250520077527095,0.37158490179266157,0.37158490179266157,0.5,10.003993667989745,0.0003108686478299205,0.0003108686478299205,-4.945377440890297e-12,3.6355049815028906e-07,0.0002992300114783575,-4.945377440890297e-12,27494.577672472187,20859.813579558817,0.7586882703946329,0.9883577308996682,0.607403635407177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451938035699128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.613997412318,260.613997412318,-12.536002587681992,244.82990952013998,276.398085304494,124326.51343842513,124325.04574387916,1.46769454596145,0.0,nan,276.398085304494,3.2480853044939977,270.0844501476242,-3.0655498523757956,263.7708149907541,-9.379185009245873,257.45717983388346,-15.692820166116519,251.14354467701213,-22.006455322987847,244.82990952013998,-28.32009047986,1.0,1.0,26022.012520719443,26022.012520719443,275.6272704003197,2.4772704003196964,275.6272704003197,275.6272704003197,77135.86364446669,77135.86402135674,-0.000376890049665235,0.0,8546.071908451686,8546.071908451686,0.885819001257659,3938.3357403002487,275.6272704003197,2.4772704003196964,1.0,0.002,0.12923768719475975,0.004903930434778094,0.00019961091161655272,0.001800389088346642,0.09980545580827636,0.09980545580827636,0.0,-3.680519430893092e-14,1.0,1.000000606087,0.0002992300164237349,0.09250520077527095,0.0,5.598299447947785e-08,0.07191275202949685,0.0,1600080.589147593,266.6013855562963,3.6355544352772995e-07,1.0,1284546.364447484,2597.972816515427,,,,,,,,,,,,,,,,,,,2.0,15254.106595172681,1552.4085315715495,0.37158490179266157,6.173730061729009,2.9319028258715565
4311.0,-30.07377931123084,4.9994653021963735,35.052273694278334,24.587779899034672,5.001869353378075,-26.566214444769553,-40.06469392972065,1.4943044869318798,-6.5486164411761365,-6.5486168035840295,40.10457236689504,41056.419620799265,25749.942785852993,25749.942785852993,66806.36240665226,77145.27637658686,77135.88021113143,25749.942785852993,102885.82299698443,102885.82299698443,102885.82299698443,130380.40823893304,125868.6448772636,4511.763361669444,0.0,90960.92515161075,54872.0683958826,40098.72972858683,27494.585241948615,67593.31497053544,20859.818955597788,1552.4089301861457,0.0,0.8783988334281762,2.7238167919167915,0.001494314320929203,1.0,1.0,-6.548318509771093,333750.1171537736,1559047.030185505,4.67130032337092,1559047.030185505,4.67130032337092,0.7586882570525875,0.09250521592315872,3.918741293449172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918741293449172,1.2847526184982332,1.2850496217975922,3.0501913263503195,6462.989407610206,15254.104483895944,6453.9555017292105,0.0003289460017960883,23211.770908089053,2366.9419126907815,19291.304893370787,1967.1656369270636,0.8311000901119515,0.8311000901119515,35440.6275939878,35405.22815468563,1.0012499517814335,0.8,4277.308291526897,4273.035954225843,1.0012499517814335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.41997441685,4632.441516551485,6.1818359118657495,4.9994653021963735,-3.7395146986113277,8.7389800008077,2.9319020772900353,3.5,0.8376863077971529,0.6,0.0002311634423554324,0.9979161165308005,0.00023164616597140365,198.98331413251827,0.0,0.0,0.0,0.0004514271057985372,7.828031934737072e-05,0.00015288312300806167,0.0005991094072031604,0.09250521591631523,0.09250521591631523,0.09250521591631523,0.0925052718539978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9102874342,595.6098520865062,0.0,0.09250521591631523,0.09250521592315872,0.09250521592315872,0.37158494655937147,0.37158494655937147,0.5,10.003995346252989,0.00030907380767075665,0.00030907380767075665,-1.0800249583553523e-11,3.6240788858776796e-07,0.00029829381293211554,-1.0800249583553523e-11,27494.585241948615,20859.818955597788,0.7586882570525875,0.9883575385490972,0.6074035522402791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45193793158108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6140060684549,260.6140060684549,-12.535993931545079,244.82992653865875,276.3980855982488,124326.41291392765,124324.96569115411,1.4472227735171017,0.0,nan,276.3980855982488,3.2480855982488492,270.08445378633246,-3.065546213667517,263.77082197441456,-9.379178025585418,257.45719016249666,-15.692809837503319,251.14355835057822,-22.00644164942176,244.82992653865875,-28.320073461341224,1.0,1.0,26022.012520719443,26022.012520719443,275.6272702984011,2.477270298401095,275.6272702984011,275.6272702984011,77135.87707006262,77135.88021113143,-0.003141068809782155,0.0,8546.071908451686,8546.071908451686,0.8858190478368376,3938.334999916418,275.6272702984011,2.477270298401095,1.0,0.002,0.12923763138703082,0.004903930307051586,0.00019961082460120838,0.0018003891754480555,0.09980541230060419,0.09980541230060419,0.0,4.926397831339635e-14,1.0,1.0000006041912544,0.0002982938237323651,0.09250521592315872,0.0,5.580785028065287e-08,0.07168777156586828,0.0,1600080.586803199,266.60138355882384,3.624186888373515e-07,1.0,1284546.371260614,2597.9727889480732,,,,,,,,,,,,,,,,,,,2.0,15254.104483895944,1552.4089301861457,0.37158494655937147,6.173730061729009,2.9319020772900353
4312.0,-30.073761819789986,4.999465782203226,35.052274620248596,24.587786220386647,5.001869735323807,-26.566198664280268,-40.06468030912799,1.4943065798233326,-6.548618205923049,-6.548618561759235,40.1045741118288,41056.43024331832,25749.942400319356,25749.942400319356,66806.37264363767,77145.29381757171,77135.895582761,25749.942400319356,102885.83798308036,102885.83798308036,102885.83798308036,130380.43014358553,125868.66530572597,4511.7648378595595,0.0,90960.93478532799,54872.07121111098,40098.737304685565,27494.592160505174,67593.32946519073,20859.82387708596,1552.4092922262923,0.0,0.8783988172575539,2.7238166134679767,0.001494314320929203,1.0,1.0,-6.548325679676623,333750.09398204164,1559047.1055869455,4.67130087361364,1559047.1055869455,4.67130087361364,0.7586882451397196,0.09250523078104687,3.9187409904681108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187409904681108,1.284752608707942,1.2850496120050376,3.050191113765579,6462.988957168651,15254.102375476645,6453.954797960348,0.0003289460436226128,23211.77516109895,2366.9423463770963,19291.30278975856,1967.1654224183142,0.8310998472055345,0.8310998472055345,35440.625401888195,35405.22815468563,1.0012498743688791,0.8,4277.308026963698,4273.035954225843,1.0012498743688791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.419336690944,4632.441516551485,6.181836765749352,4.999465782203226,-3.7395163176598,8.738982099863026,2.9319013291662657,3.5,0.8376860940475045,0.6,0.0002311634423554324,0.99791429870758,0.0002316465879432904,198.98329981394522,0.0,0.0,0.0,0.0004514271057985372,7.828044007308494e-05,0.00015288300228234747,0.0005991088877896648,0.09250523077519664,0.09250523077519664,0.09250523077519664,0.09250528566395913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9107865895,595.6098520098317,0.0,0.09250523077519664,0.09250523078104687,0.09250523078104687,0.37158499132334116,0.37158499132334116,0.5,10.003996992946965,0.00030646968292558086,0.00030646968292558086,-1.1311840353300795e-11,3.558361640898511e-07,0.0002928820825900402,-1.1311840353300795e-11,27494.592160505174,20859.82387708596,0.7586882451397196,0.9883574780561989,0.6074035791425483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451937826784309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61401477560236,260.61401477560236,-12.53598522439762,244.82994348762213,276.3980860635799,124326.34692115209,124324.89116996806,1.4557511840298538,0.0,nan,276.3980860635799,3.248086063579933,270.08445754839056,-3.065542451609417,263.77082903319894,-9.379170966801041,257.45720051800754,-15.692799481992438,251.14357200281506,-22.006427997184915,244.82994348762213,-28.320056512377846,1.0,1.0,26022.012520719443,26022.012520719443,275.62727033890366,2.477270338903679,275.62727033890366,275.62727033890366,77135.89468605135,77135.895582761,-0.0008967096509877592,0.0,8546.071908451686,8546.071908451686,0.8858190669933496,3938.334695420451,275.62727033890366,2.477270338903679,1.0,0.002,0.12923757659170695,0.0049039302179382715,0.0001996107392472412,0.0018003892607403426,0.09980536962362059,0.09980536962362059,0.0,-1.2416283279303997e-14,1.0,1.0000005932328095,0.0002928820939018806,0.09250523078104687,0.0,5.479537671294914e-08,0.07038720264726776,0.0,1600080.5847239995,266.60138179407693,3.558474759302044e-07,1.0,1284546.3772609485,2597.9727646694623,,,,,,,,,,,,,,,,,,,2.0,15254.102375476645,1552.4092922262923,0.37158499132334116,6.173730061729009,2.9319013291662657
4313.0,-30.073744379115343,4.999466259554495,35.052275550955606,24.58779257666322,5.001870009492622,-26.566182940253608,-40.06466665361074,1.4943085706480133,-6.548620269786397,-6.548620632991054,40.10457610048165,41056.44039663953,25749.942719584207,25749.942719584207,66806.38311622373,77145.31122695575,77135.91344115317,25749.942719584207,102885.85616073737,102885.85616073737,102885.85616073737,130380.4565295224,125868.69017262699,4511.766356895423,0.0,90960.9442631302,54872.07343288138,40098.74536694313,27494.60036878503,67593.34573572816,20859.82970874843,1552.4097230008601,0.0,0.8783987984625793,2.7238164030475733,0.001494314320929203,1.0,1.0,-6.548321700165445,333750.06668469607,1559047.1915201417,4.671301513156015,1559047.1915201417,4.671301513156015,0.7586882307418754,0.0925052461429774,3.918740658605065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918740658605065,1.2847525993951068,1.2850496026900495,3.050190877566704,6462.988456691578,15254.100266578136,6453.954128513109,0.0003289460983632289,23211.779545398425,2366.942793451222,19291.300788735964,1967.1652183707959,0.8310996040180957,0.8310996040180957,35440.62300082438,35405.22815468563,1.0012497895768928,0.8,4277.307737180733,4273.035954225843,1.0012497895768928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.418700467668,4632.441516551485,6.1818377866055005,4.999466259554495,-3.739518173304199,8.738984432858693,2.931900582805327,3.5,0.837685880801522,0.6,0.0002311634423554324,0.9979124861638629,0.000231647008691175,198.9832855369317,0.0,0.0,0.0,0.0004514271057985372,7.828056110852479e-05,0.0001528828812469076,0.0005991083627469466,0.09250524613533345,0.09250524613533345,0.09250524613533345,0.09250530220749578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9122927656,595.609851617653,0.0,0.09250524613533345,0.0925052461429774,0.0925052461429774,0.37158503597671655,0.37158503597671655,0.5,10.003998675213426,0.0003057094696146123,0.0003057094696146123,9.833911462919787e-12,3.632046627899399e-07,0.00029893282561488377,9.833911462919787e-12,27494.60036878503,20859.82970874843,0.7586882307418754,0.9883573950817401,0.6074035831449918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519377223048056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61402351007183,260.61402351007183,-12.535976489928146,244.8299603699286,276.39808665021275,124326.27782984843,124324.81751056682,1.4603192816016397,0.0,nan,276.39808665021275,3.2480866502127697,270.0844613941574,-3.065538605842562,263.77083613810055,-9.379163861899428,257.4572108820446,-15.692789117955385,251.14358562598693,-22.006414374013048,244.8299603699286,-28.320039630071363,1.0,1.0,26022.012520719443,26022.012520719443,275.6272703573327,2.4772703573327135,275.6272703573327,275.6272703573327,77135.91209139097,77135.91344115317,-0.0013497621985152364,0.0,8546.071908451686,8546.071908451686,0.8858190879759756,3938.3343618980903,275.6272703573327,2.4772703573327135,1.0,0.002,0.1292375206643925,0.004903930077013311,0.0001996106520164823,0.0018003893480217925,0.09980532600824114,0.09980532600824114,0.0,3.827493877395227e-14,1.0,1.0000006054851576,0.0002989328157809723,0.0925052461429774,0.0,5.592741599210534e-08,0.07184135999755718,0.0,1600080.5823138547,266.6013797302136,3.63194828878477e-07,1.0,1284546.3843296147,2597.9727360681673,,,,,,,,,,,,,,,,,,,2.0,15254.100266578136,1552.4097230008601,0.37158503597671655,6.173730061729009,2.931900582805327
4314.0,-30.073726988101583,4.999466734441206,35.05227648563633,24.58780459072443,5.001870270009499,-26.566167262290413,-40.064649226237066,1.4943105442132105,-6.5486223267625405,-6.5486226961365,40.10457807657618,41056.42124212994,25749.943015312045,25749.943015312045,66806.36425744198,77145.32489602867,77135.93112818508,25749.943015312045,102885.87414349713,102885.87414349713,102885.87414349713,130380.48263731439,125868.71474797808,4511.7678893363045,0.0,90960.9453438217,54872.041689981656,40098.78183760005,27494.608493817264,67593.39033141732,20859.835481440405,1552.4101495252776,0.0,0.8783987797591646,2.7238161934623046,0.001494314320929203,1.0,1.0,-6.548318686377911,333750.03949371015,1559047.276910336,4.67130214958287,1559047.276910336,4.67130214958287,0.7586882164963786,0.09250526152314459,3.918739001830891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918739001830891,1.2847525901630095,1.285049593455818,3.0501896099183434,6462.985770696815,15254.098157245659,6453.954968097139,0.00032894671792594644,23211.78963470735,2366.943822274411,19291.303298308812,1967.165474276008,0.8310993508860496,0.8310993508860496,35440.611013889495,35405.22815468563,1.0012493662662076,0.8,4277.306290484682,4273.035954225843,1.0012493662662076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.418064243399,4632.441516551485,6.181838801812856,4.999466734441206,-3.7395200234296224,8.738986757870828,2.9318998364432987,3.5,0.8376856675552282,0.6,0.0002311634423554324,0.9979106787847527,0.00023164742824171528,198.98327130057282,0.0,0.0,0.0,0.0004514271057985372,7.828071557599993e-05,0.00015288272677943244,0.0005991075041368179,0.09250526151530604,0.09250526151530604,0.09250526151530604,0.09250531853577372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9136015868,595.6098512890343,0.0,0.09250526151530604,0.09250526152314459,0.09250526152314459,0.37158508078840347,0.37158508078840347,0.5,10.004000385820817,0.0003061137609279285,0.0003061137609279285,1.4722445484949276e-11,3.6937393588232226e-07,0.00030400975856537116,1.4722445484949276e-11,27494.608493817264,20859.835481440405,0.7586882164963786,0.988356463995718,0.6074028990235006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451937618128553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61403226114084,260.61403226114084,-12.535967738859142,244.82997718899554,276.39808733328397,124326.16593578251,124324.70284127895,1.4630945035566343,0.0,nan,276.39808733328397,3.2480873332839906,270.0844653044272,-3.065534695572751,263.7708432755706,-9.379156724429379,257.45722124671306,-15.692778753286916,251.1435992178545,-22.006400782145477,244.82997718899554,-28.320022811004435,1.0,1.0,26022.012520719443,26022.012520719443,275.6272703637968,2.4772703637968334,275.6272703637968,275.6272703637968,77135.93049170192,77135.93112818508,-0.0006364831642713398,0.0,8546.071908451686,8546.071908451686,0.8858191927284387,3938.3326968400456,275.6272703637968,2.4772703637968334,1.0,0.002,0.1292374637871523,0.0049039299412507896,0.00019961056332184975,0.0018003894366568852,0.09980528166092487,0.09980528166092487,0.0,-2.126510773026169e-14,1.0,1.0000006157656287,0.00030400974384292567,0.09250526152314459,0.0,5.687726826633062e-08,0.07306148970254049,0.0,1600080.5799100988,266.60137767323744,3.693592134368373e-07,1.0,1284546.3913707398,2597.97270757831,,,,,,,,,,,,,,,,,,,2.0,15254.098157245659,1552.4101495252776,0.37158508078840347,6.173730061729009,2.9318998364432987
4315.0,-30.073709475977733,4.9994672049370426,35.05227742284132,24.58781147086995,5.001868401919857,-26.566151688189468,-40.06463560564441,1.4943106141443399,-6.54862449499808,-6.548624867256632,40.10458001879948,41056.42610686013,25749.943542382895,25749.943542382895,66806.36964924303,77145.34212292805,77135.94798739112,25749.943542382895,102885.89152977402,102885.89152977402,102885.89152977402,130380.508084698,125868.73865524225,4511.769429455748,0.0,90960.95186309831,54872.035847080544,40098.79557335307,27494.616554923978,67593.41212827705,20859.84120152446,1552.4105755615103,0.0,0.8783987605991486,2.7238159729538496,0.001494314320929203,1.0,1.0,-6.548318469731669,333750.01087942277,1559047.360837275,4.671302801546657,1559047.360837275,4.671302801546657,0.7586882021014655,0.09250527694010682,3.918738129869406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918738129869406,1.2847525898358798,1.2850495931286128,3.050188931995073,6462.984334258754,15254.096047499663,6453.954944581646,0.0003289470145310492,23211.7964631971,2366.9445185865816,19291.30322801943,1967.1654671084857,0.8310991033635112,0.8310991033635112,35440.604705156315,35405.22815468563,1.001249143477478,0.8,4277.305529087422,4273.035954225843,1.001249143477478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.417428063486,4632.441516551485,6.181839872493671,4.9994672049370426,-3.7395219563047344,8.738989161241777,2.931899090133381,3.5,0.8376854543238231,0.6,0.0002311634423554324,0.9979088588227234,0.0002316478507146895,198.98325696507473,0.0,0.0,0.0,0.0004514271057985372,7.828083630227913e-05,0.00015288260605315326,0.000599106897734295,0.0925052769317527,0.0925052769317527,0.0925052769317527,0.09250533441590203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.91467941675,595.6098510338685,0.0,0.0925052769317527,0.09250527694010682,0.09250527694010682,0.3715851257297456,0.3715851257297456,0.5,10.00400211036901,0.0003069536883231194,0.0003069536883231194,5.684341886080802e-14,3.722585688592517e-07,0.00030639752498018424,5.684341886080802e-14,27494.616554923978,20859.84120152446,0.7586882021014655,0.9883562250483762,0.6074027751246571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519375142489486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6140408432909,260.6140408432909,-12.535959156709055,244.8299939578887,276.398087728691,124326.05545813138,124324.62060516255,1.4348529688054363,0.0,nan,276.398087728691,3.2480877286910186,270.0844689745317,-3.0655310254682604,263.7708502203724,-9.379149779627596,257.4572314662114,-15.69276853378858,251.14361271205027,-22.006387287949707,244.8299939578887,-28.320006042111288,1.0,1.0,26022.012520719443,26022.012520719443,275.62727016541993,2.4772701654199523,275.62727016541993,275.62727016541993,77135.94282337485,77135.94798739112,-0.005164016271010041,0.0,8546.071908451686,8546.071908451686,0.8858192478597351,3938.3318205187534,275.62727016541993,2.4772701654199523,1.0,0.002,0.12923740646319193,0.004903929787973501,0.00019961047389294864,0.0018003895261103323,0.09980523694647432,0.09980523694647432,0.0,3.2807957739411364e-15,1.0,1.0000006206007346,0.0003063975249233408,0.09250527694010682,0.0,5.7324007460008536e-08,0.07363534734641634,0.0,1600080.577371187,266.6013755050019,3.722585120158328e-07,1.0,1284546.3987804279,2597.9726775971567,,,,,,,,,,,,,,,,,,,2.0,15254.096047499663,1552.4105755615103,0.3715851257297456,6.173730061729009,2.931899090133381
