time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4316.0,-30.073692015858825,4.999467679932809,35.0522783527665,24.58782341508197,5.001868740197792,-26.566135940253726,-40.06462198505176,1.4943126646018232,-6.548626196403859,-6.548626556663156,40.10458168309229,41056.42267937348,25749.94300152874,25749.94300152874,66806.36568090222,77145.35581936152,77135.96238592574,25749.94300152874,102885.90538745448,102885.90538745448,102885.90538745448,130380.52844330619,125868.75753414506,4511.770909161129,0.0,90960.95305459652,54872.019914644436,40098.81459994677,27494.623055851705,67593.43765579848,20859.84582669831,1552.4109160383514,0.0,0.8783987451081765,2.7238158015607277,0.001494314320929203,1.0,1.0,-6.548330045753573,333749.98861410096,1559047.4327542114,4.67130332866277,1559047.4327542114,4.67130332866277,0.7586881909355252,0.09250529170441697,3.918736495790792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918736495790792,1.28475258024409,1.2850495835346054,3.050187682865966,6462.981687504068,15254.093940759607,6453.955758309398,0.0003289476240428495,23211.806446363476,2366.9455365862427,19291.305660306138,1967.1657151327047,0.831098850702697,0.831098850702697,35440.592882424666,35405.22815468563,1.0012487259655753,0.8,4277.304102208962,4273.035954225843,1.0012487259655753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.416791429073,4632.441516551485,6.181840687470422,4.999467679932809,-3.739523523838765,8.738991203771574,2.93189834329036,3.5,0.8376852409401029,0.6,0.0002311634423554324,0.9979070442689143,0.00023164827193377228,198.9832426721502,0.0,0.0,0.0,0.0004514271057985372,7.828095702873007e-05,0.00015288248532670232,0.0005991061748169486,0.09250529169897742,0.09250529169897742,0.09250529169897742,0.09250534725212768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9146927236,595.6098511112262,0.0,0.09250529169897742,0.09250529170441697,0.09250529170441697,0.37158517074327524,0.37158517074327524,0.5,10.0040037769568,0.0003054745487816035,0.0003054745487816035,5.172751116333529e-12,3.6025932104166714e-07,0.00029651090960669535,5.172751116333529e-12,27494.623055851705,20859.84582669831,0.7586881909355252,0.9883557930741116,0.6074024950238859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451937409645947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6140494830865,260.6140494830865,-12.535950516913488,244.8300106968065,276.39808826936434,124325.94774611619,124324.50325544486,1.4444906713052974,0.0,nan,276.39808826936434,3.2480882693643593,270.08447275485423,-3.065527245145745,263.77085724034316,-9.379142759656816,257.45724172583147,-15.692758274168511,251.14362621131906,-22.006373788680918,244.8300106968065,-28.319989303193466,1.0,1.0,26022.012520719443,26022.012520719443,275.6272701608266,2.477270160826606,275.6272701608266,275.6272701608266,77135.9613403113,77135.96238592574,-0.0010456144373165444,0.0,8546.071908451686,8546.071908451686,0.8858193511772201,3938.330178269746,275.6272701608266,2.477270160826606,1.0,0.002,0.12923735098890374,0.00490392971426894,0.00019961038751851722,0.0018003896124435623,0.0998051937592586,0.0998051937592586,0.0,-3.792062150398401e-14,1.0,1.0000006005809006,0.00029651090443394423,0.09250529170441697,0.0,5.547432468952192e-08,0.07125934432454539,0.0,1600080.5753585182,266.6013738035961,3.602541482905508e-07,1.0,1284546.404546047,2597.9726542682497,,,,,,,,,,,,,,,,,,,2.0,15254.093940759607,1552.4109160383514,0.37158517074327524,6.173730061729009,2.93189834329036
4317.0,-30.073674510399055,4.99946815015639,35.05227928556801,24.58783029522749,5.001866836843109,-26.566120375675194,-40.064608364459104,1.4943127021150286,-6.548628380188973,-6.548628743689627,40.10458362597328,41056.42743928571,25749.9435750145,25749.9435750145,66806.37101430021,77145.37302816985,77135.9792142784,25749.9435750145,102885.9227892929,102885.9227892929,102885.9227892929,130380.5539536204,125868.78152369277,4511.772429927624,0.0,90960.95951624993,54872.013927349224,40098.8284321119,27494.63116432749,67593.45959643938,20859.851579215192,1552.4113448450682,0.0,0.8783987258594965,2.723815579434087,0.001494314320929203,1.0,1.0,-6.5483295635191325,333749.9597903798,1559047.5167096872,4.671303983643584,1559047.5167096872,4.671303983643584,0.7586881764131284,0.09250530709242702,3.9187356157947484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187356157947484,1.284752580068608,1.285049583359083,3.050186998328878,6462.98023705212,15254.091833561457,6453.955745694958,0.0003289479243591428,23211.81330774783,2366.9462362527297,19291.305622600732,1967.1657112878233,0.8310986034064611,0.8310986034064611,35440.58651555978,35405.22815468563,1.0012485011239922,0.8,4277.303333795821,4273.035954225843,1.0012485011239922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.416156620201,4632.441516551485,6.181841767260029,4.99946815015639,-3.73952546794624,8.73899361810263,2.9318975985889777,3.5,0.8376850281682794,0.6,0.0002311634423554324,0.9979052250065967,0.00023164869424739635,198.98322834211152,0.0,0.0,0.0,0.0004514271057985372,7.828107775535386e-05,0.00015288236460007853,0.000599105567185246,0.09250530708363723,0.09250530708363723,0.09250530708363723,0.09250536323304169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9159677535,595.6098507919671,0.0,0.09250530708363723,0.09250530709242702,0.09250530709242702,0.3715852155408355,0.3715852155408355,0.5,10.004005461259371,0.0003050045920076627,0.0003050045920076627,5.4569682106375694e-12,3.6350064647194813e-07,0.0002991801704865793,5.4569682106375694e-12,27494.63116432749,20859.851579215192,0.7586881764131284,0.9883555511607423,0.6074023682825141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519373053535953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61405797038327,260.61405797038327,-12.535942029616706,244.83002739865188,276.3980885421127,124325.8382848677,124324.41929051353,1.4189943541850636,0.0,nan,276.3980885421127,3.2480885421127255,270.08447631342125,-3.0655236865787288,263.7708640847305,-9.3791359152695,257.45725185603806,-15.692748143961921,251.14363962734518,-22.006360372654797,244.83002739865188,-28.3199726013481,1.0,1.0,26022.012520719443,26022.012520719443,275.6272699429332,2.4772699429332192,275.6272699429332,275.6272699429332,77135.97362612643,77135.9792142784,-0.005588151965639554,0.0,8546.071908451686,8546.071908451686,0.8858194068165097,3938.3292938737222,275.6272699429332,2.4772699429332192,1.0,0.002,0.12923729501509965,0.004903929552211988,0.00019961030016845037,0.0018003896997403446,0.09980515008422518,0.09980515008422518,0.0,-9.12052551538256e-14,1.0,1.0000006059859858,0.0002991801650296111,0.09250530709242702,0.0,5.597372588596334e-08,0.07190084875364386,0.0,1600080.5728018568,266.601371619811,3.634951895037375e-07,1.0,1284546.4120099712,2597.9726240676605,,,,,,,,,,,,,,,,,,,2.0,15254.091833561457,1552.4113448450682,0.3715852155408355,6.173730061729009,2.9318975985889777
4318.0,-30.073657056868452,4.999468624884134,35.052280211053926,24.587836616579466,5.001867177062002,-26.56610463347537,-40.06459097201002,1.494314753678315,-6.548630076974973,-6.548630428339688,40.10458528042946,41056.422567012116,25749.943033685908,25749.943033685908,66806.36560069802,77145.39043569942,77135.99351577835,25749.943033685908,102885.93654946426,102885.93654946426,102885.93654946426,130380.57417912438,125868.80029049762,4511.773888626758,0.0,90960.96907805243,54872.00120940218,40098.85318738916,27494.637629660123,67593.49081704929,20859.85617879685,1552.4116835635127,0.0,0.8783987104317299,2.723815408523765,0.001494314320929203,1.0,1.0,-6.548341232178757,333749.9375875159,1559047.588200538,4.6713045086090075,1559047.588200538,4.6713045086090075,0.7586881652986059,0.09250532180212058,3.9187353023464904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187353023464904,1.2847525704716452,1.2850495737599015,3.0501867771378612,6462.9797683748975,15254.089727853638,6453.95505582337,0.00032894797099283486,23211.817604415923,2366.946674390941,19291.303560528388,1967.1655010149632,0.8310983607271807,0.8310983607271807,35440.584247728264,35405.22815468563,1.0012484210370383,0.8,4277.303060092582,4273.035954225843,1.0012484210370383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.415521258931,4632.441516551485,6.181842580233961,4.999468624884134,-3.7395270311372695,8.738995656021403,2.931896853239646,3.5,0.8376848152113274,0.6,0.0002311634423554324,0.9979034111446111,0.00023164911530894984,198.9832140545843,0.0,0.0,0.0,0.0004514271057985372,7.828123191421532e-05,0.00015288221044121707,0.0005991049151567626,0.09250532179647306,0.09250532179647306,0.09250532179647306,0.0925053759875337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9161307371,595.6098508201678,0.0,0.09250532179647306,0.09250532180212058,0.09250532180212058,0.3715852604252959,0.3715852604252959,0.5,10.004007086932761,0.0003024505984399184,0.0003024505984399184,-6.934897101018578e-12,3.5136469023200334e-07,0.00028919616090661293,-6.934897101018578e-12,27494.637629660123,20859.85617879685,0.7586881652986059,0.9883550145607699,0.6074020156487664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519372007904296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61406653214874,260.61406653214874,-12.535933467851237,244.8300440815918,276.3980889827038,124325.77390762299,124324.34246281521,1.431444807760139,0.0,nan,276.3980889827038,3.248088982703848,270.0844800024818,-3.0655199975181517,263.77087102226136,-9.379128977738617,257.4572620420381,-15.692737957961867,251.14365306181537,-22.006346938184606,244.8300440815918,-28.31995591840817,1.0,1.0,26022.012520719443,26022.012520719443,275.62726993174203,2.4772699317420575,275.62726993174203,275.62726993174203,77135.99127401262,77135.99351577835,-0.0022417657310143113,0.0,8546.071908451686,8546.071908451686,0.8858194266348237,3938.328978858223,275.62726993174203,2.4772699317420575,1.0,0.002,0.12923724090927452,0.004903929473812491,0.00019961021590959022,0.0018003897840318517,0.09980510795479511,0.09980510795479511,0.0,-5.855819301681109e-14,1.0,1.0000005857689698,0.00028919616784151003,0.09250532180212058,0.0,5.410582409785883e-08,0.06950144252482572,0.0,1600080.5707944368,266.601369923025,3.5137162512910436e-07,1.0,1284546.4177594173,2597.9726008041916,,,,,,,,,,,,,,,,,,,2.0,15254.089727853638,1552.4116835635127,0.3715852604252959,6.173730061729009,2.931896853239646
4319.0,-30.073639577903535,4.999469096686312,35.05228114074646,24.587842972856038,5.001867398934111,-26.56608888022062,-40.06457731649277,1.4943167012660863,-6.548632151855259,-6.548632509557685,40.104587252816465,41056.43273866385,25749.94338549464,25749.94338549464,66806.37612415849,77145.40784459961,77136.01110327912,25749.94338549464,102885.95448877376,102885.95448877376,102885.95448877376,130380.60027383437,125868.82487861253,4511.775395221826,0.0,90960.9784809388,54872.003375061686,40098.86122875234,27494.64578506061,67593.50701381295,20859.86197153878,1552.4121121005044,0.0,0.8783986916446531,2.7238151971075966,0.001494314320929203,1.0,1.0,-6.548338144083459,333749.9101590941,1559047.6734315795,4.671305147882744,1559047.6734315795,4.671305147882744,0.7586881509443966,0.09250533714508952,3.9187349594891714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187349594891714,1.2847525613610675,1.2850495646472178,3.050186531901257,6462.979248747961,15254.087621689021,6453.95440091525,0.00032894803077766256,23211.822034730325,2366.9471261572835,19291.30160296419,1967.1653013989683,0.831098117765158,0.831098117765158,35440.58176711901,35405.22815468563,1.0012483334359827,0.8,4277.302760709325,4273.035954225843,1.0012483334359827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.414887723903,4632.441516551485,6.181843604915214,4.999469096686312,-3.7395288939812685,8.738997990667581,2.9318961100327763,3.5,0.8376846028665075,0.6,0.0002311634423554324,0.9979015946429073,0.00023164953698480935,198.98319974623848,0.0,0.0,0.0,0.0004514271057985372,7.828135295078675e-05,0.00015288208940464565,0.000599104388429734,0.09250533713688157,0.09250533713688157,0.09250533713688157,0.09250539236472434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9176810361,595.6098504128446,0.0,0.09250533713688157,0.09250533714508952,0.09250533714508952,0.37158530509072213,0.37158530509072213,0.5,10.004008743731614,0.00030158435140492657,0.00030158435140492657,5.377387424232438e-11,3.5770244721788913e-07,0.0002943654742466606,5.377387424232438e-11,27494.64578506061,20859.86197153878,0.7586881509443966,0.9883549334184775,0.6074020205857026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451937096537461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61407514639654,260.61407514639654,-12.535924853603433,244.8300607523807,276.39808954041064,124325.70624977749,124324.26603042184,1.4402193556304252,0.0,nan,276.39808954041064,3.2480895404106604,270.0844837828048,-3.0655162171951815,263.7708780252009,-9.37912197479909,257.4572722675943,-15.692727732405672,251.143666509988,-22.00633349001197,244.8300607523807,-28.31993924761929,1.0,1.0,26022.012520719443,26022.012520719443,275.6272699084871,2.4772699084871306,275.6272699084871,275.6272699084871,77136.00866885403,77136.01110327912,-0.002434425085084513,0.0,8546.071908451686,8546.071908451686,0.8858194483125768,3938.328634286617,275.6272699084871,2.4772699084871306,1.0,0.002,0.12923718583633353,0.004903929327439283,0.00019961012999435696,0.0018003898699806987,0.09980506499717848,0.09980506499717848,0.0,-2.4944456222808498e-14,1.0,1.0000005962363927,0.00029436542047278635,0.09250533714508952,0.0,5.507294981416908e-08,0.07074376079039674,0.0,1600080.5683698407,266.6013678481447,3.576486733436468e-07,1.0,1284546.4248620272,2597.972572065556,,,,,,,,,,,,,,,,,,,2.0,15254.087621689021,1552.4121121005044,0.37158530509072213,6.173730061729009,2.9318961100327763
4320.0,-30.07362213942366,4.99946956308083,35.052282072234455,24.587855161540233,5.0018668757763605,-26.56607323790317,-40.06456366097552,1.4943179742509494,-6.548634370988054,-6.54863472978336,40.10458916403006,41056.42700685379,25749.944034545413,25749.944034545413,66806.3710413992,77145.4214361675,77136.02740247463,25749.944034545413,102885.97143702005,102885.97143702005,102885.97143702005,130380.62521064868,125868.84830619603,4511.776904452655,0.0,90960.97846915912,54871.98403982604,40098.882699258975,27494.653773628626,67593.5364728876,20859.86763584435,1552.4125359529296,0.0,0.878398672336298,2.723814971633122,0.001494314320929203,1.0,1.0,-6.548339428334771,333749.88089725195,1559047.7560180791,4.671305804894195,1559047.7560180791,4.671305804894195,0.7586881365224537,0.09250535249936448,3.918733107650933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918733107650933,1.2847525554061996,1.2850495586909731,3.0501851046421535,6462.976224557187,15254.085516615722,6453.955476080823,0.00032894873789346624,23211.833000713148,2366.9482443763313,19291.30481670604,1967.165629109435,0.83109786358162,0.83109786358162,35440.5683688712,35405.22815468563,1.001247860285854,0.8,4277.301143682756,4273.035954225843,1.001247860285854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.414254110957,4632.441516551485,6.181844701071956,4.99946956308083,-3.739530863384168,8.739000426464997,2.9318953667345737,3.5,0.8376843904955925,0.6,0.0002311634423554324,0.9978997823521735,0.00023164995768468002,198.983185471036,0.0,0.0,0.0,0.0004514271057985372,7.828147398753227e-05,0.00015288196836790014,0.000599103631006133,0.09250535248956492,0.09250535248956492,0.09250535248956492,0.09250540793042492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.91890649364,595.60985010815,0.0,0.09250535248956492,0.09250535249936448,0.09250535249936448,0.3715853498964293,0.3715853498964293,0.5,10.004010406553302,0.00030112864641296255,0.00030112864641296255,1.000444171950221e-11,3.58795318788907e-07,0.00029530144860245855,1.000444171950221e-11,27494.653773628626,20859.86763584435,0.7586881365224537,0.9883544274709736,0.6074016710654265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519369921325835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61408373217427,260.61408373217427,-12.535916267825712,244.8300773994623,276.39809006488434,124325.58145383139,124324.14599444666,1.4354593847315131,0.0,nan,276.39809006488434,3.248090064884366,270.0844875318007,-3.0655124681993016,263.7708849987174,-9.379115001282571,257.4572824656328,-15.692717534367205,251.14367993254803,-22.006320067451952,244.8300773994623,-28.319922600537666,1.0,1.0,26022.012520719443,26022.012520719443,275.6272695954763,2.4772695954763435,275.6272695954763,275.6272695954763,77136.026027111,77136.02740247463,-0.001375363630359061,0.0,8546.071908451686,8546.071908451686,0.8858195653982791,3938.326773189188,275.6272695954763,2.4772695954763435,1.0,0.002,0.12923713058804664,0.004903929155973778,0.0001996100437512362,0.0018003899560545971,0.0998050218756181,0.0998050218756181,0.0,-1.9416673130434603e-13,1.0,1.0000005981317643,0.00029530143859801683,0.09250535249936448,0.0,5.5248078029591914e-08,0.07096872153204607,0.0,1600080.5657687157,266.6013656290119,3.587853143471875e-07,1.0,1284546.4324394034,2597.9725414059135,,,,,,,,,,,,,,,,,,,2.0,15254.085516615722,1552.4125359529296,0.3715853498964293,6.173730061729009,2.9318953667345737
4321.0,-30.073604661729696,4.999470028305015,35.05228300275612,24.587861901987367,5.001865482153198,-26.566057647341843,-40.064550075307466,1.494318467779824,-6.548636369314181,-6.548636725658787,40.1045909991072,41056.43299284829,25749.944174655797,25749.944174655797,66806.37716750409,77145.43867610842,77136.04331926565,25749.944174655797,102885.98749392145,102885.98749392145,102885.98749392145,130380.64874007521,125868.87034343093,4511.778396644279,0.0,90960.98562808867,54871.97994488542,40098.89520355917,27494.66124615375,67593.55644971292,20859.87294236264,1552.4129298879031,0.0,0.8783986545336779,2.7238147689845915,0.001494314320929203,1.0,1.0,-6.5483433864979474,333749.8545918908,1559047.835315128,4.671306410669545,1559047.835315128,4.671306410669545,0.758688123327242,0.09250536763164338,3.918732356587609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918732356587609,1.2847525530975321,1.285049556381772,3.0501845255256077,6462.974997478719,15254.083411314004,6453.955310123712,0.00032894898054570813,23211.83927633592,2366.9488843117597,19291.304320649127,1967.1655785257074,0.831097617512641,0.831097617512641,35440.56293484732,35405.22815468563,1.0012476683869609,0.8,4277.300487853642,4273.035954225843,1.0012476683869609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.413619777662,4632.441516551485,6.181845676115656,4.999470028305015,-3.7395326637532946,8.73900269205831,2.9318946225913978,3.5,0.8376841778832566,0.6,0.0002311634423554324,0.9978979659896828,0.00023165037933128963,198.9831711637347,0.0,0.0,0.0,0.0004514271057985372,7.82815944053351e-05,0.0001528818479500973,0.0005991030442969533,0.09250536762393245,0.09250536762393245,0.09250536762393245,0.09250542264717414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9198228443,595.6098499002356,0.0,0.09250536762393245,0.09250536763164338,0.09250536763164338,0.37158539474206415,0.37158539474206415,0.5,10.004012057125614,0.0003002906847768827,0.0003002906847768827,-5.803713065688498e-11,3.56344628471561e-07,0.0002933391608621605,-5.803713065688498e-11,27494.66124615375,20859.87294236264,0.758688123327242,0.9883542260008991,0.6074015801105649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519368879695456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61409221908946,260.61409221908946,-12.53590778091052,244.83009402600695,276.39809041217023,124325.48247210051,124324.06354151964,1.4189305808509862,0.0,nan,276.39809041217023,3.2480904121702565,270.0844911349383,-3.0655088650617017,263.77089185770626,-9.379108142293717,257.4572925804741,-15.692707419525902,251.14369330324098,-22.006306696758998,244.83009402600695,-28.31990597399303,1.0,1.0,26022.012520719443,26022.012520719443,275.62726946206953,2.4772694620695574,275.62726946206953,275.62726946206953,77136.03935881806,77136.04331926565,-0.003960447589633986,0.0,8546.071908451686,8546.071908451686,0.885819612885565,3938.326018370547,275.62726946206953,2.4772694620695574,1.0,0.002,0.12923707570703347,0.004903929024509364,0.00019960995816739577,0.0018003900417574619,0.09980497908369788,0.09980497908369788,0.0,-7.514258312801836e-14,1.0,1.000000594158375,0.00029333921889929115,0.09250536763164338,0.0,5.4880973574143835e-08,0.07049715918730542,0.0,1600080.5634215407,266.6013636306858,3.564026656022179e-07,1.0,1284546.4392511956,2597.972513843973,,,,,,,,,,,,,,,,,,,2.0,15254.083411314004,1552.4129298879031,0.37158539474206415,6.173730061729009,2.9318946225913978
4322.0,-30.07358723544426,4.999470496674544,35.05228392869205,24.587873881123983,5.001865817968822,-26.566041930102948,-40.06453264793379,1.4943205126374883,-6.548638135954889,-6.5486384847353145,40.10459272779425,41056.41418762088,25749.943796812404,25749.943796812404,66806.35798443329,77145.45234479642,77136.05844855505,25749.943796812404,102886.00224536745,102886.00224536745,102886.00224536745,130380.67034159199,125868.89048426399,4511.779857328005,0.0,90960.9868028212,54871.94864568485,40098.93128570704,27494.668096224552,67593.59938193159,20859.8778144351,1552.4132886945663,0.0,0.878398638420215,2.723814590464157,0.001494314320929203,1.0,1.0,-6.548351422500048,333749.8314090595,1559047.9100153456,4.671306958967428,1559047.9100153456,4.671306958967428,0.7586881115069539,0.09250538247234427,3.918730722110259,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918730722110259,1.284752543531938,1.2850495468139667,3.05018327602388,6462.972349934494,15254.08130737916,6453.956125734475,0.00032894959035809063,23211.849257618338,2366.949902119311,19291.30675856428,1967.165827123868,0.8310973651628681,0.8310973651628681,35440.55110922729,35405.22815468563,1.00124725077318,0.8,4277.299060626586,4273.035954225843,1.00124725077318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.412985805967,4632.441516551485,6.181846526276685,4.999470496674544,-3.739534283930683,8.739004780605226,2.931893878872495,3.5,0.8376839653921414,0.6,0.0002311634423554324,0.9978961549733609,0.00023165079973837895,198.98315689851867,0.0,0.0,0.0,0.0004514271057985372,7.828174887469508e-05,0.0001528816934807373,0.000599102189091209,0.09250538246677743,0.09250538246677743,0.09250538246677743,0.09250543626800746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.92040030094,595.6098497973023,0.0,0.09250538246677743,0.09250538247234427,0.09250538247234427,0.37158543955442125,0.37158543955442125,0.5,10.004013671281593,0.0002982795663228899,0.0002982795663228899,-3.979039320256561e-13,3.487804178803344e-07,0.00028706223525887253,-3.979039320256561e-13,27494.668096224552,20859.8778144351,0.7586881115069539,0.9883533144454985,0.6074009161079776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519367835722898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6141007776656,260.6141007776656,-12.535899222334365,244.83011064259094,276.3980909127387,124325.37603053958,124323.94511893425,1.430911605306196,0.0,nan,276.3980909127387,3.2480909127387463,270.0844948587097,-3.0655051412902594,263.77089880468066,-9.379101195319322,257.45730275065205,-15.69269724934793,251.1437066966218,-22.006293303378186,244.83011064259094,-28.31988935740904,1.0,1.0,26022.012520719443,26022.012520719443,275.6272694733139,2.4772694733139247,275.6272694733139,275.6272694733139,77136.05793656205,77136.05844855505,-0.0005119929992360994,0.0,8546.071908451686,8546.071908451686,0.8858197162282349,3938.3243757208106,275.6272694733139,2.4772694733139247,1.0,0.002,0.12923702200053486,0.004903928931132063,0.00019960987449480787,0.001800390125540954,0.09980493724740394,0.09980493724740394,0.0,3.576175813813087e-14,1.0,1.000000581447845,0.00028706223565677647,0.09250538247234427,0.0,5.3706617665623166e-08,0.06898864480901375,0.0,1600080.5613386193,266.6013618640451,3.4878081578426645e-07,1.0,1284546.4452544064,2597.972489553724,,,,,,,,,,,,,,,,,,,2.0,15254.08130737916,1552.4132886945663,0.37158543955442125,6.173730061729009,2.931893878872495
4323.0,-30.07356968857606,4.999470960421534,35.05228485768384,24.587880726344906,5.00186393178448,-26.566026326539173,-40.064519027341134,1.4943205697445128,-6.5486403090214935,-6.548640661407618,40.104594667875595,41056.419157654935,25749.944352203856,25749.944352203856,66806.36350985878,77145.4695613857,77136.07529797002,25749.944352203856,102886.01965017387,102886.01965017387,102886.01965017387,130380.69584348878,125868.91449043254,4511.781353056244,0.0,90960.99328631819,54871.94288257521,40098.94489304775,27494.676193314906,67593.62108636266,20859.883559182643,1552.4137167534066,0.0,0.8783986192383564,2.7238143693834385,0.001494314320929203,1.0,1.0,-6.548350624454031,333749.8027217238,1559047.993848883,4.671307611674596,1559047.993848883,4.671307611674596,0.7586880970161978,0.09250539781531696,3.91872984880471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91872984880471,1.2847525432647984,1.285049546546765,3.0501825969119927,6462.970910977896,15254.07920299702,6453.956106531314,0.00032894988780096126,23211.856084966686,2366.950598315091,19291.306701164747,1967.1658212707446,0.8310971182377307,0.8310971182377307,35440.54479076699,35405.22815468563,1.001247027641038,0.8,4277.298298055365,4273.035954225843,1.001247027641038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.412353303991,4632.441516551485,6.181847598300584,4.999470960421534,-3.739536220313259,8.739007180734793,2.931893136877811,3.5,0.8376837533936603,0.6,0.0002311634423554324,0.9978943314291314,0.00023165122305522304,198.9831425345953,0.0,0.0,0.0,0.0004514271057985372,7.82818696024479e-05,0.00015288157275298447,0.0005991015824793291,0.09250539780704126,0.09250539780704126,0.09250539780704126,0.092505452246888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9219084338,595.6098494021032,0.0,0.09250539780704126,0.09250539781531696,0.09250539781531696,0.3715854842364859,0.3715854842364859,0.5,10.004015304422982,0.00029741622461187944,0.00029741622461187944,-6.650680006714538e-12,3.523861096255132e-07,0.00029003695357232573,-6.650680006714538e-12,27494.676193314906,20859.883559182643,0.7586880970161978,0.9883530788282815,0.6074007945986232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519366794821211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6141092038359,260.6141092038359,-12.535890796164097,244.83012725165366,276.39809115601645,124325.2683754574,124323.85960090898,1.4087745484396732,0.0,nan,276.39809115601645,3.2480911560164714,270.08449837514445,-3.0655016248555285,263.77090559427245,-9.379094405727528,257.4573128134009,-15.692687186599073,251.14372003252734,-22.006279967472636,244.83012725165366,-28.319872748346313,1.0,1.0,26022.012520719443,26022.012520719443,275.6272692682392,2.4772692682392403,275.6272692682392,275.6272692682392,77136.07015060632,77136.07529797002,-0.005147363699506968,0.0,8546.071908451686,8546.071908451686,0.8858197714444923,3938.3234980487337,275.6272692682392,2.4772692682392403,1.0,0.002,0.12923696773737253,0.0049039287637407565,0.00019960978979111985,0.001800390210184821,0.09980489489555992,0.09980489489555992,0.0,-2.4059313569191332e-14,1.0,1.0000005874714772,0.00029003696022300574,0.09250539781531696,0.0,5.4263168435395874e-08,0.06970356052502868,0.0,1600080.5587950586,266.6013596909785,3.523927603055199e-07,1.0,1284546.4526830143,2597.9724594960257,,,,,,,,,,,,,,,,,,,2.0,15254.07920299702,1552.4137167534066,0.3715854842364859,6.173730061729009,2.931893136877811
4324.0,-30.073552194793876,4.999471428786338,35.05228577961172,24.58788704769688,5.0018642964340625,-26.566010545672828,-40.06450540674848,1.494322647320131,-6.548641996727042,-6.548642337479253,40.10459632197644,41056.42977515277,25749.943797240365,25749.943797240365,66806.37357239313,77145.48696992638,77136.08964332059,25749.943797240365,102886.03344056096,102886.03344056096,102886.03344056096,130380.71610325106,125868.93331519692,4511.782788054139,0.0,90961.00287512167,54871.94568037605,40098.95243860625,27494.682662690095,67593.63510129634,20859.88816192561,1552.4140555130962,0.0,0.8783986038585048,2.723814199341298,0.001494314320929203,1.0,1.0,-6.548361896752397,333749.7806323468,1559048.0653255782,4.6713081350096815,1559048.0653255782,4.6713081350096815,0.7586880859051409,0.0925054124869502,3.9187295444917116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187295444917116,1.2847525335461536,1.2850495368258736,3.050182383120348,6462.970457979055,15254.077101611432,6453.955407912652,0.0003289499305339058,23211.860334423767,2366.9510316391193,19291.304612946813,1967.1656083317764,0.8310968761231656,0.8310968761231657,35440.54258902939,35405.22815468563,1.0012469498881698,0.8,4277.298032328962,4273.035954225843,1.0012469498881698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.411720278686,4632.441516551485,6.181848404536004,4.999471428786338,-3.7395377770769485,8.739009205863287,2.931892394269277,3.5,0.8376835412197935,0.6,0.0002311634423554324,0.9978925134053974,0.0002316516450920816,198.98312821413035,0.0,0.0,0.0,0.0004514271057985372,7.828199033037274e-05,0.00015288145202505964,0.0005991010628553934,0.09250541248153436,0.09250541248153436,0.09250541248153436,0.09250546503834733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9223058266,595.609849354063,0.0,0.09250541248153436,0.0925054124869502,0.0925054124869502,0.371585529010046,0.371585529010046,0.5,10.004016881116685,0.0002946257371831962,0.0002946257371831962,1.2505552149377763e-11,3.4075219446094707e-07,0.00028044072683997,1.2505552149377763e-11,27494.682662690095,20859.88816192561,0.7586880859051409,0.9883530227702148,0.6074008257378862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519365746717063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61411772146874,260.61411772146874,-12.535882278531233,244.8301438658548,276.39809157708106,124325.20565270809,124323.78158644574,1.4240662623456144,0.0,nan,276.39809157708106,3.248091577081084,270.08450203483636,-3.0654979651636154,263.7709124925919,-9.379087507408087,257.4573229503472,-15.692677049652787,251.14373340810118,-22.006266591898793,244.8301438658548,-28.31985613414517,1.0,1.0,26022.012520719443,26022.012520719443,275.62726927075755,2.4772692707575743,275.62726927075755,275.62726927075755,77136.08788014774,77136.08964332059,-0.0017631728551350534,0.0,8546.071908451686,8546.071908451686,0.8858197906852088,3938.3231922141704,275.62726927075755,2.4772692707575743,1.0,0.002,0.1292369152695901,0.004903928679906119,0.00019960970806579377,0.0018003902919030191,0.09980485403289689,0.09980485403289689,0.0,-3.118729233198003e-14,1.0,1.000000568039635,0.00028044071433441786,0.0925054124869502,0.0,5.2467809332283196e-08,0.06739733865795229,0.0,1600080.5567989596,266.60135800327294,3.407396889087977e-07,1.0,1284546.458403077,2597.9724363514656,,,,,,,,,,,,,,,,,,,2.0,15254.077101611432,1552.4140555130962,0.371585529010046,6.173730061729009,2.931892394269277
4325.0,-30.073534751560125,4.999471894313748,35.05228670601219,24.587893369048857,5.001864538147514,-26.565994822589623,-40.06449175123123,1.4943246091919677,-6.548644063845643,-6.548644411326356,40.10459829492303,41056.43988494232,25749.944138471128,25749.944138471128,66806.38402341345,77145.50434536571,77136.10728064668,25749.944138471128,102886.05141911781,102886.05141911781,102886.05141911781,130380.74224673753,125868.95797454029,4511.784272197235,0.0,90961.01228700476,54871.94782664015,40098.960511516234,27494.69082761973,67593.65133913596,20859.893961689777,1552.414484387176,0.0,0.8783985851087486,2.7238139886573274,0.001494314320929203,1.0,1.0,-6.548358399974461,333749.7532997947,1559048.1505804537,4.671308773013594,1559048.1505804537,4.671308773013594,0.7586880715434348,0.09250542779661294,3.9187292074646987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187292074646987,1.2847525243687574,1.2850495276463558,3.050182142580419,6462.969948303809,15254.07499974725,6453.95474820128,0.00032894998789722267,23211.864732509504,2366.9514801190526,19291.302641025377,1967.1654072517504,0.8310966336972848,0.8310966336972849,35440.54015060232,35405.22815468563,1.0012468637767746,0.8,4277.297738036647,4273.035954225843,1.0012468637767746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.411089099649,4632.441516551485,6.181849423183093,4.999471894313748,-3.739539634373312,8.73901152868706,2.9318916538266957,3.5,0.8376833296647702,0.6,0.0002311634423554324,0.9978907006384113,0.0002316520659101674,198.9831139350465,0.0,0.0,0.0,0.0004514271057985372,7.828211136802822e-05,0.00015288133098740415,0.0005991005370164185,0.09250542778792249,0.09250542778792249,0.09250542778792249,0.09250548146439475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.92408405704,595.6098488726471,0.0,0.09250542778792249,0.09250542779661294,0.09250542779661294,0.37158557357283145,0.37158557357283145,0.5,10.00401849119707,0.0002936509363280493,0.0002936509363280493,-2.376054908381775e-11,3.4748069310808205e-07,0.00028601135187500404,-2.376054908381775e-11,27494.69082761973,20859.893961689777,0.7586880715434348,0.9883529399562605,0.607400829390779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519364701783979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61412629816357,260.61412629816357,-12.535873701836408,244.83016047441168,276.398092121914,124325.1389269537,124323.70498610173,1.433940851962396,0.0,nan,276.398092121914,3.2480921219139987,270.084505792414,-3.065494207585971,263.7709194629144,-9.3790805370856,257.45733313341424,-15.69266686658574,251.14374680391305,-22.00625319608693,244.83016047441168,-28.319839525588293,1.0,1.0,26022.012520719443,26022.012520719443,275.62726926070377,2.4772692607037925,275.62726926070377,275.62726926070377,77136.10518971844,77136.10728064668,-0.002090928246616386,0.0,8546.071908451686,8546.071908451686,0.8858198119943252,3938.322853502022,275.62726926070377,2.4772692607037925,1.0,0.002,0.129236861759449,0.004903928527973453,0.00019960962456733278,0.001800390375322648,0.09980481228366639,0.09980481228366639,0.0,-1.1001919861253207e-13,1.0,1.000000579319887,0.0002860113756355531,0.09250542779661294,0.0,5.3510035426851774e-08,0.06873612687531823,0.0,1600080.5543841645,266.60135593615433,3.4750445365716587e-07,1.0,1284546.4654808633,2597.9724077132664,,,,,,,,,,,,,,,,,,,2.0,15254.07499974725,1552.414484387176,0.37158557357283145,6.173730061729009,2.9318916538266957
4326.0,-30.07351734837812,4.999472354466199,35.052287634468314,24.587905557733052,5.00186402724514,-26.56597921081479,-40.06447432385755,1.494325889679231,-6.548646277889588,-6.548646627082792,40.10460020706165,41056.41880798007,25749.944783601535,25749.944783601535,66806.36359158161,77145.51791022057,77136.12362858422,25749.944783601535,102886.06841218575,102886.06841218575,102886.06841218575,130380.76723354284,125868.981473464,4511.785760078848,0.0,90961.01227879277,54871.913176542104,40098.999002500736,27494.69882135708,67593.69782385782,20859.899629888947,1552.4149083975246,0.0,0.8783985658217391,2.723813763641897,0.001494314320929203,1.0,1.0,-6.54835926478853,333749.7240983965,1559048.2332067175,4.671309429298815,1559048.2332067175,4.671309429298815,0.7586880571205088,0.09250544311917713,3.9187273588967173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187273588967173,1.284752518378795,1.2850495216550086,3.050180717950011,6462.966929682926,15254.07289745354,6453.955820844061,0.0003289506936689763,23211.875680068242,2366.9525964593663,19291.30584722643,1967.16573419327,0.8310963798497182,0.8310963798497182,35440.52677601124,35405.22815468563,1.0012463914622063,0.8,4277.296123865195,4273.035954225843,1.0012463914622063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.4104578563265,4632.441516551485,6.181850514883808,4.999472354466199,-3.739541600407801,8.739013954874,2.9318909133087754,3.5,0.8376831180882215,0.6,0.0002311634423554324,0.9978888920372949,0.00023165248576270648,198.98309968875122,0.0,0.0,0.0,0.0004514271057985372,7.82822658383314e-05,0.000152881176517101,0.000599099649077882,0.0925054431109007,0.0925054431109007,0.0925054431109007,0.09250549705731634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.925528171,595.6098484968948,0.0,0.0925054431109007,0.09250544311917713,0.09250544311917713,0.3715856182844977,0.3715856182844977,0.5,10.004020109590572,0.0002931925222924292,0.0002931925222924292,4.871480996371247e-11,3.491932147881016e-07,0.00028736229427295257,4.871480996371247e-11,27494.69882135708,20859.899629888947,0.7586880571205088,0.988351957983895,0.607400099857961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451936365987039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61413485112126,260.61413485112126,-12.535865148878713,244.83017706459069,276.39809263765045,124325.01479924617,124323.58482704136,1.4299722048291867,0.0,nan,276.39809263765045,3.2480926376504726,270.08450952303923,-3.065490476960747,263.7709264084277,-9.37907359157225,257.4573432938158,-15.692656706184152,251.14376017920335,-22.006239820796623,244.83017706459069,-28.31982293540929,1.0,1.0,26022.012520719443,26022.012520719443,275.6272689578656,2.477268957865647,275.6272689578656,275.6272689578656,77136.12255871407,77136.12362858422,-0.0010698701516957954,0.0,8546.071908451686,8546.071908451686,0.8858199288732307,3938.320995691201,275.6272689578656,2.477268957865647,1.0,0.002,0.12923680799670473,0.00490392835187658,0.0001996095406205558,0.0018003904593884752,0.09980477031027789,0.09980477031027789,0.0,9.030970415935258e-15,1.0,1.000000582055309,0.0002873622455581426,0.09250544311917713,0.0,5.376277842578037e-08,0.06906078740780631,0.0,1600080.551789727,266.6013537221104,3.491444999781379e-07,1.0,1284546.473042588,2597.9723771169483,,,,,,,,,,,,,,,,,,,2.0,15254.07289745354,1552.4149083975246,0.3715856182844977,6.173730061729009,2.9318909133087754
4327.0,-30.073499830653798,4.999472813534428,35.05228856210152,24.58791226325559,5.001862646142119,-26.56596358297363,-40.0644607032649,1.4943263984760486,-6.548648268581701,-6.54864861552566,40.10460204021405,41056.42498682696,25749.94491337233,25749.94491337233,66806.3699001993,77145.53515692845,77136.13955474462,25749.94491337233,102886.08446811694,102886.08446811694,102886.08446811694,130380.79076142555,125869.0035299774,4511.787231448155,0.0,90961.01945294798,54871.90928290202,40099.01130005106,27494.706293308613,67593.71759335967,20859.90493614103,1552.4153021897064,0.0,0.8783985480664217,2.7238135617386434,0.001494314320929203,1.0,1.0,-6.548363000275913,333749.697890212,1559048.312420352,4.671310033464676,1559048.312420352,4.671310033464676,0.758688043931486,0.09250545821983151,3.9187266132972844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187266132972844,1.2847525159987057,1.2850495192743692,3.05018014325588,6462.965711975024,15254.0707949389,6453.9556497528265,0.00032895093399602494,23211.881927229366,2366.9532334925143,19291.30533582328,1967.1656820446615,0.8310961341395183,0.8310961341395183,35440.521381517625,35405.22815468563,1.0012462009593535,0.8,4277.295472806964,4273.035954225843,1.0012462009593535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.4098258921495,4632.441516551485,6.181851483931042,4.999472813534428,-3.7395433951453567,8.739016208679786,2.931890171945288,3.5,0.8376829062700822,0.6,0.0002311634423554324,0.9978870715361061,0.00023165290837929078,198.98308534869335,0.0,0.0,0.0,0.0004514271057985372,7.82823865668215e-05,0.00015288105578861088,0.0005990990619878163,0.09250545821218929,0.09250545821218929,0.09250545821218929,0.09250551179582427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9266434444,595.6098482241987,0.0,0.09250545821218929,0.09250545821983151,0.09250545821983151,0.3715856630448297,0.3715856630448297,0.5,10.004021716969675,0.00029239429568406194,0.00029239429568406194,-7.94670995674096e-11,3.469439775471983e-07,0.00028561524976566943,-7.94670995674096e-11,27494.706293308613,20859.90493614103,0.758688043931486,0.9883517622466481,0.6074000136199093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519362620349308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61414331596137,260.61414331596137,-12.535856684038606,244.8301936516068,276.3980929803146,124324.91679171266,124323.50155193152,1.4152397811324477,0.0,nan,276.3980929803146,3.2480929803145955,270.08451311457344,-3.0654868854265374,263.77093324883265,-9.37906675116733,257.45735338309134,-15.692646616908632,251.14377351734916,-22.006226482650817,244.8301936516068,-28.319806348393172,1.0,1.0,26022.012520719443,26022.012520719443,275.62726883298774,2.477268832987761,275.62726883298774,275.62726883298774,77136.13581623278,77136.13955474462,-0.003738511833944358,0.0,8546.071908451686,8546.071908451686,0.8858199760150408,3938.320246363771,275.62726883298774,2.477268832987761,1.0,0.002,0.12923675456070696,0.004903928215121634,0.00019960945727160657,0.001800390542654191,0.09980472863580328,0.09980472863580328,0.0,-7.420236300403893e-14,1.0,1.0000005785178978,0.000285615329232769,0.09250545821983151,0.0,5.3435954656914134e-08,0.06864096745085282,0.0,1600080.5494518785,266.6013517314183,3.470234446467657e-07,1.0,1284546.4798292192,2597.972349656824,,,,,,,,,,,,,,,,,,,2.0,15254.0707949389,1552.4153021897064,0.3715856630448297,6.173730061729009,2.931890171945288
4328.0,-30.073482365420528,4.99947327582569,35.05228948532797,24.58792420746761,5.001863002562593,-26.565947828622864,-40.064447082672245,1.4943284657757416,-6.548650027706685,-6.548650367497712,40.10460376828934,41056.421656383245,25749.944526206735,25749.944526206735,66806.36618258998,77145.54882616014,77136.15471262799,25749.944526206735,102886.09923883472,102886.09923883472,102886.09923883472,130380.8123822966,125869.02371018291,4511.7886721136865,0.0,90961.02064960866,54871.893479874554,40099.03018859345,27494.71314346187,67593.74333205532,20859.909808521275,1552.4156608669505,0.0,0.8783985319941204,2.723813383940782,0.001494314320929203,1.0,1.0,-6.5483707369154445,333749.6748017709,1559048.387093898,4.671310580362026,1559048.387093898,4.671310580362026,0.758688032120156,0.09250547303037375,3.9187249869303264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187249869303264,1.2847525063281309,1.2850495096015588,3.0501789003161273,6462.963078334837,15254.06869529903,6453.956457817097,0.00032895154036424203,23211.891866099435,2366.954246975209,19291.30775118146,1967.1659283426511,0.8310958823376253,0.8310958823376253,35440.50961457371,35405.22815468563,1.0012457854178016,0.8,4277.294052661494,4273.035954225843,1.0012457854178016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.40919430285,4632.441516551485,6.18185232832003,4.99947327582569,-3.739545009912065,8.739018285737755,2.9318894310216472,3.5,0.8376826945776135,0.6,0.0002311634423554324,0.9978852564935282,0.00023165332973023196,198.98307105160686,0.0,0.0,0.0,0.0004514271057985372,7.82825072954828e-05,0.0001528809350599496,0.0005990983402446971,0.09250547302537097,0.09250547302537097,0.09250547302537097,0.09250552543779801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9274183928,595.6098480570149,0.0,0.09250547302537097,0.09250547303037375,0.09250547303037375,0.3715857077764125,0.3715857077764125,0.5,10.004023289545973,0.0002904735866309238,0.0002904735866309238,3.495870259939693e-11,3.3979102909142966e-07,0.00027963058226987414,3.495870259939693e-11,27494.71314346187,20859.909808521275,0.758688032120156,0.9883513308976344,0.6073997330595071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519361573986571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61415186188975,260.61415186188975,-12.535848138110225,244.8302102427639,276.3980934810142,124324.81133079021,124323.38253378547,1.42879700470171,0.0,nan,276.3980934810142,3.248093481014223,270.0845168333648,-3.065483166635204,263.7709401857151,-9.379059814284858,257.4573635380654,-15.692636461934569,251.14378689041507,-22.006213109584905,244.8302102427639,-28.319789757236066,1.0,1.0,26022.012520719443,26022.012520719443,275.6272688546824,2.4772688546824497,275.6272688546824,275.6272688546824,77136.15435054507,77136.15471262799,-0.00036208292294759303,0.0,8546.071908451686,8546.071908451686,0.8858200788448916,3938.3186118649783,275.6272688546824,2.4772688546824497,1.0,0.002,0.1292367022445964,0.004903928117303362,0.00019960937574944974,0.0018003906243266212,0.09980468787472487,0.09980468787472487,0.0,7.607109386853494e-14,1.0,1.000000566399059,0.00027963054731117154,0.09250547303037375,0.0,5.2316265624102265e-08,0.06720267515803795,0.0,1600080.547378278,266.6013499722933,3.3975607038883027e-07,1.0,1284546.4858079907,2597.972325465468,,,,,,,,,,,,,,,,,,,2.0,15254.06869529903,1552.4156608669505,0.3715857077764125,6.173730061729009,2.9318894310216472
