time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4329.0,-30.073464855602353,4.999473733581138,35.05229041182547,24.587931052688532,5.001861139528287,-26.56593225608873,-40.06443346207959,1.4943285400331017,-6.548652192719487,-6.548652536482142,40.10460570916622,41056.42656813699,25749.9450712621,25749.9450712621,66806.37163939909,77145.56600939554,77136.1716087063,25749.9450712621,102886.1166799684,102886.1166799684,102886.1166799684,130380.8379276173,125869.0477786786,4511.790148938686,0.0,90961.02714674467,54871.88770555888,40099.04382353977,27494.721247648897,67593.76507118867,20859.915558631426,1552.416089124339,0.0,0.878398512850667,2.7238131636308625,0.001494314320929203,1.0,1.0,-6.54836959319465,333749.646215181,1559048.470961725,4.671311231762468,1559048.470961725,4.671311231762468,0.7586880176286632,0.09250548834836153,3.9187241202452827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187241202452827,1.2847525059807638,1.2850495092541114,3.050178226547827,6462.961650700658,15254.066595191514,6453.956432846855,0.00032895183503000685,23211.8986577323,2366.954939529024,19291.307676543736,1967.1659207317216,0.8310956359495157,0.8310956359495156,35440.503344011646,35405.22815468563,1.0012455639772182,0.8,4277.293295871083,4273.035954225843,1.0012455639772182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.408564194503,4632.441516551485,6.181853394312008,4.999473733581138,-3.7395469404143227,8.73902067399546,2.931888691835402,3.5,0.8376824833815435,0.6,0.0002311634423554324,0.9978834368211227,0.00023165375215749773,198.98305671802507,0.0,0.0,0.0,0.0004514271057985372,7.82826280243164e-05,0.00015288081433111598,0.0005990977346420848,0.09250548833960631,0.09250548833960631,0.09250548833960631,0.09250554145870472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.92912164715,595.6098475984055,0.0,0.09250548833960631,0.09250548834836153,0.09250548834836153,0.37158575238376096,0.37158575238376096,0.5,10.004024883011468,0.00028974991516861337,0.00028974991516861337,-1.5802470443304628e-11,3.437626787672343e-07,0.00028294328751599096,-1.5802470443304628e-11,27494.721247648897,20859.915558631426,0.7586880176286632,0.9883510937590131,0.6073996103767414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519360530759364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6141602764479,260.6141602764479,-12.535839723552101,244.83022682483377,276.3980937280607,124324.70418591899,124323.29735275688,1.4068331621105605,0.0,nan,276.3980937280607,3.2480937280607236,270.0845203474158,-3.0654796525842016,263.77094696677125,-9.379053033228729,257.4573735861256,-15.692626413874393,251.1438002054801,-22.006199794519887,244.83022682483377,-28.319773175166205,1.0,1.0,26022.012520719443,26022.012520719443,275.6272686627558,2.4772686627558187,275.6272686627558,275.6272686627558,77136.16661251841,77136.1716087063,-0.004996187883079983,0.0,8546.071908451686,8546.071908451686,0.8858201336425424,3938.317740846509,275.6272686627558,2.4772686627558187,1.0,0.002,0.12923664930850648,0.004903927945543506,0.00019960929309859827,0.0018003907068536568,0.09980464654929913,0.09980464654929913,0.0,-4.774479422930966e-14,1.0,1.000000573107184,0.0002829433033184614,0.09250548834836153,0.0,5.2936059205606006e-08,0.06799882921694524,0.0,1600080.5448447492,266.6013478072805,3.437784812376776e-07,1.0,1284546.493210512,2597.9722955133234,,,,,,,,,,,,,,,,,,,2.0,15254.066595191514,1552.416089124339,0.37158575238376096,6.173730061729009,2.931888691835402
4330.0,-30.07344739820954,4.999474195929365,35.0522913314373,24.58793733911591,5.001861500337627,-26.565916508355013,-40.06441606963051,1.49433061049332,-6.548653878256346,-6.548654210792791,40.104607363418864,41056.421794729074,25749.944519239027,25749.944519239027,66806.3663139681,77145.58338867208,77136.18597366667,25749.944519239027,102886.1304929057,102886.1304929057,102886.1304929057,130380.85821659077,125869.06665077878,4511.791565811996,0.0,90961.03671624957,54871.87512234687,40099.06843766966,27494.727723685082,67593.79616135474,20859.920166115946,1552.4164281895285,0.0,0.8783984974801842,2.723812993771431,0.001494314320929203,1.0,1.0,-6.548380594433127,333749.6241500794,1559048.5424452857,4.6713117547788405,1559048.5424452857,4.6713117547788405,0.7586880065062931,0.0925055029972099,3.918723815096098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918723815096098,1.284752496295405,1.2850494995665138,3.0501780120262634,6462.961196155206,15254.064496559356,6453.955736620872,0.0003289518782584217,23211.9029072272,2366.9553728569085,19291.30559547768,1967.1657085220418,0.8310953941424245,0.8310953941424245,35440.50113622351,35405.22815468563,1.001245486010702,0.8,4277.293029414444,4273.035954225843,1.001245486010702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.407933576491,4632.441516551485,6.18185419768231,4.999474195929365,-3.739548495780153,8.739022691709518,2.9318879520513383,3.5,0.837682272014668,0.6,0.0002311634423554324,0.9978816226004779,0.00023165417332069994,198.98304242736089,0.0,0.0,0.0,0.0004514271057985372,7.828278218600059e-05,0.0001528806601694318,0.0005990970838735659,0.09250550299198483,0.09250550299198483,0.09250550299198483,0.09250555427553872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.92970372125,595.6098474903164,0.0,0.09250550299198483,0.0925055029972099,0.0925055029972099,0.3715857970898421,0.3715857970898421,0.5,10.004026421548941,0.00028712721638157745,0.00028712721638157745,8.378719940083101e-11,3.325364446027379e-07,0.0002736163596637198,8.378719940083101e-11,27494.727723685082,20859.920166115946,0.7586880065062931,0.9883505603752903,0.6073992603806765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519359484869179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61416878092297,260.61416878092297,-12.53583121907701,244.83024341062944,276.3980941512152,124324.6414228904,124323.2195564928,1.421866397613071,0.0,nan,276.3980941512152,3.2480941512152413,270.0845240030987,-3.0654759969012844,263.77095385498245,-9.379046145017526,257.4573837068648,-15.692616293135188,251.14381355874738,-22.006186441252595,244.83024341062944,-28.31975658937054,1.0,1.0,26022.012520719443,26022.012520719443,275.62726866932974,2.47726866932976,275.62726866932974,275.62726866932974,77136.18419417774,77136.18597366667,-0.0017794889281503856,0.0,8546.071908451686,8546.071908451686,0.8858201529361235,3938.3174341715785,275.62726866932974,2.47726866932976,1.0,0.002,0.12923659811748986,0.004903927856799767,0.00019960921334602843,0.0018003907866460031,0.09980460667301422,0.09980460667301422,0.0,-7.968452286899463e-15,1.0,1.000000554220496,0.0002736162758765204,0.0925055029972099,0.0,5.11910665843072e-08,0.06575730535707197,0.0,1600080.5428516604,266.60134612174363,3.3245265740333707e-07,1.0,1284546.498924289,2597.9722723941927,,,,,,,,,,,,,,,,,,,2.0,15254.064496559356,1552.4164281895285,0.3715857970898421,6.173730061729009,2.9318879520513383
4331.0,-30.073429915871735,4.999474655480847,35.052292255541495,24.587943695392482,5.001861743100337,-26.56590074997436,-40.064402379188664,1.4943325772198728,-6.548655940121364,-6.548656279386113,40.10460933230363,41056.43206418335,25749.944855585545,25749.944855585545,66806.3769197689,77145.60076928418,77136.20358056737,25749.944855585545,102886.14843615291,102886.14843615291,102886.14843615291,130380.88431039752,125869.09127880356,4511.793031593953,0.0,90961.04612725688,54871.877422222766,40099.07633892679,27494.735874244605,67593.81221317139,20859.925955682273,1552.4168562886439,0.0,0.8783984787740401,2.7238127836143513,0.001494314320929203,1.0,1.0,-6.548377044622896,333749.5968860116,1559048.6275246218,4.671312391298849,1559048.6275246218,4.671312391298849,0.7586879921702605,0.09250551827783653,3.9187234806012086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187234806012086,1.2847524870952993,1.285049490364281,3.0501777735111157,6462.96069077023,15254.062397460606,6453.955075277006,0.00032895193460909955,23211.907290100928,2366.9558197856486,19291.303618676608,1967.1655069444314,0.8310951520517093,0.8310951520517091,35440.4987161159,35405.22815468563,1.0012454005462716,0.8,4277.292737333095,4273.035954225843,1.0012454005462716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.407304789799,4632.441516551485,6.181855211608166,4.999474655480847,-3.7395503490351816,8.739025004516028,2.9318872144156884,3.5,0.8376820612616253,0.6,0.0002311634423554324,0.997879805791049,0.0002316545950864115,198.98302811627875,0.0,0.0,0.0,0.0004514271057985372,7.828290353435082e-05,0.00015288053882108157,0.000599096557205137,0.09250551826965571,0.09250551826965571,0.09250551826965571,0.09250557067786791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9316450721,595.6098469556572,0.0,0.09250551826965571,0.09250551827783653,0.09250551827783653,0.3715858415908639,0.3715858415908639,0.5,10.004027993719124,0.0002862948812207833,0.0002862948812207833,-1.0516032489249483e-11,3.392647727196163e-07,0.00027923476324076546,-1.0516032489249483e-11,27494.735874244605,20859.925955682273,0.7586879921702605,0.9883504825719971,0.6073992680676628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519358442110593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.614177350503,260.614177350503,-12.535822649496993,244.8302600027098,276.39809469829464,124324.57514783354,124323.14239659226,1.4327512412764773,0.0,nan,276.39809469829464,3.248094698294665,270.08452775917874,-3.0654722408212365,263.7709608200623,-9.37903917993765,257.45739388094495,-15.692606119055029,251.1438269418277,-22.006173058172266,244.8302600027098,-28.319739997290185,1.0,1.0,26022.012520719443,26022.012520719443,275.62726866096955,2.477268660969571,275.62726866096955,275.62726866096955,77136.20165554053,77136.20358056737,-0.0019250268378527835,0.0,8546.071908451686,8546.071908451686,0.8858201740851367,3938.3170980042146,275.62726866096955,2.477268660969571,1.0,0.002,0.12923654587523634,0.004903927700610623,0.00019960913180798782,0.0018003908681542443,0.0998045659039939,0.0998045659039939,0.0,-3.776796583809805e-14,1.0,1.0000005655976132,0.00027923477375679795,0.09250551827783653,0.0,5.224224317698872e-08,0.06710759093778525,0.0,1600080.54044311,266.6013440598786,3.3927528875210555e-07,1.0,1284546.5059843431,2597.97224382774,,,,,,,,,,,,,,,,,,,2.0,15254.062397460606,1552.4168562886439,0.3715858415908639,6.173730061729009,2.9318872144156884
4332.0,-30.07341247447885,4.999475109703624,35.052293181735564,24.58795584915208,5.001861239281193,-26.565885103103348,-40.06438875859601,1.494333867901175,-6.548658148597724,-6.548658489536543,40.10461124083746,41056.426424122816,25749.945495165168,25749.945495165168,66806.37191928798,77145.61433309811,77136.21990358399,25749.945495165168,102886.16539874916,102886.16539874916,102886.16539874916,130380.90925641048,125869.11475505555,4511.7945013549315,0.0,90961.0461222083,54871.8582132152,40099.097676658996,27494.74385766132,67593.84153432032,20859.9316165682,1552.4172797198412,0.0,0.8783984595305311,2.7238125591559026,0.001494314320929203,1.0,1.0,-6.548377843506955,333749.5677570296,1559048.709994972,4.671313046103966,1559048.709994972,4.671313046103966,0.7586879777661812,0.09250553357300383,3.918721636692616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918721636692616,1.2847524810576507,1.2850494843252367,3.050176352620541,6462.957680073605,15254.0602994435,6453.956144491883,0.00032895263848131635,23211.918210903856,2366.9569333976287,19291.30681463143,1967.165832841126,0.8310948987218683,0.8310948987218683,35440.48537523212,35405.22815468563,1.001244929422191,0.8,4277.291127229756,4273.035954225843,1.001244929422191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.406675940727,4632.441516551485,6.181856298424866,4.999475109703624,-3.7395523107493567,8.739027420452981,2.9318864767069344,3.5,0.8376818504876955,0.6,0.0002311634423554324,0.997877993240274,0.0002316550158650224,198.9830138387162,0.0,0.0,0.0,0.0004514271057985372,7.828302426374968e-05,0.0001528804180916827,0.0005990958022024903,0.09250553356465271,0.09250553356465271,0.09250553356465271,0.09250558625974895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9332528298,595.6098465265143,0.0,0.09250553356465271,0.09250553357300383,0.09250553357300383,0.37158588624138955,0.37158588624138955,0.5,10.004029574552241,0.0002859623539848144,0.0002859623539848144,-5.0249582272954285e-11,3.409388114050671e-07,0.00028064602958011164,-5.0249582272954285e-11,27494.74385766132,20859.9316165682,0.7586879777661812,0.9883499798626993,0.6073989211469315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519357397862154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6141859017567,260.6141859017567,-12.535814098243293,244.83027658607196,276.3980952174397,124324.45151025218,124323.02182293225,1.4296873199455014,0.0,nan,276.3980952174397,3.2480952174396975,270.0845314911671,-3.0654685088328506,263.7709677648946,-9.379032235105399,257.45740403862027,-15.692595961379709,251.14384031234636,-22.00615968765362,244.83027658607196,-28.319723413928017,1.0,1.0,26022.012520719443,26022.012520719443,275.6272683608214,2.4772683608214265,275.6272683608214,275.6272683608214,77136.21895923614,77136.21990358399,-0.0009443478484172374,0.0,8546.071908451686,8546.071908451686,0.8858202906694154,3938.3152448760793,275.6272683608214,2.4772683608214265,1.0,0.002,0.12923649336896118,0.004903927520014053,0.0001996090498041171,0.0018003909501993663,0.09980452490205856,0.09980452490205856,0.0,3.4833247397614286e-15,1.0,1.0000005684554154,0.0002806460798296939,0.09250553357300383,0.0,5.25062932446935e-08,0.06744677592571408,0.0,1600080.5378553073,266.60134185140225,3.4098906098734005e-07,1.0,1284546.5135273193,2597.9722133072914,,,,,,,,,,,,,,,,,,,2.0,15254.0602994435,1552.4172797198412,0.37158588624138955,6.173730061729009,2.9318864767069344
4333.0,-30.07339499439402,4.999475562879877,35.05229410721285,24.58796255467462,5.001859870667599,-26.565869507888465,-40.064375138003356,1.4943343841769587,-6.54866013375846,-6.548660472783572,40.10461307252854,41056.43251478804,25749.945620413167,25749.945620413167,66806.3781352012,77145.63154504981,77136.23583589203,25749.945620413167,102886.1814563052,102886.1814563052,102886.1814563052,130380.93278099611,125869.13682580655,4511.7959551895565,0.0,90961.0532951032,54871.854264900205,40099.11003355888,27494.751324690904,67593.86135824978,20859.936919471365,1552.4176731758046,0.0,0.8783984418094753,2.723812357788621,0.001494314320929203,1.0,1.0,-6.548381388167741,333749.5416187937,1559048.7891461037,4.671313649104087,1559048.7891461037,4.671313649104087,0.7586879645912155,0.0925055486485313,3.918720894991011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918720894991011,1.284752478642576,1.2850494819096037,3.0501757810433596,6462.956468970145,15254.058201188875,6453.9559708857305,0.0003289528772501866,23211.92443467241,2366.957568045399,19291.30629571102,1967.1657799259708,0.8310946535262266,0.8310946535262266,35440.480008938146,35405.22815468563,1.0012447399152447,0.8,4277.290479574925,4273.035954225843,1.0012447399152447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.406046374206,4632.441516551485,6.181857262829707,4.999475562879877,-3.7395541014656097,8.739029664345487,2.9318857381566072,3.5,0.8376816394733163,0.6,0.0002311634423554324,0.9978761766721039,0.00023165543757779408,198.98299952948247,0.0,0.0,0.0,0.0004514271057985372,7.828314499332031e-05,0.00015288029736211208,0.0005990952157053478,0.09250554864170905,0.09250554864170905,0.09250554864170905,0.09250560100000818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9345372025,595.6098461987599,0.0,0.09250554864170905,0.0925055486485313,0.0925055486485313,0.3715859309416225,0.3715859309416225,0.5,10.004031145388991,0.00028530220907896364,0.00028530220907896364,-6.80415723763872e-11,3.3902512086569914e-07,0.0002790846158404747,-6.80415723763872e-11,27494.751324690904,20859.936919471365,0.7586879645912155,0.9883497819591207,0.6073988331157402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451935635605957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61419436291595,260.61419436291595,-12.535805637084025,244.83029316112274,276.3980955647076,124324.35363900663,124322.93901455887,1.414624447770266,0.0,nan,276.3980955647076,3.2480955647076257,270.08453508399145,-3.0654649160085228,263.7709746032755,-9.3790253967245,257.45741412255785,-15.692585877442127,251.14385364184048,-22.006146358159498,244.83029316112274,-28.319706838877238,1.0,1.0,26022.012520719443,26022.012520719443,275.6272682418587,2.4772682418587237,275.6272682418587,275.6272682418587,77136.23225132118,77136.23583589203,-0.0035845708480337635,0.0,8546.071908451686,8546.071908451686,0.885820337564767,3938.314499465966,275.6272682418587,2.4772682418587237,1.0,0.002,0.12923644115486566,0.004903927379399508,0.00019960896834460778,0.0018003910316919374,0.09980448417230389,0.09980448417230389,0.0,3.65449857875344e-14,1.0,1.0000005652936714,0.0002790846838820471,0.0925055486485313,0.0,5.2214178146785136e-08,0.06707154084855997,0.0,1600080.535524267,266.6013398662415,3.390931624380755e-07,1.0,1284546.5202958407,2597.972185920457,,,,,,,,,,,,,,,,,,,2.0,15254.058201188875,1552.4176731758046,0.3715859309416225,6.173730061729009,2.9318857381566072
4334.0,-30.073377556174215,4.999476016348237,35.05229502657679,24.58796901572498,5.001859440525583,-26.565853856504468,-40.064357745554275,1.4943357408526536,-6.548662054661975,-6.548662382318609,40.10461474705259,41056.42562910929,25749.9455851191,25749.9455851191,66806.37121422839,77145.6488273575,77136.24977344062,25749.9455851191,102886.19535855972,102886.19535855972,102886.19535855972,130380.95345005623,125869.15608020782,4511.797369848412,0.0,90961.06175918711,54871.83856092625,40099.13688695651,27494.758091496515,67593.89497845303,20859.94172161622,1552.4180317358537,0.0,0.8783984250866308,2.7238121640421857,0.001494314320929203,1.0,1.0,-6.548392720759239,333749.5164532546,1559048.8615046937,4.67131421813777,1559048.8615046937,4.67131421813777,0.758687952525311,0.0925055634379137,3.9187203900070564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187203900070564,1.2847524722962136,1.2850494755617743,3.0501754030511434,6462.955668049996,15254.056104290758,6453.955514681423,0.0003289530100572485,23211.929585775655,2366.958093311748,19291.304932085815,1967.1656408748977,0.8310944103461174,0.8310944103461174,35440.476355322695,35405.22815468563,1.0012446108903557,0.8,4277.290038622246,4273.035954225843,1.0012446108903557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.405417183832,4632.441516551485,6.181858188134844,4.999476016348237,-3.73955583609054,8.739031852438778,2.931885000047616,3.5,0.8376814285850331,0.6,0.0002311634423554324,0.9978743644581917,0.00023165585828126316,198.98298525452154,0.0,0.0,0.0,0.0004514271057985372,7.828329915594566e-05,0.00015288014319948673,0.0005990945343830273,0.0925055634315428,0.0925055634315428,0.0925055634315428,0.09250561402482371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.93531750067,595.609846027206,0.0,0.0925055634315428,0.0925055634379137,0.0925055634379137,0.3715859756168304,0.3715859756168304,0.5,10.004032663141672,0.00028286293218116043,0.00028286293218116043,6.59383658785373e-12,3.276566076237941e-07,0.0002696615593436036,6.59383658785373e-12,27494.758091496515,20859.94172161622,0.758687952525311,0.9883491879780611,0.6073984291361947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519355311946005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6142028318718,260.6142028318718,-12.53579716812817,244.83030973067372,276.3980959330682,124324.27493573293,124322.85900783229,1.4159279006535177,0.0,nan,276.3980959330682,3.248095933068214,270.08453869259046,-3.065461307409521,263.7709814521125,-9.379018547887483,257.4574242116327,-15.692575788367265,251.1438669711533,-22.006133028846676,244.83030973067372,-28.31969026932626,1.0,1.0,26022.012520719443,26022.012520719443,275.6272679631956,2.4772679631956294,275.6272679631956,275.6272679631956,77136.24860392061,77136.24977344062,-0.0011695200082613155,0.0,8546.071908451686,8546.071908451686,0.8858203694932396,3938.3139919570917,275.6272679631956,2.4772679631956294,1.0,0.002,0.12923639070366388,0.004903927244515948,0.0001996088896382069,0.0018003911103348037,0.09980444481910344,0.09980444481910344,0.0,-2.698926152011616e-14,1.0,1.0000005462123795,0.000269661552749767,0.0925055634379137,0.0,5.045120425635896e-08,0.0648069192010129,0.0,1600080.533254957,266.601337945338,3.2765001378720626e-07,1.0,1284546.5268124798,2597.9721595527794,,,,,,,,,,,,,,,,,,,2.0,15254.056104290758,1552.4180317358537,0.3715859756168304,6.173730061729009,2.931885000047616
4335.0,-30.0733600998601,4.9994764707903325,35.05229594710037,24.58798085516321,5.0018602461445365,-26.565838065259396,-40.06434412496162,1.4943382115556336,-6.548663921864886,-6.548664251627304,40.10461661923605,41056.42344016979,25749.945468358448,25749.945468358448,66806.36890852824,77145.66252752554,77136.2666500874,25749.945468358448,102886.21211844585,102886.21211844585,102886.21211844585,130380.9777852903,125869.17898336038,4511.7988019299155,0.0,90961.06357048289,54871.82448317382,40099.15454145452,27494.76566684446,67593.92020829898,20859.947109013865,1552.4184277391787,0.0,0.8783984078294302,2.7238119741964644,0.001494314320929203,1.0,1.0,-6.548392875952175,333749.49181720754,1559048.9424051524,4.6713148053541715,1559048.9424051524,4.6713148053541715,0.7586879394345438,0.09250557845898047,3.918718878032702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918718878032702,1.2847524607385685,1.2850494640014574,3.0501742536301033,6462.953232564739,15254.054007136616,6453.95618709476,0.0003289535652985766,23211.939003939904,2366.9590536972264,19291.30694197428,1967.165845826483,0.8310941597209888,0.8310941597209888,35440.465416018415,35405.22815468563,1.0012442245764512,0.8,4277.2887183641105,4273.035954225843,1.0012442245764512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.404788712349,4632.441516551485,6.181859092815449,4.9994764707903325,-3.7395575395806993,8.739034010371032,2.9318842627820376,3.5,0.837681217937725,0.6,0.0002311634423554324,0.9978725503674406,0.00023165627942196872,198.98297096475065,0.0,0.0,0.0,0.0004514271057985372,7.828341988590826e-05,0.0001528800224695241,0.0005990938301253878,0.09250557845232536,0.09250557845232536,0.09250557845232536,0.09250562935700991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9370084283,595.6098455692345,0.0,0.09250557845232536,0.09250557845898047,0.09250557845898047,0.37158602009415675,0.37158602009415675,0.5,10.004034190261892,0.0002812398009837125,0.0002812398009837125,3.1036506698001176e-11,3.297624289189116e-07,0.0002713756751404617,3.1036506698001176e-11,27494.76566684446,20859.947109013865,0.7586879394345438,0.9883487849595969,0.6073981700373254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519354270333251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61421142119315,260.61421142119315,-12.53578857880683,244.83032631008453,276.3980965323,124324.17801141941,124322.74195955115,1.4360518682746384,0.0,nan,276.3980965323,3.2480965322999964,270.0845424878583,-3.065457512141677,263.7709884434163,-9.379011556583691,257.45743439897154,-15.692565601028434,251.1438803545284,-22.006119645471585,244.83032631008453,-28.319673689915447,1.0,1.0,26022.012520719443,26022.012520719443,275.62726806867096,2.4772680686709805,275.62726806867096,275.62726806867096,77136.2681021938,77136.2666500874,0.0014521064003929496,0.0,8546.071908451686,8546.071908451686,0.8858204650903956,3938.312472422865,275.62726806867096,2.4772680686709805,1.0,0.002,0.12923633993177214,0.004903927118467316,0.00019960881045297306,0.0018003911895246789,0.09980440522648652,0.09980440522648652,0.0,-2.2348008860140212e-14,1.0,1.0000005496833044,0.000271375644103955,0.09250557845898047,0.0,5.0771902521636884e-08,0.06521887136773115,0.0,1600080.531067948,266.6013360781351,3.297313924122136e-07,1.0,1284546.5331920064,2597.9721337398823,,,,,,,,,,,,,,,,,,,2.0,15254.054007136616,1552.4184277391787,0.37158602009415675,6.173730061729009,2.9318842627820376
4336.0,-30.073342599357915,4.9994769196021815,35.05229687349473,24.587987665459536,5.0018584204859415,-26.56582249737283,-40.06433050436897,1.494338318519092,-6.548666140676062,-6.5486664788492055,40.104618629735306,41056.428431415894,25749.94614465493,25749.94614465493,66806.37457607083,77145.67969292177,77136.28437399305,25749.94614465493,102886.23051864798,102886.23051864798,102886.23051864798,130381.00462639265,125869.2043528579,4511.800273534747,0.0,90961.07010638277,54871.81884494887,40099.16806825989,27494.774107744674,67593.94217600457,20859.953098348586,1552.418873351969,0.0,0.8783983881051695,2.723811747910567,0.001494314320929203,1.0,1.0,-6.54838810971853,333749.4624626864,1559049.0292815275,4.671315476518052,1559049.0292815275,4.671315476518052,0.7586879243526061,0.09250559388677577,3.918718022179574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918718022179574,1.2847524602382066,1.2850494635009797,3.050173588656139,6462.951823564703,15254.051910926237,6453.956151126556,0.00032895385528393113,23211.94574132451,2366.959740719258,19291.306834462906,1967.1658348633741,0.831093913859981,0.831093913859981,35440.45922382453,35405.22815468563,1.0012440059034542,0.8,4277.287971031909,4273.035954225843,1.0012440059034542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.404161135455,4632.441516551485,6.181860186560073,4.9994769196021815,-3.739559514722221,8.739036434324403,2.9318835265659837,3.5,0.8376810075902811,0.6,0.0002311634423554324,0.9978707316881559,0.00023165670162943828,198.98295663880938,0.0,0.0,0.0,0.0004514271057985372,7.828354061604294e-05,0.00015287990173938945,0.0005990932261751878,0.09250559387839087,0.09250559387839087,0.09250559387839087,0.09250564614793891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.93917009287,595.6098449649751,0.0,0.09250559387839087,0.09250559388677577,0.09250559388677577,0.37158606462349725,0.37158606462349725,0.5,10.004035758473128,0.0002814690498098571,0.0002814690498098571,-5.1159076974727213e-11,3.3817315170381335e-07,0.0002783691306831315,-5.1159076974727213e-11,27494.774107744674,20859.953098348586,0.7586879243526061,0.9883485475979041,0.6073980464774649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519353227639848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61421987380544,260.61421987380544,-12.535780126194538,244.8303428812743,276.39809686633504,124324.07092960691,124322.65773416539,1.4131954415260368,0.0,nan,276.39809686633504,3.248096866335061,270.08454606932344,-3.06545393067654,263.7709952723129,-9.379004727687061,257.4574444752997,-15.692555524700253,251.14389367828733,-22.00610632171265,244.8303428812743,-28.319657118725672,1.0,1.0,26022.012520719443,26022.012520719443,275.6272679153733,2.477267915373318,275.6272679153733,275.6272679153733,77136.28026106836,77136.28437399305,-0.004112924696528353,0.0,8546.071908451686,8546.071908451686,0.8858205192031656,3938.3116122904717,275.6272679153733,2.477267915373318,1.0,0.002,0.12923628785154453,0.004903926933118457,0.00019960872910012605,0.0018003912709737553,0.09980436455006302,0.09980436455006302,0.0,7.388143916098322e-14,1.0,1.0000005638447953,0.0002783691818422085,0.09250559388677577,0.0,5.208033726956033e-08,0.0668996170829667,0.0,1600080.5284777044,266.6013338593239,3.3822431078078807e-07,1.0,1284546.5407933882,2597.9721029831203,,,,,,,,,,,,,,,,,,,2.0,15254.051910926237,1552.418873351969,0.37158606462349725,6.173730061729009,2.9318835265659837
4337.0,-30.07332514140866,4.999477370212347,35.05229779145799,24.587994126509898,5.001858011571414,-26.56580682610989,-40.064316883776314,1.4943396962711037,-6.548667983758605,-6.548668306827666,40.10462023919014,41056.43694160815,25749.94592796649,25749.94592796649,66806.38286957465,77145.69697652188,77136.29764825068,25749.94592796649,102886.24357621717,102886.24357621717,102886.24357621717,130381.02410076339,125869.22242928253,4511.8016714808555,0.0,90961.07859644832,54871.81856152844,40099.17781657765,27494.78052454622,67593.95834112387,20859.957653445854,1552.4192133079555,0.0,0.8783983720713173,2.7238115624851242,0.001494314320929203,1.0,1.0,-6.548402364036235,333749.438370846,1559049.0988310145,4.671316022107207,1559049.0988310145,4.671316022107207,0.7586879129594409,0.09250560854081508,3.918717524027526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918717524027526,1.2847524537932524,1.2850494570545357,3.05017321621566,6462.95103440802,15254.04981618297,6453.955687835001,0.00032895398512613024,23211.950858596614,2366.960262535791,19291.30544965345,1967.1656936521085,0.8310936709789242,0.8310936709789242,35440.45561963817,35405.22815468563,1.0012438786241376,0.8,4277.287536044798,4273.035954225843,1.0012438786241376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.40353275631,4632.441516551485,6.181861067114275,4.999477370212347,-3.7395611878096564,8.739038558022003,2.9318827894088755,3.5,0.8376807969739645,0.6,0.0002311634423554324,0.997868917434592,0.0002316571228110075,198.98294234770407,0.0,0.0,0.0,0.0004514271057985372,7.828366134635018e-05,0.0001528797810090822,0.0005990926769097809,0.09250560853509308,0.09250560853509308,0.09250560853509308,0.09250565841931782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9397381441,595.6098448592496,0.0,0.09250560853509308,0.09250560854081508,0.09250560854081508,0.37158610933213715,0.37158610933213715,0.5,10.004037254985654,0.0002790231925473563,0.0002790231925473563,-6.491518433904275e-11,3.230690595046326e-07,0.000265942791429552,-6.491518433904275e-11,27494.78052454622,20859.957653445854,0.7586879129594409,0.9883484339299291,0.6073980271196752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519352182307173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61422833949155,260.61422833949155,-12.53577166050843,244.83035945126696,276.39809722771474,124323.9928896251,124322.57750839989,1.4153812251607631,0.0,nan,276.39809722771474,3.2480972277147657,270.08454967242517,-3.0654503275748084,263.77100211713736,-9.37899788286262,257.4574545618475,-15.692545438152479,251.14390700655753,-22.00609299344245,244.83035945126696,-28.31964054873302,1.0,1.0,26022.012520719443,26022.012520719443,275.6272676406532,2.477267640653224,275.6272676406532,275.6272676406532,77136.29669675247,77136.29764825068,-0.0009514982084510848,0.0,8546.071908451686,8546.071908451686,0.8858205506996755,3938.3111116476634,275.6272676406532,2.477267640653224,1.0,0.002,0.12923623809607315,0.004903926810040684,0.00019960865150171777,0.001800391348482819,0.09980432575085889,0.09980432575085889,0.0,-1.546332506485726e-14,1.0,1.0000005386822122,0.00026594285634473636,0.09250560854081508,0.0,4.975549216130091e-08,0.06391324565167647,0.0,1600080.5262944594,266.6013320162414,3.2313397468897165e-07,1.0,1284546.5470319928,2597.9720777404214,,,,,,,,,,,,,,,,,,,2.0,15254.04981618297,1552.4192133079555,0.37158610933213715,6.173730061729009,2.9318827894088755
4338.0,-30.073307740863623,4.999477821823574,35.05229871074032,24.588000343088083,5.001858831971518,-26.5657910835801,-40.06429942147804,1.4943421746999566,-6.548669847536985,-6.548670173053257,40.10462211317571,41056.43316440152,25749.945808064924,25749.945808064924,66806.37897246644,77145.71436068379,77136.31456321738,25749.945808064924,102886.2603712823,102886.2603712823,102886.2603712823,130381.04848327584,125869.2453889422,4511.80309433363,0.0,90961.08878371885,54871.807587483716,40099.20132915015,27494.78811199354,67593.9894411437,20859.963049597154,1552.4196098428347,0.0,0.8783983548244061,2.7238113729541826,0.001494314320929203,1.0,1.0,-6.548402278950903,333749.4137761477,1559049.1798076984,4.671316608973531,1559049.1798076984,4.671316608973531,0.7586878998532016,0.09250562355043897,3.918717335042828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918717335042828,1.284752442199467,1.2850494454580699,3.0501730966427067,6462.95078104728,15254.047721170575,6453.954854422899,0.0003289539764851739,23211.95457766405,2366.9606417751274,19291.302958528904,1967.1654396280999,0.8310934304986175,0.8310934304986175,35440.4542523125,35405.22815468563,1.0012438303379902,0.8,4277.287371023075,4273.035954225843,1.0012438303379902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.40290547718,4632.441516551485,6.181861969272108,4.999477821823574,-3.7395628888980927,8.739040710721667,2.931882053542279,3.5,0.8376805867263654,0.6,0.0002311634423554324,0.9978671091501072,0.00023165754260837042,198.98292810359197,0.0,0.0,0.0,0.0004514271057985372,7.828381612904703e-05,0.00015287962622638536,0.0005990920414682045,0.09250562354434538,0.09250562354434538,0.09250562354434538,0.09250567379494026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.94153171306,595.6098443679867,0.0,0.09250562354434538,0.09250562355043897,0.09250562355043897,0.37158615376823473,0.37158615376823473,0.5,10.00403876262274,0.0002774706064201382,0.0002774706064201382,1.2789769243681803e-11,3.255162823734281e-07,0.00026789410236460753,1.2789769243681803e-11,27494.78811199354,20859.963049597154,0.7586878998532016,0.988347921535789,0.6073976917748094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45193511395164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6142369224116,260.6142369224116,-12.535763077588399,244.83037602154036,276.3980978232814,124323.9379261895,124322.5029445876,1.4349816018840795,0.0,nan,276.3980978232814,3.248097823281398,270.084553462933,-3.0654465370669755,263.7710091025869,-9.378990897413075,257.4574647422382,-15.69253525776179,251.14392038188961,-22.006079618110363,244.83037602154036,-28.319623978459617,1.0,1.0,26022.012520719443,26022.012520719443,275.6272677536956,2.477267753695628,275.6272677536956,275.6272677536956,77136.3153102798,77136.31456321738,0.0007470624113921076,0.0,8546.071908451686,8546.071908451686,0.885820562648554,3938.310921718042,275.6272677536956,2.477267753695628,1.0,0.002,0.12923618797561634,0.004903926681979949,0.00019960857332392985,0.0018003914267234352,0.09980428666196492,0.09980428666196492,0.0,4.736488978807074e-14,1.0,1.0000005426333363,0.0002678940895748383,0.09250562355043897,0.0,5.012055755717992e-08,0.06438218946460263,0.0,1600080.5241118772,266.601330152463,3.2550349260418443e-07,1.0,1284546.5534008148,2597.9720519708526,,,,,,,,,,,,,,,,,,,2.0,15254.047721170575,1552.4196098428347,0.37158615376823473,6.173730061729009,2.931882053542279
4339.0,-30.07329031518026,4.99947826974634,35.05229963715397,24.588012287300103,5.001859134757393,-26.565775370186376,-40.064285800885386,1.4943441897785175,-6.548671955072848,-6.548672292072428,40.104624157559655,41056.42956635933,25749.946251180143,25749.946251180143,66806.37581753948,77145.72798901745,77136.33309228449,25749.946251180143,102886.27934346463,102886.27934346463,102886.27934346463,130381.07595635421,125869.27139345155,4511.804562902654,0.0,90961.08988822345,54871.79146562445,40099.22046955444,27494.796612889575,67594.01708244401,20859.969088809692,1552.42005573261,0.0,0.8783983355582107,2.723811157625618,0.001494314320929203,1.0,1.0,-6.548394949392787,333749.38584887475,1559049.2681490502,4.6713172645507255,1559049.2681490502,4.6713172645507255,0.7586878849298535,0.09250563896697818,3.9187156957020712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187156957020712,1.2847524327731772,1.285049436029601,3.0501718430245774,6462.948124780894,15254.045625590114,6453.955680047381,0.00032895458884030785,23211.96456991938,2366.9616607016037,19291.30542637573,1967.1656912784417,0.8310931790485122,0.8310931790485123,35440.4423914961,35405.22815468563,1.0012434114815945,0.8,4277.28593954819,4273.035954225843,1.0012434114815945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.402279095606,4632.441516551485,6.1818630052631995,4.99947826974634,-3.739564781614604,8.739043051360945,2.9318813187286863,3.5,0.8376803767796247,0.6,0.0002311634423554324,0.9978652982567567,0.00023165796301291225,198.98291383890367,0.0,0.0,0.0,0.0004514271057985372,7.828393685974695e-05,0.00015287950549568543,0.0005990913177371136,0.09250563895849849,0.09250563895849849,0.09250563895849849,0.09250569102273136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9438877247,595.609843702192,0.0,0.09250563895849849,0.09250563896697818,0.09250563896697818,0.371586198263189,0.371586198263189,0.5,10.004040324508559,0.0002782094119311296,0.0002782094119311296,2.1714186004828662e-11,3.369995624780131e-07,0.00027734267962387094,2.1714186004828662e-11,27494.796612889575,20859.969088809692,0.7586878849298535,0.9883474706948715,0.6073973901607749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451935010015462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6142455564794,260.6142455564794,-12.535754443520602,244.83039259168012,276.3980985212772,124323.82950130593,124322.38596822108,1.4435330848482018,0.0,nan,276.3980985212772,3.2480985212772,270.08455733535834,-3.065442664641637,263.77101614943956,-9.378983850560417,257.4574749635206,-15.692525036479367,251.14393377760058,-22.006066222399397,244.83039259168012,-28.319607408319854,1.0,1.0,26022.012520719443,26022.012520719443,275.6272678028149,2.4772678028149357,275.6272678028149,275.6272678028149,77136.33356476061,77136.33309228449,0.0004724761238321662,0.0,8546.071908451686,8546.071908451686,0.8858206662986537,3938.3092741805817,275.6272678028149,2.4772678028149357,1.0,0.002,0.12923613608732096,0.004903926515067439,0.00019960849231195004,0.0018003915076724483,0.09980424615597502,0.09980424615597502,0.0,-1.560166926206641e-14,1.0,1.0000005617661194,0.00027734265790968493,0.09250563896697818,0.0,5.188830687778067e-08,0.06665294613690251,0.0,1600080.521656404,266.60132804492713,3.369778482920083e-07,1.0,1284546.5606326088,2597.97202270951,,,,,,,,,,,,,,,,,,,2.0,15254.045625590114,1552.42005573261,0.371586198263189,6.173730061729009,2.9318813187286863
4340.0,-30.07327284442578,4.999478713455778,35.05230056649297,24.58801909759643,5.001857280379913,-26.565759831944586,-40.06427218029273,1.4943442678955954,-6.548674103786709,-6.548674444456713,40.104626094817434,41056.43438056164,25749.94675670792,25749.94675670792,66806.38113726955,77145.74513036365,77136.34998065043,25749.94675670792,102886.29673735835,102886.29673735835,102886.29673735835,130381.10140175436,125869.29536787776,4511.806033876609,0.0,90961.09637455535,54871.785624741126,40099.23416646024,27494.80466439602,67594.03883085627,20859.97480251979,1552.4204809851024,0.0,0.8783983165183238,2.723810939003319,0.001494314320929203,1.0,1.0,-6.548394021772594,333749.3574808326,1559049.3518613034,4.671317912427264,1559049.3518613034,4.671317912427264,0.7586878705682205,0.09250565429544902,3.9187148324648624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187148324648624,1.2847524324077553,1.2850494356640947,3.0501711719827584,6462.946702923802,15254.043531093273,6453.955653779244,0.00032895488220777147,23211.971338404594,2366.9623508950144,19291.30534785851,1967.1656832719136,0.8310929333236219,0.8310929333236218,35440.43614587654,35405.22815468563,1.001243190921943,0.8,4277.285185768075,4273.035954225843,1.001243190921943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.401652407091,4632.441516551485,6.181864056693694,4.999478713455778,-3.73956670080031,8.739045414256088,2.931880583555093,3.5,0.8376801667300267,0.6,0.0002311634423554324,0.9978634826831337,0.0002316583845055257,198.98289953732217,0.0,0.0,0.0,0.0004514271057985372,7.828405759061892e-05,0.00015287938476481346,0.0005990907126559772,0.09250565428706387,0.09250565428706387,0.09250565428706387,0.09250570693275356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9456419006,595.6098432268471,0.0,0.09250565428706387,0.09250565429544902,0.09250565429544902,0.3715862429900133,0.3715862429900133,0.5,10.004041903780783,0.00027942845872530597,0.00027942845872530597,-4.803268893738277e-11,3.4066999887727434e-07,0.000280422684113546,-4.803268893738277e-11,27494.80466439602,20859.97480251979,0.7586878705682205,0.9883472313948023,0.6073972659526837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451934905929144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6142540403876,260.6142540403876,-12.53574595961237,244.83040914988527,276.3980989308885,124323.72106455329,124322.30263676336,1.4184277899710134,0.0,nan,276.3980989308885,3.2480989308885455,270.0845609746879,-3.0654390253120596,263.7710230184885,-9.378976981511471,257.4574850622884,-15.692514937711564,251.14394710608704,-22.006052893912937,244.83040914988527,-28.319590850114707,1.0,1.0,26022.012520719443,26022.012520719443,275.627267626586,2.4772676265860127,275.627267626586,275.627267626586,77136.34569889985,77136.34998065043,-0.00428175057459157,0.0,8546.071908451686,8546.071908451686,0.8858207208782873,3938.3084066271867,275.627267626586,2.4772676265860127,1.0,0.002,0.1292360836227271,0.004903926344607224,0.0001996084103961452,0.0018003915895637489,0.09980420519807259,0.09980420519807259,0.0,-4.010593940284579e-14,1.0,1.0000005680030772,0.0002804227321462349,0.09250565429544902,0.0,5.2464568747494064e-08,0.06739318172506772,0.0,1600080.5191415877,266.60132589621327,3.407180315662117e-07,1.0,1284546.5679785411,2597.9719929863404,,,,,,,,,,,,,,,,,,,2.0,15254.043531093273,1552.4204809851024,0.3715862429900133,6.173730061729009,2.931880583555093
4341.0,-30.07325542607402,4.999479162056446,35.05230148886969,24.588031006883853,5.001857685781315,-26.56574411488899,-40.06425478784365,1.494346374606064,-6.548675773845957,-6.548676103330544,40.104627752546136,41056.41577420843,25749.946168946237,25749.946168946237,66806.36194315467,77145.75875441486,77136.36441635221,25749.946168946237,102886.31058529844,102886.31058529844,102886.31058529844,130381.12172314741,125869.31427744853,4511.80744569889,0.0,90961.09761263007,54871.754632462034,40099.26997796448,27494.811137848967,67594.08111581345,20859.979409206313,1552.4208195389765,0.0,0.878398301218209,2.7238107707060233,0.001494314320929203,1.0,1.0,-6.5484049377097335,333749.3356186223,1559049.4234932428,4.671318433049345,1559049.4234932428,4.671318433049345,0.7586878594881767,0.09250566896607489,3.918713219951695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918713219951695,1.2847524225528233,1.2850494258068845,3.0501699402637827,6462.944093059095,15254.041438080216,6453.956448591014,0.0003289554826603358,23211.981205848824,2366.963357094301,19291.30772360408,1967.1659255305412,0.8310926823748748,0.8310926823748749,35440.424479159316,35405.22815468563,1.0012427789200755,0.8,4277.283777718903,4273.035954225843,1.0012427789200755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.401025271426,4632.441516551485,6.181864846318923,4.999479162056446,-3.7395682456174155,8.739047407673862,2.9318798478570174,3.5,0.8376799565305764,0.6,0.0002311634423554324,0.9978616725587822,0.00023165880473459608,198.98288527863957,0.0,0.0,0.0,0.0004514271057985372,7.828421175490536e-05,0.00015287923060052703,0.000599089862010329,0.09250566896152435,0.09250566896152435,0.09250566896152435,0.09250571977954364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.94630726473,595.6098430918439,0.0,0.09250566896152435,0.09250566896607489,0.09250566896607489,0.37158628780142394,0.37158628780142394,0.5,10.00404342852808,0.0002783743159398,0.0002783743159398,7.958078640513122e-12,3.2948457828752e-07,0.00027116562080209405,7.958078640513122e-12,27494.811137848967,20859.979409206313,0.7586878594881767,0.9883463291510817,0.6073966107160143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451934801573624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61426260210817,260.61426260210817,-12.535737397891808,244.83042570981746,276.39809949439746,124323.61610958906,124322.18467230679,1.4314372822599744,0.0,nan,276.39809949439746,3.2480994943974792,270.08456473748197,-3.065435262518008,263.77102998056637,-9.37897001943361,257.45749522365116,-15.692504776348812,251.14396046673457,-22.006039533265408,244.83042570981746,-28.319574290182516,1.0,1.0,26022.012520719443,26022.012520719443,275.6272676568744,2.477267656874403,275.6272676568744,275.6272676568744,77136.36427755607,77136.36441635221,-0.00013879613834433258,0.0,8546.071908451686,8546.071908451686,0.8858208228321562,3938.3067860514534,275.6272676568744,2.477267656874403,1.0,0.002,0.12923603289023058,0.004903926256949258,0.0001996083313580923,0.0018003916687215568,0.09980416567904614,0.09980416567904614,0.0,7.964896103773711e-14,1.0,1.0000005492579516,0.0002711656128440154,0.09250566896607489,0.0,5.073265243587319e-08,0.06516845485815899,0.0,1600080.5171667722,266.601324226154,3.2947662020887947e-07,1.0,1284546.5736397847,2597.9719700797864,,,,,,,,,,,,,,,,,,,2.0,15254.041438080216,1552.4208195389765,0.37158628780142394,6.173730061729009,2.9318798478570174
