time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4342.0,-30.073234327587237,4.99947960687485,35.052302415131194,24.588037642557197,5.00185616618929,-26.56572527820991,-40.064240678306646,1.4943471168299305,-6.5486778914075785,-6.548678226372738,40.10462970943332,41056.43488807669,25749.94662366382,25749.94662366382,66806.38151174052,77145.77755399286,77136.38166455536,25749.94662366382,102886.32828821919,102886.32828821919,102886.32828821919,130381.14756906083,125869.3386647942,4511.808904266644,0.0,90961.10511947145,54871.76245362614,40099.26962871701,27494.819280841653,67594.08890955866,20859.985189955485,1552.4212485740952,0.0,0.8783982822630234,2.723810555048996,0.001494314320929203,1.0,1.0,-6.548402559411784,333749.30763840146,1559049.5080551594,4.671319078043756,1559049.5080551594,4.671319078043756,0.7586878450403451,0.09250568428066076,3.9187125437519486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187125437519486,1.2847524190807913,1.2850494223340498,3.0501694221799487,6462.942995301619,15254.039344599714,6453.956199006131,0.00032895569230158436,23211.98712686929,2366.963960870358,19291.306977578162,1967.1658494570688,0.8310924382362463,0.8310924382362463,35440.41958677651,35405.22815468563,1.0012426061490471,0.8,4277.283187260129,4273.035954225843,1.0012426061490471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.400400023875,4632.441516551485,6.181865883413328,4.99947960687485,-3.739570141413375,8.739049748288224,2.931879114373978,3.5,0.8376797469639937,0.6,0.0002311634423554324,0.9978594799975921,0.00023165931375025893,198.98286800739703,0.0,0.0,0.0,0.0004514271057985372,7.828433682011539e-05,0.000152879105535317,0.0005990892685388247,0.09250568427232544,0.09250568427232544,0.09250568427232544,0.09250573602458276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.94828524394,595.6098425446861,0.0,0.09250568427232544,0.09250568428066076,0.09250568428066076,0.37158633240925626,0.37158633240925626,0.5,10.004044981066496,0.00027859868936275234,0.00027859868936275234,2.2396307031158358e-11,3.349651365169848e-07,0.0002756669609311757,2.2396307031158358e-11,27494.819280841653,20859.985189955485,0.7586878450403451,0.9883465046940406,0.6073968234561231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519346975311282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61427138705193,260.61427138705193,-12.535728612948049,244.83044288932274,276.39809988477964,124323.53314799756,124322.0643899773,1.468758020218523,0.0,nan,276.39809988477964,3.2480998847796627,270.08456848568903,-3.0654315143109443,263.7710370865972,-9.378962913402802,257.4575056875077,-15.692494312492272,251.1439742884154,-22.006025711584584,244.83044288932274,-28.319557110677238,1.0,1.0,26022.012520719443,26022.012520719443,275.62726755209314,2.477267552093167,275.62726755209314,275.62726755209314,77136.37820510835,77136.38166455536,-0.0034594470052979887,0.0,8546.071908451686,8546.071908451686,0.8858208655860254,3938.306106470708,275.62726755209314,2.477267552093167,1.0,0.002,0.12923598131543365,0.004903926087924943,0.000199608250828673,0.0018003917491649527,0.0998041254143365,0.0998041254143365,0.0,-6.374241412476778e-15,1.0,1.00000055837286,0.0002756669385348687,0.09250568428066076,0.0,5.157481773842717e-08,0.06625025578567863,0.0,1600080.5146909594,266.6013221085924,3.3494274020995363e-07,1.0,1284546.58088529,2597.971940762959,,,,,,,,,,,,,,,,,,,2.0,15254.039344599714,1552.4212485740952,0.37158633240925626,6.173730061729009,2.931879114373978
4343.0,-30.073216912866187,4.999480055378829,35.05230333618762,24.5880436845124,5.001856535007027,-26.565709568078137,-40.064223285857565,1.494349190230816,-6.548679617878349,-6.548679944388829,40.10463141172096,41056.43032924974,25749.946180648025,25749.946180648025,66806.37650989776,77145.79455504917,77136.39655489977,25749.946180648025,102886.34273554779,102886.34273554779,102886.34273554779,130381.16873600948,125869.35842175863,4511.810314250854,0.0,90961.11445204054,54871.75022628767,40099.29358416985,27494.82600046169,67594.11958463154,20859.989970201415,1552.4216002717894,0.0,0.8783982664724992,2.723810380707166,0.001494314320929203,1.0,1.0,-6.548411265748143,333749.28499641776,1559049.5816138699,4.671319615353195,1559049.5816138699,4.671319615353195,0.7586878334800569,0.09250569902849679,3.9187122730084796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187122730084796,1.2847524093816773,1.2850494126326937,3.0501692344709967,6462.942597568875,15254.037325425197,6453.955501791294,0.00032895572365457975,23211.991112123098,2366.9643672531497,19291.30489355636,1967.1656369459868,0.8310922057643279,0.8310922057643279,35440.41762791638,35405.22815468563,1.0012425369732927,0.8,4277.282950846464,4273.035954225843,1.0012425369732927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.399774440986,4632.441516551485,6.1818667054841745,4.999480055378829,-3.739571730023303,8.739051785402133,2.9318783804976243,3.5,0.8376795372850355,0.6,0.0002311634423554324,0.9978576702583806,0.0002316597338932876,198.98285375169112,0.0,0.0,0.0,0.0004514271057985372,7.828449098491062e-05,0.00015287895137052176,0.0005990886230203301,0.09250569902270844,0.09250569902270844,0.09250569902270844,0.09250574939765065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9492313995,595.609842320562,0.0,0.09250569902270844,0.09250569902849679,0.09250569902849679,0.3715863771430391,0.3715863771430391,0.5,10.004046492263578,0.0002772344285517647,0.0002772344285517647,5.439915184979327e-11,3.2651047376930364e-07,0.0002686786406798092,5.439915184979327e-11,27494.82600046169,20859.989970201415,0.7586878334800569,0.9883459821716076,0.6073964803675688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45193457150664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6142801914185,260.6142801914185,-12.535719808581462,244.83045995663153,276.39810042620405,124323.46576342211,124321.99375808824,1.4720053339054504,0.0,nan,276.39810042620405,3.2481004262040756,270.0845723322898,-3.065427667710196,263.7710442383758,-9.378955761624184,257.4575161444627,-15.692483855537262,251.14398805054716,-22.006011949452812,244.83045995663153,-28.31954004336845,1.0,1.0,26022.012520719443,26022.012520719443,275.62726757643827,2.477267576438294,275.62726757643827,275.62726757643827,77136.3953596363,77136.39655489977,-0.001195263466797769,0.0,8546.071908451686,8546.071908451686,0.8858208827042373,3938.305834373522,275.62726757643827,2.477267576438294,1.0,0.002,0.12923593104806363,0.004903925987131982,0.0001996081724847518,0.0018003918274717289,0.09980408624237591,0.09980408624237591,0.0,-4.3519441522699154e-14,1.0,1.000000544221853,0.00026867858628065733,0.09250569902849679,0.0,5.026736688368748e-08,0.06457077455527305,0.0,1600080.5126539154,266.6013203821216,3.2645607461745385e-07,1.0,1284546.5867484545,2597.9719170393787,,,,,,,,,,,,,,,,,,,2.0,15254.037325425197,1552.4216002717894,0.3715863771430391,6.173730061729009,2.9318783804976243
4344.0,-30.07319947294733,4.9994805012732915,35.0523042616747,24.58805562872442,5.001856807206575,-26.565693844933097,-40.064209630340315,1.4943511792076696,-6.5486816651285835,-6.548681998445998,40.104633381712546,41056.42671918578,25749.946494428983,25749.946494428983,66806.37321361476,77145.80817202493,77136.41419836476,25749.946494428983,102886.36069279374,102886.36069279374,102886.36069279374,130381.19483482576,125869.38306644141,4511.811768384341,0.0,90961.11550658838,54871.73405380956,40099.3127253098,27494.834142032025,67594.14686734183,20859.99575423094,1552.4220275878338,0.0,0.8783982478410269,2.723810172026966,0.001494314320929203,1.0,1.0,-6.548407648843977,333749.25792414125,1559049.6667407483,4.671320249332536,1559049.6667407483,4.671320249332536,0.7586878191907968,0.09250571432034511,3.9187106277227572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187106277227572,1.284752400077489,1.2850494033263544,3.0501679759355986,6462.939930883386,15254.035233155857,6453.956336192899,0.00032895633881723017,23212.001126872627,2366.9653884733957,19291.30738763859,1967.1658912715955,0.8310919546400058,0.8310919546400058,35440.40572408441,35405.22815468563,1.0012421165979408,0.8,4277.281514180055,4273.035954225843,1.0012421165979408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.399150437752,4632.441516551485,6.181867706897395,4.9994805012732915,-3.739573572562772,8.739054073836064,2.9318776484744493,3.5,0.8376793281355569,0.6,0.0002311634423554324,0.997855857904152,0.00023166015464493725,198.9828394753603,0.0,0.0,0.0,0.0004514271057985372,7.828461202614126e-05,0.00015287883032929112,0.0005990878971652173,0.09250571431184156,0.09250571431184156,0.09250571431184156,0.09250576581128188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9513100904,595.6098417412967,0.0,0.09250571431184156,0.09250571432034511,0.09250571432034511,0.371586421725849,0.371586421725849,0.5,10.0040480370551,0.00027739838174056786,0.00027739838174056786,-2.55226950685028e-11,3.3331741633446654e-07,0.0002743496020229941,-2.55226950685028e-11,27494.834142032025,20859.99575423094,0.7586878191907968,0.9883455344843226,0.6073961817990224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519344674858645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61428900518337,260.61428900518337,-12.535710994816611,244.83047693561696,276.39810107474864,124323.35350122713,124321.87992451333,1.4735767137778986,0.0,nan,276.39810107474864,3.2481010747486607,270.08457624692215,-3.065423753077823,263.7710514190971,-9.378948580902886,257.4575265912712,-15.692473408728802,251.14400176344427,-22.005998236555712,244.83047693561696,-28.31952306438302,1.0,1.0,26022.012520719443,26022.012520719443,275.62726758689274,2.477267586892765,275.62726758689274,275.62726758689274,77136.4136646045,77136.41419836476,-0.0005337602633517236,0.0,8546.071908451686,8546.071908451686,0.8858209867301947,3938.304180861371,275.62726758689274,2.477267586892765,1.0,0.002,0.1292358797196046,0.004903925829688679,0.00019960809236406688,0.0018003919075429324,0.09980404618203344,0.09980404618203344,0.0,-9.30006939514616e-14,1.0,1.0000005557053662,0.00027434962754568915,0.09250571432034511,0.0,5.132837576316157e-08,0.06593369024974348,0.0,1600080.5102625967,266.6013183348714,3.3334293902953505e-07,1.0,1284546.5937588494,2597.9718886738688,,,,,,,,,,,,,,,,,,,2.0,15254.035233155857,1552.4220275878338,0.371586421725849,6.173730061729009,2.9318776484744493
4345.0,-30.07318198821042,4.999480942800049,35.05230518980942,24.588062439020746,5.001854946940468,-26.56567829469493,-40.06419604467226,1.4943512534438959,-6.548683814888534,-6.548684151398558,40.104635309108296,41056.431584534046,25749.947018698633,25749.947018698633,66806.37860323268,77145.82530431019,77136.43093418988,25749.947018698633,102886.3779528885,102886.3779528885,102886.3779528885,130381.22010913643,125869.40687928954,4511.813229846881,0.0,90961.12197704453,54871.72825734296,40099.326355223966,27494.842156247927,67594.16851147189,20860.001440933233,1552.4224510996394,0.0,0.8783982288360375,2.723809953362979,0.001494314320929203,1.0,1.0,-6.548407184404198,333749.2295497252,1559049.7500267692,4.671320896021685,1559049.7500267692,4.671320896021685,0.7586878048759049,0.09250572963244609,3.918709764790599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918709764790599,1.2847523997302213,1.2850494029790065,3.0501673050881006,6462.938509438037,15254.033141971802,6453.9563112297665,0.00032895663219372276,23212.007889516448,2366.9660780711506,19291.30731302212,1967.165883662833,0.8310917092930558,0.8310917092930558,35440.39948067031,35405.22815468563,1.0012418961162308,0.8,4277.280760666115,4273.035954225843,1.0012418961162308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.398526400615,4632.441516551485,6.181868758893896,4.999480942800049,-3.73957549102539,8.73905643382544,2.9318769164115768,3.5,0.8376791189747362,0.6,0.0002311634423554324,0.9978540408960116,0.00023166057647856176,198.98282516234337,0.0,0.0,0.0,0.0004514271057985372,7.828473244840717e-05,0.0001528787099070252,0.000599087293341249,0.09250572962463977,0.09250572962463977,0.09250572962463977,0.09250578161981712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.95310973126,595.6098412506819,0.0,0.09250572962463977,0.09250572963244609,0.09250572963244609,0.37158646645774895,0.37158646645774895,0.5,10.004049597005016,0.00027808873841195236,0.00027808873841195236,-1.1311840353300795e-11,3.365100269547838e-07,0.0002769669943631925,-1.1311840353300795e-11,27494.842156247927,20860.001440933233,0.7586878048759049,0.9883452977440574,0.6073960592852927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519343633145934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6142976368527,260.6142976368527,-12.535702363147266,244.83049383069402,276.39810144301003,124323.24233414292,124321.79920220068,1.4431319422505846,0.0,nan,276.39810144301003,3.248101443010057,270.08457992054747,-3.065420079452508,263.77105839808485,-9.37894160191513,257.45753687562205,-15.692463124377923,251.14401535315812,-22.005984646841853,244.83049383069402,-28.319506169305953,1.0,1.0,26022.012520719443,26022.012520719443,275.6272673922463,2.477267392246347,275.6272673922463,275.6272673922463,77136.42586726064,77136.43093418988,-0.00506692923954688,0.0,8546.071908451686,8546.071908451686,0.885821041290529,3938.3033136145523,275.6272673922463,2.477267392246347,1.0,0.002,0.12923582790162066,0.004903925656881676,0.00019960801144677229,0.001800391988605175,0.09980400572338614,0.09980400572338614,0.0,5.194716184986348e-14,1.0,1.0000005610053917,0.00027696700567503285,0.09250572963244609,0.0,5.181807162497264e-08,0.0665627277817483,0.0,1600080.5077457512,266.60131618511144,3.365213387951371e-07,1.0,1284546.6011064327,2597.971858944017,,,,,,,,,,,,,,,,,,,2.0,15254.033141971802,1552.4224510996394,0.37158646645774895,6.173730061729009,2.9318769164115768
4346.0,-30.073164555597533,4.999481388927888,35.05230611077086,24.588068725448124,5.001855304676666,-26.56566256957076,-40.06418238915501,1.4943533186586622,-6.548685493712071,-6.548685818475674,40.104636958335455,41056.44200922182,25749.946465698453,25749.946465698453,66806.38847492027,77145.84263173304,77136.44521525758,25749.946465698453,102886.39168095603,102886.39168095603,102886.39168095603,130381.24028983209,125869.42565841234,4511.8146314197475,0.0,90961.13151138413,54871.7308889076,40099.33402497392,27494.848608876055,67594.18263384997,20860.00603190155,1552.4227888994262,0.0,0.8783982135233805,2.723809784234189,0.001494314320929203,1.0,1.0,-6.548418527851311,333749.2075787229,1559049.8212928344,4.671321417070613,1559049.8212928344,4.671321417070613,0.7586877937988499,0.09250574429204203,3.9187094619386227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187094619386227,1.2847523900694011,1.2850493933159528,3.0501670922962343,6462.938058557606,15254.031052266933,6453.955616767634,0.000328956674786205,23212.01211645448,2366.9665090988747,19291.30523722833,1967.1656719907749,0.8310914685225911,0.8310914685225911,35440.397289501125,35405.22815468563,1.001241818736658,0.8,4277.280496215208,4273.035954225843,1.001241818736658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.397901873748,4632.441516551485,6.1818695529940095,4.999481388927888,-3.7395770409947473,8.739058429922636,2.9318761837742704,3.5,0.8376789096497915,0.6,0.0002311634423554324,0.9978522293081256,0.0002316609970553583,198.98281089199733,0.0,0.0,0.0,0.0004514271057985372,7.828485348998226e-05,0.00015287858886545012,0.000599086772714864,0.09250574428677594,0.09250574428677594,0.09250574428677594,0.09250579439209518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9538380756,595.6098410947817,0.0,0.09250574428677594,0.09250574429204203,0.09250574429204203,0.37158651126513914,0.37158651126513914,0.5,10.004051100160654,0.0002765304766398913,0.0002765304766398913,-7.219114195322618e-12,3.2476361866429215e-07,0.000267290624378802,-7.219114195322618e-12,27494.848608876055,20860.00603190155,0.7586877937988499,0.9883452372936131,0.607396086607333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519342588756319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6143063164314,260.6143063164314,-12.535693683568581,244.83051066827858,276.3981019645833,124323.17620967823,124321.72506761404,1.4511420642104569,0.0,nan,276.3981019645833,3.248101964583327,270.08458370532225,-3.065416294677732,263.77106544606295,-9.378934553937029,257.4575471868014,-15.6924528131986,251.1440289275402,-22.005971072459772,244.83051066827858,-28.3194893317214,1.0,1.0,26022.012520719443,26022.012520719443,275.62726739623724,2.4772673962372664,275.62726739623724,275.62726739623724,77136.44349040478,77136.44521525758,-0.0017248528019990772,0.0,8546.071908451686,8546.071908451686,0.8858210604388531,3938.303009248316,275.62726739623724,2.4772673962372664,1.0,0.002,0.1292357778939364,0.004903925564145239,0.00019960793352482705,0.001800392066452621,0.09980396676241353,0.09980396676241353,0.0,-2.2551838868567486e-14,1.0,1.000000541411302,0.0002672906315979162,0.09250574429204203,0.0,5.000771507029192e-08,0.06423724070715721,0.0,1600080.5057599284,266.6013145062879,3.247708377784875e-07,1.0,1284546.6067958507,2597.971835923468,,,,,,,,,,,,,,,,,,,2.0,15254.031052266933,1552.4227888994262,0.37158651126513914,6.173730061729009,2.9318761837742704
4347.0,-30.073147163161167,4.999481829467154,35.05230703427478,24.588080844283127,5.00185479815313,-26.565646967030073,-40.06416496178133,1.494354602017754,-6.548687706312364,-6.548688033465895,40.104638873658814,41056.42095697154,25749.947137226554,25749.947137226554,66806.36809419809,77145.856138904,77136.46160093161,25749.947137226554,102886.40873815816,102886.40873815816,102886.40873815816,130381.26539205047,125869.44931950766,4511.816072542801,0.0,90961.131472295,54871.69629034574,40099.37242438807,27494.85665389231,67594.22907828039,20860.011736226785,1552.4232154988024,0.0,0.8783981942279079,2.723809559279352,0.001494314320929203,1.0,1.0,-6.548418773865251,333749.178386481,1559049.9040573738,4.671322073644168,1559049.9040573738,4.671322073644168,0.758687779275028,0.0925057595803326,3.9187076192605996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187076192605996,1.2847523840660058,1.2850493873111697,3.0501656722820067,6462.935049717856,15254.02896210067,6453.95668844471,0.0003289573784493419,23212.023021369983,2366.9676210907887,19291.30844054283,1967.165998637948,0.8310912160815291,0.8310912160815291,35440.383957511105,35405.22815468563,1.0012413479269915,0.8,4277.278887185253,4273.035954225843,1.0012413479269915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.397279157285,4632.441516551485,6.181870638383887,4.999481829467154,-3.7395790058055267,8.739060835272682,2.9318754532608353,3.5,0.8376787009316672,0.6,0.0002311634423554324,0.9978504218989102,0.00023166141666355983,198.98279665454183,0.0,0.0,0.0,0.0004514271057985372,7.828500796528811e-05,0.00015287843439014428,0.0005990858856652901,0.0925057595727892,0.0925057595727892,0.0925057595727892,0.09250581014036326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9557853789,595.6098405555588,0.0,0.0925057595727892,0.0925057595803326,0.0925057595803326,0.371586555859668,0.371586555859668,0.5,10.004052617372285,0.0002758753074658671,0.0002758753074658671,-8.526512829121202e-12,3.2715354336687597e-07,0.00026925960065682375,-8.526512829121202e-12,27494.85665389231,20860.011736226785,0.758687779275028,0.9883442566795179,0.6073953578111586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519341547480304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6143149529878,260.6143149529878,-12.53568504701218,244.83052744402747,276.3981024619473,124323.05071126875,124321.60676210297,1.4439491658100367,0.0,nan,276.3981024619473,3.248102461947326,270.08458745836293,-3.065412541637045,263.77107245478044,-9.37892754521954,257.4575574511964,-15.69244254880357,251.14404244761224,-22.00595755238774,244.83052744402747,-28.31947255597251,1.0,1.0,26022.012520719443,26022.012520719443,275.627267098581,2.4772670985810237,275.627267098581,275.627267098581,77136.46068067547,77136.46160093161,-0.0009202561341226101,0.0,8546.071908451686,8546.071908451686,0.8858211769452561,3938.3011573569024,275.627267098581,2.4772670985810237,1.0,0.002,0.12923572751798734,0.004903925373960959,0.00019960785480933985,0.0018003921453001515,0.09980392740466992,0.09980392740466992,0.0,1.0949140899496612e-13,1.0,1.0000005453983554,0.0002692596091833366,0.0925057595803326,0.0,5.0376100812303166e-08,0.06471044974286079,0.0,1600080.5031682556,266.6013122936876,3.271620698797051e-07,1.0,1284546.6143552102,2597.9718053367146,,,,,,,,,,,,,,,,,,,2.0,15254.02896210067,1552.4232154988024,0.371586555859668,6.173730061729009,2.9318754532608353
4348.0,-30.073129656440216,4.999482268986245,35.052307956986176,24.588087514881067,5.001853432188152,-26.565631347579036,-40.064151341188676,1.4943551233378498,-6.548689680916766,-6.54869000608937,40.10464069778308,41056.42718770476,25749.947259279263,25749.947259279263,66806.37444698402,77145.87332781812,77136.47745591485,25749.947259279263,102886.42471519411,102886.42471519411,102886.42471519411,130381.28880788176,125869.4713117877,4511.817496094069,0.0,90961.13862944336,54871.69248937288,40099.384600078316,27494.864092687658,67594.24869276598,20860.017019149487,1552.4236074152284,0.0,0.8783981765934301,2.7238093589957546,0.001494314320929203,1.0,1.0,-6.548422390637086,333749.152388723,1559049.9828810995,4.671322673698506,1559049.9828810995,4.671322673698506,0.758687766152562,0.09250577462301394,3.918706882290344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918706882290344,1.2847523816273345,1.2850493848719347,3.0501651044434768,6462.93384653615,15254.026871710626,6453.956513142334,0.0003289576154441568,23212.029213136713,2366.968252475281,19291.307916552298,1967.1659452057836,0.8310909718153592,0.8310909718153592,35440.37862544516,35405.22815468563,1.0012411596289188,0.8,4277.278243661381,4273.035954225843,1.0012411596289188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.3966556374735,4632.441516551485,6.181871593052039,4.999482268986245,-3.739580787964582,8.739063056950828,2.9318747218050603,3.5,0.8376784919443029,0.6,0.0002311634423554324,0.997848602616877,0.00023166183902969032,198.98278232353496,0.0,0.0,0.0,0.0004514271057985372,7.828512869768784e-05,0.00015287831365774453,0.0005990852998835455,0.09250577461655955,0.09250577461655955,0.09250577461655955,0.09250582483474415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9573424449,595.6098401387571,0.0,0.09250577461655955,0.09250577462301394,0.09250577462301394,0.37158660052487047,0.37158660052487047,0.5,10.00405412405432,0.00027493492177654844,0.00027493492177654844,7.16227077646181e-12,3.2517260706299567e-07,0.00026761545228737305,7.16227077646181e-12,27494.864092687658,20860.017019149487,0.758687766152562,0.9883440638660981,0.6073952737357471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519340508604242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61432348660253,260.61432348660253,-12.535676513397448,244.83054418111035,276.3981027920941,124322.95183154794,124321.52509320858,1.4267383393659283,0.0,nan,276.3981027920941,3.24810279209413,270.0845910698967,-3.065408930103274,263.77107934770174,-9.378920652298234,257.45756762550445,-15.692432374495525,251.14405590330782,-22.00594409669216,244.83054418111035,-28.319455818889622,1.0,1.0,26022.012520719443,26022.012520719443,275.6272669811939,2.4772669811939068,275.6272669811939,275.6272669811939,77136.47391235498,77136.47745591485,-0.003543559869285673,0.0,8546.071908451686,8546.071908451686,0.8858212235414317,3938.3004167017957,275.6272669811939,2.4772669811939068,1.0,0.002,0.1292356774496034,0.0049039252260428155,0.00019960777666831771,0.0018003922233960875,0.09980388833415886,0.09980388833415886,0.0,6.440507849259092e-14,1.0,1.0000005420690117,0.00026761544512510227,0.09250577462301394,0.0,5.006849955585455e-08,0.06431532192738691,0.0,1600080.500849452,266.6013103190832,3.251654447922192e-07,1.0,1284546.6210873593,2597.9717780970545,,,,,,,,,,,,,,,,,,,2.0,15254.026871710626,1552.4236074152284,0.37158660052487047,6.173730061729009,2.9318747218050603
4349.0,-30.07311220248205,4.99948271180144,35.052308875346164,24.588093801308446,5.0018538050300245,-26.565615601730777,-40.06413772059602,1.4943572042897835,-6.5486914237000065,-6.548691741740145,40.10464241761261,41056.437740205285,25749.946863345693,25749.946863345693,66806.38460355098,77145.89065651229,77136.49255054134,25749.946863345693,102886.43941388704,102886.43941388704,102886.43941388704,130381.31033228454,125869.4914428549,4511.818889429644,0.0,90961.14818141687,54871.695265153285,40099.39212918175,27494.870918397493,67594.26304757924,20860.02187437269,1552.4239646504489,0.0,0.8783981606403783,2.7238091828417614,0.001494314320929203,1.0,1.0,-6.548429996978086,333749.12951387337,1559050.05719764,4.671323216538406,1559050.05719764,4.671323216538406,0.7586877543918469,0.09250578937933276,3.9187065847832665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187065847832665,1.2847523718928988,1.2850493751352485,3.0501648959866197,6462.933404841083,15254.02478418983,6453.955813388346,0.00032895765573920805,23212.033412919507,2366.9686807339417,19291.305824940795,1967.1657319207677,0.8310907313360798,0.8310907313360799,35440.37647294662,35405.22815468563,1.0012410836149837,0.8,4277.277983877611,4273.035954225843,1.0012410836149837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.396032481148,4632.441516551485,6.181872422826397,4.99948271180144,-3.7395823897622815,8.739065101563721,2.9318739907757645,3.5,0.8376782830787899,0.6,0.0002311634423554324,0.9978467888214695,0.00023166226012357412,198.98276803572176,0.0,0.0,0.0,0.0004514271057985372,7.828524943025903e-05,0.00015287819292517335,0.0005990847812856434,0.09250578937357772,0.09250578937357772,0.09250578937357772,0.0925058384590997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9585597498,595.6098398273214,0.0,0.09250578937357772,0.09250578937933276,0.09250578937933276,0.3715866451623039,0.3715866451623039,0.5,10.004055596601448,0.00027292298454995034,0.00027292298454995034,4.263256414560601e-12,3.180401222380169e-07,0.00026174476204232633,4.263256414560601e-12,27494.870918397493,20860.02187437269,0.7586877543918469,0.9883440042319319,0.6073953008601615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451933946290194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61433208926957,260.61433208926957,-12.53566791073041,244.83056089325146,276.39810328528665,124322.88762192935,124321.44933879883,1.4382831304991102,0.0,nan,276.39810328528665,3.2481032852866747,270.08459480688003,-3.0654051931199433,263.77108632847376,-9.37891367152622,257.45757785006623,-15.692422149933748,251.14406937165933,-22.00593062834065,244.83056089325146,-28.31943910674852,1.0,1.0,26022.012520719443,26022.012520719443,275.627267011808,2.47726701180801,275.627267011808,275.627267011808,77136.49151838379,77136.49255054134,-0.001032157553709112,0.0,8546.071908451686,8546.071908451686,0.8858212423518133,3938.300117707183,275.627267011808,2.47726701180801,1.0,0.002,0.1292356284794674,0.004903925116444494,0.0001996077003207632,0.001800392299656133,0.0998038501603816,0.0998038501603816,0.0,-2.3103914614797105e-14,1.0,1.0000005301812116,0.0002617447577790699,0.09250578937933276,0.0,4.897015264442612e-08,0.06290444440360297,0.0,1600080.4987952136,266.60130857629997,3.1803585898160236e-07,1.0,1284546.6270108286,2597.97175412948,,,,,,,,,,,,,,,,,,,2.0,15254.02478418983,1552.4239646504489,0.3715866451623039,6.173730061729009,2.9318739907757645
4350.0,-30.073094799014473,4.999483152013207,35.05230979822953,24.588105745520465,5.001854075452247,-26.565599911567475,-40.06412410000337,1.4943591880195481,-6.548693467288274,-6.548693792373974,40.10464438488678,41056.4340093681,25749.947176358917,25749.947176358917,66806.38118572702,77145.9042379696,77136.51018163332,25749.947176358917,102886.45735799224,102886.45735799224,102886.45735799224,130381.33640975624,125869.51608454026,4511.820325215987,0.0,90961.14921527456,54871.67898672947,40099.4113650501,27494.87905176401,67594.29041681411,20860.02765256206,1552.4243915207971,0.0,0.8783981420381644,2.723808974513984,0.001494314320929203,1.0,1.0,-6.548426237202364,333749.10248763004,1559050.142207117,4.671323849522265,1559050.142207117,4.671323849522265,0.7586877401165992,0.09250580464301697,3.9187049398192118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187049398192118,1.284752362613256,1.2850493658534605,3.0501636376432524,6462.930738562485,15254.022696195578,6453.956649554373,0.0003289582709452885,23212.043420516125,2366.969701224794,19291.30832429701,1967.1659867841731,0.8310904806961654,0.8310904806961654,35440.36457143849,35405.22815468563,1.0012406633218187,0.8,4277.276547491665,4273.035954225843,1.0012406633218187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.395410796796,4632.441516551485,6.181873420615601,4.999483152013207,-3.7395842296209136,8.73906738163412,2.9318732614733256,3.5,0.8376780747066644,0.6,0.0002311634423554324,0.9978449802765289,0.00023166268000002462,198.98275378924228,0.0,0.0,0.0,0.0004514271057985372,7.828537016300225e-05,0.00015287807219243016,0.0005990840566905141,0.09250580463533947,0.09250580463533947,0.09250580463533947,0.09250585486119667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9608085141,595.6098391926171,0.0,0.09250580463533947,0.09250580464301697,0.09250580464301697,0.3715866896772219,0.3715866896772219,0.5,10.004057103389293,0.0002725891358750232,0.0002725891358750232,-6.423306331271306e-12,3.250856934755575e-07,0.00026755517160381714,-6.423306331271306e-12,27494.87905176401,20860.02765256206,0.7586877401165992,0.9883435534831637,0.6073949997284873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519338420351386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61434073453273,260.61434073453273,-12.535659265467245,244.8305775753335,276.3981038937306,124322.77826821349,124321.33286345315,1.4454047603362434,0.0,nan,276.3981038937306,3.2481038937306153,270.0845986300523,-3.065401369947665,263.77109336637284,-9.378906633627139,257.45758810269336,-15.692411897306613,251.14408283901386,-22.005917160986115,244.8305775753335,-28.31942242466647,1.0,1.0,26022.012520719443,26022.012520719443,275.627267024238,2.4772670242380173,275.627267024238,275.627267024238,77136.5098208954,77136.51018163332,-0.00036073791852686554,0.0,8546.071908451686,8546.071908451686,0.8858213463574071,3938.298464518308,275.627267024238,2.4772670242380173,1.0,0.002,0.12923557842225847,0.004903924954512148,0.00019960762216499265,0.0018003923778449026,0.09980381108249632,0.09980381108249632,0.0,9.895296387840702e-15,1.0,1.0000005419469589,0.0002675551780271235,0.09250580464301697,0.0,5.005723884471309e-08,0.06430085766577591,0.0,1600080.4964084327,266.6013065327117,3.2509211678188876e-07,1.0,1284546.6340093026,2597.97172581219,,,,,,,,,,,,,,,,,,,2.0,15254.022696195578,1552.4243915207971,0.3715866896772219,6.173730061729009,2.9318732614733256
4351.0,-30.073077350187877,4.999483587924225,35.05231072379392,24.588112520892196,5.001852220103089,-26.565584393159174,-40.06410670755429,1.494359263089491,-6.548695610253333,-6.5486959385990495,40.10464630803847,41056.42350837093,25749.947692587433,25749.947692587433,66806.37120095835,77145.92134231751,77136.52688879694,25749.947692587433,102886.47458138438,102886.47458138438,102886.47458138438,130381.36163540187,125869.5398670384,4511.821768363465,0.0,90961.15567881752,54871.65784493036,40099.4420376524,27494.887054017494,67594.32909166989,20860.033330795697,1552.4248143544532,0.0,0.8783981230858358,2.7238087565341362,0.001494314320929203,1.0,1.0,-6.548425723448872,333749.07420209533,1559050.2253101151,4.671324494419608,1559050.2253101151,4.671324494419608,0.7586877258238336,0.09250581992568449,3.918704078282849,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918704078282849,1.284752362262088,1.2850493655022115,3.0501629678914246,6462.92931943873,15254.020607771628,6453.95662431087,0.0003289585638173466,23212.050173147065,2366.970389801519,19291.308248842488,1967.1659790899532,0.8310902356724914,0.8310902356724914,35440.35833812133,35405.22815468563,1.0012404431967385,0.8,4277.2757951963185,4273.035954225843,1.0012404431967385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.394789072026,4632.441516551485,6.181874467251651,4.999483587924225,-3.7395861428901602,8.739069730814386,2.9318725321235446,3.5,0.8376778663210127,0.6,0.0002311634423554324,0.9978431670214887,0.00023166310097151195,198.98273950563393,0.0,0.0,0.0,0.0004514271057985372,7.828552432967858e-05,0.00015287791802575382,0.0005990833208469126,0.09250581991743582,0.09250581991743582,0.09250581991743582,0.09250587065807615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9627696662,595.6098386492747,0.0,0.09250581991743582,0.09250581992568449,0.09250581992568449,0.3715867343434532,0.3715867343434532,0.5,10.004058625580459,0.0002728885530700609,0.0002728885530700609,2.3305801732931286e-11,3.283457203906437e-07,0.0002702151501807748,2.3305801732931286e-11,27494.887054017494,20860.033330795697,0.7586877258238336,0.9883428402752111,0.6073944968473781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519337380816861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61434922551854,260.61434922551854,-12.53565077448144,244.830594221331,276.39810422970464,124322.66961586758,124321.25000475503,1.4196111125700428,0.0,nan,276.39810422970464,3.2481042297046656,270.0846022280312,-3.065397771968776,263.77110022635645,-9.378899773643525,257.45759822468125,-15.692401775318729,251.1440962230066,-22.005903776993364,244.830594221331,-28.319405778668965,1.0,1.0,26022.012520719443,26022.012520719443,275.6272668329653,2.477266832965313,275.6272668329653,275.6272668329653,77136.52190966449,77136.52688879694,-0.004979132456355728,0.0,8546.071908451686,8546.071908451686,0.8858214008294764,3938.297598674263,275.6272668329653,2.477266832965313,1.0,0.002,0.12923552786737028,0.004903924777185389,0.0001996075432013513,0.0018003924567952104,0.09980377160067565,0.09980377160067565,0.0,-3.4382219293860317e-15,1.0,1.000000547333187,0.00027021512687497307,0.09250581992568449,0.0,5.055489954774728e-08,0.0649401264170302,0.0,1600080.49389963,266.60130438974664,3.2832241458891076e-07,1.0,1284546.641333875,2597.9716961754607,,,,,,,,,,,,,,,,,,,2.0,15254.020607771628,1552.4248143544532,0.3715867343434532,6.173730061729009,2.9318725321235446
4352.0,-30.073059867989908,4.9994840254853825,35.052311640480056,24.58811894701796,5.001851791597631,-26.565568702031456,-40.064093086961634,1.4943606256344246,-6.548697451935595,-6.548697764352356,40.10464790293118,41056.43209199945,25749.947493858985,25749.947493858985,66806.37958585843,77145.93859963864,77136.53994200453,25749.947493858985,102886.48743586351,102886.48743586351,102886.48743586351,130381.3808528385,125869.55770971175,4511.823143126743,0.0,90961.1641219264,54871.65761426862,40099.45167517531,27494.89341697499,67594.3450921503,20860.037846992134,1552.4251517449543,0.0,0.8783981071196694,2.7238085713467,0.001494314320929203,1.0,1.0,-6.548440660891856,333749.05013971496,1559050.2942281798,4.671325037705802,1559050.2942281798,4.671325037705802,0.7586877145016834,0.09250583455914521,3.9187035791524902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187035791524902,1.2847523558882712,1.2850493591269212,3.050162594520497,6462.928528310538,15254.018520836487,6453.956166132929,0.0003289586944408055,23212.055284262875,2366.9709109902847,19291.306879317963,1967.165839437317,0.8310899936722506,0.8310899936722506,35440.3547268542,35405.22815468563,1.0012403156674605,0.8,4277.275359354635,4273.035954225843,1.0012403156674605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.394166866669,4632.441516551485,6.18187534295916,4.9994840254853825,-3.7395878135470744,8.739071839032457,2.931871802210057,3.5,0.837677657774302,0.6,0.0002311634423554324,0.9978413503021172,0.00023166352274882462,198.9827251947098,0.0,0.0,0.0,0.0004514271057985372,7.828564506281412e-05,0.00015287779729261826,0.0005990827714235321,0.09250583455329836,0.09250583455329836,0.09250583455329836,0.09250588279173912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.96350554406,595.6098384882582,0.0,0.09250583455329836,0.09250583455914521,0.09250583455914521,0.3715867790857948,0.3715867790857948,0.5,10.00406007267393,0.00027039013042440274,0.00027039013042440274,1.7337242752546445e-11,3.1241677334037377e-07,0.0002571034605125533,1.7337242752546445e-11,27494.89341697499,20860.037846992134,0.7586877145016834,0.9883427303686775,0.6073944800563992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519336338573126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6143577230246,260.6143577230246,-12.535642276975352,244.8306108565405,276.3981045895073,124322.59084195965,124321.17014075993,1.4207011997482426,0.0,nan,276.3981045895073,3.2481045895073066,270.08460584291527,-3.065394157084711,263.77110709632217,-9.378892903677809,257.4576083497279,-15.6923916502721,251.14410960313458,-22.005890396865396,244.8306108565405,-28.31938914345949,1.0,1.0,26022.012520719443,26022.012520719443,275.62726653460464,2.4772665346046665,275.62726653460464,275.62726653460464,77136.5382919902,77136.53994200453,-0.0016500143246958032,0.0,8546.071908451686,8546.071908451686,0.8858214323878225,3938.297097048253,275.62726653460464,2.4772665346046665,1.0,0.002,0.12923547976553496,0.004903924647718217,0.00019960746815795105,0.0018003925318086469,0.09980373407897553,0.09980373407897553,0.0,-3.340210052993342e-14,1.0,1.0000005207828002,0.00025710344317531053,0.09250583455914521,0.0,4.8101824499482736e-08,0.06178903740256358,0.0,1600080.4917168363,266.6013025480644,3.123994360976212e-07,1.0,1284546.6475648554,2597.971670963627,,,,,,,,,,,,,,,,,,,2.0,15254.018520836487,1552.4251517449543,0.3715867790857948,6.173730061729009,2.931871802210057
4353.0,-30.073042431572226,4.999484460370125,35.05231255601291,24.58813099600377,5.0018516473167525,-26.56555302368328,-40.064079431444384,1.4943622394236207,-6.548699513215979,-6.5486998221969195,40.104649703026915,41056.427418946005,25749.947815471867,25749.947815471867,66806.37523441788,77145.95214354103,77136.55522604848,25749.947815471867,102886.50304152035,102886.50304152035,102886.50304152035,130381.40390244519,125869.5793715655,4511.824530879691,0.0,90961.16457887297,54871.63985426137,40099.47191623511,27494.900860924834,67594.37277715994,20860.043127466997,1552.4255461139799,0.0,0.878398089114433,2.7238083624246907,0.001494314320929203,1.0,1.0,-6.54844553318884,333749.02301835804,1559050.3720136355,4.671325650376148,1559050.3720136355,4.671325650376148,0.7586877011479916,0.09250584954942806,3.918701831205739,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918701831205739,1.2847523483391652,1.28504935157607,3.0501612519109638,6462.925683482045,15254.016435151514,6453.957126697516,0.0003289593558720629,23212.065754664796,2366.9719786741443,19291.309750509794,1967.166132217403,0.8310897424815769,0.8310897424815769,35440.3420802522,35405.22815468563,1.001239869061913,0.8,4277.273833043751,4273.035954225843,1.001239869061913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.393545704898,4632.441516551485,6.181876342038233,4.999484460370125,-3.739589659826721,8.739074120196847,2.9318710735208797,3.5,0.8376774495773942,0.6,0.0002311634423554324,0.9978395383436947,0.00023166394342234487,198.98271092126345,0.0,0.0,0.0,0.0004514271057985372,7.828576610569418e-05,0.00015287767624973822,0.0005990820298703273,0.0925058495419785,0.0925058495419785,0.0925058495419785,0.09250589729982235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9653032332,595.6098379920305,0.0,0.0925058495419785,0.09250584954942806,0.09250584954942806,0.3715868235415275,0.3715868235415275,0.5,10.004061505341669,0.00026791221802113796,0.00026791221802113796,-2.2737367544323206e-13,3.089809297307511e-07,0.00025428900806900856,-2.2737367544323206e-13,27494.900860924834,20860.043127466997,0.7586877011479916,0.988342261191773,0.6073941621486415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519335294336218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61436624754174,260.61436624754174,-12.535633752458239,244.83062747759948,276.39810501748246,124322.475331737,124321.05011449079,1.4252172462372132,0.0,nan,276.39810501748246,3.2481050174824873,270.08460950950774,-3.065390490492234,263.7711140015305,-9.378885998469457,257.45761849355307,-15.692381506446907,251.14412298557696,-22.00587701442302,244.83062747759948,-28.3193725224005,1.0,1.0,26022.012520719443,26022.012520719443,275.62726626518923,2.4772662651892574,275.62726626518923,275.62726626518923,77136.55648306756,77136.55522604848,0.0012570190738188103,0.0,8546.071908451686,8546.071908451686,0.8858215429046542,3938.2953403617676,275.62726626518923,2.4772662651892574,1.0,0.002,0.12923543219024736,0.0049039244739862925,0.00019960739383261238,0.0018003926061498311,0.0998036969163062,0.0998036969163062,0.0,-1.755670261949227e-14,1.0,1.0000005150837277,0.00025428900829638224,0.09250584954942806,0.0,4.757527507062899e-08,0.06111266043307861,0.0,1600080.4892943434,266.601300486784,3.0898115710442653e-07,1.0,1284546.6545879636,2597.971642546681,,,,,,,,,,,,,,,,,,,2.0,15254.016435151514,1552.4255461139799,0.3715868235415275,6.173730061729009,2.9318710735208797
4354.0,-30.073024958818404,4.999484893796053,35.052313473235124,24.588137631677114,5.0018504504124035,-26.565537417894994,-40.06406581085173,1.4943629095041504,-6.548701504729593,-6.548701816031341,40.10465158284103,41056.43398118857,25749.947990539218,25749.947990539218,66806.3819717278,77145.96931473132,77136.57184948365,25749.947990539218,102886.51984002287,102886.51984002287,102886.51984002287,130381.42841721841,125869.60248948447,4511.825927733931,0.0,90961.17195214138,54871.63661865828,40099.4837038701,27494.908577195536,67594.39228106564,20860.048608532597,1552.4259518199262,0.0,0.8783980711531238,2.7238081599320023,0.001494314320929203,1.0,1.0,-6.548445640935881,333748.99674125155,1559050.453243969,4.671326261551783,1559050.453243969,4.671326261551783,0.7586876875755122,0.09250586461701339,3.918701137880129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918701137880129,1.2847523452046112,1.2850493484407914,3.0501607196957727,6462.9245557819195,15254.014349132149,6453.956901372005,0.0003289595735118793,23212.071743074535,2366.9725893219943,19291.309076996764,1967.1660635381872,0.8310894990556991,0.8310894990556991,35440.33706395889,35405.22815468563,1.001239691915176,0.8,4277.273227630291,4273.035954225843,1.001239691915176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.392924476477,4632.441516551485,6.181877306034839,4.999484893796053,-3.7395914580642025,8.739076351860255,2.9318703447535857,3.5,0.8376772413581673,0.6,0.0002311634423554324,0.9978377226128589,0.0002316643649732204,198.9826966180744,0.0,0.0,0.0,0.0004514271057985372,7.82858868391748e-05,0.0001528775555162576,0.0005990814507578913,0.09250586460967095,0.09250586460967095,0.09250586460967095,0.09250591270642397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.96743725624,595.609837390348,0.0,0.09250586460967095,0.09250586461701339,0.09250586461701339,0.3715868679532017,0.3715868679532017,0.5,10.004062948204904,0.0002662840365132979,0.0002662840365132979,3.029754225281067e-11,3.1130173283600016e-07,0.0002561750954441777,3.029754225281067e-11,27494.908577195536,20860.048608532597,0.7586876875755122,0.9883420756849,0.607394083971803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519334252833982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6143747017694,260.6143747017694,-12.53562529823057,244.83064408378814,276.3981053197493,124322.38128599428,124320.96782048182,1.4134655124732078,0.0,nan,276.3981053197493,3.2481053197492997,270.0846130725584,-3.0653869274415797,263.77112082536615,-9.378879174633823,257.45762857817306,-15.69237142182692,251.1441363309812,-22.005863669018765,244.83064408378814,-28.319355916211833,1.0,1.0,26022.012520719443,26022.012520719443,275.6272662165099,2.4772662165099177,275.6272662165099,275.6272662165099,77136.56997196568,77136.57184948365,-0.0018775179632939398,0.0,8546.071908451686,8546.071908451686,0.8858215867413132,3938.29464356953,275.6272662165099,2.4772662165099177,1.0,0.002,0.12923538426209666,0.00490392431334579,0.0001996073189885438,0.0018003926809977112,0.0998036594942719,0.0998036594942719,0.0,-1.3745081461902231e-14,1.0,1.0000005189028724,0.00025617506514663546,0.09250586461701339,0.0,4.792814704680203e-08,0.06156594127569592,0.0,1600080.4869618316,266.6012984952704,3.1127143529374734e-07,1.0,1284546.6613924492,2597.9716150143167,,,,,,,,,,,,,,,,,,,2.0,15254.014349132149,1552.4259518199262,0.3715868679532017,6.173730061729009,2.9318703447535857
