time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4355.0,-30.073007539066197,4.999485330481346,35.05231438743356,24.588143883179896,5.001850885782419,-26.56552169658191,-40.06404838347805,1.4943650433079316,-6.5487032450201355,-6.54870355156317,40.10465333000726,41056.4293231822,25749.947598959352,25749.947598959352,66806.37692214156,77145.98662169618,77136.58736850615,25749.947598959352,102886.5349674655,102886.5349674655,102886.5349674655,130381.45049779653,125869.62320047176,4511.8272973247695,0.0,90961.18157705515,54871.62427857979,40099.50810941707,27494.91553033102,67594.42363974809,20860.053555348535,1552.426315154955,0.0,0.8783980550966078,2.723807983756604,0.001494314320929203,1.0,1.0,-6.548451277728873,333748.97386773286,1559050.5287415884,4.671326807912378,1559050.5287415884,4.671326807912378,0.7586876756299455,0.09250587936495949,3.918700856411786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918700856411786,1.284752335222941,1.2850493384568138,3.0501605243097534,6462.9241417823905,15254.012264421932,6453.956183845711,0.0003289596067470485,23212.075866476076,2366.9730097919346,19291.306932262654,1967.165844836173,0.8310892590233184,0.8310892590233184,35440.335027501875,35405.22815468563,1.0012396199991846,0.8,4277.2729818515045,4273.035954225843,1.0012396199991846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.39230349071,4632.441516551485,6.181878133634666,4.999485330481346,-3.7395930598846414,8.739078390365988,2.9318696162710243,3.5,0.8376770332202926,0.6,0.0002311634423554324,0.9978359123933825,0.0002316647852460731,198.9826823582746,0.0,0.0,0.0,0.0004514271057985372,7.828604131636559e-05,0.0001528774010390668,0.0005990808023777991,0.09250587935891999,0.09250587935891999,0.09250587935891999,0.09250592668260967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9690419396,595.6098369542839,0.0,0.09250587935891999,0.09250587936495949,0.09250587936495949,0.3715869124193995,0.3715869124193995,0.5,10.004064367817888,0.00026410803974386,0.00026410803974386,9.094947017729282e-12,3.0654302918264875e-07,0.00025227383429182737,9.094947017729282e-12,27494.91553033102,20860.053555348535,0.7586876756299455,0.988341542465004,0.6073937332759424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519333209161485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61438324205784,260.61438324205784,-12.535616757942137,244.8306606834937,276.39810580062027,124322.31935005172,124320.89149603742,1.4278540143006513,0.0,nan,276.39810580062027,3.2481058006202943,270.0846167771968,-3.0653832228031774,263.77112775377105,-9.378872246228923,257.4576387303449,-15.692361269655066,251.14414970692,-22.005850293079988,244.8306606834937,-28.319339316506273,1.0,1.0,26022.012520719443,26022.012520719443,275.6272662969027,2.4772662969027124,275.6272662969027,275.6272662969027,77136.58750986357,77136.58736850615,0.00014135742094367743,0.0,8546.071908451686,8546.071908451686,0.8858216045376146,3938.2943606938447,275.6272662969027,2.4772662969027124,1.0,0.002,0.1292353370637937,0.004903924196428633,0.0001996072453776751,0.0018003927545640612,0.09980362268883755,0.09980362268883755,0.0,-5.826372370676403e-14,1.0,1.0000005110030872,0.00025227382519688035,0.09250587936495949,0.0,4.7198265543600346e-08,0.06062837470710735,0.0,1600080.4849139329,266.60129675497984,3.06533934235631e-07,1.0,1284546.6673155748,2597.971591048127,,,,,,,,,,,,,,,,,,,2.0,15254.012264421932,1552.426315154955,0.3715869124193995,6.173730061729009,2.9318696162710243
4356.0,-30.0729900950192,4.99948576478188,35.05231530681635,24.58815009975808,5.001851209708203,-26.5655059645457,-40.0640347628854,1.494367079250847,-6.54870527335089,-6.5487055881954355,40.10465530803331,41056.43972257487,25749.9478857052,25749.9478857052,66806.38760828007,77146.00393044624,77136.60522081284,25749.9478857052,102886.55310651804,102886.55310651804,102886.55310651804,130381.47681525792,125869.64810447648,4511.828710781447,0.0,90961.19105259211,54871.626844784216,40099.515786453216,27494.92370873988,67594.4394951931,20860.05936662666,1552.4267438777074,0.0,0.8783980365293321,2.7238077768328157,0.001494314320929203,1.0,1.0,-6.5484464603042625,333748.9470258856,1559050.6142154958,4.671327439707475,1559050.6142154958,4.671327439707475,0.7586876613153075,0.09250589460001074,3.9187005472416256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9187005472416256,1.2847523256990527,1.2850493289307237,3.05016030627491,6462.923679792721,15254.01017923234,6453.955499226738,0.0003289596523675337,23212.080115848534,2366.973443107334,19291.304885890728,1967.1656361643097,0.831089018718283,0.831089018718283,35440.33279061888,35405.22815468563,1.0012395410052974,0.8,4277.272711883425,4273.035954225843,1.0012395410052974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.391683958814,4632.441516551485,6.181879121925048,4.99948576478188,-3.739594889218732,8.739080654000611,2.931868889494081,3.5,0.8376768255697374,0.6,0.0002311634423554324,0.9978340996528057,0.00023166520610576972,198.982668078589,0.0,0.0,0.0,0.0004514271057985372,7.828616205023815e-05,0.00015287728030519425,0.0005990802819927761,0.09250589459232629,0.09250589459232629,0.09250589459232629,0.09250594324642307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.97157014144,595.6098362292398,0.0,0.09250589459232629,0.09250589460001074,0.09250589460001074,0.37158695680611636,0.37158695680611636,0.5,10.00406582742654,0.0002638466685311869,0.0002638466685311869,-1.3301360013429075e-11,3.148445557599189e-07,0.00025912789118365254,-1.3301360013429075e-11,27494.92370873988,20860.05936662666,0.7586876613153075,0.9883414687243752,0.6073937446510603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519332168655004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61439184483663,260.61439184483663,-12.535608155163345,244.83067728107886,276.39810640859287,124322.25408381011,124320.81578197445,1.4383018356612707,0.0,nan,276.39810640859287,3.2481064085928892,270.0846205830917,-3.0653794169082857,263.77113475758847,-9.378865242411507,257.45764893208553,-15.692351067914444,251.14416310658243,-22.005836893417552,244.83067728107886,-28.319322718921114,1.0,1.0,26022.012520719443,26022.012520719443,275.6272663492192,2.477266349219235,275.6272663492192,275.6272663492192,77136.6046310975,77136.60522081284,-0.0005897153314435855,0.0,8546.071908451686,8546.071908451686,0.885821624085409,3938.2940499778338,275.6272663492192,2.477266349219235,1.0,0.002,0.12923528858319808,0.004903924030474748,0.00019960716966276615,0.0018003928303373625,0.09980358483138307,0.09980358483138307,0.0,1.2880321809127793e-16,1.0,1.0000005248821808,0.00025912790448501255,0.09250589460001074,0.0,4.848061209590077e-08,0.06227560903418408,0.0,1600080.4825468555,266.6012947266491,3.148578571199323e-07,1.0,1284546.674266304,2597.971562924046,,,,,,,,,,,,,,,,,,,2.0,15254.01017923234,1552.4267438777074,0.37158695680611636,6.173730061729009,2.931868889494081
4357.0,-30.07297269208369,4.999486193983249,35.0523162288198,24.588162218593084,5.00185075003715,-26.56549034787173,-40.064021142292745,1.4943684058224633,-6.548707458103536,-6.54870777579087,40.1046572224438,41056.43411533255,25749.948497753747,25749.948497753747,66806.3826130863,77146.0174204235,77136.62170088809,25749.948497753747,102886.57019864184,102886.57019864184,102886.57019864184,130381.5019192117,125869.67178830199,4511.830130909712,0.0,90961.19106244441,54871.60775734273,40099.537005668535,27494.931720569864,67594.4687262384,20860.06504889132,1552.4271682146739,0.0,0.8783980173860866,2.7238075546571365,0.001494314320929203,1.0,1.0,-6.548446328327259,333748.9181950749,1559050.696939327,4.671328091101312,1559050.696939327,4.671328091101312,0.7586876469049464,0.09250590985837343,3.918698719242364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918698719242364,1.2847523194935149,1.2850493227237512,3.0501588981658534,6462.9206961785985,15254.008095110114,6453.956556372893,0.0003289603497207853,23212.090946361586,2366.974547512309,19291.30804577133,1967.1659583824578,0.8310887670718512,0.8310887670718512,35440.3195648254,35405.22815468563,1.0012390739460977,0.8,4277.271115670265,4273.035954225843,1.0012390739460977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.391064434023,4632.441516551485,6.181880188301732,4.999486193983249,-3.7395968340301096,8.739083028013358,2.9318681627255443,3.5,0.8376766179215841,0.6,0.0002311634423554324,0.9978322911879579,0.00023166562597430414,198.98265383255935,0.0,0.0,0.0,0.0004514271057985372,7.828628278428247e-05,0.0001528771595711499,0.0005990795294128756,0.09250590984949793,0.09250590984949793,0.09250590984949793,0.09250595897025048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9737241357,595.6098356227578,0.0,0.09250590984949793,0.09250590985837343,0.09250590985837343,0.37158700136671696,0.37158700136671696,0.5,10.004067300848039,0.0002641559636913371,0.0002641559636913371,1.2562395568238571e-11,3.1768735198056675e-07,0.00026144746362888327,1.2562395568238571e-11,27494.931720569864,20860.06504889132,0.7586876469049464,0.988340967419333,0.6073933990311181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519331126697506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6144004237709,260.6144004237709,-12.53559957622906,244.8306938627034,276.3981069848368,124322.13078351253,124320.69646831359,1.4343151989571936,0.0,nan,276.3981069848368,3.248106984836795,270.08462436041134,-3.0653756395886376,263.7711417359845,-9.378858264015491,257.4576591115582,-15.692340888441777,251.14417648713126,-22.005823512868716,244.8306938627034,-28.319306137296564,1.0,1.0,26022.012520719443,26022.012520719443,275.6272660900039,2.4772660900039227,275.6272660900039,275.6272660900039,77136.62189516696,77136.62170088809,0.00019427886581979692,0.0,8546.071908451686,8546.071908451686,0.8858217396636779,3938.292212838576,275.6272660900039,2.4772660900039227,1.0,0.002,0.12923523966851322,0.00490392383855884,0.0001996070932154931,0.0018003929067085735,0.09980354660774655,0.09980354660774655,0.0,-7.593361703306378e-14,1.0,1.0000005295791154,0.0002614474510664877,0.09250590985837343,0.0,4.8914586614879936e-08,0.06283306992444032,0.0,1600080.479988451,266.60129254189644,3.176747895849985e-07,1.0,1284546.6817320776,2597.971532715986,,,,,,,,,,,,,,,,,,,2.0,15254.008095110114,1552.4271682146739,0.37158700136671696,6.173730061729009,2.9318681627255443
4358.0,-30.072955250865235,4.999486622465849,35.05231715044282,24.588168889191024,5.00184944511066,-26.565474781267486,-40.06400752170009,1.4943689755277103,-6.548709414182667,-6.548709730768245,40.10465905546073,41056.44028828888,25749.948583656875,25749.948583656875,66806.38887194576,77146.03455905775,77136.63774056452,25749.948583656875,102886.5863242214,102886.5863242214,102886.5863242214,130381.52551248341,125869.69397605603,4511.83153642738,0.0,90961.1982760706,54871.604005359935,40099.54918967852,27494.93918826201,67594.48837794052,20860.070353611845,1552.4275611056178,0.0,0.8783979998131883,2.7238073561511675,0.001494314320929203,1.0,1.0,-6.548449184675917,333748.8924295829,1559050.776148451,4.671328689060421,1559050.776148451,4.671328689060421,0.7586876337779759,0.09250592489165331,3.918697998408768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918697998408768,1.2847523168285044,1.2850493200581248,3.0501583434247714,6462.919520748813,15254.006010745756,6453.956364800214,0.00032896057975322806,23212.097056983323,2366.9751706223146,19291.30747314777,1967.1658999911053,0.8310885236172151,0.8310885236172151,35440.31434950771,35405.22815468563,1.0012388897709892,0.8,4277.270486236672,4273.035954225843,1.0012388897709892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.390444214933,4632.441516551485,6.181881129395557,4.999486622465849,-3.7395986034243585,8.739085225890207,2.931867435142594,3.5,0.8376764100407411,0.6,0.0002311634423554324,0.9978304787484048,0.0002316660467671668,198.98263955519334,0.0,0.0,0.0,0.0004514271057985372,7.828640351849968e-05,0.00015287703883693271,0.0005990789460929478,0.09250592488439004,0.09250592488439004,0.09250592488439004,0.09250597378951658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.97551516036,595.6098351303141,0.0,0.09250592488439004,0.09250592489165331,0.09250592489165331,0.37158704599660153,0.37158704599660153,0.5,10.004068767919895,0.0002641391989754993,0.0002641391989754993,5.343281372915953e-12,3.165855559927877e-07,0.0002605460923064129,5.343281372915953e-12,27494.93918826201,20860.070353611845,0.7586876337779759,0.9883407726738271,0.6073933137673938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519330087195805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61440890983465,260.61440890983465,-12.535591090165326,244.8307104301987,276.39810738946903,124322.0337063978,124320.614918271,1.4187881267935447,0.0,nan,276.39810738946903,3.2481073894690553,270.0846279976161,-3.0653720023838673,263.7711486057624,-9.378851394237586,257.45766921390793,-15.692330786092043,251.14418982205376,-22.005810177946216,244.8307104301987,-28.31928956980127,1.0,1.0,26022.012520719443,26022.012520719443,275.6272660118744,2.4772660118744056,275.6272660118744,275.6272660118744,77136.63521858788,77136.63774056452,-0.0025219766394002363,0.0,8546.071908451686,8546.071908451686,0.8858217852395688,3938.291488400812,275.6272660118744,2.4772660118744056,1.0,0.002,0.12923519092253613,0.004903923688502638,0.00019960701712419673,0.0018003929828367962,0.09980350856209837,0.09980350856209837,0.0,-3.9006992080814484e-14,1.0,1.0000005277538988,0.00026054608696313153,0.09250592489165331,0.0,4.8745956246430066e-08,0.06261645666944202,0.0,1600080.4776926648,266.6012905858173,3.165802127114148e-07,1.0,1284546.688404082,2597.971505719665,,,,,,,,,,,,,,,,,,,2.0,15254.006010745756,1552.4275611056178,0.37158704599660153,6.173730061729009,2.931867435142594
4359.0,-30.072937861744556,4.999487054383424,35.05231806812761,24.58818076355385,5.001849851581372,-26.565459090411583,-40.06399012925101,1.4943710802603236,-6.548711146837945,-6.5487114571448055,40.10466078503837,41056.42162029726,25749.94817106957,25749.94817106957,66806.36979136683,77146.0481259016,77136.65300309779,25749.94817106957,102886.60117416736,102886.60117416736,102886.60117416736,130381.5472252614,125869.7143112777,4511.832913983708,0.0,90961.19948184746,54871.57297629016,40099.58500617478,27494.94605109404,67594.53105726882,20860.07523609223,1552.4279198963607,0.0,0.8783979838732506,2.723807180927114,0.001494314320929203,1.0,1.0,-6.548456073698503,333748.86967690417,1559050.8508865281,4.671329231454222,1559050.8508865281,4.671329231454222,0.758687621984339,0.09250593964808318,3.9186963895337783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186963895337783,1.284752306982826,1.28504931021017,3.05015711451543,6462.916916837384,15254.00392772843,6453.957160277054,0.0003289611790130705,23212.106894729208,2366.9761737932126,19291.30985088128,1967.1661424524461,0.8310882738206662,0.8310882738206661,35440.30270910311,35405.22815468563,1.0012384786986868,0.8,4277.269081363155,4273.035954225843,1.0012384786986868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.3898244207285,4632.441516551485,6.181881950184713,4.999487054383424,-3.7396001987197773,8.739087253103202,2.93186670805815,3.5,0.8376762023023286,0.6,0.0002311634423554324,0.9978286717262349,0.00023166646630380107,198.9826253204766,0.0,0.0,0.0,0.0004514271057985372,7.828655768705713e-05,0.00015287688466837526,0.000599078095993134,0.0925059396425034,0.0925059396425034,0.0925059396425034,0.09250598753948919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.97695129854,595.6098347481958,0.0,0.0925059396425034,0.09250593964808318,0.09250593964808318,0.3715870906150596,0.3715870906150596,0.5,10.004070204852368,0.00026301079549284623,0.00026301079549284623,-3.240074875066057e-12,3.103068593190983e-07,0.0002553834463014937,-3.240074875066057e-12,27494.94605109404,20860.07523609223,0.758687621984339,0.9883398663534743,0.6073926540819198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519329045407559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61441747075844,260.61441747075844,-12.535582529241537,244.83072699269246,276.3981079488227,124321.9287282114,124320.49742414473,1.4313040666515537,0.0,nan,276.3981079488227,3.248107948822735,270.08463175759766,-3.0653682424023145,263.7711555663724,-9.378844433627592,257.4576793751458,-15.692320624854176,251.14420318391964,-22.005796816080334,244.83072699269246,-28.319273007307515,1.0,1.0,26022.012520719443,26022.012520719443,275.6272660714099,2.477266071409929,275.6272660714099,275.6272660714099,77136.65362458954,77136.65300309779,0.0006214917520992458,0.0,8546.071908451686,8546.071908451686,0.8858218869633334,3938.2898714814473,275.6272660714099,2.477266071409929,1.0,0.002,0.129235143142502,0.004903923575926814,0.0001996069426185922,0.0018003930573816155,0.0998034713092961,0.0998034713092961,0.0,2.0773313624822265e-16,1.0,1.000000517299858,0.00025538344954156855,0.09250593964808318,0.0,4.778007767078246e-08,0.0613757408252058,0.0,1600080.475651532,266.60128885316203,3.1031009939397336e-07,1.0,1284546.6942959176,2597.9714818800935,,,,,,,,,,,,,,,,,,,2.0,15254.00392772843,1552.4279198963607,0.3715870906150596,6.173730061729009,2.93186670805815
4360.0,-30.072920352700727,4.9994874819739685,35.05231898939949,24.58818753892558,5.001848035237541,-26.565443513906317,-40.06397650865836,1.4943711964594897,-6.548713285369445,-6.548713600450003,40.1046627239521,41056.42672328858,25749.948691069545,25749.948691069545,66806.37541435813,77146.06523913577,77136.66995488771,25749.948691069545,102886.61864595725,102886.61864595725,102886.61864595725,130381.57279287423,125869.73846381117,4511.83432906306,0.0,90961.20599402687,54871.56747824426,40099.598350869564,27494.95414691698,67594.55249778654,20860.080981286956,1552.4283472333182,0.0,0.8783979648765401,2.723806963220097,0.001494314320929203,1.0,1.0,-6.548454284076229,333748.8414294365,1559050.9346711254,4.671329877861915,1559050.9346711254,4.671329877861915,0.7586876075451103,0.09250595490917578,3.918695541636877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918695541636877,1.2847523064392607,1.2850493096664792,3.050156455836759,6462.915521176318,15254.001844248785,6453.957121203198,0.00032896146599319456,23212.113579007848,2366.976855399943,19291.30973408691,1967.166130542735,0.8310880294646342,0.8310880294646342,35440.29657446639,35405.22815468563,1.0012382620585292,0.8,4277.268340977494,4273.035954225843,1.0012382620585292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.389206118531,4632.441516551485,6.181882992649404,4.9994874819739685,-3.7396021096299834,8.739089591603951,2.931865982724062,3.5,0.8376759950640177,0.6,0.0002311634423554324,0.9978268522455972,0.00023166688873445514,198.9826109875929,0.0,0.0,0.0,0.0004514271057985372,7.828667842166578e-05,0.0001528767639337666,0.0005990774932471245,0.09250595490111792,0.09250595490111792,0.09250595490111792,0.09250600360926323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.97928241245,595.6098340853226,0.0,0.09250595490111792,0.09250595490917578,0.09250595490917578,0.37158713512664526,0.37158713512664526,0.5,10.004071666111905,0.0002630450578635646,0.0002630450578635646,-6.0254023992456496e-12,3.1508056963502895e-07,0.000259316373785623,-6.0254023992456496e-12,27494.95414691698,20860.080981286956,0.7586876075451103,0.9883396360460523,0.6073925369153531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519328006731338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6144259017595,260.6144259017595,-12.535574098240488,244.83074355160082,276.39810825191654,124321.82246960186,124320.41288731733,1.4095822845187027,0.0,nan,276.39810825191654,3.2481082519165625,270.0846353118542,-3.0653646881457917,263.771162371792,-9.378837628207975,257.4576894317284,-15.69231056827158,251.144216491665,-22.005783508334986,244.83074355160082,-28.31925644839916,1.0,1.0,26022.012520719443,26022.012520719443,275.6272659116815,2.4772659116815134,275.6272659116815,275.6272659116815,77136.66579659776,77136.66995488771,-0.004158289943006821,0.0,8546.071908451686,8546.071908451686,0.8858219405730052,3938.2890193450617,275.6272659116815,2.4772659116815134,1.0,0.002,0.12923509462663849,0.004903923390645204,0.00019960686680546628,0.0018003931332176782,0.09980343340273314,0.09980343340273314,0.0,2.3144246935613566e-14,1.0,1.0000005252637982,0.0002593163798110254,0.09250595490917578,0.0,4.851590274650692e-08,0.062320942848687874,0.0,1600080.4731501369,266.60128671463053,3.150865950374282e-07,1.0,1284546.7016106362,2597.971452283238,,,,,,,,,,,,,,,,,,,2.0,15254.001844248785,1552.4283472333182,0.37158713512664526,6.173730061729009,2.931865982724062
4361.0,-30.07290289700397,4.9994879143539315,35.05231990402105,24.588193755503767,5.0018484387074515,-26.565427763432968,-40.063962853141106,1.4943733051471033,-6.548714945113488,-6.548715249494966,40.10466437454616,41056.4373925846,25749.94811544749,25749.94811544749,66806.3855080321,77146.08253993264,77136.68434439445,25749.94811544749,102886.63245984195,102886.63245984195,102886.63245984195,130381.59307119784,125869.75738568306,4511.835685514781,0.0,90961.21556745905,54871.57042015309,40099.60571922884,27494.960611355902,67594.56633058474,20860.085581414878,1552.4286852540622,0.0,0.8783979496567256,2.7238067959140957,0.001494314320929203,1.0,1.0,-6.548464785089607,333748.8196967294,1559051.005995639,4.671330395751859,1559051.005995639,4.671330395751859,0.7586875964753809,0.0925059695041291,3.9186952548909275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186952548909275,1.2847522965750817,1.2850492998000198,3.0501562560638837,6462.915097881568,15253.999763751239,6453.956412122619,0.0003289615017780615,23212.11772054238,2366.9772777189337,19291.30761459761,1967.1659144149744,0.831087789871283,0.8310877898712828,35440.29449982466,35405.22815468563,1.0012381887940938,0.8,4277.268090590216,4273.035954225843,1.0012381887940938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.388587317205,4632.441516551485,6.181883772825194,4.9994879143539315,-3.7396036456616555,8.739091560015588,2.931865256804515,3.5,0.8376757876584329,0.6,0.0002311634423554324,0.997825038312172,0.00023166730987874085,198.98259669838112,0.0,0.0,0.0,0.0004514271057985372,7.828679946602337e-05,0.000152876642889409,0.000599076975074382,0.09250596949890265,0.09250596949890265,0.09250596949890265,0.09250601646633812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.98047122825,595.6098337797517,0.0,0.09250596949890265,0.0925059695041291,0.0925059695041291,0.3715871797494559,0.3715871797494559,0.5,10.004073075122877,0.0002611238047052211,0.0002611238047052211,4.547473508864641e-11,3.0438150133704767e-07,0.0002504644053828997,4.547473508864641e-11,27494.960611355902,20860.085581414878,0.7586875964753809,0.9883395831153367,0.6073925704588425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519326960892087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6144344234121,260.6144344234121,-12.535565576587885,244.83076011854143,276.3981087282813,124321.76050962617,124320.33577132222,1.4247383039418122,0.0,nan,276.3981087282813,3.248108728281295,270.084639006334,-3.0653609936659905,263.77116928438676,-9.37883071561322,257.4576995624386,-15.692300437561357,251.1442298404905,-22.005770159509467,244.83076011854143,-28.319239881458543,1.0,1.0,26022.012520719443,26022.012520719443,275.6272659463933,2.477265946393345,275.6272659463933,275.6272659463933,77136.68329715583,77136.68434439445,-0.001047238620230928,0.0,8546.071908451686,8546.071908451686,0.8858219587029876,3938.288731165382,275.6272659463933,2.477265946393345,1.0,0.002,0.1292350477668887,0.004903923288038829,0.00019960679375300992,0.0018003932062281129,0.09980339687650495,0.09980339687650495,0.0,-1.8877260865579615e-14,1.0,1.0000005073389793,0.0002504643599081646,0.0925059695041291,0.0,4.6859771423091515e-08,0.06019356508347384,0.0,1600080.4711881208,266.6012850548865,3.04336026601959e-07,1.0,1284546.707238348,2597.971429512354,,,,,,,,,,,,,,,,,,,2.0,15253.999763751239,1552.4286852540622,0.3715871797494559,6.173730061729009,2.931865256804515
4362.0,-30.072885492021904,4.999488344083985,35.05232082331814,24.588200041931145,5.001848712319563,-26.565412071587673,-40.06394923254845,1.4943752919003122,-6.54871698368737,-6.5487172953326365,40.10466633873684,41056.44753562708,25749.94843417896,25749.94843417896,66806.39596980604,77146.09980700944,77136.70195243628,25749.94843417896,102886.65038661525,102886.65038661525,102886.65038661525,130381.61913270687,125869.7820407843,4511.837091922566,0.0,90961.22495444484,54871.5726831216,40099.6136348036,27494.96874609161,67594.58238089521,20860.09136046617,1552.4291121570159,0.0,0.8783979310921082,2.723806588068076,0.001494314320929203,1.0,1.0,-6.548460822527886,333748.7927334258,1559051.0908718328,4.671331027456597,1559051.0908718328,4.671331027456597,0.7586875821937937,0.09250598473252751,3.918694933675862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918694933675862,1.2847522872812969,1.2850492905040864,3.0501560281074345,6462.914614869206,15253.997682768608,6453.955744044476,0.00032896155297890085,23212.122018674287,2366.9777160064127,19291.30561766733,1967.1657107847564,0.8310875499511576,0.8310875499511575,35440.292175794675,35405.22815468563,1.0012381067226976,0.8,4277.267810104418,4273.035954225843,1.0012381067226976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.387970354918,4632.441516551485,6.181884764982625,4.999488344083985,-3.7396054814417665,8.739093825525751,2.9318645330424276,3.5,0.837675580869265,0.6,0.0002311634423554324,0.9978232296523741,0.0002316677298001632,198.98258245068638,0.0,0.0,0.0,0.0004514271057985372,7.828692020097685e-05,0.00015287652215445556,0.0005990764528446506,0.09250598472426075,0.09250598472426075,0.09250598472426075,0.09250603289064638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.98300376424,595.6098330526198,0.0,0.09250598472426075,0.09250598473252751,0.09250598473252751,0.37158722417669143,0.37158722417669143,0.5,10.004074519954823,0.0002609315790778055,0.0002609315790778055,1.2221335055073723e-11,3.11645237616176e-07,0.0002564728047218523,1.2221335055073723e-11,27494.96874609161,20860.09136046617,0.7586875821937937,0.988339503206814,0.6073925762907174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451932591823948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61444300281823,260.61444300281823,-12.535556997181743,244.8307766821133,276.3981093235217,124321.69442551133,124320.26003137241,1.434394138919607,0.0,nan,276.3981093235217,3.248109323521703,270.08464279524054,-3.0653572047594366,263.7711762669599,-9.378823733040065,257.4577097386781,-15.692290261321887,251.14424321039613,-22.00575678960385,244.8307766821133,-28.319223317886667,1.0,1.0,26022.012520719443,26022.012520719443,275.6272659609224,2.4772659609224092,275.6272659609224,275.6272659609224,77136.70062307682,77136.70195243628,-0.0013293594674905762,0.0,8546.071908451686,8546.071908451686,0.8858219790123361,3938.2884083442414,275.6272659609224,2.4772659609224092,1.0,0.002,0.12923499978291528,0.004903923118027955,0.00019960671880137006,0.0018003932811305827,0.09980335940068502,0.09980335940068502,0.0,-6.804713043040422e-14,1.0,1.0000005195056887,0.00025647279250051724,0.09250598473252751,0.0,4.7983905652924224e-08,0.06163756834193168,0.0,1600080.4688075634,266.6012830163126,3.1163301628112094e-07,1.0,1284546.714220529,2597.971401261005,,,,,,,,,,,,,,,,,,,2.0,15253.997682768608,1552.4291121570159,0.37158722417669143,6.173730061729009,2.9318645330424276
4363.0,-30.072868136855345,4.999488771461096,35.0523217465066,24.588211951218568,5.001848988404444,-26.565396424330146,-40.063931805174775,1.4943772758920846,-6.54871900968061,-6.54871932745017,40.104668289634695,41056.428411203,25749.948716502502,25749.948716502502,66806.3771277055,77146.11333838163,77136.71940313576,25749.948716502502,102886.66811963827,102886.66811963827,102886.66811963827,130381.64490216193,125869.80639078056,4511.838511381366,0.0,90961.22596953357,54871.54104240544,40099.649919031246,27494.976782523667,67594.62670155491,20860.097070213724,1552.4295339264604,0.0,0.8783979126524726,2.723806381631323,0.001494314320929203,1.0,1.0,-6.548457791423857,333748.7659510561,1559051.1751738347,4.671331654908554,1559051.1751738347,4.671331654908554,0.7586875681041783,0.09250599997320962,3.9186932915442716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186932915442716,1.2847522780004297,1.2850492812210739,3.0501547719715045,6462.911953267902,15253.995601351848,6453.956580122405,0.00032896216720346686,23212.132004770327,2366.9787343048165,19291.30811676021,1967.1659656213092,0.8310873000720336,0.8310873000720336,35440.280294772696,35405.22815468563,1.0012376871532358,0.8,4277.2663761909325,4273.035954225843,1.0012376871532358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.387353325436,4632.441516551485,6.181885748499484,4.999488771461096,-3.7396073074544507,8.739096078915548,2.931863809201584,3.5,0.8376753740575954,0.6,0.0002311634423554324,0.9978214261727304,0.00023166814852041095,198.9825682437726,0.0,0.0,0.0,0.0004514271057985372,7.828707468005288e-05,0.0001528763676753795,0.0005990755964451652,0.09250599996521812,0.09250599996521812,0.09250599996521812,0.09250604907007853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.98533600435,595.6098323899677,0.0,0.09250599996521812,0.09250599997320962,0.09250599997320962,0.37158726876097115,0.37158726876097115,0.5,10.004075993001212,0.00026178549745736746,0.00026178549745736746,-1.2732925824820995e-11,3.177695475642395e-07,0.000261536026300746,-1.2732925824820995e-11,27494.976782523667,20860.097070213724,0.7586875681041783,0.9883385764177721,0.6073918951054517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519324878616284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61445162517344,260.61445162517344,-12.535548374826533,244.8307932343473,276.39811001599793,124321.58538297002,124320.14380816728,1.4415748027504547,0.0,nan,276.39811001599793,3.248110015997952,270.08464665966846,-3.0653533403315123,263.77118330333917,-9.378816696660806,257.4577199470091,-15.692280052990895,251.14425659067848,-22.005743409321497,244.8307932343473,-28.319206765652666,1.0,1.0,26022.012520719443,26022.012520719443,275.62726597076045,2.4772659707604703,275.62726597076045,275.62726597076045,77136.71885269141,77136.71940313576,-0.0005504443543031812,0.0,8546.071908451686,8546.071908451686,0.8858220828387902,3938.286758001993,275.62726597076045,2.4772659707604703,1.0,0.002,0.12923495085167827,0.004903922954702257,0.00019960664239228917,0.0018003933575659536,0.09980332119614459,0.09980332119614459,0.0,-4.175739615197571e-14,1.0,1.0000005297584522,0.00026153603903367184,0.09250599997320962,0.0,4.893120382769216e-08,0.06285441743907094,0.0,1600080.4664401219,266.60128099031937,3.177822804900643e-07,1.0,1284546.7211558581,2597.9713731992338,,,,,,,,,,,,,,,,,,,2.0,15253.995601351848,1552.4295339264604,0.37158726876097115,6.173730061729009,2.931863809201584
4364.0,-30.072850660654826,4.999489194524953,35.05232267221453,24.588218691665702,5.001847130418941,-26.565380881546922,-40.06391818458212,1.4943773513302983,-6.548721148594723,-6.54872146944821,40.104670208734625,41056.4332919853,25749.94923426113,25749.94923426113,66806.38252624642,77146.13042529506,77136.73604881612,25749.94923426113,102886.68528307726,102886.68528307726,102886.68528307726,130381.67005064143,125869.8301117004,4511.839938941027,0.0,90961.23241399751,54871.53528076362,40099.66348137098,27494.984767564176,67594.64824893516,20860.10273622189,1552.429955856168,0.0,0.8783978937388027,2.7238061640891624,0.001494314320929203,1.0,1.0,-6.548457460983741,333748.7377219373,1559051.258100973,4.671332298490658,1559051.258100973,4.671332298490658,0.758687553841839,0.09250601525442917,3.9186924328862203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186924328862203,1.2847522776475393,1.285049280868102,3.0501541044640823,6462.910538899774,15253.993519517284,6453.956554755079,0.00032896245907517027,23212.138735522592,2366.9794206505376,19291.308040935575,1967.1659578893482,0.8310870558176188,0.8310870558176188,35440.27408227677,35405.22815468563,1.0012374677635727,0.8,4277.265626408489,4273.035954225843,1.0012374677635727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.386736301359,4632.441516551485,6.181886788530398,4.999489194524953,-3.7396092176650875,8.73909841219004,2.9318630853671523,3.5,0.8376751672477578,0.6,0.0002311634423554324,0.9978196101192826,0.00023166857016149279,198.98255393778263,0.0,0.0,0.0,0.0004514271057985372,7.828719541539885e-05,0.00015287624694003356,0.0005990749920519547,0.09250601524599666,0.09250601524599666,0.09250601524599666,0.09250606483197173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9874449052,595.6098317983796,0.0,0.09250601524599666,0.09250601525442917,0.09250601525442917,0.3715873134721377,0.3715873134721377,0.5,10.004077480480282,0.00026300280285340705,0.00026300280285340705,6.895106707816012e-11,3.208534735676949e-07,0.0002640084644554008,6.895106707816012e-11,27494.984767564176,20860.10273622189,0.758687553841839,0.9883383412280549,0.6073917736916705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451932384196878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61446009966556,260.61446009966556,-12.535539900334413,244.83080977880994,276.3981104205198,124321.47725211839,124320.06039863174,1.4168534866635036,0.0,nan,276.3981104205198,3.248110420519822,270.08465029217865,-3.0653497078213263,263.7711901638374,-9.378809836162588,257.4577300354952,-15.69226996450476,251.14426990715273,-22.005730092847244,244.83080977880994,-28.31919022119004,1.0,1.0,26022.012520719443,26022.012520719443,275.62726577652046,2.4772657765204826,275.62726577652046,275.62726577652046,77136.73087064222,77136.73604881612,-0.0051781739020952955,0.0,8546.071908451686,8546.071908451686,0.885822137128846,3938.2858950506516,275.62726577652046,2.4772657765204826,1.0,0.002,0.12923490145787436,0.004903922773318929,0.0001996065652237354,0.0018003934347398055,0.0998032826118677,0.0998032826118677,0.0,-3.645911697547355e-14,1.0,1.0000005347648158,0.00026400839550433375,0.09250601525442917,0.0,4.939376834556041e-08,0.0634486035348885,0.0,1600080.4639357438,266.60127885140525,3.2078452250061673e-07,1.0,1284546.728465826,2597.971343621601,,,,,,,,,,,,,,,,,,,2.0,15253.993519517284,1552.429955856168,0.3715873134721377,6.173730061729009,2.9318630853671523
4365.0,-30.07283322662381,4.9994896192542875,35.05232358885863,24.588230775576108,5.001846698993356,-26.56536523406357,-40.06390456398947,1.4943787064266563,-6.548722984941662,-6.548723289525747,40.104671798558925,41056.42789615871,25749.94903368771,25749.94903368771,66806.37692984642,77146.14390872794,77136.7490330938,25749.94903368771,102886.69806678151,102886.69806678151,102886.69806678151,130381.68917383396,125869.8478764465,4511.84129738746,0.0,90961.23245232376,54871.51643972902,40099.6844584386,27494.991107052454,67594.67556549105,20860.10723578841,1552.430292010174,0.0,0.8783978778222792,2.723805979473767,0.001494314320929203,1.0,1.0,-6.548472609045234,333748.7137333515,1559051.3267996754,4.671332840087825,1559051.3267996754,4.671332840087825,0.7586875425625361,0.0925060298828633,3.918690615120353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918690615120353,1.2847522713085668,1.285049274527664,3.050152704636999,6462.9075728341595,15253.99144068594,6453.957602309336,0.0003289631520762887,23212.149512734653,2366.9805196203242,19291.311172145353,1967.1662771838858,0.8310868048459601,0.8310868048459601,35440.26093051767,35405.22815468563,1.0012370033190354,0.8,4277.264039130496,4273.035954225843,1.0012370033190354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.386118775245,4632.441516551485,6.181887656854006,4.9994896192542875,-3.7396108841768227,8.73910050343111,2.931862360943851,3.5,0.8376749602696717,0.6,0.0002311634423554324,0.9978177984514596,0.0002316689907858741,198.98253966631455,0.0,0.0,0.0,0.0004514271057985372,7.828731615091688e-05,0.0001528761262045155,0.0005990742410335896,0.09250602987716545,0.09250602987716545,0.09250602987716545,0.09250607691656268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9883295038,595.6098315887527,0.0,0.09250602987716545,0.0925060298828633,0.0925060298828633,0.3715873582552014,0.3715873582552014,0.5,10.004078891640624,0.00026119485295339473,0.00026119485295339473,-1.4267698134062812e-11,3.045840912818676e-07,0.00025068048051934966,-1.4267698134062812e-11,27494.991107052454,20860.10723578841,0.7586875425625361,0.988337859024401,0.607391448404542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451932279809191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61446857903184,260.61446857903184,-12.535531420968141,244.83082632259874,276.39811083546357,124321.35666756942,124319.93899906545,1.417668503963132,0.0,nan,276.39811083546357,3.248110835463592,270.08465393289134,-3.065346067108635,263.7711970303193,-9.378802969680692,257.4577401277455,-15.692259872254454,251.14428322517253,-22.005716774827448,244.83082632259874,-28.31917367740124,1.0,1.0,26022.012520719443,26022.012520719443,275.6272654757699,2.4772654757699115,275.6272654757699,275.6272654757699,77136.74830267816,77136.7490330938,-0.0007304156461032107,0.0,8546.071908451686,8546.071908451686,0.8858222520600514,3938.2840681959547,275.6272654757699,2.4772654757699115,1.0,0.002,0.129234854557651,0.004903922639964786,0.00019960649203855908,0.0018003935079505306,0.09980324601927953,0.09980324601927953,0.0,-1.0910543302156128e-14,1.0,1.000000507776607,0.0002506804947870478,0.0925060298828633,0.0,4.690023604353155e-08,0.06024554506533182,0.0,1600080.4617588327,266.6012770150583,3.0459835898000165e-07,1.0,1284546.7346776999,2597.971318487065,,,,,,,,,,,,,,,,,,,2.0,15253.99144068594,1552.430292010174,0.3715873582552014,6.173730061729009,2.931862360943851
4366.0,-30.07281575200483,4.999490042156541,35.052324504661044,24.588237481098645,5.0018451593724285,-26.56534966086729,-40.063890943396814,1.4943790682301512,-6.548724993893472,-6.548725295991375,40.10467360755875,41056.43360792242,25749.949253319657,25749.949253319657,66806.38286124208,77146.16101484907,77136.76458278554,25749.949253319657,102886.7138361052,102886.7138361052,102886.7138361052,130381.71238640431,125869.86971575358,4511.842670650733,0.0,90961.23932980659,54871.511922861355,40099.69711882804,27494.998550299104,67594.69566912713,20860.112518872425,1552.430685130705,0.0,0.8783978600617206,2.723805775758861,0.001494314320929203,1.0,1.0,-6.54847666369767,333748.68728941085,1559051.4049705137,4.671333444432634,1559051.4049705137,4.671333444432634,0.7586875293232376,0.09250604486588872,3.9186898380878112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186898380878112,1.284752269616095,1.2850492728348009,3.050152103843942,6462.906299825764,15253.989361592341,6453.957480647004,0.00032896340751097536,23212.15587049181,2366.9811679311297,19291.3108084885,1967.1662401012068,0.8310865615465024,0.8310865615465024,35440.25530859152,35405.22815468563,1.0012368047849305,0.8,4277.263360623569,4273.035954225843,1.0012368047849305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.385502278412,4632.441516551485,6.1818886245306155,4.999490042156541,-3.7396126915280425,8.739102733684584,2.9318616377280753,3.5,0.8376747536365929,0.6,0.0002311634423554324,0.9978159825694783,0.00023166941239021133,198.98252536162335,0.0,0.0,0.0,0.0004514271057985372,7.828743688660665e-05,0.00015287600546882573,0.000599073649118144,0.09250604485873165,0.09250604485873165,0.09250604485873165,0.09250609155280776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9903240354,595.6098310289532,0.0,0.09250604485873165,0.09250604486588872,0.09250604486588872,0.3715874027464298,0.3715874027464298,0.5,10.004080292409238,0.0002594061282366056,0.0002594061282366056,-1.2960299500264227e-11,3.020979306711524e-07,0.00024863229373295326,-1.2960299500264227e-11,27494.998550299104,20860.112518872425,0.7586875293232376,0.9883376528279111,0.6073913522577532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519321756734023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6144769653318,260.6144769653318,-12.535523034668188,244.83084286277315,276.3981110678891,124321.25684111632,124319.85473249524,1.4021086210763498,0.0,nan,276.3981110678891,3.2481110678891127,270.0846574268667,-3.0653425731332504,263.77120378584414,-9.378796214155841,257.45775014482035,-15.692249855179625,251.14429650379714,-22.00570349620284,244.83084286277315,-28.319157137226824,1.0,1.0,26022.012520719443,26022.012520719443,275.62726528881757,2.4772652888175912,275.62726528881757,275.62726528881757,77136.76133067181,77136.76458278554,-0.0032521137327421457,0.0,8546.071908451686,8546.071908451686,0.8858223011891957,3938.28328727825,275.62726528881757,2.4772652888175912,1.0,0.002,0.12923480804060497,0.004903922471075674,0.00019960641936879174,0.001800393580619863,0.09980320968439586,0.09980320968439586,0.0,-1.1345525213757313e-14,1.0,1.0000005036291406,0.00024863230669325276,0.09250604486588872,0.0,4.651704387307059e-08,0.05975331713254666,0.0,1600080.4593990424,266.6012750061065,3.021108909706527e-07,1.0,1284546.7415253948,2597.971290779887,,,,,,,,,,,,,,,,,,,2.0,15253.989361592341,1552.430685130705,0.3715874027464298,6.173730061729009,2.9318616377280753
4367.0,-30.072798331719778,4.999490469264832,35.05232541552781,24.588243662752234,5.001845684991855,-26.565333930048283,-40.06387355094773,1.4943812833311643,-6.548726678451828,-6.548726972674438,40.104675296706446,41056.42921675706,25749.948748112263,25749.948748112263,66806.37796486932,77146.17829956042,77136.77945791458,25749.948748112263,102886.72820602685,102886.72820602685,102886.72820602685,130381.73342478984,125869.88941665151,4511.844008138332,0.0,90961.24905873422,54871.49997597352,40099.72120306744,27495.00521876299,67594.72642183043,20860.117263934746,1552.431033581284,0.0,0.8783978445451679,2.723805605605218,0.001494314320929203,1.0,1.0,-6.548484839535547,333748.66519202146,1559051.477961277,4.671333972419876,1559051.477961277,4.671333972419876,0.7586875178950502,0.0925060594885729,3.91868958242663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91868958242663,1.2847522592541278,1.2850492624704384,3.0501519294479804,6462.905930301648,15253.987283892986,6453.956735783192,0.00032896342949667037,23212.15986758688,2366.9815755213945,19291.308582040718,1967.166013066717,0.8310863225174844,0.8310863225174844,35440.25345885133,35405.22815468563,1.001236739462745,0.8,4277.263137379524,4273.035954225843,1.001236739462745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.384885915106,4632.441516551485,6.181889417994366,4.999490469264832,-3.7396142482087784,8.73910471747361,2.9318609146690124,3.5,0.8376745470482893,0.6,0.0002311634423554324,0.9978141723371763,0.0002316698326843556,198.98251110141183,0.0,0.0,0.0,0.0004514271057985372,7.828759105704583e-05,0.00015287585129838656,0.00059907300588759,0.09250605948319,0.09250605948319,0.09250605948319,0.09250610490339183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.99192302075,595.609830591895,0.0,0.09250605948319,0.0925060594885729,0.0925060594885729,0.371587447209432,0.371587447209432,0.5,10.00408165500945,0.0002565563630696488,0.0002565563630696488,4.831690603168681e-12,2.9422261604850064e-07,0.0002421331388973158,4.831690603168681e-12,27495.00521876299,20860.117263934746,0.7586875178950502,0.9883371307394402,0.6073910109575863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519320712951918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6144854582959,260.6144854582959,-12.53551454170406,244.83085940937977,276.3981115072106,124321.1977644783,124319.77782266085,1.4199418174716854,0.0,nan,276.3981115072106,3.2481115072106377,270.08466108764526,-3.0653389123547186,263.77121066807945,-9.37878933192053,257.4577602485134,-15.692239751486568,251.14430982894692,-22.00569017105306,244.83085940937977,-28.319140590620208,1.0,1.0,26022.012520719443,26022.012520719443,275.62726535271537,2.477265352715392,275.62726535271537,275.62726535271537,77136.77904827417,77136.77945791458,-0.0004096404154552147,0.0,8546.071908451686,8546.071908451686,0.8858223173537887,3938.283030338763,275.62726535271537,2.477265352715392,1.0,0.002,0.12923476273952075,0.004903922357001953,0.00019960634871238648,0.001800393651277568,0.09980317435619324,0.09980317435619324,0.0,-1.0045349968512696e-14,1.0,1.0000004904686983,0.0002421331340656252,0.0925060594885729,0.0,4.53011090961019e-08,0.05819139233610385,0.0,1600080.4574120021,266.60127332154815,2.9421778435789747e-07,1.0,1284546.7472475446,2597.9712676269028,,,,,,,,,,,,,,,,,,,2.0,15253.987283892986,1552.431033581284,0.371587447209432,6.173730061729009,2.9318609146690124
