time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4368.0,-30.072777304701795,4.999490890446516,35.05232633006648,24.58824998410421,5.001845291780997,-26.56531504505474,-40.06385944141073,1.4943830321302052,-6.548728896268244,-6.548729194852519,40.104677224436564,41056.451051281125,25749.949460203105,25749.949460203105,66806.40051148423,77146.19711238165,77136.79604719109,25749.949460203105,102886.7455073942,102886.7455073942,102886.7455073942,130381.75886104436,125869.91347338266,4511.845387661699,0.0,90961.25807067058,54871.51200955517,40099.71784568379,27495.013353650167,67594.73119933395,20860.123031872874,1552.4314647582814,0.0,0.8783978251638436,2.7238053799028865,0.001494314320929203,1.0,1.0,-6.548483528134341,333748.635906029,1559051.5612622537,4.671334631915091,1559051.5612622537,4.671334631915091,0.7586875032051417,0.09250607471645385,3.918689195518884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918689195518884,1.2847522510734635,1.2850492542878829,3.0501516477162482,6462.905333345915,15253.98520568763,6453.956147721016,0.00032896351024188085,23212.164459147967,2366.982043730323,19291.30682428352,1967.1658338253658,0.8310860823959384,0.8310860823959385,35440.250659526006,35405.22815468563,1.0012366406066753,0.8,4277.262799530613,4273.035954225843,1.0012366406066753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.384271234162,4632.441516551485,6.181890501203063,4.999490890446516,-3.7396162180650334,8.73910710851155,2.931860193583608,3.5,0.837674341023888,0.6,0.0002311634423554324,0.9978119873152375,0.00023167033999803134,198.98249388873842,0.0,0.0,0.0,0.0004514271057985372,7.82877161272466e-05,0.00015287572622818579,0.0005990724566274945,0.09250607470797409,0.09250607470797409,0.09250607470797409,0.0925061208899083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9945657374,595.6098298271452,0.0,0.09250607470797409,0.09250607471645385,0.09250607471645385,0.3715874915327377,0.3715874915327377,0.5,10.00408304041552,0.0002551800644710056,0.0002551800644710056,7.491962605854496e-11,2.985842684211093e-07,0.00024566671817183305,7.491962605854496e-11,27495.013353650167,20860.123031872874,0.7586875032051417,0.9883373944409222,0.6073912910491117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519319672415396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61449428288535,260.61449428288535,-12.535505717114631,244.83087657587706,276.3981119898922,124321.1372890814,124319.66190270163,1.4753863797429636,0.0,nan,276.3981119898922,3.248111989892209,270.08466490709,-3.0653350929100043,263.7712178242871,-9.3787821757129,257.457770741485,-15.692229258514999,251.14432365868117,-22.005676341318804,244.83087657587706,-28.31912342412292,1.0,1.0,26022.012520719443,26022.012520719443,275.6272650716954,2.477265071695399,275.6272650716954,275.6272650716954,77136.79659562239,77136.79604719109,0.0005484313005581498,0.0,8546.071908451686,8546.071908451686,0.8858223418166584,3938.2826414964784,275.6272650716954,2.477265071695399,1.0,0.002,0.12923471677731302,0.004903922146647958,0.00019960627681112904,0.0018003937231978375,0.09980313840556453,0.09980313840556453,0.0,8.966351966455122e-15,1.0,1.0000004976238337,0.000245666643252207,0.09250607471645385,0.0,4.5962206226066e-08,0.05904060285257504,0.0,1600080.4548169237,266.60127110373173,2.9850934879505076e-07,1.0,1284546.7548311912,2597.9712369419008,,,,,,,,,,,,,,,,,,,2.0,15253.98520568763,1552.4314647582814,0.3715874915327377,6.173730061729009,2.931860193583608
4369.0,-30.07275997772315,4.9994913130426415,35.0523272461918,24.58826150922107,5.001846297237323,-26.56529935022697,-40.06384204896165,1.4943856697527618,-6.54873072167635,-6.548731023342254,40.104679099278414,41056.434048669624,25749.94928987563,25749.94928987563,66806.38333854525,77146.21036096087,77136.81309304315,25749.94928987563,102886.76238291878,102886.76238291878,102886.76238291878,130381.78329668661,125869.93653677976,4511.846759906857,0.0,90961.25986211347,54871.483549868004,40099.751458050516,27495.020913767832,67594.77237181834,20860.128410664915,1552.4318590946873,0.0,0.878397808116972,2.723805194173302,0.001494314320929203,1.0,1.0,-6.5484827217961765,333748.6118061284,1559051.642277764,4.671335211975063,1559051.642277764,4.671335211975063,0.7586874902218907,0.0925060896911721,3.918687769189466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918687769189466,1.2847522387349934,1.2850492419465604,3.050150566811175,6462.90304303777,15253.983200317833,6453.956764004928,0.0003289640311969368,23212.173365097602,2366.9829518844463,19291.308666397377,1967.1660216687021,0.8310858428881229,0.8310858428881229,35440.24033985605,35405.22815468563,1.0012362761753046,0.8,4277.261554055777,4273.035954225843,1.0012362761753046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.383655635923,4632.441516551485,6.181891373927817,4.9994913130426415,-3.7396178902370796,8.739109203279721,2.931859471422191,3.5,0.8376741346920545,0.6,0.0002311634423554324,0.9978101867866543,0.00023167075804253975,198.98247970491187,0.0,0.0,0.0,0.0004514271057985372,7.82878702981946e-05,0.0001528755720572378,0.0005990716344285407,0.09250608968449782,0.09250608968449782,0.09250608968449782,0.09250613628457169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.99689228577,595.6098291626117,0.0,0.09250608968449782,0.0925060896911721,0.0925060896911721,0.3715875359604612,0.3715875359604612,0.5,10.004084438355331,0.0002544638945209954,0.0002544638945209954,-4.3428372009657323e-11,3.016659206878103e-07,0.00024830154609389865,-4.3428372009657323e-11,27495.020913767832,20860.128410664915,0.7586874902218907,0.988336538379974,0.6073906695451333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519318416444176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6145031695885,260.6145031695885,-12.535496830411489,244.83089362317511,276.3981127160006,124321.03938037179,124319.55360908007,1.4857712917236763,0.0,nan,276.3981127160006,3.2481127160006054,270.0846688974354,-3.065331102564585,263.7712250788716,-9.378774921128354,257.4577812603071,-15.692218739692862,251.1443374417414,-22.005662558258564,244.83089362317511,-28.319106376824863,1.0,1.0,26022.012520719443,26022.012520719443,275.6272652377889,2.477265237788913,275.6272652377889,275.6272652377889,77136.81599954775,77136.81309304315,0.00290650459646713,0.0,8546.071908451686,8546.071908451686,0.8858224319986452,3938.2812080354133,275.6272652377889,2.477265237788913,1.0,0.002,0.12923467032211514,0.004903922009709218,0.00019960620430984325,0.0018003937956594808,0.09980310215492162,0.09980310215492162,0.0,-3.067598258743587e-14,1.0,1.0000005029594348,0.00024830158952227066,0.0925060896911721,0.0,4.6455189820906446e-08,0.05967386361942554,0.0,1600080.4526805298,266.6012692783236,3.0170934905981994e-07,1.0,1284546.761071897,2597.971211690738,,,,,,,,,,,,,,,,,,,2.0,15253.983200317833,1552.4318590946873,0.3715875359604612,6.173730061729009,2.931859471422191
4370.0,-30.072742530291755,4.999491729805016,35.0523281691995,24.588268214743607,5.001844520137493,-26.565283825248322,-40.06382842836899,1.4943858151147085,-6.54873293269236,-6.5487332447028015,40.10468113017701,41056.43904589521,25749.949990662586,25749.949990662586,66806.3890365578,77146.2274295691,77136.83110761177,25749.949990662586,102886.78109827435,102886.78109827435,102886.78109827435,130381.81055691777,125869.96237863136,4511.848178286415,0.0,90961.26640525453,54871.47802166203,40099.764870658335,27495.02945864341,67594.79432930175,20860.134474797032,1552.4323096012154,0.0,0.8783977883469528,2.7238049684637184,0.001494314320929203,1.0,1.0,-6.548476403392442,333748.58252963657,1559051.7300373062,4.67133588469657,1559051.7300373062,4.67133588469657,0.7586874749915711,0.09250610512367591,3.9186869314609387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186869314609387,1.2847522380550083,1.285049241266418,3.050149916371,6462.90166483309,15253.981121524816,6453.956715124612,0.0003289643138280732,23212.179997074414,2366.983628157874,19291.30852029084,1967.1660067699818,0.8310855991433055,0.8310855991433055,35440.234278786076,35405.22815468563,1.0012360621331966,0.8,4277.260822548842,4273.035954225843,1.0012360621331966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.3830409997345,4632.441516551485,6.181892454356931,4.999491729805016,-3.7396198605216475,8.739111590326663,2.931858750389433,3.5,0.8376739286826951,0.6,0.0002311634423554324,0.9978083737447947,0.00023167117899388978,198.98246542248492,0.0,0.0,0.0,0.0004514271057985372,7.828799103467513e-05,0.00015287545132075726,0.0005990710332318444,0.09250610511441872,0.09250610511441872,0.09250610511441872,0.09250615338170379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.99973270344,595.6098283386361,0.0,0.09250610511441872,0.09250610512367591,0.09250610512367591,0.3715875804516333,0.3715875804516333,0.5,10.00408588623393,0.0002557406705818721,0.0002557406705818721,-7.014477887423709e-11,3.120104565823567e-07,0.0002568413103745115,-7.014477887423709e-11,27495.02945864341,20860.134474797032,0.7586874749915711,0.988336301625491,0.6073905461695829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519317381481298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61451186510345,260.61451186510345,-12.535488134896525,244.83091056845632,276.39811316174917,124320.92868056131,124319.47487417771,1.4538063835946213,0.0,nan,276.39811316174917,3.2481131617491883,270.0846726430911,-3.065327356908881,263.77123212443325,-9.378767875566723,257.45779160577496,-15.69220839422502,251.14435108711595,-22.005648912884027,244.83091056845632,-28.31908943154366,1.0,1.0,26022.012520719443,26022.012520719443,275.6272651243639,2.477265124363896,275.6272651243639,275.6272651243639,77136.82791041261,77136.83110761177,-0.0031971991556929424,0.0,8546.071908451686,8546.071908451686,0.8858224849653852,3938.2803661182434,275.6272651243639,2.477265124363896,1.0,0.002,0.1292346222691396,0.004903921808191951,0.00019960612917963865,0.001800393870775647,0.09980306458981933,0.09980306458981933,0.0,-4.471423231677818e-14,1.0,1.00000052025199,0.0002568413805192904,0.09250610512367591,0.0,4.805292180392055e-08,0.06172622542756537,0.0,1600080.4501021106,266.6012670673076,3.1208060136123095e-07,1.0,1284546.768653082,2597.9711810156855,,,,,,,,,,,,,,,,,,,2.0,15253.981121524816,1552.4323096012154,0.3715875804516333,6.173730061729009,2.931858750389433
4371.0,-30.072725135578576,4.999492151544184,35.05232908578435,24.588280089106433,5.001844954185061,-26.565268126602398,-40.06381480777634,1.4943879452185567,-6.548734580004179,-6.548734881873103,40.10468279080488,41056.435759925036,25749.949392345694,25749.949392345694,66806.38515227073,77146.24096976338,77136.84565970834,25749.949392345694,102886.79505205403,102886.79505205403,102886.79505205403,130381.83099859509,125869.98146745122,4511.849531143869,0.0,90961.2676289378,54871.46241913739,40099.7835664449,27495.03594654106,67594.81951298597,20860.139092785397,1552.4326484105861,0.0,0.8783977731530888,2.7238048023513364,0.001494314320929203,1.0,1.0,-6.548486398331477,333748.5609528776,1559051.8017953783,4.671336401703625,1559051.8017953783,4.671336401703625,0.7586874639241799,0.09250611974484063,3.918685332744771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918685332744771,1.2847522280906478,1.2850492312997541,3.050148695650506,6462.899078272846,15253.979045722434,6453.957502069971,0.0003289649088538285,23212.189779276217,2366.9846256648516,19291.310872523183,1967.1662466309274,0.8310853502389687,0.8310853502389687,35440.222711875256,35405.22815468563,1.0012356536565032,0.8,4277.259426545246,4273.035954225843,1.0012356536565032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.38242546372,4632.441516551485,6.181893224240756,4.999492151544184,-3.73962138808214,8.739113539626324,2.9318580283011535,3.5,0.8376737223717582,0.6,0.0002311634423554324,0.9978065661846673,0.00023167159867401615,198.9824511832151,0.0,0.0,0.0,0.0004514271057985372,7.828811177132685e-05,0.00015287533058410554,0.0005990703156984425,0.09250611974053574,0.09250611974053574,0.09250611974053574,0.09250616632900696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0010238034,595.6098280002961,0.0,0.09250611974053574,0.09250611974484063,0.09250611974484063,0.37158762515634997,0.37158762515634997,0.5,10.004087284092567,0.0002548798201473801,0.0002548798201473801,-6.16751094639767e-11,3.0186890853656223e-07,0.0002484835416112219,-6.16751094639767e-11,27495.03594654106,20860.139092785397,0.7586874639241799,0.9883358759384842,0.6073902712623929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451931633932377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61452060041216,260.61452060041216,-12.535479399587814,244.83092744126503,276.39811375955776,124320.8211716648,124319.36071215631,1.4604595084559808,0.0,nan,276.39811375955776,3.248113759557782,270.0846764958998,-3.0653235041001494,263.77123923224246,-9.378760767757512,257.4578019685834,-15.69219803141658,251.1443647049245,-22.00563529507548,244.83092744126503,-28.319072558734945,1.0,1.0,26022.012520719443,26022.012520719443,275.6272651899755,2.477265189975526,275.6272651899755,275.6272651899755,77136.84643901384,77136.84565970834,0.0007793054974172264,0.0,8546.071908451686,8546.071908451686,0.8858225860467932,3938.278759408495,275.6272651899755,2.477265189975526,1.0,0.002,0.12923457578003578,0.004903921706646236,0.00019960605670451298,0.0018003939433813706,0.09980302835225649,0.09980302835225649,0.0,8.588355721039775e-14,1.0,1.0000005033279866,0.00024848360328633134,0.09250611974484063,0.0,4.648925677607094e-08,0.05971762482853621,0.0,1600080.4481555326,266.6012654199958,3.019305836460262e-07,1.0,1284546.7742404134,2597.9711584081924,,,,,,,,,,,,,,,,,,,2.0,15253.979045722434,1552.4326484105861,0.37158762515634997,6.173730061729009,2.9318580283011535
4372.0,-30.072707696261467,4.99949256896286,35.05233000601018,24.588286829553567,5.001843150276025,-26.5652526116079,-40.063801187183685,1.4943880656368473,-6.548736710710841,-6.54873701753632,40.10468472907609,41056.440668754025,25749.949911700685,25749.949911700685,66806.39058045471,77146.25802068587,77136.86260969793,25749.949911700685,102886.81252139862,102886.81252139862,102886.81252139862,130381.85656682016,125870.00563791506,4511.850928905104,0.0,90961.27412608355,54871.456774208236,40099.79705763923,27495.04404542154,67594.84110306077,20860.14484038293,1552.4330757623077,0.0,0.878397754200755,2.7238045854271236,0.001494314320929203,1.0,1.0,-6.548484515200414,333748.5328071883,1559051.88555111,4.671337046601486,1559051.88555111,4.671337046601486,0.758687449488067,0.09250613499944652,3.918684489068192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918684489068192,1.2847522275273462,1.2850492307363222,3.0501480403035783,6462.897689671345,15253.976969445512,6453.957461577359,0.00032896519426023395,23212.196434756315,2366.985304334948,19291.310751488054,1967.1662342887792,0.8310851067330534,0.8310851067330534,35440.216607769624,35405.22815468563,1.0012354380946504,0.8,4277.258689844363,4273.035954225843,1.0012354380946504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.381811799545,4632.441516551485,6.181894259670779,4.99949256896286,-3.7396232927382904,8.739115861701151,2.931857308408811,3.5,0.8376735166882316,0.6,0.0002311634423554324,0.9978047539930932,0.00023167201943100033,198.98243690743456,0.0,0.0,0.0,0.0004514271057985372,7.828823250815201e-05,0.00015287520984728038,0.0005990697135915826,0.09250613499124823,0.09250613499124823,0.09250613499124823,0.0925061824308664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0035355591,595.6098272786488,0.0,0.09250613499124823,0.09250613499944652,0.09250613499944652,0.3715876696742997,0.3715876696742997,0.5,10.004088707236772,0.00025517474853131716,0.00025517474853131716,1.4495071809506044e-11,3.068254841309681e-07,0.00025250233591123106,1.4495071809506044e-11,27495.04404542154,20860.14484038293,0.758687449488067,0.9883356405645821,0.6073901498807569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519315300315319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6145291688836,260.6145291688836,-12.535470831116356,244.83094424213647,276.3981140956291,124320.71225262713,124319.27968669146,1.4325659356905844,0.0,nan,276.3981140956291,3.2481140956291483,270.0846801249312,-3.0653198750687807,263.77124615423384,-9.378753845766141,257.457812183535,-15.69218781646498,251.144378212836,-22.00562178716399,244.83094424213647,-28.31905575786351,1.0,1.0,26022.012520719443,26022.012520719443,275.6272650376784,2.4772650376784213,275.6272650376784,275.6272650376784,77136.85852296487,77136.86260969793,-0.004086733053554781,0.0,8546.071908451686,8546.071908451686,0.8858226393896026,3938.277911513533,275.6272650376784,2.4772650376784213,1.0,0.002,0.12923452853889844,0.004903921517100397,0.00019960598286340825,0.0018003940171336943,0.09980299143170412,0.09980299143170412,0.0,-2.897421885750262e-15,1.0,1.0000005114656412,0.00025250232141615925,0.09250613499944652,0.0,4.724113316739768e-08,0.06068344556595314,0.0,1600080.4456634638,266.60126328928914,3.068109890591586e-07,1.0,1284546.781528779,2597.9711289179663,,,,,,,,,,,,,,,,,,,2.0,15253.976969445512,1552.4330757623077,0.3715876696742997,6.173730061729009,2.931857308408811
4373.0,-30.072690309141365,4.999492991148778,35.05233091958022,24.588293046131753,5.001843553231203,-26.56523692290382,-40.063783794734604,1.4943901670038005,-6.548738364406347,-6.548738660491721,40.10468637742049,41056.43584980233,25749.94933874065,25749.94933874065,66806.38518854298,77146.2752648837,77136.8769760122,25749.94933874065,102886.82631475285,102886.82631475285,102886.82631475285,130381.87681482927,125870.0245468863,4511.8522679429725,0.0,90961.28367097718,54871.44425593588,40099.82157226811,27495.05050007642,67594.87207234453,20860.14943372532,1552.4334131948965,0.0,0.8783977390220918,2.723804418732631,0.001494314320929203,1.0,1.0,-6.548494989947528,333748.51115388924,1559051.9567789664,4.671337563091323,1559051.9567789664,4.671337563091323,0.7586874384415967,0.09250614958531521,3.9186842026707502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186842026707502,1.2847522176974133,1.2850492209041169,3.0501478407205864,6462.897266778935,15253.974894641979,6453.9567549584635,0.00032896523013932315,23212.200566961532,2366.9857257026133,19291.30863935689,1967.1660189113397,0.831084867792098,0.831084867792098,35440.214535648236,35405.22815468563,1.0012353649192598,0.8,4277.258439761264,4273.035954225843,1.0012353649192598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.381197623465,4632.441516551485,6.181895033624328,4.999492991148778,-3.7396248237040157,8.739117814852793,2.9318565879160183,3.5,0.8376733108331481,0.6,0.0002311634423554324,0.9978029472290564,0.00023167243892933335,198.98242267438448,0.0,0.0,0.0,0.0004514271057985372,7.82883866800394e-05,0.000152875055675393,0.0005990690656575739,0.09250614958048281,0.09250614958048281,0.09250614958048281,0.09250619527795445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.00489674316,595.6098269169173,0.0,0.09250614958048281,0.09250614958531521,0.09250614958531521,0.3715877143069454,0.3715877143069454,0.5,10.004090078237065,0.00025346655996827394,0.00025346655996827394,2.2737367544323206e-13,2.960853748845693e-07,0.00024367054419371925,2.2737367544323206e-13,27495.05050007642,20860.14943372532,0.7586874384415967,0.9883351079804151,0.6073898003070558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519314258642761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6145377967306,260.6145377967306,-12.53546220326939,244.83096099519702,276.3981145982625,124320.64793068897,124319.2054377092,1.4424929797682535,0.0,nan,276.3981145982625,3.248114598262532,270.0846838776501,-3.065316122349884,263.7712531570382,-9.378746842961789,257.45782243642464,-15.692177563575342,251.14439171581105,-22.005608284188924,244.83096099519702,-28.31903900480296,1.0,1.0,26022.012520719443,26022.012520719443,275.627265075766,2.477265075766013,275.627265075766,275.627265075766,77136.87601661569,77136.8769760122,-0.0009593965078238398,0.0,8546.071908451686,8546.071908451686,0.8858226574975413,3938.277623684104,275.627265075766,2.477265075766013,1.0,0.002,0.12923448295018855,0.004903921410437204,0.00019960591177658262,0.001800394088250445,0.0998029558882913,0.0998029558882913,0.0,2.702742543658765e-14,1.0,1.000000493581815,0.00024367054396634558,0.09250614958531521,0.0,4.5588785941400094e-08,0.05856092851045324,0.0,1600080.4437085753,266.60126163559363,2.960851475108939e-07,1.0,1284546.7871359321,2597.9711062302767,,,,,,,,,,,,,,,,,,,2.0,15253.974894641979,1552.4334131948965,0.3715877143069454,6.173730061729009,2.9318565879160183
4374.0,-30.072672896903967,4.999493410743909,35.05233183777444,24.588299297634535,5.001843842186723,-26.565221222995508,-40.063770139217354,1.4943921682914676,-6.548740392536672,-6.548740695878953,40.10468833802561,41056.446084675496,25749.949650370276,25749.949650370276,66806.39573504578,77146.2925109309,77136.8945551885,25749.949650370276,102886.84420555877,102886.84420555877,102886.84420555877,130381.90282185942,125870.04916521882,4511.853656640592,0.0,90961.2930630543,54871.44663685094,40099.829362448174,27495.058616300656,67594.88797874883,20860.155199961264,1552.4338389915995,0.0,0.8783977205279352,2.723804211951304,0.001494314320929203,1.0,1.0,-6.5484910461388495,333748.4843287102,1559052.0414998706,4.671338192398663,1559052.0414998706,4.671338192398663,0.7586874242048046,0.092506164800551,3.9186838879538177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186838879538177,1.2847522083356393,1.2850492115401786,3.050147617983365,6462.89679482549,15253.972819374076,6453.956081992868,0.0003289652786809678,23212.204827920094,2366.986160199466,19291.306627817692,1967.1658137914264,0.8310846285749526,0.8310846285749526,35440.212258631735,35405.22815468563,1.0012352845081558,0.8,4277.258164949496,4273.035954225843,1.0012352845081558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.380585266271,4632.441516551485,6.1818960172457365,4.999493410743909,-3.739626651116666,8.739120061860575,2.931855869557042,3.5,0.8376731055877263,0.6,0.0002311634423554324,0.9978011378585298,0.00023167285903436923,198.98240842077544,0.0,0.0,0.0,0.0004514271057985372,7.828850772683884e-05,0.00015287493462859354,0.0005990685432010627,0.09250616479301066,0.09250616479301066,0.09250616479301066,0.09250621167987087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.00759609515,595.6098261353628,0.0,0.09250616479301066,0.092506164800551,0.092506164800551,0.3715877587440727,0.3715877587440727,0.5,10.004091484869901,0.00025343741310734913,0.00025343741310734913,-4.206412995699793e-12,3.033422899534344e-07,0.00024964974011254526,-4.206412995699793e-12,27495.058616300656,20860.155199961264,0.7586874242048046,0.9883350314309132,0.6073898087912099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519313220088153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61454646507724,260.61454646507724,-12.535453534922738,244.8309777124415,276.3981152177112,124320.58063931314,124319.13137512995,1.449264183176676,0.0,nan,276.3981152177112,3.248115217711245,270.084687716658,-3.0653122833419957,263.77126021560525,-9.378739784394725,257.4578327145511,-15.692167285448875,251.14440521349638,-22.005594786503593,244.8309777124415,-28.319022287558482,1.0,1.0,26022.012520719443,26022.012520719443,275.6272650973678,2.4772650973678196,275.6272650973678,275.6272650973678,77136.89328808292,77136.8945551885,-0.0012671055737882853,0.0,8546.071908451686,8546.071908451686,0.8858226773960252,3938.277307393587,275.6272650973678,2.4772650973678196,1.0,0.002,0.12923443624278058,0.004903921237095755,0.0001996058388009358,0.0018003941612268451,0.0998029194004679,0.0998029194004679,0.0,2.7780729106030577e-14,1.0,1.0000005056893286,0.00024964974431895826,0.092506164800551,0.0,4.6707452842314035e-08,0.059997908808347086,0.0,1600080.441340216,266.6012596074633,3.033464963664301e-07,1.0,1284546.794082351,2597.971078123637,,,,,,,,,,,,,,,,,,,2.0,15253.972819374076,1552.4338389915995,0.3715877587440727,6.173730061729009,2.931855869557042
4375.0,-30.072655534870325,4.9994938279758045,35.05233275987724,24.58831117199736,5.001844126095442,-26.565205568773006,-40.0637565186247,1.4943941600136992,-6.548742411754631,-6.548742721295804,40.104690287214595,41056.442295902576,25749.949933936303,25749.949933936303,66806.39222983888,77146.3060142106,77136.91199208432,25749.949933936303,102886.86192602062,102886.86192602062,102886.86192602062,130381.92857173822,125870.07351297185,4511.855058766363,0.0,90961.2940688344,54871.430350587936,40099.8485758294,27495.0666457176,67594.915221547,20860.16090493615,1552.4342602925285,0.0,0.878397702131145,2.723804006195471,0.001494314320929203,1.0,1.0,-6.548487956507074,333748.45763482444,1559052.1257283122,4.671338818392895,1559052.1257283122,4.671338818392895,0.7586874101352706,0.09250618003257904,3.9186822510305204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186822510305204,1.284752199018611,1.2850492022209965,3.0501463659870756,6462.894141995588,15253.970745188926,6453.956915471299,0.00032896589088937574,23212.214780852348,2366.987175116105,19291.309119140496,1967.166067835652,0.831084379550624,0.831084379550624,35440.20041528572,35405.22815468563,1.0012348662694281,0.8,4277.2567355831,4273.035954225843,1.0012348662694281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.379972842603,4632.441516551485,6.1818969942287465,4.9994938279758045,-3.73962847160155,8.739122299577355,2.9318551511201547,3.5,0.8376729003200442,0.6,0.0002311634423554324,0.9977993337083796,0.00023167327792883959,198.98239420826513,0.0,0.0,0.0,0.0004514271057985372,7.828862846422771e-05,0.00015287481389120468,0.0005990678198250578,0.0925061800256345,0.0925061800256345,0.0925061800256345,0.09250622785897102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.01010272733,595.6098254159178,0.0,0.0925061800256345,0.09250618003257904,0.09250618003257904,0.3715878033371266,0.3715878033371266,0.5,10.004092920027983,0.0002544335051197777,0.0002544335051197777,-1.7621459846850485e-11,3.095411784670432e-07,0.00025476478873542874,-1.7621459846850485e-11,27495.0666457176,20860.16090493615,0.7586874101352706,0.9883345812458869,0.6073895079435673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45193121800334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6145551615377,260.6145551615377,-12.535444838462297,244.83099439166483,276.3981159314089,124320.47052570948,124319.0165612219,1.4539644875597133,0.0,nan,276.3981159314089,3.248115931408904,270.0846916234612,-3.0653083765387805,263.7712673155127,-9.378732684487261,257.457843007564,-15.692156992435969,251.14441869961453,-22.005581300385444,244.83099439166483,-28.319005608335146,1.0,1.0,26022.012520719443,26022.012520719443,275.62726511229135,2.477265112291377,275.62726511229135,275.62726511229135,77136.9114517193,77136.91199208432,-0.0005403650284279138,0.0,8546.071908451686,8546.071908451686,0.8858227808931267,3938.2756622856728,275.62726511229135,2.477265112291377,1.0,0.002,0.12923438857846045,0.004903921069750174,0.0001996057643514007,0.0018003942357358858,0.09980288217570034,0.09980288217570034,0.0,8.7286514821594e-14,1.0,1.000000516047014,0.0002547648063568886,0.09250618003257904,0.0,4.766444675707874e-08,0.061227212602991,0.0,1600080.4389808099,266.60125758824535,3.0955879992689006e-07,1.0,1284546.8009947692,2597.971050154565,,,,,,,,,,,,,,,,,,,2.0,15253.970745188926,1552.4342602925285,0.3715878033371266,6.173730061729009,2.9318551511201547
4376.0,-30.07263812697619,4.99949424088975,35.052333684449785,24.58831794736909,5.0018422672380485,-26.56519008755517,-40.06374293295664,1.4943942278304079,-6.548744543867599,-6.548744856357278,40.10469220270841,41056.44695338225,25749.95045225676,25749.95045225676,66806.397405639,77146.32303798199,77136.92859689971,25749.95045225676,102886.87904915647,102886.87904915647,102886.87904915647,130381.95366651416,125870.09719777334,4511.856468740815,0.0,90961.30047996131,54871.42439541431,40099.86231616334,27495.074617357688,67594.93693352102,20860.166561539405,1552.4346814546764,0.0,0.8783976832683567,2.7238037893519915,0.001494314320929203,1.0,1.0,-6.548487676699551,333748.42949626845,1559052.208500326,4.671339460243834,1559052.208500326,4.671339460243834,0.7586873959007314,0.09250619530319901,3.91868139327438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91868139327438,1.284752198701373,1.2850492019036852,3.0501456990969786,6462.892728935498,15253.968670578437,6453.956892666829,0.00032896618267454366,23212.221497792063,2366.9878600533375,19291.309050976408,1967.1660608848495,0.83108413612249,0.83108413612249,35440.19420931172,35405.22815468563,1.0012346471102058,0.8,4277.255986587785,4273.035954225843,1.0012346471102058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.379360407295,4632.441516551485,6.181898027587791,4.99949424088975,-3.7396303761178995,8.73912461700765,2.9318544326696827,3.5,0.8376726950484807,0.6,0.0002311634423554324,0.9977975247962326,0.0002316736979304894,198.9823799582156,0.0,0.0,0.0,0.0004514271057985372,7.828874889220542e-05,0.00015287469346322697,0.0005990672167768721,0.09250619529532843,0.09250619529532843,0.09250619529532843,0.09250624360416115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0123783467,595.6098247699397,0.0,0.09250619529532843,0.09250619530319901,0.09250619530319901,0.37158784805794964,0.37158784805794964,0.5,10.004094369307541,0.00025575291687118806,0.00025575291687118806,-2.1032064978498966e-12,3.124897034467722e-07,0.00025717965775129414,-2.1032064978498966e-12,27495.074617357688,20860.166561539405,0.7586873959007314,0.9883343403566225,0.6073893817485306,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519311142977533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61456369037205,260.61456369037205,-12.535436309627926,244.83101102822138,276.398116352521,124320.36101080166,124318.93507172816,1.4259390735224442,0.0,nan,276.398116352521,3.2481163525210377,270.0846952876625,-3.065304712337479,263.77127422280245,-9.37872577719753,257.4578531579428,-15.692146842057184,251.1444320930823,-22.00556790691769,244.83101102822138,-28.318988971778595,1.0,1.0,26022.012520719443,26022.012520719443,275.6272649202062,2.47726492020621,275.6272649202062,275.6272649202062,77136.92359664603,77136.92859689971,-0.005000253688194789,0.0,8546.071908451686,8546.071908451686,0.8858228351261319,3938.274800240752,275.6272649202062,2.47726492020621,1.0,0.002,0.12923434046223928,0.004903920884047802,0.00019960568915893123,0.0018003943108629965,0.09980284457946562,0.09980284457946562,0.0,2.192777209808483e-14,1.0,1.0000005209369385,0.00025717965985450064,0.09250619530319901,0.0,4.8116253553028774e-08,0.061807579927996355,0.0,1600080.4364843098,266.6012554561324,3.1249180665327003e-07,1.0,1284546.8082812892,2597.9710206718037,,,,,,,,,,,,,,,,,,,2.0,15253.968670578437,1552.4346814546764,0.37158784805794964,6.173730061729009,2.9318544326696827
4377.0,-30.07262077016478,4.999494658447243,35.05233460165109,24.588329821731918,5.0018426245977405,-26.56517443068853,-40.063725505582966,1.494396285131056,-6.548746205530904,-6.548746505985677,40.10469383909823,41056.42808201159,25749.9498941598,25749.9498941598,66806.37797617138,77146.33654162787,77136.94273777338,25749.9498941598,102886.89263193318,102886.89263193318,102886.89263193318,130381.9736508913,125870.11583283903,4511.857818052269,0.0,90961.3015836703,54871.39312409187,40099.898288420474,27495.081018958117,67594.97930737858,20860.171116400652,1552.4350164931002,0.0,0.8783976680989566,2.723803621996301,0.001494314320929203,1.0,1.0,-6.5484992184661905,333748.4077549432,1559052.2792116953,4.671339976418521,1559052.2792116953,4.671339976418521,0.758687384918683,0.0925062099168554,3.9186797752267366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186797752267366,1.2847521890775775,1.2850491922776648,3.050144462521024,6462.890108779435,15253.96659746542,6453.957704093443,0.00032896678647544665,23212.231363918283,2366.9888661182245,19291.311476384857,1967.1663082076814,0.8310838873668902,0.8310838873668901,35440.182502531956,35405.22815468563,1.0012342336942635,0.8,4277.254573703489,4273.035954225843,1.0012342336942635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.37874745433,4632.441516551485,6.18189880329535,4.999494658447243,-3.7396319124826567,8.7391265709299,2.931853713612016,3.5,0.8376724896034331,0.6,0.0002311634423554324,0.9977957211957883,0.00023167411670035946,198.9823657499842,0.0,0.0,0.0,0.0004514271057985372,7.828890337461717e-05,0.00015287453898081522,0.000599066364051232,0.09250620991172298,0.09250620991172298,0.09250620991172298,0.09250625628709179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0135840532,595.6098244581824,0.0,0.09250620991172298,0.0925062099168554,0.0925062099168554,0.3715878928490613,0.3715878928490613,0.5,10.004095760567862,0.0002546548940927096,0.0002546548940927096,-2.3021584638627246e-11,3.0045475796214305e-07,0.00024728751947122873,-2.3021584638627246e-11,27495.081018958117,20860.171116400652,0.758687384918683,0.9883334333512974,0.6073887218059983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519310103182512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61457227888866,260.61457227888866,-12.535427721111319,244.8310276411932,276.3981169165826,124320.25441394559,124318.81849661762,1.435917327959956,0.0,nan,276.3981169165826,3.248116916582603,270.0846990615053,-3.0653009384946586,263.7712812064279,-9.37871879357209,257.4578633513508,-15.692136648649182,251.14444549627206,-22.00555450372792,244.8310276411932,-28.318972358806775,1.0,1.0,26022.012520719443,26022.012520719443,275.6272649252414,2.4772649252414,275.6272649252414,275.6272649252414,77136.94206236012,77136.94273777338,-0.0006754132627975196,0.0,8546.071908451686,8546.071908451686,0.8858229374297789,3938.27317410287,275.6272649252414,2.4772649252414,1.0,0.002,0.12923429419674035,0.004903920778844439,0.00019960561702405037,0.001800394382964041,0.09980280851202518,0.09980280851202518,0.0,-1.190887666258078e-14,1.0,1.0000005009059887,0.00024728754249281337,0.0925062099168554,0.0,4.626552436150423e-08,0.05943023191250305,0.0,1600080.4345182367,266.6012537944691,3.004777795467817e-07,1.0,1284546.8139112387,2597.9709978918813,,,,,,,,,,,,,,,,,,,2.0,15253.96659746542,1552.4350164931002,0.3715878928490613,6.173730061729009,2.931853713612016
4378.0,-30.07260329242732,4.999495071409346,35.052335521744034,24.58833656217905,5.001840758820127,-26.565158887302676,-40.06371188499031,1.4943963537122966,-6.548748347549292,-6.5487486514829545,40.104695756976525,41056.43298473869,25749.950446500923,25749.950446500923,66806.3834312396,77146.3535914017,77136.95935615392,25749.950446500923,102886.90980265485,102886.90980265485,102886.90980265485,130381.99884018832,125870.13963121272,4511.859208975602,0.0,90961.3079928597,54871.38738626285,40099.91178510761,27495.089037533464,67595.00082264107,20860.176805539526,1552.4354402596207,0.0,0.8783976491706229,2.723803404088065,0.001494314320929203,1.0,1.0,-6.548498525608238,333748.3794790778,1559052.362086606,4.671340620499824,1559052.362086606,4.671340620499824,0.7586873705723725,0.09250622515640898,3.918678918128767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918678918128767,1.284752188756763,1.2850491919567761,3.0501437961517066,6462.8886968228135,15253.96452390931,6453.957681031881,0.00032896707801199985,23212.23807647277,2366.9895506082885,19291.311407452307,1967.1663011785174,0.831083644062974,0.831083644062974,35440.176301319116,35405.22815468563,1.0012340147032057,0.8,4277.253825282795,4273.035954225843,1.0012340147032057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.378136282045,4632.441516551485,6.181899842947981,4.999495071409346,-3.739633824082241,8.739128895491586,2.931852996643342,3.5,0.8376722847552406,0.6,0.0002311634423554324,0.9977939050330955,0.00023167453838853126,198.9823514427652,0.0,0.0,0.0,0.0004514271057985372,7.828902411257094e-05,0.00015287441824286146,0.000599065759889501,0.0925062251484318,0.0925062251484318,0.0925062251484318,0.09250627214439819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0160610243,595.6098237468441,0.0,0.0925062251484318,0.09250622515640898,0.09250622515640898,0.3715879374213461,0.3715879374213461,0.5,10.004097170472248,0.0002545230435657686,0.0002545230435657686,9.038103598868474e-12,3.039336888832622e-07,0.0002501258747429347,9.038103598868474e-12,27495.089037533464,20860.176805539526,0.7586873705723725,0.9883331994703177,0.6073886010071141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519309066438868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.614580725126,260.614580725126,-12.53541927487396,244.83104423554508,276.3981172147054,124320.14676673773,124318.7346371594,1.4121295783274477,0.0,nan,276.3981172147054,3.2481172147054167,270.0847026188739,-3.065297381126072,263.7712880230424,-9.378711976957561,257.45787342721127,-15.692126572788709,251.144458831378,-22.00554116862199,244.83104423554508,-28.3189557644549,1.0,1.0,26022.012520719443,26022.012520719443,275.6272647243077,2.4772647243077017,275.6272647243077,275.6272647243077,77136.9541256215,77136.95935615392,-0.005230532420682721,0.0,8546.071908451686,8546.071908451686,0.8858229916211643,3938.272312719411,275.6272647243077,2.4772647243077017,1.0,0.002,0.12923424740022257,0.004903920586000328,0.00019960554386562343,0.001800394456168492,0.09980277193281172,0.09980277193281172,0.0,3.411550555942888e-14,1.0,1.0000005066534132,0.0002501258657048311,0.09250622515640898,0.0,4.679655887651881e-08,0.06011237094948997,0.0,1600080.4320108525,266.6012516524507,3.0392465077966335e-07,1.0,1284546.8212333163,2597.9709682652565,,,,,,,,,,,,,,,,,,,2.0,15253.96452390931,1552.4354402596207,0.3715879374213461,6.173730061729009,2.931852996643342
4379.0,-30.072585867099452,4.99949548895606,35.052336434576404,24.58834274383264,5.001841116353045,-26.56514316875484,-40.06369826439766,1.4943984180170211,-6.54875000777696,-6.548750299777722,40.10469738760039,41056.443466528406,25749.949895452948,25749.949895452948,66806.39336198135,77146.37082891243,77136.97344618698,25749.949895452948,102886.92334163992,102886.92334163992,102886.92334163992,130382.01876741138,125870.15822880458,4511.860538606814,0.0,90961.31746776344,54871.3901054132,40099.919291500264,27495.095425771455,67595.01471727173,20860.181350572915,1552.435774686032,0.0,0.8783976340302719,2.7238032368649088,0.001494314320929203,1.0,1.0,-6.548509971585474,333748.3577551516,1559052.4325493118,4.671341135686074,1559052.4325493118,4.671341135686074,0.7586873596016124,0.09250623972340548,3.918678623111741,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918678623111741,1.2847521791002035,1.2850491822979844,3.0501435894479276,6462.888258842309,15253.96245335431,6453.956986875791,0.0003289671179391794,23212.24224188432,2366.9899753620575,19291.3093325733,1967.166089599741,0.8310834055386488,0.8310834055386487,35440.174166833356,35405.22815468563,1.001233939325486,0.8,4277.253567672977,4273.035954225843,1.001233939325486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.377524521222,4632.441516551485,6.181900618579035,4.99949548895606,-3.7396353586830737,8.739130847639133,2.931852278984322,3.5,0.8376720797098063,0.6,0.0002311634423554324,0.9977920943199882,0.00023167495881291192,198.98233717845062,0.0,0.0,0.0,0.0004514271057985372,7.828914485069593e-05,0.00015287429750473645,0.0005990652416550354,0.09250623971816241,0.09250623971816241,0.09250623971816241,0.092506284798414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.01742638537,595.6098233828848,0.0,0.09250623971816241,0.09250623972340548,0.09250623972340548,0.3715879820816348,0.3715879820816348,0.5,10.004098522832043,0.0002522786429040025,0.0002522786429040025,-2.4726887204451486e-11,2.9200077733548824e-07,0.00024032819226249558,-2.4726887204451486e-11,27495.095425771455,20860.181350572915,0.7586873596016124,0.988333143226776,0.6073886312216122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519308022472315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6145892523073,260.6145892523073,-12.535410747692652,244.83106082582162,276.3981176787915,124320.0836780613,124318.65801538836,1.425662672953818,0.0,nan,276.3981176787915,3.248117678791516,270.08470630819824,-3.0652936918017417,263.77129493760475,-9.378705062395227,257.45788356701155,-15.692116432988428,251.14447219641656,-22.00552780358342,244.83106082582162,-28.318939174178354,1.0,1.0,26022.012520719443,26022.012520719443,275.62726472472747,2.4772647247274904,275.62726472472747,275.62726472472747,77136.97150659177,77136.97344618698,-0.0019395952112972736,0.0,8546.071908451686,8546.071908451686,0.8858230102740856,3938.2720162273,275.62726472472747,2.4772647247274904,1.0,0.002,0.12923420243671516,0.004903920475470608,0.00019960547374224375,0.0018003945262254654,0.09980273687112187,0.09980273687112187,0.0,-3.2291010143570276e-14,1.0,1.0000004868137577,0.00024032821698938278,0.09250623972340548,0.0,4.4963503264848325e-08,0.057757725443314416,0.0,1600080.4300466278,266.601249992223,2.920255042226927e-07,1.0,1284546.82685876,2597.970945503552,,,,,,,,,,,,,,,,,,,2.0,15253.96245335431,1552.435774686032,0.3715879820816348,6.173730061729009,2.931852278984322
4380.0,-30.072568491836055,4.999495903737981,35.05233735160081,24.588348995335423,5.001841365246745,-26.56512750612808,-40.06368460888041,1.4944003795541196,-6.548752042050182,-6.548752340419057,40.104699334258655,41056.45347952574,25749.95022796619,25749.95022796619,66806.40370749193,77146.38803511496,77136.99081021023,25749.95022796619,102886.94103817642,102886.94103817642,102886.94103817642,130382.04452761752,125870.18261149673,4511.861916120793,0.0,90961.32678572697,54871.3922301983,40099.92728392075,27495.103489441106,67595.03077336185,20860.187078543535,1552.436198124316,0.0,0.8783976155604486,2.7238030295567186,0.001494314320929203,1.0,1.0,-6.548506727974143,333748.33086014265,1559052.5166675136,4.671341764165511,1559052.5166675136,4.671341764165511,0.75868734542332,0.09250625491825584,3.9186782990183415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186782990183415,1.284752169924378,1.2850491731200377,3.0501433589709364,6462.887770489221,15253.960382331963,6453.9563272769665,0.0003289671708677513,23212.24653948079,2366.9904135949373,19291.307360988274,1967.1658885540194,0.8310831667316843,0.8310831667316841,35440.17182197628,35405.22815468563,1.0012338565186671,0.8,4277.2532846735685,4273.035954225843,1.0012338565186671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.376914525992,4632.441516551485,6.181901603710322,4.999495903737981,-3.7396371897425844,8.739133093480564,2.9318515633965965,3.5,0.8376718752561704,0.6,0.0002311634423554324,0.9977902888127362,0.000231675378030079,198.98232295512062,0.0,0.0,0.0,0.0004514271057985372,7.828926589857902e-05,0.00015287417645685336,0.000599064717761772,0.09250625491094482,0.09250625491094482,0.09250625491094482,0.09250630104444053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.02016697655,595.6098225872346,0.0,0.09250625491094482,0.09250625491825584,0.09250625491825584,0.37158802652462475,0.37158802652462475,0.5,10.004099906921535,0.00025168149602450285,0.00025168149602450285,-7.474909580196254e-11,2.983688887070457e-07,0.00024561244492815604,-7.474909580196254e-11,27495.103489441106,20860.187078543535,0.75868734542332,0.9883330615158074,0.6073886350785633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519306981636402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6145978312883,260.6145978312883,-12.535402168711698,244.83107740312877,276.39811825944605,124320.01702297566,124318.5826999302,1.4343230454702744,0.0,nan,276.39811825944605,3.2481182594460734,270.08471008818344,-3.065289911816535,263.77130191692083,-9.378698083079144,257.4578937456576,-15.692106254342377,251.1444855743931,-22.00551442560689,244.83107740312877,-28.318922596871204,1.0,1.0,26022.012520719443,26022.012520719443,275.6272647158995,2.477264715899537,275.6272647158995,275.6272647158995,77136.98875123262,77136.99081021023,-0.0020589776104316115,0.0,8546.071908451686,8546.071908451686,0.8858230307654067,3938.2716905134334,275.6272647158995,2.477264715899537,1.0,0.002,0.12923415648463804,0.004903920298233676,0.00019960540193105422,0.0018003945981274,0.09980270096552711,0.09980270096552711,0.0,5.845410960825248e-14,1.0,1.000000497514145,0.00024561251967725184,0.09250625491825584,0.0,4.595216118635954e-08,0.05902770315927438,0.0,1600080.4276698572,266.6012479579498,2.9844363780284766e-07,1.0,1284546.833823263,2597.970917323746,,,,,,,,,,,,,,,,,,,2.0,15253.960382331963,1552.436198124316,0.37158802652462475,6.173730061729009,2.9318515633965965
