time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4381.0,-30.07255116557716,4.999496315996312,35.052338272136524,24.588360904622846,5.001841603022913,-26.565111888716192,-40.06366721643133,1.4944023261771493,-6.548754066900074,-6.548754370708554,40.10470126964287,41056.43419259069,25749.95053077497,25749.95053077497,66806.38472336566,77146.40150563716,77137.00803754247,25749.95053077497,102886.95856831744,102886.95856831744,102886.95856831744,130382.07003881404,125870.20673354359,4511.863305270453,0.0,90961.32771407554,54871.360401088845,40099.96368109633,27495.11147049661,67595.07515159293,20860.192748212394,1552.4366172723412,0.0,0.8783975971899473,2.7238028233205385,0.001494314320929203,1.0,1.0,-6.548504299295757,333748.304102546,1559052.6002996298,4.671342389265302,1559052.6002996298,4.671342389265302,0.7586873314042113,0.0925062701265363,3.9186766505697577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186766505697577,1.284752160818319,1.2850491640118735,3.05014209750289,6462.885097589803,15253.958310887503,6453.957175920746,0.0003289677883573198,23212.25654095501,2366.991433461479,19291.30989764132,1967.1661472206433,0.8310829179233096,0.8310829179233096,35440.15989523995,35405.22815468563,1.0012334353351948,0.8,4277.251845242847,4273.035954225843,1.0012334353351948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.376304412951,4632.441516551485,6.181902581885468,4.999496315996312,-3.7396390136572926,8.739135329653605,2.931850847670736,3.5,0.8376716707630675,0.6,0.0002311634423554324,0.9977884884011812,0.00023167579606559705,198.98230877190755,0.0,0.0,0.0,0.0004514271057985372,7.828942007234817e-05,0.00015287402228308423,0.000599063861599403,0.09250627011943156,0.09250627011943156,0.09250627011943156,0.09250631708168294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.02273315267,595.6098218477506,0.0,0.09250627011943156,0.0925062701265363,0.0925062701265363,0.3715880711077153,0.3715880711077153,0.5,10.004101315881384,0.00025209187072050554,0.00025209187072050554,-5.03632691106759e-11,3.0380846283151186e-07,0.00025007141277910705,-5.03632691106759e-11,27495.11147049661,20860.192748212394,0.7586873314042113,0.9883321317942393,0.6073879509788985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519305943791048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.614606447185,260.614606447185,-12.53539355281498,244.8310939612593,276.398118933109,124319.90724309211,124318.46674809148,1.4404950006571382,0.0,nan,276.398118933109,3.2481189331090263,270.0847139387403,-3.0652860612596555,263.7713089443705,-9.378691055629474,257.45790395000085,-15.692096049999122,251.1444989556301,-22.00550104436988,244.8310939612593,-28.318906038740664,1.0,1.0,26022.012520719443,26022.012520719443,275.6272647014288,2.477264701428851,275.6272647014288,275.6272647014288,77137.00697571582,77137.00803754247,-0.0010618266533128917,0.0,8546.071908451686,8546.071908451686,0.8858231349911877,3938.2700338226064,275.6272647014288,2.477264701428851,1.0,0.002,0.1292341096983198,0.004903920126149318,0.00019960532883563558,0.001800394671221212,0.0998026644178178,0.0998026644178178,0.0,5.684732198862896e-14,1.0,1.0000005065432287,0.00025007146314237616,0.0925062701265363,0.0,4.678640120112654e-08,0.06009932385307122,0.0,1600080.4253027078,266.6012459330999,3.0385882610062254e-07,1.0,1284546.8407521825,2597.970889287914,,,,,,,,,,,,,,,,,,,2.0,15253.958310887503,1552.4366172723412,0.3715880711077153,6.173730061729009,2.931850847670736
4382.0,-30.0725337176248,4.999496723862745,35.05233919478196,24.58836764506998,5.001839717510104,-26.565096374111626,-40.06365359583867,1.4944023739921284,-6.548756200129674,-6.548756506214255,40.104703171607575,41056.43894138288,25749.95105789338,25749.95105789338,66806.38999927626,77146.41853228044,77137.02445517163,25749.95105789338,102886.97551306502,102886.97551306502,102886.97551306502,130382.09490377519,125870.23020327014,4511.864700505047,0.0,90961.33408617244,54871.35449525585,40099.97732324066,27495.11939071017,67595.09671395083,20860.19836758857,1552.437036028504,0.0,0.8783975783764632,2.7238026064434413,0.001494314320929203,1.0,1.0,-6.548504591131973,333748.275958435,1559052.6824856,4.671343029438643,1559052.6824856,4.671343029438643,0.7586873172348052,0.09250628536674758,3.918675788356048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918675788356048,1.2847521605946466,1.2850491637881494,3.0501414269210425,6462.883676707336,15253.956239040495,6453.95715984218,0.0003289680822598391,23212.263274357865,2366.9921200774847,19291.309849581412,1967.1661423198966,0.8310826747726986,0.8310826747726985,35440.15365701309,35405.22815468563,1.0012332150370504,0.8,4277.251092354953,4273.035954225843,1.0012332150370504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.375694240198,4632.441516551485,6.181903614000515,4.999496723862745,-3.7396409183008252,8.73913764216357,2.931850131874896,3.5,0.8376714662499704,0.6,0.0002311634423554324,0.9977866753477072,0.00023167621703795244,198.98229448907875,0.0,0.0,0.0,0.0004514271057985372,7.828954081103855e-05,0.00015287390154439384,0.0005990632566535423,0.09250628535905328,0.09250628535905328,0.09250628535905328,0.09250633268752999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0250852323,595.6098211762439,0.0,0.09250628535905328,0.09250628536674758,0.09250628536674758,0.37158811580370593,0.37158811580370593,0.5,10.004102735730944,0.0002528268643118281,0.0002528268643118281,-1.3301360013429075e-11,3.0608458700953634e-07,0.00025191508228772364,-1.3301360013429075e-11,27495.11939071017,20860.19836758857,0.7586873172348052,0.9883318945749539,0.6073878274799379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519304908872936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.614614911322,260.614614911322,-12.53538508867797,244.83111050541692,276.3981193172254,124319.79867684093,124318.38355454631,1.4151222946289432,0.0,nan,276.3981193172254,3.2481193172254166,270.0847175548649,-3.0652824451350966,263.771315792504,-9.37868420749595,257.45791403014186,-15.692085969858113,251.144512267779,-22.005487732220985,244.83111050541692,-28.31888949458306,1.0,1.0,26022.012520719443,26022.012520719443,275.62726448699624,2.477264486996262,275.62726448699624,275.62726448699624,77137.01901349568,77137.02445517163,-0.005441675952170044,0.0,8546.071908451686,8546.071908451686,0.8858231895060166,3938.269167297828,275.62726448699624,2.477264486996262,1.0,0.002,0.12923406256699907,0.004903919936301347,0.00019960525516420018,0.0018003947448546908,0.09980262758210008,0.09980262758210008,0.0,1.889113865338743e-14,1.0,1.0000005102764642,0.00025191509558908365,0.09250628536674758,0.0,4.713133727394406e-08,0.06054241073916183,0.0,1600080.4228039058,266.6012437998703,3.0609788836954976e-07,1.0,1284546.8480401447,2597.9708597993326,,,,,,,,,,,,,,,,,,,2.0,15253.956239040495,1552.437036028504,0.37158811580370593,6.173730061729009,2.931850131874896
4383.0,-30.072516321575193,4.999497136373759,35.05234010987228,24.58837948450821,5.001840074941174,-26.565080681923245,-40.06363997524602,1.494404435298398,-6.548757858679039,-6.548758152412298,40.10470479884033,41056.43549249561,25749.950499738672,25749.950499738672,66806.38599223428,77146.43203461794,77137.0384835237,25749.950499738672,102886.98898326237,102886.98898326237,102886.98898326237,130382.11474216261,125870.24870767718,4511.866034485429,0.0,90961.33518341539,54871.33864132921,40099.99615787353,27495.12575890023,67595.12191677376,20860.202898392083,1552.437369434105,0.0,0.8783975632607396,2.723802439445593,0.001494314320929203,1.0,1.0,-6.548516428277651,333748.25426293124,1559052.7528013063,4.671343543786941,1559052.7528013063,4.671343543786941,0.7586873062997208,0.0925062999522909,3.918674173233283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918674173233283,1.2847521509521134,1.285049154143387,3.0501401926661136,6462.881061469248,15253.954170208955,6453.957969921829,0.0003289686849386443,23212.273121539863,2366.9931242105986,19291.312270963695,1967.1663892321737,0.8310824265229886,0.8310824265229886,35440.141971391844,35405.22815468563,1.001232802368423,0.8,4277.249682024265,4273.035954225843,1.001232802368423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.375083523704,4632.441516551485,6.181904386376525,4.999497136373759,-3.7396424518769025,8.739139588250662,2.9318494154412638,3.5,0.8376712615546468,0.6,0.0002311634423554324,0.9977848676911112,0.00023167663675873135,198.98228024873936,0.0,0.0,0.0,0.0004514271057985372,7.828966154990012e-05,0.00015287378080553228,0.0005990625366071653,0.09250629994661358,0.09250629994661358,0.09250629994661358,0.09250634529094945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0263966053,595.6098208296742,0.0,0.09250629994661358,0.0925062999522909,0.0925062999522909,0.3715881605567778,0.3715881605567778,0.5,10.004104095887435,0.00025120015777702065,0.00025120015777702065,1.2278178473934531e-11,2.9373325105552794e-07,0.00024172413463929843,1.2278178473934531e-11,27495.12575890023,20860.202898392083,0.7586873062997208,0.9883314667956276,0.6073875499928264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519303866686082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61462345047795,260.61462345047795,-12.535376549522027,244.8311270495672,276.3981198513869,124319.69331627448,124318.26565156471,1.4276647097808308,0.0,nan,276.3981198513869,3.248119851386946,270.0847212910244,-3.0652787089755975,263.7713227306606,-9.378677269339391,257.45792417029674,-15.692075829703242,251.14452560993175,-22.00547439006823,244.8311270495672,-28.31887295043279,1.0,1.0,26022.012520719443,26022.012520719443,275.6272644822953,2.477264482295311,275.6272644822953,275.6272644822953,77137.03743268589,77137.0384835237,-0.0010508378181839362,0.0,8546.071908451686,8546.071908451686,0.8858232916247086,3938.2675440994494,275.6272644822953,2.477264482295311,1.0,0.002,0.12923401734222412,0.004903919827132543,0.0001996051846381725,0.0018003948152665902,0.09980259231908625,0.09980259231908625,0.0,-9.52371861928647e-14,1.0,1.0000004896403518,0.00024172412236111995,0.0925062999522909,0.0,4.522469270214011e-08,0.058093236718194316,0.0,1600080.4208409672,266.60124214132094,2.93720972877054e-07,1.0,1284546.8536582282,2597.9708370674075,,,,,,,,,,,,,,,,,,,2.0,15253.954170208955,1552.437369434105,0.3715881605567778,6.173730061729009,2.9318494154412638
4384.0,-30.07249888020331,4.999497544220219,35.0523410278387,24.58838625987994,5.001838200863606,-26.56506517209677,-40.06362638957796,1.4944044927738689,-6.548760001220671,-6.548760298326969,40.10470671204788,41056.44025791646,25749.951060387928,25749.951060387928,66806.39131830439,77146.44904808962,77137.05504349893,25749.951060387928,102887.00610388686,102887.00610388686,102887.00610388686,130382.13986863806,125870.2724583508,4511.867410287257,0.0,90961.34156271149,54871.33277260438,40100.009766785675,27495.133764751197,67595.14353153687,20860.208578176647,1552.4377926368902,0.0,0.8783975443476398,2.7238022214921864,0.001494314320929203,1.0,1.0,-6.548515793056254,333748.22598108556,1559052.8354751093,4.671344187349973,1559052.8354751093,4.671344187349973,0.7586872919643499,0.09250631516993386,3.9186733148127586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186733148127586,1.2847521506832504,1.285049153874462,3.050139525144013,6462.879647070017,15253.952100919229,6453.957950594769,0.00032896897725537906,23212.279834318822,2366.9938087235523,19291.312213193818,1967.1663833412856,0.8310821836927907,0.8310821836927907,35440.135760608384,35405.22815468563,1.0012325830394486,0.8,4277.248932448499,4273.035954225843,1.0012325830394486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.374474580988,4632.441516551485,6.181905424716518,4.999497544220219,-3.739644363620898,8.739141907841116,2.9318487010885246,3.5,0.8376710574538642,0.6,0.0002311634423554324,0.9977830553285336,0.00023167705757372146,198.9822659713014,0.0,0.0,0.0,0.0004514271057985372,7.828978197934726e-05,0.00015287366037608513,0.0005990619334535134,0.09250631516147952,0.09250631516147952,0.09250631516147952,0.09250636111470789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.02900242095,595.6098200762099,0.0,0.09250631516147952,0.09250631516993386,0.09250631516993386,0.37158820508403123,0.37158820508403123,0.5,10.004105474381253,0.0002506352680029522,0.0002506352680029522,7.617018127348274e-12,2.9710628268730943e-07,0.0002445052707003015,7.617018127348274e-12,27495.133764751197,20860.208578176647,0.7586872919643499,0.9883312295525419,0.607387426269187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519302827599587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6146318522688,260.6146318522688,-12.535368147731162,244.8311435812537,276.39812012328235,124319.58613756597,124318.18143900724,1.4046985587407164,0.0,nan,276.39812012328235,3.2481201232823764,270.084724814878,-3.0652751851220046,263.7713295064723,-9.378670493527693,257.4579341980666,-15.692065801933381,251.14453888966014,-22.005461110339837,244.8311435812537,-28.318856418746265,1.0,1.0,26022.012520719443,26022.012520719443,275.6272642741101,2.477264274110098,275.6272642741101,275.6272642741101,77137.04962426386,77137.05504349893,-0.005419235065346584,0.0,8546.071908451686,8546.071908451686,0.8858233458997016,3938.2666813868223,275.6272642741101,2.477264274110098,1.0,0.002,0.12923397159715522,0.004903919629847132,0.00019960511310355262,0.0018003948868710177,0.0998025565517763,0.0998025565517763,0.0,-2.542974511521301e-14,1.0,1.0000004952719854,0.00024450526308328335,0.09250631516993386,0.0,4.574502912183065e-08,0.05876163356397112,0.0,1600080.4183328706,266.6012399987793,2.970986656691821e-07,1.0,1284546.8609818553,2597.9708074345035,,,,,,,,,,,,,,,,,,,2.0,15253.952100919229,1552.4377926368902,0.37158820508403123,6.173730061729009,2.9318487010885246
4385.0,-30.0724814903894,4.999497956578323,35.052341938476644,24.58839244153353,5.001838538701071,-26.565049487480657,-40.063608962204285,1.4944065358006153,-6.54876166238472,-6.548761947406115,40.10470833645932,41056.43531119706,25749.950518094607,25749.950518094607,66806.38582929167,77146.46625521497,77137.06905364853,25749.950518094607,102887.01957174315,102887.01957174315,102887.01957174315,130382.15970482343,125870.29098052818,4511.86872429524,0.0,90961.35099649664,54871.320052511546,40100.03438220565,27495.14013308028,67595.17451528594,20860.213108676227,1552.4381261628685,0.0,0.8783975292267814,2.723802054192406,0.001494314320929203,1.0,1.0,-6.548527370771353,333748.2042469395,1559052.9056685753,4.67134470187302,1559052.9056685753,4.67134470187302,0.758687281014387,0.09250632971178097,3.9186730149795617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186730149795617,1.284752141126227,1.2850491443152292,3.0501393144551696,6462.879200645641,15253.950033117326,6453.957263593724,0.00032896901946060324,23212.2840177751,2366.9942353173715,19291.31015970172,1967.166173943367,0.8310819454444532,0.8310819454444532,35440.13359127638,35405.22815468563,1.0012325064311831,0.8,4277.248670633109,4273.035954225843,1.0012325064311831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.373865024777,4632.441516551485,6.18190619917894,4.999497956578323,-3.739645898677368,8.73914385525569,2.931847986016163,3.5,0.8376708531474751,0.6,0.0002311634423554324,0.997781248326964,0.0002316774771454536,198.98225173607057,0.0,0.0,0.0,0.0004514271057985372,7.82899364636437e-05,0.00015287350589178868,0.0005990612822434713,0.09250632970666776,0.09250632970666776,0.09250632970666776,0.09250637371449866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.03049272206,595.6098196713173,0.0,0.09250632970666776,0.09250632971178097,0.09250632971178097,0.3715882496977625,0.3715882496977625,0.5,10.004106794593238,0.00024801839754218236,0.00024801839754218236,-1.8815171642927453e-11,2.8502137183750165e-07,0.00023457663473891444,-1.8815171642927453e-11,27495.14013308028,20860.213108676227,0.758687281014387,0.9883306953247692,0.6073870746781278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519301785806091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.614640338066,260.614640338066,-12.535359661933967,244.83116011394563,276.3981205621848,124319.52320825787,124318.10446465014,1.4187436077226692,0.0,nan,276.3981205621848,3.248120562184795,270.0847284725379,-3.065271527462073,263.77133638289047,-9.37866361710951,257.45794429324314,-15.692055706756832,251.14455220359417,-22.005447796405804,244.83116011394563,-28.31883988605435,1.0,1.0,26022.012520719443,26022.012520719443,275.6272642643981,2.4772642643981158,275.6272642643981,275.6272642643981,77137.066972256,77137.06905364853,-0.0020813925366383046,0.0,8546.071908451686,8546.071908451686,0.8858233648571283,3938.2663800544597,275.6272642643981,2.4772642643981158,1.0,0.002,0.12923392770969483,0.004903919514850715,0.00019960504464183875,0.0018003949553402133,0.09980252232091938,0.09980252232091938,0.0,-1.794788276332504e-14,1.0,1.000000475167143,0.00023457665355408608,0.09250632971178097,0.0,4.3887469981596104e-08,0.05637551204829738,0.0,1600080.416367318,266.60123833761526,2.850401870091446e-07,1.0,1284546.866609947,2597.9707846621013,,,,,,,,,,,,,,,,,,,2.0,15253.950033117326,1552.4381261628685,0.3715882496977625,6.173730061729009,2.931847986016163
4386.0,-30.072464075118777,4.999498366190173,35.05234285320476,24.58839869303631,5.001838785144726,-26.56503378909241,-40.06359534161163,1.4944084991333106,-6.548763692734383,-6.548763983984899,40.104710275788676,41056.44547815313,25749.95084837585,25749.95084837585,66806.39632652898,77146.48346661346,77137.08633686436,25749.95084837585,102887.03718524022,102887.03718524022,102887.03718524022,130382.1853547467,125870.3152692058,4511.870085540897,0.0,90961.36030884912,54871.32232044767,40100.04220933495,27495.148169506487,67595.19037884143,20860.2188170987,1552.4385482405228,0.0,0.8783975108070989,2.723801847305344,0.001494314320929203,1.0,1.0,-6.54852428527488,333748.1774062497,1559052.9894709326,4.671345328646394,1559052.9894709326,4.671345328646394,0.7586872668769153,0.09250634487698219,3.9186726925603304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186726925603304,1.2847521319420026,1.2850491351288815,3.0501390853011876,6462.87871509585,15253.947964863924,6453.956603391111,0.00032896907176103524,23212.28830403235,2366.9946723939725,19291.308186311926,1967.1659727136105,0.8310817069664224,0.8310817069664224,35440.13125853146,35405.22815468563,1.001232424052119,0.8,4277.24838909551,4273.035954225843,1.001232424052119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.373257208129,4632.441516551485,6.181907180542791,4.999498366190173,-3.7396477265367123,8.739146092726886,2.931847272984558,3.5,0.8376706494241594,0.6,0.0002311634423554324,0.9977794386836955,0.0002316778973320908,198.98223748000305,0.0,0.0,0.0,0.0004514271057985372,7.829005720306964e-05,0.00015287338515236273,0.0005990607598158217,0.09250634486992125,0.09250634486992125,0.09250634486992125,0.09250638989900531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.03335733776,595.6098188349777,0.0,0.09250634486992125,0.09250634487698219,0.09250634487698219,0.3715882940909399,0.3715882940909399,0.5,10.004108145605077,0.0002470891133725672,0.0002470891133725672,-1.0686562745831907e-11,2.9125050104994443e-07,0.00023969871000417697,-1.0686562745831907e-11,27495.148169506487,20860.2188170987,0.7586872668769153,0.9883306186743227,0.6073870825431474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519300747092359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6146488866012,260.6146488866012,-12.535351113398804,244.83117665102571,276.3981211221751,124319.45737034224,124318.0281375092,1.4292328330617203,0.0,nan,276.3981211221751,3.248121122175121,270.08473222794595,-3.0652677720540282,263.77134333371686,-9.37865666628312,257.45795443948697,-15.692045560513009,251.14456554525646,-22.005434454743522,244.83117665102571,-28.318823348974263,1.0,1.0,26022.012520719443,26022.012520719443,275.6272642501772,2.4772642501771998,275.6272642501772,275.6272642501772,77137.0842594099,77137.08633686436,-0.0020774544682353735,0.0,8546.071908451686,8546.071908451686,0.8858233852425924,3938.266056023132,275.6272642501772,2.4772642501771998,1.0,0.002,0.1292338828640304,0.004903919333750356,0.00019960497454122512,0.0018003950255471815,0.09980248727061256,0.09980248727061256,0.0,8.840671250620602e-14,1.0,1.000000485539013,0.00023969872069073972,0.09250634487698219,0.0,4.484577558481708e-08,0.05760650081986751,0.0,1600080.413994868,266.6012363072656,2.9126118761269026e-07,1.0,1284546.873560387,2597.9707565392023,,,,,,,,,,,,,,,,,,,2.0,15253.947964863924,1552.4385482405228,0.3715882940909399,6.173730061729009,2.931847272984558
4387.0,-30.072446709731448,4.999498773300401,35.05234377143612,24.588410567399137,5.001839027550854,-26.565018136003033,-40.06358172101898,1.4944104538362117,-6.54876571339355,-6.54876601001919,40.10471220634735,41056.44162503761,25749.95114855013,25749.95114855013,66806.39277358774,77146.49693617232,77137.10351746622,25749.95114855013,102887.05466601635,102887.05466601635,102887.05466601635,130382.21080353597,125870.33934496876,4511.871458567209,0.0,90961.36123701865,54871.30592593833,40100.0614567559,27495.15613751962,67595.21759427553,20860.22447737908,1552.43896671719,0.0,0.8783974924780245,2.7238016414998474,0.001494314320929203,1.0,1.0,-6.548521888827395,333748.15070447524,1559053.072893185,4.671345952336627,1559053.072893185,4.671345952336627,0.7586872528762775,0.09250636005975002,3.9186710481809577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186710481809577,1.2847521227981475,1.2850491259829127,3.0501378270901176,6462.876049097574,15253.945897700167,6453.957449317894,0.00032896968761592744,23212.298281388736,2366.9956898011797,19291.310714843694,1967.1662305520942,0.8310814586727575,0.8310814586727575,35440.119361232995,35405.22815468563,1.0012320039083422,0.8,4277.246953217626,4273.035954225843,1.0012320039083422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.372649271067,4632.441516551485,6.181908154857725,4.999498773300401,-3.7396495471017706,8.73914832040217,2.9318465598117633,3.5,0.8376704456605039,0.6,0.0002311634423554324,0.9977776342273822,0.0002316783163158705,198.98222326477182,0.0,0.0,0.0,0.0004514271057985372,7.82901779426679e-05,0.0001528732644127645,0.0005990600352952126,0.09250636005150005,0.09250636005150005,0.09250636005150005,0.09250640591520706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.03606052266,595.6098180507033,0.0,0.09250636005150005,0.09250636005975002,0.09250636005975002,0.37158833862018353,0.37158833862018353,0.5,10.004109521304855,0.0002472263764161653,0.0002472263764161653,-6.423306331271306e-12,2.9662561473742244e-07,0.0002441211917698638,-6.423306331271306e-12,27495.15613751962,20860.22447737908,0.7586872528762775,0.988330168187008,0.6073867809919525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519299706858217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61465748156587,260.61465748156587,-12.535342518434106,244.8311931830441,276.39812178008594,124319.34839281297,124317.91139744179,1.436995371170002,0.0,nan,276.39812178008594,3.2481217800859667,270.0847360606783,-3.065263939321653,263.77135034127093,-9.378649658729046,257.45796462186246,-15.692035378137518,251.14457890245336,-22.005421097546616,244.8311931830441,-28.318806816955885,1.0,1.0,26022.012520719443,26022.012520719443,275.6272642344936,2.4772642344936457,275.6272642344936,275.6272642344936,77137.10242385847,77137.10351746622,-0.0010936077596852556,0.0,8546.071908451686,8546.071908451686,0.8858234892110658,3938.2644034218624,275.6272642344936,2.4772642344936457,1.0,0.002,0.12923383719073575,0.00490391915727764,0.00019960490316664014,0.001800395096745656,0.09980245158332007,0.09980245158332007,0.0,-8.770414949843541e-14,1.0,1.0000004944942544,0.00024412119819317013,0.09250636005975002,0.0,4.5673193657943006e-08,0.05866935843463466,0.0,1600080.4116325702,266.6012342866064,2.966320380437537e-07,1.0,1284546.880474856,2597.9707285618524,,,,,,,,,,,,,,,,,,,2.0,15253.945897700167,1552.43896671719,0.37158833862018353,6.173730061729009,2.9318465598117633
4388.0,-30.072429298402938,4.999499176005556,35.05234469185703,24.588417272921674,5.001837145705396,-26.56500265399332,-40.06356810042632,1.4944105013090827,-6.5487678442041215,-6.548768143212373,40.10471410601123,41056.44626661759,25749.951677321867,25749.951677321867,66806.39794393946,77146.51392770225,77137.11992213699,25749.951677321867,102887.07159945885,102887.07159945885,102887.07159945885,130382.23564981212,125870.36281171972,4511.872838092396,0.0,90961.36759581242,54871.29993478003,40100.07517892488,27495.164050353265,67595.23922927814,20860.23009148085,1552.439385086224,0.0,0.8783974736854562,2.7238014248522684,0.001494314320929203,1.0,1.0,-6.548522062486882,333748.122590396,1559053.154981747,4.6713465917983585,1559053.154981747,4.6713465917983585,0.7586872387187242,0.09250637527665925,3.9186701876685177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186701876685177,1.2847521225760754,1.2850491257607892,3.0501371578286514,6462.874631012836,15253.94383011759,6453.957433354379,0.000328969980944246,23212.305001338093,2366.9963750453103,19291.310667127676,1967.1662256864147,0.831081216019504,0.831081216019504,35440.113135313266,35405.22815468563,1.0012317840448772,0.8,4277.246201815072,4273.035954225843,1.0012317840448772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.372041272595,4632.441516551485,6.181909184144521,4.999499176005556,-3.7396514498700837,8.73915062587564,2.9318458465669988,3.5,0.8376702418762854,0.6,0.0002311634423554324,0.9977758250008045,0.00023167873640879804,198.98220901193537,0.0,0.0,0.0,0.0004514271057985372,7.829029868243818e-05,0.00015287314367299422,0.0005990594306065285,0.0925063752689502,0.0925063752689502,0.0925063752689502,0.09250642150795739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0385587798,595.6098173315513,0.0,0.0925063752689502,0.09250637527665925,0.09250637527665925,0.3715883832612808,0.3715883832612808,0.5,10.004110908524678,0.00024776674837312385,0.00024776674837312385,-3.751665644813329e-12,2.9900826348239207e-07,0.00024608072550336146,-3.751665644813329e-12,27495.164050353265,20860.23009148085,0.7586872387187242,0.9883299283450571,0.6073866552547748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451929866960381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6146659255804,260.6146659255804,-12.535334074419552,244.831209699544,276.39812215161527,124319.24009122244,124317.82833316272,1.4117580597309933,0.0,nan,276.39812215161527,3.2481221516152914,270.08473966120124,-3.065260338798737,263.77135717078824,-9.378642829211742,257.4579746803745,-15.692025319625486,251.14459218995933,-22.00540781004065,244.831209699544,-28.318790300455987,1.0,1.0,26022.012520719443,26022.012520719443,275.62726402085724,2.4772640208572625,275.62726402085724,275.62726402085724,77137.11436107692,77137.11992213699,-0.005561060068430379,0.0,8546.071908451686,8546.071908451686,0.885823543618316,3938.2635386068605,275.62726402085724,2.4772640208572625,1.0,0.002,0.1292337911509756,0.0049039189637182495,0.00019960483118208552,0.0018003951688636696,0.09980241559104276,0.09980241559104276,0.0,4.5755066402364264e-14,1.0,1.0000004984621782,0.0002460807292550271,0.09250637527665925,0.0,4.603981359922746e-08,0.05914029927170982,0.0,1600080.4091368066,266.60123215579586,2.990120151480369e-07,1.0,1284546.8877550405,2597.970699104727,,,,,,,,,,,,,,,,,,,2.0,15253.94383011759,1552.439385086224,0.3715883832612808,6.173730061729009,2.9318458465669988
4389.0,-30.072411928329306,4.999499580387004,35.05234560299664,24.588423664122843,5.00183671333941,-26.564987064162988,-40.06355070797724,1.494411849170161,-6.548769666800467,-6.5487699491463,40.104715678985,41056.43925904388,25749.951475443166,25749.951475443166,66806.39073448704,77146.53104031409,77137.13271888449,25749.951475443166,102887.08419432765,102887.08419432765,102887.08419432765,130382.25452247364,125870.3803748256,4511.874147648039,0.0,90961.37595341404,54871.28417213228,40100.10197920196,27495.17032814599,67595.27230734794,20860.23454696372,1552.4397180670069,0.0,0.8783974579097346,2.7238012416797326,0.001494314320929203,1.0,1.0,-6.548537527668827,333748.09878838435,1559053.2229524083,4.671347128604734,1559053.2229524083,4.671347128604734,0.7586872275386385,0.09250638983978503,3.91866969321209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91866969321209,1.2847521162709503,1.2850491194542066,3.050136787932447,6462.873847247166,15253.941764034214,6453.956980114122,0.00032897011039168054,23212.310063023968,2366.9968911936257,19291.30931236222,1967.1660875387845,0.831080976429498,0.831080976429498,35440.1095578564,35405.22815468563,1.0012316577098024,0.8,4277.245770053928,4273.035954225843,1.0012316577098024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.371432719683,4632.441516551485,6.181910038843841,4.999499580387004,-3.7396531049298067,8.73915268531681,2.931845132671888,3.5,0.8376700379062537,0.6,0.0002311634423554324,0.9977740200645914,0.00023167915550704348,198.98219479287204,0.0,0.0,0.0,0.0004514271057985372,7.829045285808786e-05,0.00015287298949734454,0.0005990587508539742,0.09250638983459022,0.09250638983459022,0.09250638983459022,0.09250643346720723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0398542384,595.609816987493,0.0,0.09250638983459022,0.09250638983978503,0.09250638983978503,0.37158842796166985,0.37158842796166985,0.5,10.004112217559094,0.0002453491113101336,0.0002453491113101336,-7.673861546209082e-11,2.823458089551423e-07,0.00023242147744895192,-7.673861546209082e-11,27495.17032814599,20860.23454696372,0.7586872275386385,0.9883293380449161,0.6073862543576267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519297629605434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61467437411187,260.61467437411187,-12.535325625888106,244.83122620939906,276.3981225388229,124319.16168265617,124317.7491695489,1.4125131072772168,0.0,nan,276.3981225388229,3.2481225388229404,270.08474327293897,-3.065256727061012,263.7713640070547,-9.378635992945306,257.4579847411705,-15.692015258829485,251.14460547528478,-22.0053945247152,244.83122620939906,-28.318773790600915,1.0,1.0,26022.012520719443,26022.012520719443,275.6272637123069,2.4772637123069217,275.6272637123069,275.6272637123069,77137.13072308656,77137.13271888449,-0.001995797923882492,0.0,8546.071908451686,8546.071908451686,0.885823574881099,3938.2630416781503,275.6272637123069,2.4772637123069217,1.0,0.002,0.12923374766673967,0.004903918818461254,0.00019960476327880643,0.0018003952367545157,0.09980238163940322,0.09980238163940322,0.0,3.332230325003849e-14,1.0,1.0000004708031671,0.00023242155418756738,0.09250638983978503,0.0,4.348429311857654e-08,0.05585761365971384,0.0,1600080.4069754456,266.6012303331995,2.8242254757060437e-07,1.0,1284546.893918609,2597.9706741656596,,,,,,,,,,,,,,,,,,,2.0,15253.941764034214,1552.4397180670069,0.37158842796166985,6.173730061729009,2.931845132671888
4390.0,-30.07239094985315,4.9994999862942615,35.05234651527637,24.5884352241643,5.001837810619292,-26.564968073807584,-40.06353659844024,1.494414934583734,-6.548771473467184,-6.5487717582691785,40.10471753415504,41056.450997899134,25749.951292532412,25749.951292532412,66806.40229043155,77146.54621450743,77137.14952046004,25749.951292532412,102887.10081299244,102887.10081299244,102887.10081299244,130382.2786349094,125870.4031526828,4511.875482226596,0.0,90961.37862117079,54871.28340460192,40100.105796187636,27495.17782191695,67595.28361810459,20860.239878385917,1552.4401089308874,0.0,0.8783974410440265,2.7238010579538083,0.001494314320929203,1.0,1.0,-6.5485374218706625,333748.0749470332,1559053.3031177882,4.6713477025005,1559053.3031177882,4.6713477025005,0.7586872146634311,0.09250640476088103,3.9186683669220588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186683669220588,1.2847521018377726,1.2850491050176922,3.050135789866857,6462.871732465945,15253.939697704742,6453.957445821005,0.0003289705838180972,23212.318600110822,2366.9977617342133,19291.31070439126,1967.1662294862426,0.8310807307417863,0.8310807307417863,35440.09996197427,35405.22815468563,1.00123131883879,0.8,4277.244611932613,4273.035954225843,1.00123131883879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.370825169913,4632.441516551485,6.181910896608355,4.9994999862942615,-3.7396547613942257,8.739154747688488,2.9318444199536344,3.5,0.837669834272467,0.6,0.0002311634423554324,0.9977718401814838,0.0002316796616683292,198.9821776199895,0.0,0.0,0.0,0.0004514271057985372,7.829057793251567e-05,0.00015287286442291673,0.0005990580579748484,0.09250640475521625,0.09250640475521625,0.09250640475521625,0.09250644874199501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0424625245,595.6098162303765,0.0,0.09250640475521625,0.09250640476088103,0.09250640476088103,0.37158847236178427,0.37158847236178427,0.5,10.00411353732633,0.00024379922609796267,0.00024379922609796267,5.3660187404602766e-11,2.848020130841178e-07,0.00023433639853465138,5.3660187404602766e-11,27495.17782191695,20860.239878385917,0.7586872146634311,0.988329343625067,0.607386326387166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519296592071407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61468329343336,260.61468329343336,-12.535316706566618,244.83124335099248,276.3981232358725,124319.08849474302,124317.59727002999,1.4912247129995977,0.0,nan,276.3981232358725,3.2481232358725265,270.08474725889727,-3.065252741102711,263.771371281922,-9.378628718078005,257.4579953049465,-15.69200469505347,251.1446193279694,-22.005380672030583,244.83124335099248,-28.318756649007497,1.0,1.0,26022.012520719443,26022.012520719443,275.62726386918376,2.477263869183787,275.62726386918376,275.62726386918376,77137.15169905397,77137.14952046004,0.0021785939316032454,0.0,8546.071908451686,8546.071908451686,0.885823658737863,3938.261708756669,275.62726386918376,2.477263869183787,1.0,0.002,0.12923370382432317,0.004903918674347725,0.00019960469482108452,0.0018003953052655203,0.09980234741054225,0.09980234741054225,0.0,8.660476849553511e-14,1.0,1.0000004746804951,0.00023433634487446398,0.09250640476088103,0.0,4.384254223383274e-08,0.056317801718638545,0.0,1600080.4048597824,266.6012285265328,2.847483528967132e-07,1.0,1284546.9000923675,2597.970649185377,,,,,,,,,,,,,,,,,,,2.0,15253.939697704742,1552.4401089308874,0.37158847236178427,6.173730061729009,2.9318444199536344
4391.0,-30.0723735864094,4.9995003855472095,35.05234743450091,24.588441720139258,5.001835949170984,-26.56495263285226,-40.063519205991156,1.4944149956063588,-6.548773715993661,-6.548774010879954,40.104719559163264,41056.44058502499,25749.952091807412,25749.952091807412,66806.3926768324,77146.56285082836,77137.16735135902,25749.952091807412,102887.11944316643,102887.11944316643,102887.11944316643,130382.30582997581,125870.42896503264,4511.876864943177,0.0,90961.3847755897,54871.262509756896,40100.13585092534,27495.186386809375,67595.32223773471,20860.24595454813,1552.4405612244425,0.0,0.8783974211266383,2.723800829066878,0.001494314320929203,1.0,1.0,-6.548531293140172,333748.04525783315,1559053.3906224263,4.671348380236948,1559053.3906224263,4.671348380236948,0.7586871993184846,0.09250642018331554,3.918667541541649,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918667541541649,1.2847521015523165,1.2850491047321702,3.050135148101236,6462.870372641604,15253.937704242602,6453.9574253011615,0.00032897086471138354,23212.325059809602,2366.9984204401712,19291.310643056073,1967.1662232317942,0.8310804968200936,0.8310804968200936,35440.09399023855,35405.22815468563,1.0012311079516623,0.8,4277.243891207377,4273.035954225843,1.0012311079516623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.370218586967,4632.441516551485,6.18191198873618,4.9995003855472095,-3.7396567544724824,8.739157140019692,2.931843708369635,3.5,0.8376696309627529,0.6,0.0002311634423554324,0.997770035941954,0.00023168008060815378,198.98216340635787,0.0,0.0,0.0,0.0004514271057985372,7.829073210867335e-05,0.00015287271024675905,0.0005990573276314762,0.09250642017336888,0.09250642017336888,0.09250642017336888,0.09250646582208491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0456540921,595.6098152919244,0.0,0.09250642017336888,0.09250642018331554,0.09250642018331554,0.3715885168173992,0.3715885168173992,0.5,10.00411490645773,0.0002443954654722802,0.0002443954654722802,-4.1154635255225e-11,2.9488631980711943e-07,0.00024271773980899525,-4.1154635255225e-11,27495.186386809375,20860.24595454813,0.7586871993184846,0.9883286367342459,0.6073858253183304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519295339003637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61469200033224,260.61469200033224,-12.535307999667737,244.83126035815056,276.39812364251236,124318.97641097385,124317.52070125398,1.4557097198615012,0.0,nan,276.39812364251236,3.2481236425123825,270.08475098564026,-3.065249014359722,263.7713783287688,-9.378621671231201,257.45800567189747,-15.69199432810251,251.14463301502425,-22.005366984975723,244.83126035815056,-28.31873964184942,1.0,1.0,26022.012520719443,26022.012520719443,275.6272637030168,2.477263703016831,275.6272637030168,275.6272637030168,77137.16323773882,77137.16735135902,-0.004113620205316693,0.0,8546.071908451686,8546.071908451686,0.8858237109238293,3938.260879249357,275.6272637030168,2.477263703016831,1.0,0.002,0.129233658413491,0.004903918455497235,0.00019960462375890437,0.001800395376120169,0.09980231187945218,0.09980231187945218,0.0,-1.2092670614860523e-13,1.0,1.000000491652388,0.0002427177809636305,0.09250642018331554,0.0,4.541065173435229e-08,0.058332112265656495,0.0,1600080.4022441301,266.6012262840063,2.9492747444237466e-07,1.0,1284546.9077804352,2597.970618077888,,,,,,,,,,,,,,,,,,,2.0,15253.937704242602,1552.4405612244425,0.3715885168173992,6.173730061729009,2.931843708369635
4392.0,-30.072356189146998,4.999500786780337,35.052348344854664,24.588448111340426,5.001835570543565,-26.564937013178113,-40.0635055853985,1.494416394571198,-6.548775521096445,-6.548775800347761,40.104721141591455,41056.449079496975,25749.9518532305,25749.9518532305,66806.40093272747,77146.57997712055,77137.18034816372,25749.9518532305,102887.13220139421,102887.13220139421,102887.13220139421,130382.32488651616,125870.44671880933,4511.878167706839,0.0,90961.39320922077,54871.26231158354,40100.14544181914,27495.192685121943,67595.33812694109,20860.250425990056,1552.4408947552147,0.0,0.8783974054048249,2.7238006475667365,0.001494314320929203,1.0,1.0,-6.5485459953971485,333748.02167443326,1559053.459002016,4.671348915209007,1559053.459002016,4.671348915209007,0.7586871881526347,0.09250643473994463,3.918667061825092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918667061825092,1.2847520950081344,1.2850490981864753,3.0501347902454916,6462.8696143882225,15253.935639058596,6453.95695487643,0.0003289709875963585,23212.330053591268,2366.998929664184,19291.30923692507,1967.166079846336,0.8310802574487967,0.8310802574487967,35440.0905194261,35405.22815468563,1.0012309853826677,0.8,4277.243472317084,4273.035954225843,1.0012309853826677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.369610869474,4632.441516551485,6.181912833386107,4.999500786780337,-3.739658397306901,8.739159184087239,2.931842995454765,3.5,0.8376694272727899,0.6,0.0002311634423554324,0.99776822819185,0.0002316805003646443,198.98214916504443,0.0,0.0,0.0,0.0004514271057985372,7.829085284923383e-05,0.00015287258950619855,0.0005990567811538485,0.09250643473475025,0.09250643473475025,0.09250643473475025,0.09250647787657217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0470662746,595.6098149103742,0.0,0.09250643473475025,0.09250643473994463,0.09250643473994463,0.3715885614835101,0.3715885614835101,0.5,10.004116200762725,0.00024212289298475298,0.00024212289298475298,6.59383658785373e-12,2.7925131007577875e-07,0.00022980495060664907,6.59383658785373e-12,27495.192685121943,20860.250425990056,0.7586871881526347,0.988328526551165,0.607385808210542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451929430186595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6147006713073,260.6147006713073,-12.535299328692702,244.83127727463756,276.3981240679752,124318.89518360975,124317.44548001538,1.4497035944209786,0.0,nan,276.3981240679752,3.2481240679751977,270.08475470930784,-3.0652452906921326,263.77138535064137,-9.37861464935861,257.4580159919748,-15.691984008025202,251.1446466333065,-22.00535336669347,244.83127727463756,-28.31872272536242,1.0,1.0,26022.012520719443,26022.012520719443,275.62726343434184,2.4772634343418645,275.62726343434184,275.62726343434184,77137.1796696096,77137.18034816372,-0.0006785541190765798,0.0,8546.071908451686,8546.071908451686,0.8858237412546575,3938.2603971342173,275.62726343434184,2.4772634343418645,1.0,0.002,0.12923361541878628,0.00490391831164286,0.00019960455661852372,0.0018003954434126427,0.09980227830926186,0.09980227830926186,0.0,3.116647565026831e-14,1.0,1.000000465504667,0.00022980494401281248,0.09250643473994463,0.0,4.299476425345935e-08,0.055228791735097316,0.0,1600080.4001045802,266.60122447890353,2.792447162391909e-07,1.0,1284546.9138873955,2597.9705933678747,,,,,,,,,,,,,,,,,,,2.0,15253.935639058596,1552.4408947552147,0.3715885614835101,6.173730061729009,2.931842995454765
4393.0,-30.072338849218255,4.999501189084046,35.05234925642181,24.58845981108027,5.001836419070825,-26.564921322389385,-40.06349196480585,1.494418892254564,-6.548777352613115,-6.548777634165899,40.104722997308095,41056.44671664627,25749.951725004168,25749.951725004168,66806.39844165044,77146.59348227268,77137.1970865674,25749.951725004168,102887.14881157156,102887.14881157156,102887.14881157156,130382.3490174547,125870.46952136334,4511.879496091361,0.0,90961.3949644087,54871.248198832,40100.163072863,27495.200205883142,67595.36327874614,20860.255775223297,1552.441287514683,0.0,0.8783973884025152,2.723800461321175,0.001494314320929203,1.0,1.0,-6.548545941040857,333747.99750601006,1559053.539190782,4.671349493753013,1559053.539190782,4.671349493753013,0.7586871751804823,0.09250644966767606,3.9186655713870606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186655713870606,1.2847520833242856,1.2850490864999253,3.050133657886388,6462.867215055161,15253.933575130872,6453.95761821719,0.00032897153464620584,23212.339330149007,2366.9998756098166,19291.311219694995,1967.1662820325998,0.8310800107354436,0.8310800107354436,35440.0797359102,35405.22815468563,1.0012306045713575,0.8,4277.242170860955,4273.035954225843,1.0012306045713575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.369004228363,4632.441516551485,6.181913702931192,4.999501189084046,-3.739660072759074,8.739161261843119,2.9318422838026703,3.5,0.8376692239436201,0.6,0.0002311634423554324,0.9977664264027992,0.00023168091873850192,198.9821349706661,0.0,0.0,0.0,0.0004514271057985372,7.829097358996639e-05,0.000152872468765466,0.0005990560801641754,0.09250644966153874,0.09250644966153874,0.09250644966153874,0.09250649316434345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.04974772385,595.6098141294939,0.0,0.09250644966153874,0.09250644966767606,0.09250644966767606,0.3715886058626421,0.3715886058626421,0.5,10.004117505901748,0.00024069845125040956,0.00024069845125040956,1.5063505998114124e-11,2.8155278641861514e-07,0.00023169312504478512,1.5063505998114124e-11,27495.200205883142,20860.255775223297,0.7586871751804823,0.9883281219476222,0.6073855472503328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519293262708384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6147094192374,260.6147094192374,-12.535290580762592,244.83129411819232,276.3981247202807,124318.79588045449,124317.333310715,1.4625697394833368,0.0,nan,276.3981247202807,3.248124720280714,270.0847585998631,-3.0652414001368697,263.7713924794467,-9.37860752055326,257.45802635903004,-15.691973640969934,251.1446602386115,-22.005339761388484,244.83129411819232,-28.31870588180766,1.0,1.0,26022.012520719443,26022.012520719443,275.62726355913156,2.477263559131586,275.62726355913156,275.62726355913156,77137.19891739375,77137.1970865674,0.0018308263533981517,0.0,8546.071908451686,8546.071908451686,0.8858238354899246,3938.258899243996,275.62726355913156,2.477263559131586,1.0,0.002,0.12923357207081543,0.004903918160805571,0.0001996044889143076,0.0018003955111208815,0.0998022444571538,0.0998022444571538,0.0,3.518886571018953e-14,1.0,1.0000004693280824,0.00023169310998127912,0.09250644966767606,0.0,4.334803216464834e-08,0.055682581211482236,0.0,1600080.3979597257,266.60122264738686,2.8153772291261703e-07,1.0,1284546.9201458492,2597.970568044895,,,,,,,,,,,,,,,,,,,2.0,15253.933575130872,1552.441287514683,0.3715886058626421,6.173730061729009,2.9318422838026703
