time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4394.0,-30.072321463428892,4.999501585673352,35.052350173775515,24.588466551527404,5.001834574623733,-26.56490585962427,-40.063478344213195,1.4944189708124065,-6.548779545884713,-6.548779835816891,40.10472498745992,41056.451374100005,25749.952411341215,25749.952411341215,66806.40378544122,77146.61045222582,77137.21459170622,25749.952411341215,102887.16700304743,102887.16700304743,102887.16700304743,130382.37558354757,125870.49471977107,4511.880863776509,0.0,90961.40136188916,54871.24228373705,40100.17675350235,27495.208580500137,67595.38533400248,20860.261717421316,1552.4417295489002,0.0,0.8783973688944263,2.723800237639073,0.001494314320929203,1.0,1.0,-6.548541219360914,333747.96848929126,1559053.6251884922,4.671350157562132,1559053.6251884922,4.671350157562132,0.7586871602136385,0.09250646500144233,3.918664720909504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918664720909504,1.2847520829568018,1.2850490861323567,3.050132996780877,6462.865814251914,15253.931510634473,6453.95759180082,0.00032897182361548116,23212.346000547208,2367.0005558011358,19291.311140734695,1967.16627398089,0.8310797685111156,0.8310797685111156,35440.07358259243,35405.22815468563,1.0012303872718347,0.8,4277.241428220689,4273.035954225843,1.0012303872718347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.368398432543,4632.441516551485,6.181914766778157,4.999501585673352,-3.73966202742178,8.739163613095132,2.9318415731422562,3.5,0.8376690208977875,0.6,0.0002311634423554324,0.9977646198519073,0.00023168133821957197,198.9821207387485,0.0,0.0,0.0,0.0004514271057985372,7.829109433087154e-05,0.00015287234802456085,0.0005990554770064463,0.09250646499356135,0.09250646499356135,0.09250646499356135,0.09250650985296074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0528827808,595.6098132077054,0.0,0.09250646499356135,0.09250646500144233,0.09250646500144233,0.3715886502975401,0.3715886502975401,0.5,10.004118851792866,0.00024107623494273867,0.00024107623494273867,-1.4495071809506044e-11,2.8993218847972457e-07,0.00023861645598799441,-1.4495071809506044e-11,27495.208580500137,20860.261717421316,0.7586871602136385,0.9883278785280571,0.6073854179724217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519292226975566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.614717989484,260.614717989484,-12.53528201051597,244.83131088551463,276.39812509345137,124318.68588565155,124317.25302287166,1.4328627798893465,0.0,nan,276.39812509345137,3.2481250934513923,270.0847622518651,-3.065237748134905,263.7713994102781,-9.378600589721884,257.4580365686916,-15.691963431308352,251.14467372710354,-22.00532627289644,244.83131088551463,-28.318689114485352,1.0,1.0,26022.012520719443,26022.012520719443,275.6272634058063,2.4772634058062977,275.6272634058063,275.6272634058063,77137.21090826536,77137.21459170622,-0.0036834408529102802,0.0,8546.071908451686,8546.071908451686,0.8858238892626907,3938.258044514051,275.6272634058063,2.4772634058062977,1.0,0.002,0.12923352742755537,0.00490391794871331,0.00019960441905859269,0.001800395581031905,0.09980220952929635,0.09980220952929635,0.0,9.049792165649606e-14,1.0,1.00000048334746,0.00023861647048306622,0.09250646500144233,0.0,4.46433472766464e-08,0.05734647458466471,0.0,1600080.3953993137,266.60122045411526,2.899466835515341e-07,1.0,1284546.9276597793,2597.9705376420056,,,,,,,,,,,,,,,,,,,2.0,15253.931510634473,1552.4417295489002,0.3715886502975401,6.173730061729009,2.9318415731422562
4395.0,-30.072304129759495,4.9995019874181015,35.05235108426406,24.588478356041037,5.001835028007106,-26.564890213982356,-40.063460951764114,1.4944211122402675,-6.548781170956602,-6.548781449993782,40.10472662401811,41056.432710265595,25749.951791672436,25749.951791672436,66806.38450193804,77146.62391060778,77137.22888219675,25749.951791672436,102887.18067386918,102887.18067386918,102887.18067386918,130382.39564810871,125870.51348281256,4511.882165296145,0.0,90961.40256557736,54871.21136527569,40100.21244477963,27495.214974239527,67595.42741901916,20860.26626835586,1552.4420634542662,0.0,0.8783973539168749,2.723800073876887,0.001494314320929203,1.0,1.0,-6.5485518476350535,333747.94721618964,1559053.695907965,4.671350667208951,1559053.695907965,4.671350667208951,0.7586871493057974,0.09250647954063769,3.9186631307466757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186631307466757,1.2847520729394712,1.2850490761127105,3.0501317828434407,6462.863242064155,15253.929447634813,6453.958374938297,0.00032897241536964023,23212.355727103608,2367.0015476338617,19291.31348158502,1967.1665126811931,0.8310795211129635,0.8310795211129635,35440.06207755305,35405.22815468563,1.001229980980545,0.8,4277.24003968432,4273.035954225843,1.001229980980545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.367791738754,4632.441516551485,6.181915518418988,4.9995019874181015,-3.7396635368302413,8.739165524248342,2.931840861428504,3.5,0.8376688175510011,0.6,0.0002311634423554324,0.9977628187202933,0.00023168175644379803,198.98210654949807,0.0,0.0,0.0,0.0004514271057985372,7.829124850796949e-05,0.0001528721938474629,0.0005990546297464116,0.09250647953561672,0.09250647953561672,0.09250647953561672,0.09250652261056072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.05456673313,595.6098127404381,0.0,0.09250647953561672,0.09250647954063769,0.09250647954063769,0.3715886949082645,0.3715886949082645,0.5,10.004120144019225,0.00023936376072697385,0.00023936376072697385,3.89945853385143e-11,2.790371809169301e-07,0.0002296023587291529,3.89945853385143e-11,27495.214974239527,20860.26626835586,0.7586871493057974,0.9883269779153862,0.6073847637024282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519291188503594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.614726618509,260.614726618509,-12.535273381490981,244.8313276023522,276.39812563466364,124318.58052097364,124317.13783106126,1.4426899123926957,0.0,nan,276.39812563466364,3.2481256346636656,270.084766028203,-3.0652339717969994,263.7714064217407,-9.378593578259256,257.4580468152788,-15.691953184721172,251.14468720881567,-22.00531279118431,244.8313276023522,-28.318672397647788,1.0,1.0,26022.012520719443,26022.012520719443,275.62726346380003,2.477263463800057,275.62726346380003,275.62726346380003,77137.2293405612,77137.22888219675,0.0004583644476952031,0.0,8546.071908451686,8546.071908451686,0.8858239898032031,3938.256446400409,275.62726346380003,2.477263463800057,1.0,0.002,0.129233484470693,0.004903917835847575,0.00019960435204856506,0.0018003956479354269,0.09980217602428253,0.09980217602428253,0.0,-1.6008028236313976e-14,1.0,1.0000004650943444,0.00022960231973456757,0.09250647954063769,0.0,4.295687365505342e-08,0.05518012031210487,0.0,1600080.3934776795,266.6012188290434,2.7899818633159157e-07,1.0,1284546.933168483,2597.9705153526556,,,,,,,,,,,,,,,,,,,2.0,15253.929447634813,1552.4420634542662,0.3715886949082645,6.173730061729009,2.931840861428504
4396.0,-30.07228667557997,4.9995023846834235,35.05235199844015,24.588485061563574,5.001833210975628,-26.564874686923645,-40.06344733117146,1.4944212223355953,-6.54878329701404,-6.548783580903618,40.104728551441134,41056.43769649124,25749.95233013268,25749.95233013268,66806.39002662392,77146.64090954691,77137.24570914062,25749.95233013268,102887.19803927331,102887.19803927331,102887.19803927331,130382.42108267863,125870.53756967388,4511.88351300475,0.0,90961.40900859032,54871.20579559867,40100.22579221294,27495.223043405313,67595.44883561826,20860.27199435961,1552.4424893736027,0.0,0.8783973350308083,2.7237998574225846,0.001494314320929203,1.0,1.0,-6.548549942198861,333747.91913152795,1559053.779195546,4.6713513098523105,1559053.779195546,4.6713513098523105,0.7586871349044362,0.09250649473544063,3.918662289565568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918662289565568,1.2847520724244594,1.2850490755975794,3.050131129324157,6462.861857335213,15253.927384170542,6453.958337916957,0.0003289727002204734,23212.36235406101,2367.0022233954523,19291.31337092576,1967.1665013970887,0.8310792790786646,0.8310792790786647,35440.055991495574,35405.22815468563,1.0012297660562923,0.8,4277.239305161659,4273.035954225843,1.0012297660562923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.367186934092,4632.441516551485,6.181916545294021,4.9995023846834235,-3.739665437165564,8.739167821848987,2.9318401519309587,3.5,0.8376686148374167,0.6,0.0002311634423554324,0.9977610050700838,0.00023168217757637785,198.98209226160077,0.0,0.0,0.0,0.0004514271057985372,7.829136924926669e-05,0.0001528720731061657,0.0005990540280088421,0.09250649472753703,0.09250649472753703,0.09250649472753703,0.09250653864989944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.05753447476,595.6098118699798,0.0,0.09250649472753703,0.09250649473544063,0.09250649473544063,0.37158873931663683,0.37158873931663683,0.5,10.004121461697496,0.00023898740494132653,0.00023898740494132653,-1.0913936421275139e-11,2.838895625245641e-07,0.000233638704742134,-1.0913936421275139e-11,27495.223043405313,20860.27199435961,0.7586871349044362,0.9883267465105054,0.6073846450274216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519290153144948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61473510017964,260.61473510017964,-12.535264899820334,244.83134427805948,276.39812592229754,124318.47321126312,124317.05515765418,1.4180536089384854,0.0,nan,276.39812592229754,3.248125922297561,270.0847695934518,-3.065230406548153,263.771413264604,-9.37858673539597,257.45805693575664,-15.691943064243333,251.14470060690826,-22.00529939309172,244.83134427805948,-28.3186557219405,1.0,1.0,26022.012520719443,26022.012520719443,275.6272633018584,2.477263301858443,275.6272633018584,275.6272633018584,77137.24137143939,77137.24570914062,-0.004337701233453117,0.0,8546.071908451686,8546.071908451686,0.8858240429881812,3938.255601013396,275.6272633018584,2.477263301858443,1.0,0.002,0.12923344075865806,0.004903917632669495,0.00019960428366015993,0.0018003957163723594,0.09980214183007996,0.09980214183007996,0.0,3.2519126280661226e-14,1.0,1.0000004732677934,0.00023363871565607042,0.09250649473544063,0.0,4.3712059525410034e-08,0.05615019232374264,0.0,1600080.3909910927,266.60121670298594,2.839004764609854e-07,1.0,1284546.940441053,2597.9704859263484,,,,,,,,,,,,,,,,,,,2.0,15253.927384170542,1552.4424893736027,0.37158873931663683,6.173730061729009,2.9318401519309587
4397.0,-30.07226927420841,4.999502786739689,35.05235290585335,24.588491243217163,5.001833616293857,-26.564858985158327,-40.063433710578806,1.494423327253237,-6.548784936546099,-6.548785209489567,40.104730184594594,41056.448257949785,25749.9517543104,25749.9517543104,66806.40001226019,77146.65809551488,77137.25991893449,25749.9517543104,102887.21167324489,102887.21167324489,102887.21167324489,130382.44111876236,125870.55631776295,4511.8848009994135,0.0,90961.41851549216,54871.20867796414,40100.233152808905,27495.229445517478,67595.46259832638,20860.27655017749,1552.4428240725604,0.0,0.8783973199878671,2.7237996921912107,0.001494314320929203,1.0,1.0,-6.54856057913338,333747.8976677563,1559053.8497668952,4.671351821724199,1559053.8497668952,4.671351821724199,0.7586871239431799,0.09250650925140201,3.9186620102213645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186620102213645,1.2847520625779192,1.285049065748763,3.0501309352704005,6462.861446158589,15253.92532369828,6453.957630104093,0.00032897273357240727,23212.366434826505,2367.002639517726,19291.31125522574,1967.1662856557277,0.831079041828418,0.831079041828418,35440.05397040295,35405.22815468563,1.0012296946830248,0.8,4277.239061237192,4273.035954225843,1.0012296946830248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.366581548247,4632.441516551485,6.181917305520625,4.999502786739689,-3.739666956571369,8.739169743311058,2.9318394417516944,3.5,0.8376684119290555,0.6,0.0002311634423554324,0.9977591969106402,0.0002316825974355168,198.98207801693377,0.0,0.0,0.0,0.0004514271057985372,7.829148999073536e-05,0.00015287195236469704,0.0005990535121599083,0.09250650924632266,0.09250650924632266,0.09250650924632266,0.09250655139799771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.05933555955,595.6098113644548,0.0,0.09250650924632266,0.09250650925140201,0.09250650925140201,0.37158878383936605,0.37158878383936605,0.5,10.004122726211653,0.00023670346803328357,0.00023670346803328357,-1.602984411874786e-11,2.7294345272821374e-07,0.00022463035617192872,-1.602984411874786e-11,27495.229445517478,20860.27655017749,0.7586871239431799,0.988326693009632,0.6073846776065457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519289110588256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61474365851797,260.61474365851797,-12.535256341482011,244.83136093119595,276.398126385838,124318.41051696453,124316.97964518385,1.4308717806972338,0.0,nan,276.398126385838,3.2481263858380203,270.08477329491086,-3.065226705089117,263.771420203983,-9.378579796016993,257.4580671130548,-15.691932886945153,251.1447140221252,-22.005285977874763,244.83136093119595,-28.318639068804032,1.0,1.0,26022.012520719443,26022.012520719443,275.62726333600057,2.47726333600059,275.62726333600057,275.62726333600057,77137.25885687904,77137.25991893449,-0.0010620554530760273,0.0,8546.071908451686,8546.071908451686,0.8858240606501506,3938.255320272471,275.62726333600057,2.47726333600059,1.0,0.002,0.12923339873198225,0.004903917513406776,0.00019960421808089558,0.0018003957818984,0.09980210904044778,0.09980210904044778,0.0,-2.0704358366652187e-14,1.0,1.0000004550264376,0.00022463037220177284,0.09250650925140201,0.0,4.20266717638478e-08,0.05398523286475881,0.0,1600080.3890525082,266.6012150634539,2.729594825723325e-07,1.0,1284546.9459991357,2597.9704634372174,,,,,,,,,,,,,,,,,,,2.0,15253.92532369828,1552.4428240725604,0.37158878383936605,6.173730061729009,2.9318394417516944
4398.0,-30.07225192304471,4.999503186147446,35.05235381786369,24.588497424870752,5.001833893520997,-26.56484334138803,-40.06342008998615,1.4944253118803745,-6.548786954840978,-6.548787235046334,40.104732132106065,41056.45829963824,25749.952072875934,25749.952072875934,66806.41037251418,77146.67524820255,77137.27735950967,25749.952072875934,102887.2294323856,102887.2294323856,102887.2294323856,130382.46695254944,125870.5808138836,4511.886138665846,0.0,90961.42783850989,54871.21089000882,40100.24105389007,27495.23752016384,67595.47857405391,20860.282286548503,1552.443247755577,0.0,0.8783973015972364,2.723799486418617,0.001494314320929203,1.0,1.0,-6.5485566952760905,333747.87097335473,1559053.9339223662,4.671352447509203,1559053.9339223662,4.671352447509203,0.7586871097676628,0.09250652439998673,3.9186616968722126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186616968722126,1.2847520532940833,1.2850490564627808,3.0501307134126217,6462.860976068578,15253.923262749904,6453.956962740872,0.0003289727821326375,23212.370670097203,2367.0030713951455,19291.309260432412,1967.1660822434178,0.8310788042551808,0.8310788042551808,35440.051703279954,35405.22815468563,1.0012296146213928,0.8,4277.238787619463,4273.035954225843,1.0012296146213928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.365977958758,4632.441516551485,6.1819182778015405,4.999503186147446,-3.73966877588764,8.739171962035085,2.931838733679807,3.5,0.837668209622802,0.6,0.0002311634423554324,0.9977573939717789,0.00023168301608393868,198.98206381336874,0.0,0.0,0.0,0.0004514271057985372,7.829161073237663e-05,0.00015287183162305575,0.0005990529911119668,0.09250652439249599,0.09250652439249599,0.09250652439249599,0.09250656771902215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.06248676806,595.6098104353221,0.0,0.09250652439249599,0.09250652439998673,0.09250652439998673,0.37158882816148187,0.37158882816148187,0.5,10.00412402598236,0.0002362014392929268,0.0002362014392929268,6.866684998385608e-11,2.8020537001793855e-07,0.00023053977025710992,6.866684998385608e-11,27495.23752016384,20860.282286548503,0.7586871097676628,0.9883266126938465,0.6073846826109682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519288071185987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6147522633757,260.6147522633757,-12.535247736624285,244.83137755602863,276.3981269707205,124318.34394755193,124316.90529816083,1.4386493911011093,0.0,nan,276.3981269707205,3.2481269707205342,270.08477708778423,-3.065222912215745,263.77142720484505,-9.378572795154923,257.45807732190735,-15.691922678092624,251.1447274389681,-22.005272561031887,244.83137755602863,-28.31862244397135,1.0,1.0,26022.012520719443,26022.012520719443,275.6272633512147,2.477263351214731,275.6272633512147,275.6272633512147,77137.27592619759,77137.27735950967,-0.0014333120780065656,0.0,8546.071908451686,8546.071908451686,0.8858240804621352,3938.2550053565737,275.6272633512147,2.477263351214731,1.0,0.002,0.12923335559971494,0.00490391732690756,0.00019960415063122557,0.001800395849378367,0.09980207531561279,0.09980207531561279,0.0,9.592587141282749e-15,1.0,1.0000004669924638,0.00023053970159025994,0.09250652439998673,0.0,4.313226970362421e-08,0.055405425619955956,0.0,1600080.3866955624,266.601213045159,2.801367031679547e-07,1.0,1284546.9529116964,2597.970435467583,,,,,,,,,,,,,,,,,,,2.0,15253.923262749904,1552.443247755577,0.37158882816148187,6.173730061729009,2.931838733679807
4399.0,-30.072234621222687,4.999503583230463,35.052354733686386,24.588509264308982,5.001834175069789,-26.564827741593255,-40.06340269753707,1.4944272954551658,-6.548788959424201,-6.5487892455718635,40.10473406614996,41056.439079825075,25749.952351813154,25749.952351813154,66806.39143163823,77146.68866773043,77137.29464294849,25749.952351813154,102887.24699476163,102887.24699476163,102887.24699476163,130382.49249301376,125870.60500391842,4511.887489095339,0.0,90961.4287943147,54871.17920646768,40100.277319830035,27495.24549825213,67595.52281808216,20860.28795486969,1552.443666376556,0.0,0.8783972833385308,2.723799282171604,0.001494314320929203,1.0,1.0,-6.548553752271175,333747.844474962,1559054.017495221,4.6713530688051605,1559054.017495221,4.6713530688051605,0.7586870957815517,0.09250653956048525,3.918660063032863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918660063032863,1.2847520440151698,1.2850490471817224,3.050129463725993,6462.85832813257,15253.921201375744,6453.957798959006,0.00032897339351929135,23212.38059213402,2367.0040831613264,19291.311759944376,1967.1663371227053,0.8310785566940783,0.8310785566940783,35440.03988223329,35405.22815468563,1.0012291971706229,0.8,4277.237360944364,4273.035954225843,1.0012291971706229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.365374259353,4632.441516551485,6.1819192407321,4.999503583230463,-3.739670584464571,8.739174167695033,2.9318380254790464,3.5,0.8376680072797276,0.6,0.0002311634423554324,0.9977555961634441,0.0002316834335425417,198.98204965019653,0.0,0.0,0.0,0.0004514271057985372,7.829176491041489e-05,0.00015287167744501752,0.0005990521371726319,0.09250653955242297,0.09250653955242297,0.09250653955242297,0.09250658380411239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0654397349,595.609809569992,0.0,0.09250653955242297,0.09250653956048525,0.09250653956048525,0.37158887263700263,0.37158887263700263,0.5,10.004125353366236,0.00023678503032442677,0.00023678503032442677,-5.4569682106375694e-12,2.861476673388097e-07,0.000235493300692724,-5.4569682106375694e-12,27495.24549825213,20860.28795486969,0.7586870957815517,0.988325685584714,0.6073840007173117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519287034782837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6147609022019,260.6147609022019,-12.535239097798069,244.8313941492205,276.3981276551814,124318.23462728398,124316.79029865416,1.4443286298281572,0.0,nan,276.3981276551814,3.2481276551814062,270.08478095399056,-3.0652190460094175,263.7714342527988,-9.37856574720115,257.45808755160675,-15.691912448393225,251.14474085041374,-22.005259149586237,244.8313941492205,-28.318605850779477,1.0,1.0,26022.012520719443,26022.012520719443,275.62726336307315,2.4772633630731775,275.62726336307315,275.62726336307315,77137.29402192657,77137.29464294849,-0.0006210219144122675,0.0,8546.071908451686,8546.071908451686,0.8858241837641498,3938.253363348027,275.62726336307315,2.4772633630731775,1.0,0.002,0.12923331154057677,0.004903917146735526,0.00019960408175608176,0.0018003959181830333,0.09980204087804087,0.09980204087804087,0.0,-6.088489087896498e-14,1.0,1.0000004770232052,0.00023549330614969222,0.09250653956048525,0.0,4.405905892138422e-08,0.05659593018794569,0.0,1600080.3843530407,266.6012110405758,2.8615312430702033e-07,1.0,1284546.959773502,2597.9704077033166,,,,,,,,,,,,,,,,,,,2.0,15253.921201375744,1552.443666376556,0.37158887263700263,6.173730061729009,2.9318380254790464
4400.0,-30.07221719790848,4.999503976018669,35.05235565198386,24.58851596983152,5.001832323453996,-26.564812245771655,-40.06338907694442,1.4944273713346576,-6.5487910774534726,-6.548791366621794,40.104735969228514,41056.44386958507,25749.952867358712,25749.952867358712,66806.39673694377,77146.70564178881,77137.31113378734,25749.952867358712,102887.26400114605,102887.26400114605,102887.26400114605,130382.51742763525,125870.62858015121,4511.8888474840305,0.0,90961.43517960481,54871.17340747003,40100.29085792754,27495.253426489202,67595.54428441674,20860.293580581594,1552.4440852329676,0.0,0.8783972645991751,2.7237990667573686,0.001494314320929203,1.0,1.0,-6.548553449309168,333747.81652192376,1559054.0997314185,4.671353706456398,1559054.0997314185,4.671353706456398,0.7586870816213165,0.0925065547610062,3.918659212944182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918659212944182,1.2847520436602153,1.2850490468266857,3.0501288028934,6462.856927907604,15253.919139591479,6453.957773443293,0.0003289736824330649,23212.387257136175,2367.004762802402,19291.311683676202,1967.1663293455158,0.8310783147797727,0.8310783147797727,35440.03373172737,35405.22815468563,1.0012289799704592,0.8,4277.236618643458,4273.035954225843,1.0012289799704592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.36477052953,4632.441516551485,6.181920260511831,4.999503976018669,-3.7396724777451262,8.739176453763795,2.9318373172426693,3.5,0.837667804926477,0.6,0.0002311634423554324,0.9977537857345622,0.00023168385393320878,198.98203538757352,0.0,0.0,0.0,0.0004514271057985372,7.829188565244765e-05,0.00015287155670298474,0.0005990515340712701,0.09250655475283505,0.09250655475283505,0.09250655475283505,0.09250659947334332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.06817473914,595.6098087740215,0.0,0.09250655475283505,0.0925065547610062,0.0925065547610062,0.3715889172356178,0.3715889172356178,0.5,10.004126694902453,0.00023777664148383337,0.00023777664148383337,7.105427357601002e-11,2.8916832661707303e-07,0.00023791731263145266,7.105427357601002e-11,27495.253426489202,20860.293580581594,0.7586870816213165,0.9883254502078934,0.607383878689325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519286001327063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61476938594177,260.61476938594177,-12.535230614058207,244.8314107181173,276.398128053764,124318.12637555275,124316.70797594203,1.418399610703968,0.0,nan,276.398128053764,3.2481280537640487,270.0847845866366,-3.0652154133633758,263.7714411195075,-9.378558880492506,257.45809765237743,-15.691902347622545,251.14475418524762,-22.005245814752357,244.8314107181173,-28.31858928188268,1.0,1.0,26022.012520719443,26022.012520719443,275.62726317166283,2.4772631716628553,275.62726317166283,275.62726317166283,77137.306029272,77137.31113378734,-0.005104515337734483,0.0,8546.071908451686,8546.071908451686,0.8858242375123158,3938.252509008903,275.62726317166283,2.4772631716628553,1.0,0.002,0.12923326702798288,0.0049039169487396575,0.00019960401213529188,0.0018003959878522392,0.09980200606764594,0.09980200606764594,0.0,-1.2468758664452295e-14,1.0,1.0000004819315194,0.00023791724157717908,0.0925065547610062,0.0,4.451256590541046e-08,0.05717848152771643,0.0,1600080.3818730721,266.6012089225465,2.89097272343497e-07,1.0,1284546.9670119926,2597.970378414921,,,,,,,,,,,,,,,,,,,2.0,15253.919139591479,1552.4440852329676,0.3715889172356178,6.173730061729009,2.9318373172426693
4401.0,-30.072199826442777,4.999504373492153,35.05235656296835,24.58852780926975,5.001832694544112,-26.564796574344513,-40.063375456351764,1.494429442455036,-6.548792724076975,-6.548793001278569,40.10473759474968,41056.44040909681,25749.95230425315,25749.95230425315,66806.39271334995,77146.71908995895,77137.32518365058,25749.95230425315,102887.27748790373,102887.27748790373,102887.27748790373,130382.53728090432,125870.64713533904,4511.890145565277,0.0,90961.43626250852,54871.15758168253,40100.30964536221,27495.25979300059,67595.5694383628,20860.298110544627,1552.4444183513256,0.0,0.8783972495520782,2.7237989009172865,0.001494314320929203,1.0,1.0,-6.548564891113131,333747.794977484,1559054.1699730465,4.671354218469748,1559054.1699730465,4.671354218469748,0.7586870707020921,0.09250656930712736,3.9186576048001753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186576048001753,1.2847520339717753,1.285049037136006,3.05012757417924,6462.85432440974,15253.917080817831,6453.958580222801,0.0003289742824260088,23212.397059412626,2367.0057623564244,19291.314095194142,1967.16657525191,0.8310780677160403,0.8310780677160403,35440.02209658851,35405.22815468563,1.0012285690849252,0.8,4277.23521440546,4273.035954225843,1.0012285690849252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.364166259373,4632.441516551485,6.181921022136562,4.999504373492153,-3.7396740021514194,8.739178375643572,2.9318366083724956,3.5,0.8376676023921416,0.6,0.0002311634423554324,0.9977519806967008,0.00023168427307357264,198.98202116739546,0.0,0.0,0.0,0.0004514271057985372,7.82920063946533e-05,0.0001528714359607791,0.00059905081508443,0.09250656930166254,0.09250656930166254,0.09250656930166254,0.0925066121061326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.06984498154,595.6098083106699,0.0,0.09250656930166254,0.09250656930712736,0.09250656930712736,0.3715889619036189,0.3715889619036189,0.5,10.004127978902035,0.00023643298715114724,0.00023643298715114724,1.5575096767861396e-11,2.7720159323507687e-07,0.00022811016543755613,1.5575096767861396e-11,27495.25979300059,20860.298110544627,0.7586870707020921,0.9883250229035727,0.6073836014730852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519284960614582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6147779401427,260.6147779401427,-12.53522205985729,244.8314272783866,276.39812860189676,124318.02099170079,124316.59081159682,1.430180103986984,0.0,nan,276.39812860189676,3.2481286018967808,270.0847883371966,-3.0652116628033923,263.7714480724948,-9.378551927505157,257.45810780779186,-15.691892192208115,251.14476754308944,-22.005232456910534,244.8314272783866,-28.31857272161338,1.0,1.0,26022.012520719443,26022.012520719443,275.6272631810202,2.4772631810202483,275.6272631810202,275.6272631810202,77137.32449800674,77137.32518365058,-0.0006856438412796706,0.0,8546.071908451686,8546.071908451686,0.8858243391896918,3938.2508928241764,275.6272631810202,2.4772631810202483,1.0,0.002,0.12923322435018703,0.004903916831091711,0.0001996039455478474,0.0018003960543819817,0.09980197277392369,0.09980197277392369,0.0,-7.017086564586883e-14,1.0,1.0000004620727478,0.00022811014986245937,0.09250656930712736,0.0,4.2677737336023945e-08,0.05482155829202179,0.0,1600080.3799247844,266.601207275923,2.77186018138309e-07,1.0,1284546.972590961,2597.9703558412657,,,,,,,,,,,,,,,,,,,2.0,15253.917080817831,1552.4444183513256,0.3715889619036189,6.173730061729009,2.9318366083724956
4402.0,-30.072182409664464,4.999504766400375,35.0523574769437,24.588534514792286,5.001830839396807,-26.564781084758454,-40.06336183575911,1.4944295145084932,-6.548794851671516,-6.5487951324697145,40.10473950305739,41056.44517679619,25749.95285298109,25749.95285298109,66806.39802977728,77146.73604927796,77137.34172718675,25749.95285298109,102887.29458016784,102887.29458016784,102887.29458016784,130382.56236191466,125870.67087615393,4511.891485760724,0.0,90961.44263423225,54871.151761820234,40100.32319156891,27495.267781746814,67595.59097331573,20860.303778551384,1552.4448404603845,0.0,0.8783972307373293,2.7237986844534143,0.001494314320929203,1.0,1.0,-6.548564036364439,333747.7668893894,1559054.2524345017,4.67135485868645,1559054.2524345017,4.67135485868645,0.7586870564104795,0.09250658448163689,3.9186567547129676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186567547129676,1.2847520336347182,1.285049036798871,3.050126913305298,6462.85292409716,15253.915021586265,6453.958555993648,0.0003289745714520267,23212.403720951817,2367.006441644376,19291.31402277158,1967.166567866864,0.8310778260917024,0.8310778260917024,35440.01594609246,35405.22815468563,1.0012283518851377,0.8,4277.234472105746,4273.035954225843,1.0012283518851377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.36356375204,4632.441516551485,6.181922048068781,4.999504766400375,-3.7396759023005517,8.739180668700927,2.931835901570361,3.5,0.8376674004486746,0.6,0.0002311634423554324,0.9977501709540179,0.00023168469330794606,198.9820069101268,0.0,0.0,0.0,0.0004514271057985372,7.829212713703044e-05,0.00015287131521840195,0.0005990502119824461,0.09250658447344776,0.09250658447344776,0.09250658447344776,0.09250662792558492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.07278878574,595.6098074470584,0.0,0.09250658447344776,0.09250658448163689,0.09250658448163689,0.371589006353702,0.371589006353702,0.5,10.004129282371983,0.00023613437650737978,0.00023613437650737978,-1.4097167877480388e-11,2.807981900332379e-07,0.00023109610526717006,-1.4097167877480388e-11,27495.267781746814,20860.303778551384,0.7586870564104795,0.9883247866883804,0.6073834785023741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519283922999218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61478635372816,260.61478635372816,-12.535213646271814,244.83144381918552,276.3981288882689,124317.91396046289,124316.50728992406,1.4066705387975094,0.0,nan,276.3981288882689,3.2481288882689228,270.08479187445363,-3.0652081255463486,263.77145486063733,-9.378545139362643,257.45811784682013,-15.691882153179847,251.1447808330033,-22.00521916699668,244.83144381918552,-28.318556180814454,1.0,1.0,26022.012520719443,26022.012520719443,275.62726298563496,2.4772629856349795,275.62726298563496,275.62726298563496,77137.33651921236,77137.34172718675,-0.005207974390941672,0.0,8546.071908451686,8546.071908451686,0.8858243929377589,3938.2500384865325,275.62726298563496,2.4772629856349795,1.0,0.002,0.12923318111374985,0.004903916625877657,0.00019960387789391134,0.0018003961220889886,0.09980193894695567,0.09980193894695567,0.0,-1.7100036664441376e-14,1.0,1.0000004681191466,0.00023109611936433794,0.09250658448163689,0.0,4.3236396704945974e-08,0.055539182807558506,0.0,1600080.3774345731,266.60120514832846,2.808122872011154e-07,1.0,1284546.9798644246,2597.9703264113537,,,,,,,,,,,,,,,,,,,2.0,15253.915021586265,1552.4448404603845,0.371589006353702,6.173730061729009,2.931835901570361
4403.0,-30.0721650444324,4.99950516388286,35.05235838372323,24.588540696445875,5.0018311943085765,-26.564765420559365,-40.06334444331003,1.4944315704437572,-6.54879649969331,-6.548796768722916,40.104741123315435,41056.44022780346,25749.95230317632,25749.95230317632,66806.39253097978,77146.75320158692,77137.35572483118,25749.95230317632,102887.30802800751,102887.30802800751,102887.30802800751,130382.58216468843,125870.68939979882,4511.892764889612,0.0,90961.45205741524,54871.13908366412,40100.34774861235,27495.27413668092,67595.62188529328,20860.308299855584,1552.4451731076917,0.0,0.8783972157019848,2.723798518457012,0.001494314320929203,1.0,1.0,-6.5485753767268875,333747.74532487587,1559054.3224488478,4.671355370299917,1559054.3224488478,4.671355370299917,0.7586870454958019,0.09250659898358016,3.918656462756339,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918656462756339,1.2847520240173125,1.285049027179242,3.0501267088905037,6462.852490966739,15253.912963841509,6453.957864651924,0.00032897461057260484,23212.407855072346,2367.006863207349,19291.311956304904,1967.1663571459067,0.8310775890528475,0.8310775890528475,35440.01383374668,35405.22815468563,1.0012282772893586,0.8,4277.2342171679875,4273.035954225843,1.0012282772893586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.3629606353825,4632.441516551485,6.181922811175244,4.99950516388286,-3.7396774271799735,8.739182591062834,2.931835194053495,3.5,0.8376671983009986,0.6,0.0002311634423554324,0.9977483665709338,0.00023168511229930245,198.98199269505562,0.0,0.0,0.0,0.0004514271057985372,7.829228131600871e-05,0.00015287116103942367,0.0005990495631762025,0.09250659897873464,0.09250659897873464,0.09250659897873464,0.0925066405262274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0746146037,595.6098069328574,0.0,0.09250659897873464,0.09250659898358016,0.09250659898358016,0.37158905089408056,0.37158905089408056,0.5,10.004130528821271,0.0002337761493436119,0.0002337761493436119,3.581135388230905e-12,2.6902961280939053e-07,0.00022139199603543602,3.581135388230905e-12,27495.27413668092,20860.308299855584,0.7586870454958019,0.9883242533717229,0.6073831275267263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519282882677431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61479484849286,260.61479484849286,-12.535205151507114,244.83146035524206,276.3981293417421,124317.85119270544,124316.43094975622,1.4202429492344095,0.0,nan,276.3981293417421,3.2481293417421284,270.0847955444431,-3.0652044555568523,263.7714617471434,-9.378538252856572,257.45812794984346,-15.691872050156519,251.14479415254297,-22.005205847457006,244.83146035524206,-28.31853964475792,1.0,1.0,26022.012520719443,26022.012520719443,275.62726298728563,2.4772629872856555,275.62726298728563,275.62726298728563,77137.353939136,77137.35572483118,-0.001785695189028047,0.0,8546.071908451686,8546.071908451686,0.885824411397164,3938.2497450701208,275.62726298728563,2.4772629872856555,1.0,0.002,0.1292331396929566,0.004903916502897836,0.00019960381324731486,0.0018003961867634696,0.09980190662365743,0.09980190662365743,0.0,1.0784342169278816e-14,1.0,1.0000004484688734,0.00022139199245430063,0.09250659898358016,0.0,4.142083136281227e-08,0.053207004061875035,0.0,1600080.3754848242,266.60120350030667,2.690260316740023e-07,1.0,1284546.985448593,2597.9703038166635,,,,,,,,,,,,,,,,,,,2.0,15253.912963841509,1552.4451731076917,0.37158905089408056,6.173730061729009,2.931835194053495
4404.0,-30.07214407570422,4.999505559439422,35.05235929514235,24.588552361261122,5.0018317796533305,-26.564746490169643,-40.063330333773024,1.4944341941323764,-6.548798474265993,-6.548798750868509,40.10474307077928,41056.450639913644,25749.952534954955,25749.952534954955,66806.4031748686,77146.76828360156,77137.3732907139,25749.952534954955,102887.32582566886,102887.32582566886,102887.32582566886,130382.6080047598,125870.71391081235,4511.894093947439,0.0,90961.45398991513,54871.136346280844,40100.35293737143,27495.28217909093,67595.63511646236,20860.314015612334,1552.4455942362313,0.0,0.8783971975466476,2.7237983170855116,0.001494314320929203,1.0,1.0,-6.548571171428705,333747.71920226165,1559054.4066030602,4.6713559880786,1559054.4066030602,4.6713559880786,0.7586870314601017,0.09250661410912178,3.9186550101321327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186550101321327,1.2847520117440276,1.28504901490312,3.0501256073634235,6462.850156963036,15253.910905644669,6453.958485621342,0.0003289751409369066,23212.41695294019,2367.0077909316833,19291.31381242405,1967.1665464173852,0.8310773432828814,0.8310773432828814,35440.00332381311,35405.22815468563,1.001227906139592,0.8,4277.232948730349,4273.035954225843,1.001227906139592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.362359253171,4632.441516551485,6.181923759346543,4.999505559439422,-3.739679213179895,8.739184772619318,2.9318344885713787,3.5,0.8376669967346796,0.6,0.0002311634423554324,0.9977461877611785,0.0002316856182373747,198.98197553018758,0.0,0.0,0.0,0.0004514271057985372,7.829240639313735e-05,0.00015287103596229505,0.000599048850977737,0.09250661410175401,0.09250661410175401,0.09250661410175401,0.09250665686926172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.07784650003,595.6098059774854,0.0,0.09250661410175401,0.09250661410912178,0.09250661410912178,0.37158909521824746,0.37158909521824746,0.5,10.00413181180775,0.00023325184679379163,0.00023325184679379163,6.133404895081185e-11,2.766025204437028e-07,0.00022757943980877826,6.133404895081185e-11,27495.28217909093,20860.314015612334,0.7586870314601017,0.9883242173812854,0.6073831626728022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519281845434702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6148037582164,260.6148037582164,-12.53519624178358,244.8314775119356,276.39813000449556,124317.76755021416,124316.2779302141,1.489620000054052,0.0,nan,276.39813000449556,3.2481300044955788,270.0847995059846,-3.0652004940153574,263.7714690074734,-9.378530992526578,257.4581385089609,-15.691861491039106,251.14480801044832,-22.005191989551662,244.8314775119356,-28.31852248806439,1.0,1.0,26022.012520719443,26022.012520719443,275.62726306057357,2.4772630605735912,275.62726306057357,275.62726306057357,77137.37378069415,77137.3732907139,0.0004899802443105727,0.0,8546.071908451686,8546.071908451686,0.8858245032415509,3938.2482851827936,275.62726306057357,2.4772630605735912,1.0,0.002,0.12923309711449846,0.004903916321846923,0.0001996037466708158,0.0018003962533317368,0.0998018733354079,0.0998018733354079,0.0,2.5526455948998716e-15,1.0,1.0000004609979465,0.0002275793784747293,0.09250661410912178,0.0,4.257845256873297e-08,0.05469402318025376,0.0,1600080.37317964,266.601201525734,2.76541186394752e-07,1.0,1284546.9922130925,2597.9702764461276,,,,,,,,,,,,,,,,,,,2.0,15253.910905644669,1552.4455942362313,0.37158909521824746,6.173730061729009,2.9318344885713787
4405.0,-30.07212671055221,4.999505949649115,35.0523602106801,24.588558822311484,5.001829908473847,-26.564731048649403,-40.06331294132394,1.4944342465690945,-6.548800639954891,-6.548800922017526,40.10474501249304,41056.440243564866,25749.95317682681,25749.95317682681,66806.39342039167,77146.78488374199,77137.39018879512,25749.95317682681,102887.34336562193,102887.34336562193,102887.34336562193,130382.63369107188,125870.73825009733,4511.895440974547,0.0,90961.4601071146,54871.11546692973,40100.38293353874,27495.290325449947,67595.67325898868,20860.319795122847,1552.4460247121667,0.0,0.8783971783879574,2.7237980965346407,0.001494314320929203,1.0,1.0,-6.5485687882417665,333747.6905869983,1559054.4905078313,4.671356639998775,1559054.4905078313,4.671356639998775,0.7586870168748246,0.09250662936174535,3.9186541857233164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186541857233164,1.2847520114987354,1.2850490146577709,3.0501249662586525,6462.8487985389565,15253.908920216709,6453.958467988651,0.00032897542174801353,23212.42339742839,2367.0084480865935,19291.313759718756,1967.166541042941,0.8310771102794878,0.8310771102794878,35439.99735910292,35405.22815468563,1.0012276955007091,0.8,4277.2322288530195,4273.035954225843,1.0012276955007091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.3617579403635,4632.441516551485,6.18192480586832,4.999505949649115,-3.739681143464963,8.739187093114078,2.931833783170746,3.5,0.8376667951916418,0.6,0.0002311634423554324,0.9977443833941813,0.00023168603722834098,198.9819613151864,0.0,0.0,0.0,0.0004514271057985372,7.829256057262417e-05,0.00015287088178280822,0.0005990481207734157,0.09250662935278577,0.09250662935278577,0.09250662935278577,0.0925066730122381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.08092273737,595.6098050724474,0.0,0.09250662935278577,0.09250662936174535,0.09250662936174535,0.371589139700782,0.371589139700782,0.5,10.004133121313842,0.00023381139391176475,0.00023381139391176475,-1.0174971976084635e-11,2.8206261504237773e-07,0.00023213377573938487,-1.0174971976084635e-11,27495.290325449947,20860.319795122847,0.7586870168748246,0.9883235153887301,0.6073826661398819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519280592951735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6148124565331,260.6148124565331,-12.535187543466861,244.83149453165456,276.39813038140977,124317.65554205196,124316.20126722728,1.454274824684601,0.0,nan,276.39813038140977,3.248130381409794,270.08480321145987,-3.0651967885401064,263.77147604150974,-9.378523958490234,257.4581488715583,-15.69185112844167,251.14482170160653,-22.005178298393446,244.83149453165456,-28.31850546834542,1.0,1.0,26022.012520719443,26022.012520719443,275.62726286671676,2.477262866716785,275.62726286671676,275.62726286671676,77137.38530776302,77137.39018879512,-0.00488103210227564,0.0,8546.071908451686,8546.071908451686,0.8858245553660565,3938.247456651933,275.62726286671676,2.477262866716785,1.0,0.002,0.1292330536837943,0.004903916109758354,0.00019960367870042436,0.001800396321199693,0.09980183935021218,0.09980183935021218,0.0,-9.988277566153059e-14,1.0,1.0000004702203362,0.00023213378591435685,0.09250662936174535,0.0,4.343055560651849e-08,0.05578858989631613,0.0,1600080.3706474698,266.6011993600451,2.820727900143538e-07,1.0,1284546.9996230677,2597.970246463855,,,,,,,,,,,,,,,,,,,2.0,15253.908920216709,1552.4460247121667,0.371589139700782,6.173730061729009,2.931833783170746
4406.0,-30.07210932159358,4.999506344612252,35.05236111894909,24.588564969040476,5.001830300598024,-26.564715359374,-40.06329932073129,1.4944363383891035,-6.548802277161542,-6.54880254738805,40.10474663377273,41056.450740622284,25749.952605486484,25749.952605486484,66806.40334610877,77146.80204681327,77137.40422094993,25749.952605486484,102887.35682643641,102887.35682643641,102887.35682643641,130382.65349508995,125870.75677190993,4511.896723180015,0.0,90961.46958307247,54871.11827692346,40100.39034016556,27495.296668653533,67595.68700881909,20860.32430881062,1552.446356511315,0.0,0.8783971634074517,2.723797931637961,0.001494314320929203,1.0,1.0,-6.54858012814617,333747.66916519345,1559054.5605659762,4.671357149746261,1559054.5605659762,4.671357149746261,0.7586870060068411,0.0925066438746791,3.9186539041989086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186539041989086,1.2847520017134655,1.285049004870239,3.050124770362393,6462.848383458289,15253.906863296064,6453.957764580079,0.0003289754562321625,23212.42748322469,2367.0088647218663,19291.31165718346,1967.1663266440082,0.8310768734172691,0.8310768734172691,35439.995322235394,35405.22815468563,1.0012276235703932,0.8,4277.231983024687,4273.035954225843,1.0012276235703932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.361155814513,4632.441516551485,6.181925562334877,4.999506344612252,-3.7396826600925523,8.739189004704805,2.9318330768164027,3.5,0.837666593376115,0.6,0.0002311634423554324,0.9977425765570372,0.0002316864567944171,198.98194708069937,0.0,0.0,0.0,0.0004514271057985372,7.829268131579153e-05,0.00015287076103964086,0.000599047604585847,0.09250664387002352,0.09250664387002352,0.09250664387002352,0.09250668560545489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.08272614726,595.6098045655825,0.0,0.09250664387002352,0.0925066438746791,0.0925066438746791,0.3715891843018665,0.3715891843018665,0.5,10.004134373436505,0.00023211926276189843,0.00023211926276189843,-4.718003765447065e-11,2.702265078369237e-07,0.00022241924187937911,-4.718003765447065e-11,27495.296668653533,20860.32430881062,0.7586870060068411,0.9883234611905439,0.6073826978822735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519279555714113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6148211898,260.6148211898,-12.535178810199966,244.83151146399194,276.3981309156062,124317.58928854288,124316.12917043078,1.4601181120994857,0.0,nan,276.3981309156062,3.2481309156062252,270.0848070252844,-3.0651929747155577,263.77148313496247,-9.378516865037511,257.4581592446391,-15.691840755360886,251.14483535431575,-22.005164645684232,244.83151146399194,-28.318488536008033,1.0,1.0,26022.012520719443,26022.012520719443,275.62726288328827,2.47726288328829,275.62726288328827,275.62726288328827,77137.40270169676,77137.40422094993,-0.0015192531718639657,0.0,8546.071908451686,8546.071908451686,0.8858245731658665,3938.247173719903,275.62726288328827,2.47726288328829,1.0,0.002,0.12923301207080118,0.004903915989822874,0.0001996036137614131,0.0018003963862650897,0.09980180688070656,0.09980180688070656,0.0,2.6502671585104665e-14,1.0,1.0000004505490654,0.00022241928905941677,0.0925066438746791,0.0,4.1613049361673965e-08,0.0534539179335414,0.0,1600080.3687103875,266.60119772283844,2.7027368787457817e-07,1.0,1284547.0051702817,2597.970224018691,,,,,,,,,,,,,,,,,,,2.0,15253.906863296064,1552.446356511315,0.3715891843018665,6.173730061729009,2.9318330768164027
