time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4407.0,-30.072091973039644,4.999506734022344,35.05236202984917,24.588577018026285,5.001829815989253,-26.56469979413612,-40.063285700138636,1.4944376370818124,-6.54880445422117,-6.54880472708907,40.104748526268224,41056.44499111832,25749.95327276443,25749.95327276443,66806.39826388274,77146.81538559168,77137.4204051609,25749.95327276443,102887.37367792532,102887.37367792532,102887.37367792532,130382.67831660502,125870.78027058055,4511.898046024469,0.0,90961.46946769416,54871.09907320545,40100.4115494319,27495.304638679696,67595.71618811159,20860.329960105035,1552.446778929748,0.0,0.8783971443901915,2.7237977102688076,0.001494314320929203,1.0,1.0,-6.5485801660227025,333747.6404386951,1559054.6423449162,4.671357796853978,1559054.6423449162,4.671357796853978,0.75868699162399,0.09250665902825049,3.918652080208963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918652080208963,1.2847519956383446,1.2850489987937137,3.0501233650638797,6462.845405799371,15253.904807431183,6453.958831100973,0.0003289761530233269,23212.43825832163,2367.009963475971,19291.314845085784,1967.1666517195765,0.8310766249715225,0.8310766249715225,35439.98212541837,35405.22815468563,1.0012271575355853,0.8,4277.23039030868,4273.035954225843,1.0012271575355853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.360555465355,4632.441516551485,6.181926613526411,4.999506734022344,-3.7396845964317755,8.739191330454119,2.9318323725463644,3.5,0.8376663921561042,0.6,0.0002311634423554324,0.9977407739217331,0.0002316868753862973,198.98193287928936,0.0,0.0,0.0,0.0004514271057985372,7.829280205913122e-05,0.00015287064029630116,0.0005990468525999766,0.0925066590210206,0.0925066590210206,0.0925066590210206,0.09250670125539825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.08576834557,595.6098036691986,0.0,0.0925066590210206,0.09250665902825049,0.09250665902825049,0.3715892286853423,0.3715892286853423,0.5,10.004135640636715,0.00023139391862514458,0.00023139391862514458,-7.275957614183426e-12,2.7286790782454773e-07,0.00022456106637491757,-7.275957614183426e-12,27495.304638679696,20860.329960105035,0.75868699162399,0.9883229593716818,0.6073823506339168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519278517054652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61482986828605,260.61482986828605,-12.535170131713926,244.83152830988516,276.39813142668515,124317.46363595406,124316.01267665901,1.4509592950489882,0.0,nan,276.39813142668515,3.248131426685177,270.0848108033261,-3.0651891966738845,263.7714901799671,-9.378509820032889,257.4581695566066,-15.691830443393371,251.14484893324604,-22.00515106675394,244.83152830988516,-28.31847169011482,1.0,1.0,26022.012520719443,26022.012520719443,275.62726259734745,2.477262597347476,275.62726259734745,275.62726259734745,77137.41987105223,77137.4204051609,-0.0005341086653061211,0.0,8546.071908451686,8546.071908451686,0.8858246884904065,3938.2453406100076,275.62726259734745,2.477262597347476,1.0,0.002,0.12923297005715823,0.0049039157707833824,0.0001996035479762469,0.001800396452147644,0.09980177398812344,0.09980177398812344,0.0,1.238909148881806e-13,1.0,1.0000004548860417,0.0002245610736508752,0.09250665902825049,0.0,4.201376800744503e-08,0.053968660182413704,0.0,1600080.3661606957,266.6011955457788,2.728751837821619e-07,1.0,1284547.0126090623,2597.97019391987,,,,,,,,,,,,,,,,,,,2.0,15253.904807431183,1552.446778929748,0.3715892286853423,6.173730061729009,2.9318323725463644
4408.0,-30.072074585455272,4.999507122540226,35.05236294000648,24.588583583850436,5.00182848230713,-26.564684278678296,-40.06327211447058,1.4944381755445721,-6.548806388502044,-6.548806659547796,40.10475032662077,41056.45101558533,25749.953379451825,25749.953379451825,66806.40439503716,77146.83237038452,77137.43605982851,25749.953379451825,102887.38943928033,102887.38943928033,102887.38943928033,130382.70143378164,125870.8020823039,4511.899351477733,0.0,90961.47654848601,54871.09519374367,40100.42372749149,27495.3119945013,67595.7357219928,20860.3351845451,1552.4471661711725,0.0,0.8783971270637766,2.723797514061106,0.001494314320929203,1.0,1.0,-6.54858360229224,333747.6149702335,1559054.720141095,4.671358386426657,1559054.720141095,4.671358386426657,0.7586869786644681,0.09250667393312305,3.918651362512321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918651362512321,1.284751993119484,1.2850489962742706,3.0501228124172917,6462.844234807567,15253.902751336494,6453.958650034096,0.00032897638289298314,23212.44431660001,2367.01058124844,19291.314303864772,1967.1665965303926,0.8310763847506096,0.8310763847506096,35439.976932784564,35405.22815468563,1.001226974161978,0.8,4277.2297636127905,4273.035954225843,1.001226974161978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.359954249293,4632.441516551485,6.1819275314209055,4.999507122540226,-3.739686346438471,8.739193468978698,2.9318316672594293,3.5,0.8376661906455513,0.6,0.0002311634423554324,0.9977389672344242,0.00023168729492061552,198.98191864593127,0.0,0.0,0.0,0.0004514271057985372,7.829292249304407e-05,0.00015287051986238832,0.0005990462709467148,0.09250667392642042,0.09250667392642042,0.09250667392642042,0.09250671584183222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0884120594,595.6098028978721,0.0,0.09250667392642042,0.09250667393312305,0.09250667393312305,0.3715892731411968,0.3715892731411968,0.5,10.004136898070808,0.0002304236789996139,0.0002304236789996139,-2.9558577807620168e-12,2.7104573518954567e-07,0.00022305725553906086,-2.9558577807620168e-12,27495.3119945013,20860.3351845451,0.7586869786644681,0.9883227644684275,0.6073822642369331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451927748080875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6148384283112,260.6148384283112,-12.535161571688775,244.8315450840743,276.39813177254626,124317.36460869096,124315.93345491713,1.4311537738247637,0.0,nan,276.39813177254626,3.2481317725462873,270.0848144348527,-3.06518556514726,263.7714970971593,-9.378502902840694,257.4581797594649,-15.691820240535094,251.14486242176977,-22.005137578230205,244.8315450840743,-28.318454915925685,1.0,1.0,26022.012520719443,26022.012520719443,275.6272624966856,2.4772624966856256,275.6272624966856,275.6272624966856,77137.43295154703,77137.43605982851,-0.003108281482127495,0.0,8546.071908451686,8546.071908451686,0.8858247338678664,3938.244619324883,275.6272624966856,2.4772624966856256,1.0,0.002,0.1292329283247375,0.004903915594888499,0.00019960348272683476,0.001800396517277409,0.09980174136341738,0.09980174136341738,0.0,4.243567303108264e-15,1.0,1.0000004518408998,0.00022305725849491864,0.09250667393312305,0.0,4.1732421046980416e-08,0.053607257060072,0.0,1600080.3638894248,266.60119361149793,2.7104869104732643e-07,1.0,1284547.0192041686,2597.970167234744,,,,,,,,,,,,,,,,,,,2.0,15253.902751336494,1552.4471661711725,0.3715892731411968,6.173730061729009,2.9318316672594293
4409.0,-30.072057239301603,4.999507511416118,35.05236384411388,24.58858990520241,5.001828078386309,-26.564668707534057,-40.0632547220215,1.4944395466136806,-6.548808263397916,-6.548808523205665,40.10475197233592,41056.444043299794,25749.95333625577,25749.95333625577,66806.39737955556,77146.84942398338,77137.4497427086,25749.95333625577,102887.40307896437,102887.40307896437,102887.40307896437,130382.72174028534,125870.8211218311,4511.900618454241,0.0,90961.4849076322,54871.079526928675,40100.45042300392,27495.318661320976,67595.76908432489,20860.339916089968,1552.4475191532892,0.0,0.8783971106986308,2.7237973249622485,0.001494314320929203,1.0,1.0,-6.548594707354766,333747.59040827415,1559054.7912551358,4.67135894328987,1559054.7912551358,4.67135894328987,0.7586869667902864,0.09250668855634359,3.9186508793676884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186508793676884,1.284751986705796,1.2850489898591,3.0501224515833707,6462.843470243787,15253.900696602,6453.958188989761,0.0003289765077737116,23212.44931171559,2367.011090608474,19291.312925772403,1967.1664560040792,0.8310761465415826,0.8310761465415826,35439.97343716665,35405.22815468563,1.0012268507171,0.8,4277.229341728741,4273.035954225843,1.0012268507171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.359353356988,4632.441516551485,6.181928412851849,4.999507511416118,-3.739688044087408,8.739195555503526,2.9318309623523615,3.5,0.8376659892435319,0.6,0.0002311634423554324,0.9977371648555673,0.00023168771345597383,198.98190444649015,0.0,0.0,0.0,0.0004514271057985372,7.82930766734703e-05,0.00015287036568196208,0.0005990455929088808,0.09250668855057374,0.09250668855057374,0.09250668855057374,0.09250672872949767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0905590072,595.609802280495,0.0,0.09250668855057374,0.09250668855634359,0.09250668855634359,0.3715893175699624,0.3715893175699624,0.5,10.004138103442626,0.00022777437970944447,0.00022777437970944447,-1.5916157281026244e-11,2.5980773443734506e-07,0.00021381585088420252,-1.5916157281026244e-11,27495.318661320976,20860.339916089968,0.7586869667902864,0.9883221728894809,0.6073818613126865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519276442231668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61484697217105,260.61484697217105,-12.535153027828926,244.83156180089244,276.3981321434475,124317.28501619691,124315.85656508889,1.4284511080045996,0.0,nan,276.3981321434475,3.248132143447549,270.0848180749377,-3.0651819250622907,263.77150400642756,-9.378495993572415,257.4581899379164,-15.691810062083562,251.1448758694045,-22.005124130595476,244.83156180089244,-28.318438199107533,1.0,1.0,26022.012520719443,26022.012520719443,275.62726223410016,2.4772622341001806,275.62726223410016,275.62726223410016,77137.44906975524,77137.4497427086,-0.0006729533633915707,0.0,8546.071908451686,8546.071908451686,0.8858247644154186,3938.244133764527,275.62726223410016,2.4772622341001806,1.0,0.002,0.12923288832132962,0.0049039154245908,0.0001996034201761395,0.0018003965798454398,0.09980171008806975,0.09980171008806975,0.0,2.1579092679413492e-14,1.0,1.0000004331276375,0.0002138158668003598,0.09250668855634359,0.0,4.000342834842743e-08,0.05138628489735636,0.0,1600080.361674385,266.60119173660206,2.598236505946261e-07,1.0,1284547.0255645327,2597.9701414994015,,,,,,,,,,,,,,,,,,,2.0,15253.900696602,1552.4475191532892,0.3715893175699624,6.173730061729009,2.9318309623523615
4410.0,-30.072036288845737,4.999507902173259,35.05236474987035,24.588601430319272,5.001829249097861,-26.564649735054093,-40.06323680570347,1.494442695314787,-6.548810037477892,-6.548810300688303,40.10475382812679,41056.440660318425,25749.953110531857,25749.953110531857,66806.39377085028,77146.86454261487,77137.4666761916,25749.953110531857,102887.41978672346,102887.41978672346,102887.41978672346,130382.74593932777,125870.84403394451,4511.901905383261,0.0,90961.48763937462,54871.063757111886,40100.47098029193,27495.32615260431,67595.79713289624,20860.34524720785,1552.4479092360978,0.0,0.8783970940015325,2.72379714442582,0.001494314320929203,1.0,1.0,-6.548593711051353,333747.56698267325,1559054.871447331,4.671359511448575,1559054.871447331,4.671359511448575,0.7586869539727934,0.09250670340872523,3.9186495756304196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186495756304196,1.2847519719765703,1.2850489751264693,3.05012147177454,6462.84139414645,15253.898641617096,6453.958633415201,0.0003289769715962845,23212.457731625833,2367.011949200373,19291.314254189783,1967.1665914649534,0.8310759023119864,0.8310759023119864,35439.96400444766,35405.22815468563,1.001226517608385,0.8,4277.22820329949,4273.035954225843,1.001226517608385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.3587531086705,4632.441516551485,6.1819292495068465,4.999507902173259,-3.7396896756564484,8.739197577829707,2.9318302582008227,3.5,0.8376657880573779,0.6,0.0002311634423554324,0.9977349879708037,0.00023168821895839622,198.98188729659492,0.0,0.0,0.0,0.0004514271057985372,7.829323549817896e-05,0.00015287020685725343,0.0005990447712277107,0.09250670340251149,0.09250670340251149,0.09250670340251149,0.09250674408374507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0936492666,595.6098013666788,0.0,0.09250670340251149,0.09250670340872523,0.09250670340872523,0.3715893618019586,0.3715893618019586,0.5,10.00413932385714,0.00022617863254481563,0.00022617863254481563,1.7678303265711293e-11,2.632104383337719e-07,0.00021658963697746003,1.7678303265711293e-11,27495.32615260431,20860.34524720785,0.7586869539727934,0.9883217094031163,0.607381559235106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451927540612943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6148559736168,260.6148559736168,-12.535144026383193,244.83157910764743,276.3981328395842,124317.21180031635,124315.70684520334,1.50495511300554,0.0,nan,276.3981328395842,3.2481328395842297,270.08482209319806,-3.065177906801921,263.7715113468109,-9.378488653189095,257.45820060042405,-15.691799399575928,251.14488985403594,-22.00511014596404,244.83157910764743,-28.31842089235255,1.0,1.0,26022.012520719443,26022.012520719443,275.6272624380521,2.4772624380521506,275.6272624380521,275.6272624380521,77137.47007907701,77137.4666761916,0.0034028854133794084,0.0,8546.071908451686,8546.071908451686,0.8858248468461816,3938.2428235085717,275.6272624380521,2.4772624380521506,1.0,0.002,0.12923284779895344,0.004903915272045991,0.00019960335685925156,0.001800396643143878,0.09980167842962578,0.09980167842962578,0.0,3.12944115066216e-15,1.0,1.000000438744311,0.00021658961929915677,0.09250670340872523,0.0,4.052238365014119e-08,0.05205290763238675,0.0,1600080.359598431,266.6011899625221,2.631927600305062e-07,1.0,1284547.0316306378,2597.9701169547156,,,,,,,,,,,,,,,,,,,2.0,15253.898641617096,1552.4479092360978,0.3715893618019586,6.173730061729009,2.9318302582008227
4411.0,-30.072015339909306,4.999508287247435,35.0523656637668,24.588607681822054,5.001827794322112,-26.56463102648762,-40.063222766015656,1.494443480917483,-6.548812211456493,-6.548812487362222,40.10475587458024,41056.45988028364,25749.95379326755,25749.95379326755,66806.41367355119,77146.88277888745,77137.48502876806,25749.95379326755,102887.4388220356,102887.4388220356,102887.4388220356,130382.77359305679,125870.87034640765,4511.903246649133,0.0,90961.49487622132,54871.071977684565,40100.469887263054,27495.334771021186,67595.80465828424,20860.3513656774,1552.4483625643595,0.0,0.8783970743603281,2.7237969222082037,0.001494314320929203,1.0,1.0,-6.548585425307351,333747.5381634324,1559054.9598787844,4.671360179787552,1559054.9598787844,4.671360179787552,0.7586869386898045,0.09250671878046662,3.9186489586147935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186489586147935,1.2847519683016202,1.2850489714506697,3.0501210002387134,6462.840395018615,15253.896659416585,6453.958369243487,0.00032897715966366585,23212.463233342383,2367.012510219329,19291.313464562852,1967.166510945415,0.8310756713166403,0.8310756713166403,35439.95954025427,35405.22815468563,1.0012263599590736,0.8,4277.227664518641,4273.035954225843,1.0012263599590736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.358153896555,4632.441516551485,6.181930302723022,4.999508287247435,-3.7396916176052453,8.739199904852681,2.9318295552649207,3.5,0.8376655872185488,0.6,0.0002311634423554324,0.9977328112490484,0.00023168872442517146,198.98187014794647,0.0,0.0,0.0,0.0004514271057985372,7.829335995751607e-05,0.00015287008239791634,0.0005990441891919525,0.0925067187717935,0.0925067187717935,0.0925067187717935,0.0925067614809897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0973682145,595.6098002577851,0.0,0.0925067187717935,0.09250671878046662,0.09250671878046662,0.37158940610574864,0.37158940610574864,0.5,10.004140605103869,0.00022714409954005532,0.00022714409954005532,-7.275957614183426e-12,2.7590573381530703e-07,0.00022706205487565967,-7.275957614183426e-12,27495.334771021186,20860.3513656774,0.7586869386898045,0.9883218938109599,0.607381775952451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519274154738995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6148651106325,260.6148651106325,-12.535134889367498,244.83159687294685,276.39813334831604,124317.12415079292,124315.5965296946,1.527621098313576,0.0,nan,276.39813334831604,3.2481333483160597,270.08482605324355,-3.065173946756431,263.7715187581704,-9.378481241829604,257.45821146309635,-15.69178853690363,251.1449041680217,-22.00509583197828,244.83159687294685,-28.31840312705313,1.0,1.0,26022.012520719443,26022.012520719443,275.627262398865,2.4772623988650366,275.627262398865,275.627262398865,77137.48327609678,77137.48502876806,-0.0017526712763356045,0.0,8546.071908451686,8546.071908451686,0.8858248858579272,3938.2422034078672,275.627262398865,2.4772623988650366,1.0,0.002,0.12923280531725015,0.004903915053493373,0.0001996032903482701,0.0018003967096775425,0.09980164517413505,0.09980164517413505,0.0,2.581268532253489e-14,1.0,1.0000004599503625,0.00022706206215161728,0.09250671878046662,0.0,4.248170984930173e-08,0.05456975460254696,0.0,1600080.3570668036,266.6011877885435,2.759130097729212e-07,1.0,1284547.0390934353,2597.9700867587226,,,,,,,,,,,,,,,,,,,2.0,15253.896659416585,1552.4483625643595,0.37158940610574864,6.173730061729009,2.9318295552649207
4412.0,-30.07199803951178,4.999508673362154,35.052366571070756,24.588613758701854,5.0018274412791435,-26.56461549143157,-40.063205373566575,1.4944448931975294,-6.54881404978579,-6.548814313845488,40.10475751210615,41056.45319457134,25749.95366754325,25749.95366754325,66806.40686211459,77146.89948544075,77137.49869029,25749.95366754325,102887.45235783324,102887.45235783324,102887.45235783324,130382.79371103292,125870.88918877077,4511.9045222621535,0.0,90961.50307629934,54871.05678542433,40100.495878750015,27495.341353199674,67595.83723194968,20860.3560389716,1552.4487105498456,0.0,0.8783970582278648,2.7237967368934615,0.001494314320929203,1.0,1.0,-6.548597001515134,333747.51409154275,1559055.0306395725,4.671360728733228,1559055.0306395725,4.671360728733228,0.7586869270326062,0.09250673340558282,3.918648517989343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918648517989343,1.284751961695153,1.2850489648426753,3.050120672957698,6462.8397015494165,15253.894677883984,6453.957894341313,0.0003289772687603829,23212.46793600454,2367.012989757414,19291.31204504847,1967.166366195232,0.8310754417941911,0.8310754417941912,35439.95635226811,35405.22815468563,1.0012262473779723,0.8,4277.2272797624855,4273.035954225843,1.0012262473779723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.357553778151,4632.441516551485,6.181931163193178,4.999508673362154,-3.7396932873026185,8.739201960664772,2.931828851265919,3.5,0.8376653860759768,0.6,0.0002311634423554324,0.9977310136365112,0.0002316891418588786,198.9818559859679,0.0,0.0,0.0,0.0004514271057985372,7.82935141387388e-05,0.0001528699282166936,0.0005990435176514836,0.0925067333999396,0.0925067333999396,0.0925067333999396,0.09250677422392861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.0993823368,595.6097996831984,0.0,0.0925067333999396,0.09250673340558282,0.09250673340558282,0.3715894506650699,0.3715894506650699,0.5,10.004141829813765,0.00022583660637565117,0.00022583660637565117,-1.1198153515579179e-11,2.6405967901155236e-07,0.00021731233033506214,-1.1198153515579179e-11,27495.341353199674,20860.3560389716,0.7586869270326062,0.9883213167827741,0.6073813843549185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519272903439535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6148741270416,260.6148741270416,-12.53512587295836,244.8316143932331,276.3981338608476,124317.03751892752,124315.53006216984,1.5074567576864277,0.0,nan,276.3981338608476,3.248133860847645,270.084829967327,-3.065170032672995,263.7715260738043,-9.378473926195682,257.4582221802806,-15.691777819719391,251.14491828675685,-22.00508171324313,244.8316143932331,-28.318385606766867,1.0,1.0,26022.012520719443,26022.012520719443,275.627262170955,2.4772621709550435,275.627262170955,275.627262170955,77137.49902332942,77137.49869029,0.00033303942473139614,0.0,8546.071908451686,8546.071908451686,0.8858249137171367,3938.24176057929,275.627262170955,2.4772621709550435,1.0,0.002,0.12923276465964983,0.0049039148926153025,0.00019960322680241186,0.0018003967732080205,0.09980161340120593,0.09980161340120593,0.0,1.0432193303655524e-14,1.0,1.0000004402077658,0.00021731234153321566,0.09250673340558282,0.0,4.0657611744168245e-08,0.05222661503601948,0.0,1600080.3548937687,266.6011859502142,2.6407087716506794e-07,1.0,1284547.0453268974,2597.970061536869,,,,,,,,,,,,,,,,,,,2.0,15253.894677883984,1552.4487105498456,0.3715894506650699,6.173730061729009,2.931828851265919
4413.0,-30.071980720597498,4.999509060777549,35.05236747982977,24.588625458441697,5.001828336731283,-26.564599814863776,-40.06319175297392,1.4944474310115547,-6.548815855458884,-6.548816122393143,40.10475936869559,41056.45091930814,25749.953511592892,25749.953511592892,66806.40443090104,77146.91294173419,77137.515510376,25749.953511592892,102887.4690219689,102887.4690219689,102887.4690219689,130382.81789104728,125870.91207176584,4511.905819281447,0.0,90961.50486402512,54871.04284165413,40100.513358189986,27495.348869078385,67595.86222726837,20860.361385978264,1552.4491025261889,0.0,0.8783970413592394,2.723796553207222,0.001494314320929203,1.0,1.0,-6.548596454879657,333747.49025626417,1559055.1108659036,4.671361302728602,1559055.1108659036,4.671361302728602,0.7586869141143391,0.09250674830568213,3.9186470430250893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186470430250893,1.28475194982358,1.2850489529683577,3.0501195530881984,6462.837328680327,15253.892623957283,6453.958544187467,0.00032897780931662244,23212.477129301573,2367.013927212817,19291.313987482114,1967.16656426834,0.8310751963275088,0.8310751963275088,35439.94568069693,35405.22815468563,1.0012258705202577,0.8,4277.225991816899,4273.035954225843,1.0012258705202577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.356954474358,4632.441516551485,6.181932015198053,4.999509060777549,-3.739694942593248,8.739204003370798,2.9318281482226047,3.5,0.8376651852064585,0.6,0.0002311634423554324,0.9977292141034676,0.00023168955974006393,198.98184180883365,0.0,0.0,0.0,0.0004514271057985372,7.829363488326539e-05,0.00015286980747216701,0.000599042819018622,0.09250674829874717,0.09250674829874717,0.09250674829874717,0.0925067895659562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.10239263164,595.6097987954264,0.0,0.09250674829874717,0.09250674830568213,0.09250674830568213,0.3715894950099077,0.3715894950099077,0.5,10.004143067616084,0.00022525518642169118,0.00022525518642169118,2.7853275241795927e-12,2.669342507033434e-07,0.0002196675134769066,2.7853275241795927e-12,27495.348869078385,20860.361385978264,0.7586869141143391,0.9883209153585015,0.6073811261001394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451927187007086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6148831599545,260.6148831599545,-12.535116840045475,244.83163172760172,276.3981345923054,124316.93389486667,124315.42367871522,1.5102161514519274,0.0,nan,276.3981345923054,3.248134592305405,270.0848340193663,-3.065165980633651,263.7715334464262,-9.378466553573787,257.45823287348435,-15.691767126515629,251.14493230054308,-22.0050676994569,244.83163172760172,-28.31836827239826,1.0,1.0,26022.012520719443,26022.012520719443,275.6272623305731,2.477262330573126,275.6272623305731,275.6272623305731,77137.51836863253,77137.515510376,0.002858256528270431,0.0,8546.071908451686,8546.071908451686,0.8858250069739751,3938.2402782402146,275.6272623305731,2.477262330573126,1.0,0.002,0.12923272356127855,0.004903914736613059,0.0001996031625831364,0.001800396837323572,0.0998015812915682,0.0998015812915682,0.0,-9.329169381455671e-14,1.0,1.0000004449768334,0.00021966751069157908,0.09250674830568213,0.0,4.109825336780687e-08,0.05279264018537883,0.0,1600080.3527800348,266.6011841445411,2.6693146537581924e-07,1.0,1284547.0514990892,2597.9700365629237,,,,,,,,,,,,,,,,,,,2.0,15253.892623957283,1552.4491025261889,0.3715894950099077,6.173730061729009,2.9318281482226047
4414.0,-30.071963356844577,4.999509442764507,35.05236839480091,24.588632129039638,5.001826583392418,-26.564584362821844,-40.06317813238127,1.4944475893865752,-6.548818019153657,-6.548818295420702,40.10476136551646,41056.45578200688,25749.95416368194,25749.95416368194,66806.40994568882,77146.92985950118,77137.5331852365,25749.95416368194,102887.48734891845,102887.48734891845,102887.48734891845,130382.8446077949,125870.93744981213,4511.907157982779,0.0,90961.51135003759,54871.037272609894,40100.526752697435,27495.357258876447,67595.88401157389,20860.367340661214,1552.449544641326,0.0,0.8783970219810249,2.7237963324218804,0.001494314320929203,1.0,1.0,-6.548590937970232,333747.4616171103,1559055.1971518626,4.671361962118768,1559055.1971518626,4.671361962118768,0.7586868991828346,0.09250676362058882,3.918646219829634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918646219829634,1.2847519490827215,1.285048952227328,3.050118914104347,6462.835974750223,15253.890570978216,6453.958490931282,0.0003289780865729297,23212.483660745525,2367.0145932347464,19291.313828295813,1967.1665480358547,0.8310749556248143,0.8310749556248143,35439.93972476316,35405.22815468563,1.0012256601913923,0.8,4277.22527299879,4273.035954225843,1.0012256601913923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.356356053548,4632.441516551485,6.181933059883175,4.999509442764507,-3.7396968744637733,8.73920631722828,2.931827446215186,3.5,0.8376649846329103,0.6,0.0002311634423554324,0.9977274099149576,0.00023168997870383841,198.9818275949969,0.0,0.0,0.0,0.0004514271057985372,7.829375562796458e-05,0.0001528696867274678,0.0005990422200211321,0.09250676361249678,0.09250676361249678,0.09250676361249678,0.0925068063713631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.1058640606,595.6097977645842,0.0,0.09250676361249678,0.09250676362058882,0.09250676362058882,0.37158953941890377,0.37158953941890377,0.5,10.004144350422647,0.00022645950667765646,0.00022645950667765646,-4.433786671143025e-12,2.762670305855863e-07,0.00022735745045565636,-4.433786671143025e-12,27495.357258876447,20860.367340661214,0.7586868991828346,0.9883206784343572,0.6073810022956001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519270835596307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6148919696482,260.6148919696482,-12.53510803035175,244.83164889352136,276.39813504577324,124316.82136062789,124315.34846458679,1.4728960410877092,0.0,nan,276.39813504577324,3.2481350457732674,270.08483781532425,-3.065162184675728,263.77154058487474,-9.378459415125235,257.4582433544234,-15.691756645576561,251.14494612397235,-22.00505387602763,244.83164889352136,-28.318351106478616,1.0,1.0,26022.012520719443,26022.012520719443,275.6272622257309,2.4772622257308967,275.6272622257309,275.6272622257309,77137.53033330297,77137.5331852365,-0.0028519335319288075,0.0,8546.071908451686,8546.071908451686,0.8858250590217461,3938.239450928782,275.6272622257309,2.4772622257308967,1.0,0.002,0.1292326810243273,0.004903914521118101,0.00019960309599242933,0.001800396904062687,0.09980154799621466,0.09980154799621466,0.0,5.5116501640473103e-14,1.0,1.0000004605484927,0.00022735745488944303,0.09250676362058882,0.0,4.253699439555853e-08,0.05464077104590926,0.0,1600080.3502556416,266.6011819808463,2.7627146437225747e-07,1.0,1284547.0589152519,2597.9700065556176,,,,,,,,,,,,,,,,,,,2.0,15253.890570978216,1552.449544641326,0.37158953941890377,6.173730061729009,2.931827446215186
4415.0,-30.071946034722696,4.9995098266965385,35.05236930151734,24.588638450391613,5.0018262237487034,-26.564568808876217,-40.063164511788614,1.494448997897386,-6.5488198104498,-6.548820072172764,40.104762957217275,41056.464107830616,25749.95392937977,25749.95392937977,66806.41803721039,77146.94689217137,77137.54634158076,25749.95392937977,102887.50027096053,102887.50027096053,102887.50027096053,130382.86387968042,125870.95545565888,4511.908424021536,0.0,90961.51975709322,54871.03697273334,40100.53642706654,27495.363608719887,67595.90003578643,20860.371849518386,1552.449880415192,0.0,0.8783970062926116,2.723796152196142,0.001494314320929203,1.0,1.0,-6.548604709724316,333747.438201027,1559055.2659332093,4.671362495954619,1559055.2659332093,4.671362495954619,0.7586868879560015,0.09250677816083226,3.918645748570552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918645748570552,1.2847519424938865,1.2850489456369698,3.050118562937451,6462.835230669709,15253.888519474713,6453.958017296572,0.0003289782062725776,23212.48859769329,2367.015096663314,19291.31241256997,1967.166403671995,0.8310747178778158,0.831074717877816,35439.936315137944,35405.22815468563,1.0012255397833076,0.8,4277.224861493149,4273.035954225843,1.0012255397833076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.355756787155,4632.441516551485,6.18193389302271,4.9995098266965385,-3.739698506516995,8.739208333213533,2.931826743215881,3.5,0.837664783775966,0.6,0.0002311634423554324,0.9977256100556379,0.00023169039666380984,198.981813415241,0.0,0.0,0.0,0.0004514271057985372,7.829387637283665e-05,0.00015286956598259573,0.0005990416748235242,0.09250677815566238,0.09250677815566238,0.09250677815566238,0.09250681860622881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.1077104748,595.6097972422842,0.0,0.09250677815566238,0.09250677816083226,0.09250677816083226,0.37158958402013403,0.37158958402013403,0.5,10.004145563955918,0.00022488102894158146,0.00022488102894158146,2.0463630789890885e-11,2.6172295974902227e-07,0.0002153624484435568,2.0463630789890885e-11,27495.363608719887,20860.371849518386,0.7586868879560015,0.9883205638484276,0.6073809814810458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519269798443653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6149007196229,260.6149007196229,-12.535099280377096,244.83166592709782,276.39813551214615,124316.73874655228,124315.2758349539,1.4629115983518628,0.0,nan,276.39813551214615,3.2481355121461775,270.0848415951376,-3.065158404862359,263.77154767812874,-9.378452321871237,257.4582537611186,-15.691746238881365,251.1449598441082,-22.005040155891777,244.83166592709782,-28.31833407290216,1.0,1.0,26022.012520719443,26022.012520719443,275.6272619884398,2.477261988439807,275.6272619884398,275.6272619884398,77137.54653175018,77137.54634158076,0.00019016941951122135,0.0,8546.071908451686,8546.071908451686,0.8858250888178097,3938.2389773134046,275.6272619884398,2.477261988439807,1.0,0.002,0.1292326407315384,0.004903914367690556,0.0001996030330304433,0.0018003969669886186,0.09980151651522165,0.09980151651522165,0.0,1.9062008915771145e-14,1.0,1.0000004362592898,0.000215362427979926,0.09250677816083226,0.0,4.029281426730573e-08,0.05175801630680726,0.0,1600080.3481338753,266.6011801895502,2.617024961182324e-07,1.0,1284547.0649788936,2597.9699820208957,,,,,,,,,,,,,,,,,,,2.0,15253.888519474713,1552.449880415192,0.37158958402013403,6.173730061729009,2.931826743215881
4416.0,-30.071928769247506,4.999510211873301,35.05237020958408,24.58865011520686,5.001827104841099,-26.564553181837965,-40.06314711933953,1.4944515174448474,-6.548821617554154,-6.5488218819285775,40.10476480961039,41056.44634900441,25749.953780233158,25749.953780233158,66806.40012923756,77146.96031338841,77137.5630967961,25749.953780233158,102887.51687702927,102887.51687702927,102887.51687702927,130382.88798933405,125870.97827409684,4511.9097152372115,0.0,90961.5215102606,54871.00754592911,40100.57107147943,27495.371112304787,67595.94218378422,20860.377187484046,1552.4502718569431,0.0,0.8783969894334175,2.7237959683903146,0.001494314320929203,1.0,1.0,-6.548604348541517,333747.41434984264,1559055.3459780603,4.671363069629113,1559055.3459780603,4.671363069629113,0.7586868750481628,0.09250679305179493,3.9186442693848025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186442693848025,1.2847519307077628,1.2850489338481215,3.0501174395792057,6462.832850408386,15253.886467715993,6453.9586732851585,0.0003289787488147555,23212.497807192096,2367.0160357708387,19291.314373363755,1967.1666036173165,0.8310744726225279,0.8310744726225279,35439.92561302214,35405.22815468563,1.0012251618469885,0.8,4277.223569861149,4273.035954225843,1.0012251618469885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.35515856359,4632.441516551485,6.181934745058559,4.999510211873301,-3.739700162580429,8.73921037445373,2.931826041439985,3.5,0.8376645832685671,0.6,0.0002311634423554324,0.9977238160857019,0.0002316908132576601,198.9817992818577,0.0,0.0,0.0,0.0004514271057985372,7.829403055499913e-05,0.00015286941180043325,0.0005990408445159933,0.0925067930449907,0.0925067930449907,0.0925067930449907,0.09250683391332139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.1107579588,595.6097963422129,0.0,0.0925067930449907,0.09250679305179493,0.09250679305179493,0.3715896283558286,0.3715896283558286,0.5,10.004146789834916,0.0002240643356685723,0.0002240643356685723,3.518607627484016e-11,2.6437442102178466e-07,0.0002175333870582108,3.518607627484016e-11,27495.371112304787,20860.377187484046,0.7586868750481628,0.9883196826756256,0.6073803400413812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519268763777802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6149095283815,260.6149095283815,-12.535090471618503,244.8316828538893,276.39813620287146,124316.63866150385,124315.16592189019,1.4727396136407316,0.0,nan,276.39813620287146,3.2481362028714784,270.08484553307704,-3.065154466922934,263.7715548632802,-9.37844513671979,257.45826419348396,-15.691735806516022,251.14497352368676,-22.00502647631322,244.8316828538893,-28.318317146110672,1.0,1.0,26022.012520719443,26022.012520719443,275.627262139259,2.4772621392590395,275.627262139259,275.627262139259,77137.56572599808,77137.5630967961,0.0026292019756510854,0.0,8546.071908451686,8546.071908451686,0.8858251823415473,3938.2374907317267,275.627262139259,2.4772621392590395,1.0,0.002,0.12923260003246712,0.004903914209828773,0.00019960296942740302,0.0018003970305025012,0.09980148471370151,0.09980148471370151,0.0,-7.009583885553283e-14,1.0,1.0000004406552718,0.00021753335187213452,0.09250679305179493,0.0,4.069898501148614e-08,0.05227976199549407,0.0,1600080.346018143,266.6011783824458,2.643392349455098e-07,1.0,1284547.071155204,2597.9699570302855,,,,,,,,,,,,,,,,,,,2.0,15253.886467715993,1552.4502718569431,0.3715896283558286,6.173730061729009,2.931826041439985
4417.0,-30.07190785201569,4.999510592360665,35.052371124186834,24.58865661118182,5.001825664343928,-26.56453450038162,-40.063133044727124,1.4944523127256746,-6.548823738111139,-6.548824012635854,40.10476681438891,41056.46517803275,25749.95434356819,25749.95434356819,66806.41952160094,77146.9788546248,77137.58101052437,25749.95434356819,102887.53535409257,102887.53535409257,102887.53535409257,130382.91485929204,125871.00380957228,4511.911049719753,0.0,90961.52897531466,54871.015298784965,40100.57075169966,27495.379505199468,67595.95025689913,20860.383146942982,1552.450713123937,0.0,0.8783969702542126,2.72379575188897,0.001494314320929203,1.0,1.0,-6.54859809716595,333747.3862681424,1559055.4326079392,4.671363722247547,1559055.4326079392,4.671363722247547,0.7586868602049379,0.09250680835431778,3.9186436254511894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186436254511894,1.2847519269875398,1.2850489301270385,3.0501169471989393,6462.8318071136855,15253.884415399856,6453.958405859024,0.0003289789458134729,23212.50352661029,2367.016618989185,19291.313574009146,1967.1665221058308,0.8310742334145053,0.8310742334145053,35439.92095407213,35405.22815468563,1.0012249973200522,0.8,4277.22300757524,4273.035954225843,1.0012249973200522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.354561205521,4632.441516551485,6.181935766859602,4.999510592360665,-3.7397020621149513,8.739212654475617,2.931825340679469,3.5,0.8376643830512769,0.6,0.0002311634423554324,0.9977216426844854,0.0002316913179646584,198.98178215917753,0.0,0.0,0.0,0.0004514271057985372,7.829415532510721e-05,0.00015286928703032518,0.000599040257148652,0.09250680834568438,0.09250680834568438,0.09250680834568438,0.09250685083462942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.11430779693,595.6097952862642,0.0,0.09250680834568438,0.09250680835431778,0.09250680835431778,0.3715896727525811,0.3715896727525811,0.5,10.004148064358684,0.00022520315371821198,0.00022520315371821198,4.490630090003833e-12,2.745247229540837e-07,0.00022591546991179712,4.490630090003833e-12,27495.379505199468,20860.383146942982,0.7586868602049379,0.9883198515251643,0.6073805460533835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451926773249566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61491850616,260.61491850616,-12.535081493839982,244.83170030296304,276.39813670935484,124316.55311742327,124315.05211934021,1.5009980830552208,0.0,nan,276.39813670935484,3.248136709354867,270.0848494280786,-3.0651505719213787,263.7715621468001,-9.378437853199898,257.458274865521,-15.691725134478986,251.14498758424241,-22.005012415757562,244.83170030296304,-28.318299697036935,1.0,1.0,26022.012520719443,26022.012520719443,275.62726210468765,2.477262104687668,275.62726210468765,275.62726210468765,77137.57937805729,77137.58101052437,-0.001632467086892575,0.0,8546.071908451686,8546.071908451686,0.885825223055214,3938.236843578445,275.62726210468765,2.477262104687668,1.0,0.002,0.12923255776517192,0.004903914000571603,0.00019960290327053723,0.0018003970966927268,0.09980145163526861,0.09980145163526861,0.0,-3.6736239050760844e-14,1.0,1.0000004576285313,0.00022591546542116703,0.09250680835431778,0.0,4.226722673415628e-08,0.054294242614572746,0.0,1600080.343545545,266.60117626188884,2.745202323239937e-07,1.0,1284547.0784270167,2597.969927607064,,,,,,,,,,,,,,,,,,,2.0,15253.884415399856,1552.450713123937,0.3715896727525811,6.173730061729009,2.931825340679469
4418.0,-30.07189058815292,4.999510976952011,35.052372034033695,24.588668171223276,5.00182613408979,-26.564518915929007,-40.06311565227804,1.4944544618755213,-6.548825400682119,-6.548825667814122,40.10476850632118,41056.446671432015,25749.953850185902,25749.953850185902,66806.40052161792,77146.99190219375,77137.59593491182,25749.953850185902,102887.54978509773,102887.54978509773,102887.54978509773,130382.93596108808,125871.02362887787,4511.912332210214,0.0,90961.5299356236,54870.984704899834,40100.6058119153,27495.38617599036,67595.99198790567,20860.387894824224,1552.4510612072377,0.0,0.878396954843436,2.723795583909092,0.001494314320929203,1.0,1.0,-6.548605825684149,333747.3644537737,1559055.5057184147,4.671364246636184,1559055.5057184147,4.671364246636184,0.758686848815385,0.09250682298883597,3.9186420730997784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186420730997784,1.2847519169340893,1.2850489200712638,3.050115762777892,6462.829297467612,15253.882436816093,6453.959186399851,0.0003289795243822189,23212.512967194773,2367.0175816608908,19291.31590709791,1967.1667600146748,0.8310739959245895,0.8310739959245895,35439.90972259129,35405.22815468563,1.0012246006896908,0.8,4277.22165205449,4273.035954225843,1.0012246006896908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.353963188735,4632.441516551485,6.181936535946478,4.999510976952011,-3.739703601213038,8.739214578165049,2.931824639146279,3.5,0.8376641826132226,0.6,0.0002311634423554324,0.9977198488897754,0.00023169173452113062,198.9817680271185,0.0,0.0,0.0,0.0004514271057985372,7.829430950777932e-05,0.00015286913284765307,0.0005990394156550927,0.09250682298347424,0.09250682298347424,0.09250682298347424,0.09250686424811314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.11652141187,595.6097946494743,0.0,0.09250682298347424,0.09250682298883597,0.09250682298883597,0.371589717356051,0.371589717356051,0.5,10.004149302259286,0.00022472800981176988,0.00022472800981176988,-1.1823431123048067e-11,2.671320089575602e-07,0.00021984212997949726,-1.1823431123048067e-11,27495.38617599036,20860.387894824224,0.758686848815385,0.9883189602953231,0.607379897298909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451926648309105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6149274637611,260.6149274637611,-12.535072536238886,244.83171756568854,276.3981373618318,124316.44265835821,124314.94503368602,1.4976246721860924,0.0,nan,276.3981373618318,3.248137361831823,270.08485340260506,-3.0651465973949144,263.77156944337673,-9.378430556623243,257.4582854841466,-15.691714515853391,251.14500152491792,-22.00499847508206,244.83171756568854,-28.318282434311442,1.0,1.0,26022.012520719443,26022.012520719443,275.6272621958541,2.4772621958541095,275.6272621958541,275.6272621958541,77137.59737743705,77137.59593491182,0.0014425252302316949,0.0,8546.071908451686,8546.071908451686,0.8858253212049512,3938.2352834652775,275.6272621958541,2.4772621958541095,1.0,0.002,0.12923251663421412,0.004903913872906465,0.00019960283906382935,0.0018003971609196782,0.09980141953191467,0.09980141953191467,0.0,-1.64924497669805e-14,1.0,1.000000445330417,0.00021984214180292838,0.09250682298883597,0.0,4.1130955702292713e-08,0.052834649212634685,0.0,1600080.3415850303,266.60117459931786,2.671438323886832e-07,1.0,1284547.0840758896,2597.9699047505633,,,,,,,,,,,,,,,,,,,2.0,15253.882436816093,1552.4510612072377,0.371589717356051,6.173730061729009,2.931824639146279
4419.0,-30.071873203312073,4.999511357244085,35.05237294762139,24.58867480689662,5.001824359099265,-26.56450344706959,-40.063102066609986,1.4944546028741907,-6.548827501969242,-6.54882777427257,40.104770433996755,41056.45156444329,25749.954366913375,25749.954366913375,66806.40593135667,77147.0088187883,77137.61281030576,25749.954366913375,102887.56717721913,102887.56717721913,102887.56717721913,130382.96140660421,125871.04775073162,4511.913655872586,0.0,90961.53638924829,54870.979134971894,40100.61917141821,27495.39422938509,67596.0134008033,20860.393610906107,1552.4514858046475,0.0,0.8783969360891282,2.723795369939854,0.001494314320929203,1.0,1.0,-6.54860367645756,333747.33669210103,1559055.5890178396,4.671364884796513,1559055.5890178396,4.671364884796513,0.7586868344885205,0.09250683817937023,3.9186412458214983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186412458214983,1.2847519162745153,1.2850489194115373,3.0501151204231363,6462.827936394966,15253.88038574041,6453.959138986746,0.0003289798035501114,23212.519514574557,2367.0182493078223,19291.315765376967,1967.1667455631605,0.8310737554044676,0.8310737554044676,35439.9037371162,35405.22815468563,1.0012243893176516,0.8,4277.220929671056,4273.035954225843,1.0012243893176516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.353366767819,4632.441516551485,6.1819375451678695,4.999511357244085,-3.739705481849492,8.739216839093578,2.9318239394852696,3.5,0.837663982710077,0.6,0.0002311634423554324,0.9977180425284069,0.00023169215399735616,198.9817537960299,0.0,0.0,0.0,0.0004514271057985372,7.829442994383494e-05,0.00015286901241159744,0.0005990388172440842,0.09250683817216311,0.09250683817216311,0.09250683817216311,0.09250688030685544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.11974814127,595.6097936948114,0.0,0.09250683817216311,0.09250683817937023,0.09250683817937023,0.3715897618248178,0.3715897618248178,0.5,10.004150566468732,0.00022536182967769491,0.00022536182967769491,-9.15179043659009e-12,2.723033389884222e-07,0.00022409781502119586,-9.15179043659009e-12,27495.39422938509,20860.393610906107,0.7586868344885205,0.9883187272485324,0.6073797772807025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519265451905539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6149362117847,260.6149362117847,-12.535063788215268,244.83173467643633,276.3981377471313,124316.33098365439,124314.86839831059,1.4625853438085612,0.0,nan,276.3981377471313,3.2481377471312953,270.08485713299405,-3.0651428670059317,263.7715765188556,-9.378423481144353,257.4582959047148,-15.69170409528516,251.1450152905763,-22.004984709423667,244.83173467643633,-28.31826532356365,1.0,1.0,26022.012520719443,26022.012520719443,275.6272620640331,2.477262064033141,275.6272620640331,275.6272620640331,77137.60925644057,77137.61281030576,-0.003553865186404437,0.0,8546.071908451686,8546.071908451686,0.8858253735108537,3938.234452050606,275.6272620640331,2.477262064033141,1.0,0.002,0.12923247470716775,0.004903913666900515,0.00019960277344244757,0.0018003972266737078,0.09980138672122378,0.09980138672122378,0.0,1.1615534922793103e-13,1.0,1.0000004539479057,0.0002240978241729863,0.09250683817937023,0.0,4.1927170842873e-08,0.053857425351176144,0.0,1600080.3391278747,266.60117249803073,2.7231249077885877e-07,1.0,1284547.091264831,2597.969875662658,,,,,,,,,,,,,,,,,,,2.0,15253.88038574041,1552.4514858046475,0.3715897618248178,6.173730061729009,2.9318239394852696
