time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4420.0,-30.071855860353146,4.9995117393416475,35.05237385272333,24.588681093324,5.001823983219682,-26.564487875995955,-40.06308844601733,1.4944559988594515,-6.548829294570453,-6.548829551800593,40.10477201626471,41056.45994046901,25749.954149516336,25749.954149516336,66806.41408998534,77147.02584374108,77137.62582295247,25749.954149516336,102887.57997246881,102887.57997246881,102887.57997246881,130382.98052174626,125871.06561002604,4511.91491172022,0.0,90961.54476667769,54870.97886339351,40100.628781426865,27495.40054927744,67596.0293307043,20860.398097907608,1552.4518202181598,0.0,0.8783969204323921,2.7237951896398744,0.001494314320929203,1.0,1.0,-6.548617866044367,333747.31326551165,1559055.6573902527,4.67136541755454,1559055.6573902527,4.67136541755454,0.75868682329328,0.09250685270035991,3.918640772489336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918640772489336,1.2847519097442737,1.285048912879786,3.0501147675035023,6462.8271886006105,15253.878337663782,6453.958669563961,0.00032897992432945274,23212.5244562527,2367.0187532187547,19291.314362240846,1967.1666024830954,0.8310735180310986,0.8310735180310986,35439.900312491096,35405.22815468563,1.0012242683798889,0.8,4277.220516355086,4273.035954225843,1.0012242683798889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.352769787676,4632.441516551485,6.181938378974059,4.9995117393416475,-3.7397071134839734,8.739218852825621,2.931823239168299,3.5,0.837663782619514,0.6,0.0002311634423554324,0.997716240522262,0.0002316925724637179,198.98173959922747,0.0,0.0,0.0,0.0004514271057985372,7.829455068966804e-05,0.00015286889166576435,0.0005990382717267194,0.09250685269512668,0.09250685269512668,0.09250685269512668,0.09250689246145798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.12164796185,595.6097931546819,0.0,0.09250685269512668,0.09250685270035991,0.09250685270035991,0.37158980641086004,0.37158980641086004,0.5,10.004151759462486,0.00022326781936499174,0.00022326781936499174,-6.139089236967266e-12,2.5723011276568286e-07,0.00021168575619867624,-6.139089236967266e-12,27495.40054927744,20860.398097907608,0.75868682329328,0.9883186150349766,0.6073797580565851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451926441349405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6149449117202,260.6149449117202,-12.535055088279762,244.83175166832385,276.39813815511485,124316.2491448295,124314.79459932847,1.4545455010508688,0.0,nan,276.39813815511485,3.248138155114873,270.0848608577581,-3.0651391422418897,263.77158356040036,-9.378416439599619,257.45830626304104,-15.691693736958939,251.14502896568317,-22.00497103431681,244.83175166832385,-28.31824833167613,1.0,1.0,26022.012520719443,26022.012520719443,275.62726180915166,2.4772618091516847,275.62726180915166,275.62726180915166,77137.62536498038,77137.62582295247,-0.00045797208440490067,0.0,8546.071908451686,8546.071908451686,0.8858254034379843,3938.2339763517825,275.62726180915166,2.4772618091516847,1.0,0.002,0.1292324351022241,0.004903913510258813,0.0001996027115425306,0.0018003972884731605,0.0998013557712653,0.0998013557712653,0.0,1.5691007521079214e-14,1.0,1.0000004288142335,0.00021168576233776548,0.09250685270035991,0.0,3.9604964585046945e-08,0.05087444229762675,0.0,1600080.337003853,266.6011707054295,2.5723625185491983e-07,1.0,1284547.097331193,2597.9698511169254,,,,,,,,,,,,,,,,,,,2.0,15253.878337663782,1552.4518202181598,0.37158980641086004,6.173730061729009,2.931823239168299
4421.0,-30.07183857423471,4.9995121225200325,35.05237475903001,24.5886871352792,5.001824843941166,-26.56447223241791,-40.06307482542468,1.4944585021345531,-6.548831104300575,-6.548831363882559,40.10477386122796,41056.4713088503,25749.954020042955,25749.954020042955,66806.42532889325,77147.04296895424,77137.6424654451,25749.954020042955,102887.59648548806,102887.59648548806,102887.59648548806,130383.00451267007,125871.08832057455,4511.91619209552,0.0,90961.55485028868,54870.983190224826,40100.63517784873,27495.40802718201,67596.04320503074,20860.403417127705,1552.4522105125807,0.0,0.8783969035889173,2.7237950056051465,0.001494314320929203,1.0,1.0,-6.548617777446623,333747.28938405524,1559055.7371150567,4.671365990694217,1559055.7371150567,4.671365990694217,0.7586868104123086,0.09250686757221696,3.9186406102199984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186406102199984,1.2847518980342707,1.285048901167076,3.05011466900006,6462.826979883636,15253.876289327616,6453.957827796918,0.0003289799057811355,23212.527990716135,2367.0191136337216,19291.311846142824,1967.1663459125007,0.8310732830934398,0.8310732830934398,35439.89913844948,35405.22815468563,1.0012242269195948,0.8,4277.220374660702,4273.035954225843,1.0012242269195948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.352173812059,4632.441516551485,6.181939232397974,4.9995121225200325,-3.739708770365993,8.739220892886026,2.931822540029804,3.5,0.8376635828656582,0.6,0.0002311634423554324,0.9977144444255801,0.0002316929895592736,198.9817254489562,0.0,0.0,0.0,0.0004514271057985372,7.829467143567295e-05,0.00015286877091975944,0.0005990377737605873,0.09250686756595002,0.09250686756595002,0.09250686756595002,0.09250690769404601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.1247658503,595.6097922313521,0.0,0.09250686756595002,0.09250686757221696,0.09250686757221696,0.37158985072340134,0.37158985072340134,0.5,10.004152963285202,0.00022198522952976418,0.00022198522952976418,3.7061909097246826e-11,2.595820092210488e-07,0.000213586435961588,3.7061909097246826e-11,27495.40802718201,20860.403417127705,0.7586868104123086,0.9883185784448589,0.607379801570911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519263377584355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61495367956195,260.61495367956195,-12.535046320438028,244.83176856438627,276.39813879473627,124316.19145526143,124314.72555648828,1.465898773132692,0.0,nan,276.39813879473627,3.248138794736292,270.08486474866737,-3.065135251332606,263.77159070259773,-9.378409297402243,257.458316656527,-15.69168334347296,251.1450426104573,-22.00495738954268,244.83176856438627,-28.31823143561371,1.0,1.0,26022.012520719443,26022.012520719443,275.6272619444547,2.4772619444547104,275.6272619444547,275.6272619444547,77137.64367003163,77137.6424654451,0.0012045865296386182,0.0,8546.071908451686,8546.071908451686,0.8858254136977046,3938.2338132710984,275.6272619444547,2.4772619444547104,1.0,0.002,0.12923239514166182,0.004903913349090884,0.00019960264907919583,0.0018003973509274566,0.09980132453959792,0.09980132453959792,0.0,6.652230849502061e-15,1.0,1.0000004326628997,0.0002135863988996789,0.09250686757221696,0.0,3.996056658972617e-08,0.051331230067664886,0.0,1600080.3348845714,266.6011688956994,2.5954494731195155e-07,1.0,1284547.1035153465,2597.9698260945956,,,,,,,,,,,,,,,,,,,2.0,15253.876289327616,1552.4522105125807,0.37158985072340134,6.173730061729009,2.931822540029804
4422.0,-30.07182133713688,4.999512502018366,35.05237567238618,24.588698939792835,5.001825171926786,-26.564456686231274,-40.0630574329756,1.49446052103539,-6.5488331618741995,-6.548833432887861,40.10477587729826,41056.452024507395,25749.95446215695,25749.95446215695,66806.40648666435,77147.05630907496,77137.6607224593,25749.95446215695,102887.61518461625,102887.61518461625,102887.61518461625,130383.03160755965,125871.11408934719,4511.91751821246,0.0,90961.55582400555,54870.95153949386,40100.67142723522,27495.416422943388,67596.0878501786,20860.40938237047,1552.452650462316,0.0,0.8783968847012209,2.7237947953528137,0.001494314320929203,1.0,1.0,-6.548610412630524,333747.2621155944,1559055.8242332088,4.671366633393459,1559055.8242332088,4.671366633393459,0.7586867957003781,0.09250688285200881,3.9186389915427933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186389915427933,1.284751888590109,1.285048891720731,3.050113431507091,6462.824357784531,15253.874240430843,6453.958652136101,0.0003289805109223707,23212.537827628108,2367.020116719584,19291.314310147805,1967.1665971710836,0.8310730370544331,0.8310730370544331,35439.88742709037,35405.22815468563,1.0012238133427975,0.8,4277.218961223728,4273.035954225843,1.0012238133427975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.351578657183,4632.441516551485,6.1819402218283255,4.999512502018366,-3.7397106220487215,8.739223124067088,2.931821841854186,3.5,0.8376633833869104,0.6,0.0002311634423554324,0.9977126534258163,0.00023169340547270133,198.9817113388148,0.0,0.0,0.0,0.0004514271057985372,7.829482561928365e-05,0.00015286861673614874,0.0005990369221254837,0.0925068828437065,0.0925068828437065,0.0925068828437065,0.09250692477977152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.12844994845,595.6097911322977,0.0,0.0925068828437065,0.09250688285200881,0.09250688285200881,0.3715898950907235,0.3715898950907235,0.5,10.004154221285221,0.00022293857034583198,0.00022293857034583198,1.000444171950221e-11,2.7101367550130817e-07,0.00022302025735143616,1.000444171950221e-11,27495.416422943388,20860.40938237047,0.7586867957003781,0.9883176469433479,0.6073791151272805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519262345069937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61496245007663,260.61496245007663,-12.535037549923345,244.8317853687359,276.3981395314159,124316.08039475193,124314.61404913217,1.4663456197682705,0.0,nan,276.3981395314159,3.248139531415916,270.08486869888065,-3.0651313011193224,263.77159786634553,-9.378402133654447,257.4583270338091,-15.691672966190879,251.14505620127284,-22.00494379872714,244.8317853687359,-28.318214631264084,1.0,1.0,26022.012520719443,26022.012520719443,275.62726201175417,2.477262011754192,275.62726201175417,275.62726201175417,77137.6616650321,77137.6607224593,0.000942572791245766,0.0,8546.071908451686,8546.071908451686,0.8858255160409756,3938.2321865005074,275.62726201175417,2.477262011754192,1.0,0.002,0.12923235341606057,0.00490391314864544,0.0001996025837843027,0.0018003974162111224,0.09980129189215134,0.09980129189215134,0.0,-4.5748994870198345e-15,1.0,1.000000451765858,0.00022302024734699444,0.09250688285200881,0.0,4.172558185314204e-08,0.05359847560657979,0.0,1600080.3324876707,266.6011668381258,2.7100367105958867e-07,1.0,1284547.1105765705,2597.9697975234526,,,,,,,,,,,,,,,,,,,2.0,15253.874240430843,1552.452650462316,0.3715898950907235,6.173730061729009,2.931821841854186
4423.0,-30.071800453735214,4.999512878259318,35.05237658905106,24.588705435767793,5.001823707077716,-26.56443803765505,-40.06304335836319,1.4944612910118715,-6.5488352077940135,-6.5488354836578475,40.104777799503935,41056.47067846978,25749.95485295655,25749.95485295655,66806.42553142633,77147.0748191105,77137.67768169781,25749.95485295655,102887.63253465436,102887.63253465436,102887.63253465436,130383.05691744239,125871.13806860696,4511.918848835421,0.0,90961.56324103948,54870.95910045508,40100.67126731599,27495.424382788035,67596.09565010402,20860.415035051,1552.4530691755024,0.0,0.8783968662694042,2.723794587036312,0.001494314320929203,1.0,1.0,-6.548608426117369,333747.23508712277,1559055.9072951863,4.671367260580313,1559055.9072951863,4.671367260580313,0.7586867816490037,0.09250689803780263,3.918638341768734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918638341768734,1.2847518849882567,1.285048888118046,3.0501129342998023,6462.823304261949,15253.872191128228,6453.958393218952,0.00032898071066915936,23212.543569402904,2367.020702217669,19291.31353622712,1967.1665182531365,0.8310727981424464,0.8310727981424464,35439.88272588264,35405.22815468563,1.00122364732361,0.8,4277.218393837759,4273.035954225843,1.00122364732361,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.350983100308,4632.441516551485,6.181941199536234,4.999512878259318,-3.7397124609799155,8.739225339239233,2.93182114320705,3.5,0.8376631837734428,0.6,0.0002311634423554324,0.9977104835659045,0.00023169390936861165,198.98169424384292,0.0,0.0,0.0,0.0004514271057985372,7.829495039056348e-05,0.00015286849196486892,0.000599036333861901,0.09250689803006051,0.09250689803006051,0.09250689803006051,0.09250694071381331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.13157190895,595.6097902114349,0.0,0.09250689803006051,0.09250689803780263,0.09250689803780263,0.3715899396867358,0.3715899396867358,0.5,10.004155501740625,0.00022450211014302113,0.00022450211014302113,-4.3371528590796515e-11,2.758638402156066e-07,0.00022705754048502058,-4.3371528590796515e-11,27495.424382788035,20860.415035051,0.7586867816490037,0.9883178146447209,0.6073793210038249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519261315483705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6149713912749,260.6149713912749,-12.5350286087251,244.8318027115653,276.39814007098283,124315.99483828187,124314.49995593647,1.4948823454313145,0.0,nan,276.39814007098283,3.2481400709828563,270.0848725991002,-3.065127400899769,263.77160512721775,-9.378394872782224,257.45833765533314,-15.691662344666838,251.14507018344955,-22.00492981655043,244.8318027115653,-28.318197288434675,1.0,1.0,26022.012520719443,26022.012520719443,275.62726194543256,2.4772619454325877,275.62726194543256,275.62726194543256,77137.67534499003,77137.67768169781,-0.0023367077810689807,0.0,8546.071908451686,8546.071908451686,0.8858255571239039,3938.2315334775776,275.62726194543256,2.4772619454325877,1.0,0.002,0.12923231093510326,0.004903912954727761,0.00019960251733021296,0.00180039748266914,0.09980125866510647,0.09980125866510647,0.0,-6.47051856539349e-16,1.0,1.00000045994121,0.00022705758385654917,0.09250689803780263,0.0,4.2480946522324545e-08,0.05456877740713726,0.0,1600080.3300950753,266.60116479220596,2.759072117441974e-07,1.0,1284547.1175756485,2597.969769203767,,,,,,,,,,,,,,,,,,,2.0,15253.872191128228,1552.4530691755024,0.3715899396867358,6.173730061729009,2.93182114320705
4424.0,-30.07178320627437,4.999513255406801,35.05237749869542,24.588717135507636,5.001823338355703,-26.56442255181113,-40.06302596591411,1.4944626838890558,-6.548837047056736,-6.54883731034929,40.10477943021863,41056.4499515231,25749.95474361922,25749.95474361922,66806.40469514232,77147.08776210956,77137.691200435,25749.95474361922,102887.64594405422,102887.64594405422,102887.64594405422,130383.07688124423,125871.15675729238,4511.920123951851,0.0,90961.56302811521,54870.92521751555,40100.70867844407,27495.430937190005,67596.13961563408,20860.419688287664,1552.453415849779,0.0,0.8783968501619761,2.723794401716596,0.001494314320929203,1.0,1.0,-6.5486206460635685,333747.21101324604,1559055.9777620982,4.671367808674275,1559055.9777620982,4.671367808674275,0.7586867700288378,0.09250691268724648,3.918636578104763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918636578104763,1.2847518784725542,1.2850488816008374,3.050111577002435,6462.820428311698,15253.870215447803,6453.959428068778,0.0003289813840050793,23212.553962355065,2367.021762003851,19291.316629462504,1967.1668336753637,0.8310725593033915,0.8310725593033915,35439.8699655222,35405.22815468563,1.0012231967022667,0.8,4277.216853797438,4273.035954225843,1.0012231967022667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.350387244897,4632.441516551485,6.181942057616695,4.999513255406801,-3.739714130308848,8.73922738571565,2.9318204442097677,3.5,0.8376629840599337,0.6,0.0002311634423554324,0.997708691497048,0.00023169432553361328,198.98168012522288,0.0,0.0,0.0,0.0004514271057985372,7.829510457468215e-05,0.00015286833778075024,0.0005990354600617222,0.09250691268209213,0.09250691268209213,0.09250691268209213,0.09250695338104406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.1335705899,595.6097896415358,0.0,0.09250691268209213,0.09250691268724648,0.09250691268724648,0.3715899843847645,0.3715899843847645,0.5,10.004156722821312,0.00022359350617762175,0.00022359350617762175,8.924416761146858e-12,2.6329257707402576e-07,0.0002166642857446277,8.924416761146858e-12,27495.430937190005,20860.419688287664,0.7586867700288378,0.9883168635815247,0.6073786193261737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519260068100905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6149802412314,260.6149802412314,-12.535019758768556,244.8318198769079,276.3981406055535,124315.86882136547,124314.38919373653,1.4796276289679502,0.0,nan,276.3981406055535,3.2481406055535444,270.0848764598252,-3.0651235401747954,263.7716123140973,-9.37838768590268,257.45834816836697,-15.69165183163301,251.14508402263763,-22.004915977362344,244.8318198769079,-28.318180123092077,1.0,1.0,26022.012520719443,26022.012520719443,275.6272617006067,2.477261700606732,275.6272617006067,275.6272617006067,77137.69200752956,77137.691200435,0.0008070945623330772,0.0,8546.071908451686,8546.071908451686,0.8858256686341672,3938.2297609952866,275.6272617006067,2.477261700606732,1.0,0.002,0.12923227039875726,0.004903912793546509,0.00019960245397157822,0.0018003975460985384,0.09980122698578911,0.09980122698578911,0.0,7.011665553724455e-14,1.0,1.0000004388953943,0.00021666427682021094,0.09250691268724648,0.0,4.053643452071538e-08,0.052070960373082294,0.0,1600080.327919828,266.60116295294324,2.632836526572646e-07,1.0,1284547.123809629,2597.96974397982,,,,,,,,,,,,,,,,,,,2.0,15253.870215447803,1552.453415849779,0.3715899843847645,6.173730061729009,2.9318204442097677
4425.0,-30.071765844316424,4.999513631812636,35.052378408253304,24.588723701331787,5.00182209093532,-26.564407050790553,-40.06301238024605,1.4944632974242222,-6.5488389613807385,-6.548839223956406,40.104781247011,41056.456141029965,25749.954832898035,25749.954832898035,66806.410973928,77147.10470699891,77137.70710958506,25749.954832898035,102887.66194248309,102887.66194248309,102887.66194248309,130383.10031032853,125871.17889718525,4511.921413143283,0.0,90961.5701997876,54870.92163387672,40100.720628789866,27495.438367845443,67596.1589966353,20860.424967367715,1552.4538062872,0.0,0.8783968328745745,2.7237942073957297,0.001494314320929203,1.0,1.0,-6.548623061167689,333747.18579176697,1559056.0562685437,4.6713683969196875,1559056.0562685437,4.6713683969196875,0.7586867569917689,0.09250692760868676,3.9186358849903415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186358849903415,1.284751875602515,1.2850488787301346,3.0501110443233284,6462.819299628592,15253.868167623477,6453.9592217575955,0.0003289816032278889,23212.55989825444,2367.022367297134,19291.316012784573,1967.1667707917152,0.8310723202155424,0.8310723202155424,35439.86495074016,35405.22815468563,1.001223019609489,0.8,4277.216248566372,4273.035954225843,1.001223019609489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.349792157087,4632.441516551485,6.181942962241125,4.999513631812636,-3.7397158651040288,8.739229496916664,2.931819746113024,3.5,0.8376627846037212,0.6,0.0002311634423554324,0.9977068875350673,0.00023169474446201765,198.98166591287855,0.0,0.0,0.0,0.0004514271057985372,7.829522501186966e-05,0.00015286821734356273,0.0005990348821569878,0.09250692760240224,0.09250692760240224,0.09250692760240224,0.09250696822604247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.1364801088,595.6097887845806,0.0,0.09250692760240224,0.09250692760868676,0.09250692760868676,0.3715900288569236,0.3715900288569236,0.5,10.00415794160951,0.00022279760605670162,0.00022279760605670162,-9.885070539894514e-11,2.6257566787535325e-07,0.00021616278871761097,-9.885070539894514e-11,27495.438367845443,20860.424967367715,0.7586867569917689,0.9883166731005142,0.607378536746054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519259037896006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6149889470633,260.6149889470633,-12.535011052936682,244.8318369088226,276.3981409853025,124315.76882558833,124314.31329429269,1.455531295638013,0.0,nan,276.3981409853025,3.248140985302541,270.0848801700073,-3.065119829992682,263.77161935471287,-9.378380645287109,257.4583585394156,-15.691641460584378,251.14509772411915,-22.004902275880823,244.8318369088226,-28.318163091177382,1.0,1.0,26022.012520719443,26022.012520719443,275.6272616485742,2.477261648574199,275.6272616485742,275.6272616485742,77137.70526676485,77137.70710958506,-0.0018428202020004392,0.0,8546.071908451686,8546.071908451686,0.8858257124573494,3938.229064415293,275.6272616485742,2.477261648574199,1.0,0.002,0.129232229956194,0.00490391261592894,0.00019960239072207801,0.0018003976093381728,0.099801195361039,0.099801195361039,0.0,6.025084944849546e-14,1.0,1.0000004378801044,0.00021616288756831636,0.09250692760868676,0.0,4.0442633857466447e-08,0.051950469265031496,0.0,1600080.3256737047,266.60116103861924,2.626745185807522e-07,1.0,1284547.1303407825,2597.9697175534416,,,,,,,,,,,,,,,,,,,2.0,15253.868167623477,1552.4538062872,0.3715900288569236,6.173730061729009,2.931819746113024
4426.0,-30.071748534301886,4.999514011605821,35.052379314073114,24.588729778211587,5.0018225335993645,-26.56439142751119,-40.0629987596534,1.4944654268212079,-6.548840653512912,-6.548840910358887,40.10478295823548,41056.46652964629,25749.95442602722,25749.95442602722,66806.42095567351,77147.12178549918,77137.722223457,25749.95442602722,102887.67664948423,102887.67664948423,102887.67664948423,130383.12181641576,125871.19914133631,4511.922675079451,0.0,90961.57969732415,54870.924441520634,40100.72806200391,27495.44516693153,67596.17322893544,20860.429805307063,1552.4541612994815,0.0,0.8783968172218202,2.7237940362402426,0.001494314320929203,1.0,1.0,-6.548629572109576,333747.1635678465,1559056.130213712,4.6713689295423055,1559056.130213712,4.6713689295423055,0.7586867453375759,0.09250694225100288,3.9186356190818348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186356190818348,1.2847518656414667,1.2850488687667836,3.050110860999054,6462.818911186452,15253.866122667825,6453.958505713155,0.0003289816312458237,23212.563897083426,2367.0227750642093,19291.313872479823,1967.1665525413698,0.8310720848421103,0.8310720848421103,35439.863026854015,35405.22815468563,1.0012229516690816,0.8,4277.216016373696,4273.035954225843,1.0012229516690816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.349197414331,4632.441516551485,6.181943747240132,4.999514011605821,-3.739717426918737,8.739231438524557,2.9318190484211293,3.5,0.8376625852631798,0.6,0.0002311634423554324,0.9977050889736739,0.00023169516213776876,198.98165174305666,0.0,0.0,0.0,0.0004514271057985372,7.829534575883592e-05,0.00015286809659659646,0.0005990343683446654,0.09250694224703421,0.09250694224703421,0.09250694224703421,0.09250698191904429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.1390153829,595.6097880441416,0.0,0.09250694224703421,0.09250694225100288,0.09250694225100288,0.3715900733315203,0.3715900733315203,0.5,10.004159132139337,0.00022111412397407548,0.00022111412397407548,3.205968823749572e-11,2.568459649410215e-07,0.00021133824930075207,3.205968823749572e-11,27495.44516693153,20860.429805307063,0.7586867453375759,0.9883166126788393,0.6073785625496256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451925800085225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6149976838969,260.6149976838969,-12.535002316103089,244.83185383796166,276.39814152983075,124315.70319671008,124314.24248230223,1.4607144078469854,0.0,nan,276.39814152983075,3.248141529830775,270.08488399145756,-3.065116008542418,263.771626453085,-9.378373546914986,257.4583689147105,-15.691631085289487,251.14511137633602,-22.00488862366396,244.83185383796166,-28.318146162038317,1.0,1.0,26022.012520719443,26022.012520719443,275.62726173068853,2.4772617306885536,275.62726173068853,275.62726173068853,77137.72240967336,77137.722223457,0.0001862163480836898,0.0,8546.071908451686,8546.071908451686,0.8858257292698068,3938.228797177244,275.62726173068853,2.4772617306885536,1.0,0.002,0.12923219041646486,0.004903912476219225,0.00019960232896031936,0.0018003976712289923,0.09980116448015967,0.09980116448015967,0.0,1.8931167397595594e-13,1.0,1.0000004281104364,0.00021133821724106383,0.09250694225100288,0.0,3.9539975960164816e-08,0.050790962880923086,0.0,1600080.3236806823,266.60115934648707,2.56813905252784e-07,1.0,1284547.1360957138,2597.9696942678293,,,,,,,,,,,,,,,,,,,2.0,15253.866122667825,1552.4541612994815,0.3715900733315203,6.173730061729009,2.9318190484211293
4427.0,-30.071731264158625,4.999514386135084,35.05238022294602,24.58873609956356,5.00182210204604,-26.564375927538464,-40.06298513906074,1.4944667654218122,-6.548842802573574,-6.548843062816017,40.104784858009204,41056.47450363342,25749.955058454583,25749.955058454583,66806.429562088,77147.1387601843,77137.73858345763,25749.955058454583,102887.6936419122,102887.6936419122,102887.6936419122,130383.14679777574,125871.22282615371,4511.92397162204,0.0,90961.58797834405,54870.92372177704,40100.73806285223,27495.45315586354,67596.19121871577,20860.435471679823,1552.4545840135097,0.0,0.8783967983238385,2.72379381761026,0.001494314320929203,1.0,1.0,-6.548628835329964,333747.1351984192,1559056.212305514,4.67136957259161,1559056.212305514,4.67136957259161,0.7586867309815999,0.09250695739305867,3.9186351307449367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186351307449367,1.2847518593796634,1.2850488625035328,3.0501104957629965,6462.818137295074,15253.864077250306,6453.958055586885,0.0003289817588616314,23212.568903053794,2367.0232855311237,19291.31252702228,1967.1664153428828,0.8310718476525172,0.8310718476525172,35439.8594936665,35405.22815468563,1.0012228268975647,0.8,4277.2155899553945,4273.035954225843,1.0012228268975647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.348604077362,4632.441516551485,6.181944779663473,4.999514386135084,-3.739719341807989,8.739233727943073,2.9318183523784276,3.5,0.8376623863938365,0.6,0.0002311634423554324,0.9977032945585077,0.00023169557885215184,198.98163760587502,0.0,0.0,0.0,0.0004514271057985372,7.829546650597393e-05,0.00015286797584945848,0.0005990338205295565,0.09250695738583707,0.09250695738583707,0.09250695738583707,0.09250699769210437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.142371843,595.6097870459213,0.0,0.09250695738583707,0.09250695739305867,0.09250695739305867,0.37159011770442185,0.37159011770442185,0.5,10.004160341451895,0.00022051319723459528,0.00022051319723459528,-8.151346264639869e-11,2.6024241606137366e-07,0.00021422748602617503,-8.151346264639869e-11,27495.45315586354,20860.435471679823,0.7586867309815999,0.988316476973201,0.607378518869357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519256966911265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6150063629957,260.6150063629957,-12.534993637004277,244.83187066817652,276.3981420578134,124315.6201363991,124314.16907458918,1.451061809925423,0.0,nan,276.3981420578134,3.248142057813425,270.08488777988634,-3.065112220113633,263.7716335019599,-9.378366498040066,257.4583792240332,-15.691620775966783,251.14512494610472,-22.00487505389526,244.83187066817652,-28.318129331823457,1.0,1.0,26022.012520719443,26022.012520719443,275.6272614925613,2.477261492561297,275.6272614925613,275.6272614925613,77137.73836880036,77137.73858345763,-0.00021465726604219526,0.0,8546.071908451686,8546.071908451686,0.8858257601456268,3938.2283063986615,275.6272614925613,2.477261492561297,1.0,0.002,0.1292321503359948,0.004903912253476319,0.00019960226617210964,0.0018003977339335869,0.09980113308605482,0.09980113308605482,0.0,1.0569670139126686e-13,1.0,1.0000004339611868,0.00021422756753963768,0.09250695739305867,0.0,4.008056007214492e-08,0.0514853689482307,0.0,1600080.321165125,266.6011571974264,2.6032392952402006e-07,1.0,1284547.1434420366,2597.9696645431227,,,,,,,,,,,,,,,,,,,2.0,15253.864077250306,1552.4545840135097,0.37159011770442185,6.173730061729009,2.9318183523784276
4428.0,-30.07171404942406,4.999514761893514,35.05238113263929,24.588747799303405,5.001822949632571,-26.56436034951835,-40.06296774661166,1.4944692497385943,-6.54884460494992,-6.5488448671068396,40.104786699409104,41056.45649704228,25749.954910433513,25749.954910433513,66806.4114074758,77147.15212819193,77137.75518825166,25749.954910433513,102887.71009868517,102887.71009868517,102887.71009868517,130383.17068329616,125871.2454247433,4511.925258552858,0.0,90961.58965930094,54870.89402819742,40100.77292344835,27495.460584611,67596.23350805935,20860.440756583146,1552.4549716629424,0.0,0.878396781536265,2.7237936343758182,0.001494314320929203,1.0,1.0,-6.548629122144803,333747.11142003094,1559056.291876774,4.671370143829212,1559056.291876774,4.671370143829212,0.7586867182089896,0.09250697229024576,3.918633644227996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918633644227996,1.2847518477583457,1.2850488508795286,3.0501093663070318,6462.815744113415,15253.862031611032,6453.958723422369,0.0003289823049547925,23212.578137607743,2367.0242271935617,19291.314523227233,1967.1666188991383,0.8310716030276923,0.8310716030276923,35439.84873850268,35405.22815468563,1.0012224470881046,0.8,4277.214291921062,4273.035954225843,1.0012224470881046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.348009926286,4632.441516551485,6.181945625928435,4.999514761893514,-3.739720993440595,8.739235755334109,2.9318176553807653,3.5,0.8376621872516472,0.6,0.0002311634423554324,0.9977015059039264,0.00023169599423025455,198.98162351405247,0.0,0.0,0.0,0.0004514271057985372,7.829562069103287e-05,0.00015286782166439952,0.0005990329890939614,0.09250697228545954,0.09250697228545954,0.09250697228545954,0.09250701280012344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.1454146256,595.609786146839,0.0,0.09250697228545954,0.09250697229024576,0.09250697229024576,0.3715901621639716,0.3715901621639716,0.5,10.004161557279687,0.00022021043901077064,0.00022021043901077064,-9.549694368615746e-12,2.621569024086057e-07,0.00021574496201992588,-9.549694368615746e-12,27495.460584611,20860.440756583146,0.7586867182089896,0.9883155900914304,0.6073778724985796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519255935351967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.615015106106,260.615015106106,-12.534984893893977,244.83188741951219,276.3981427926982,124315.5203173307,124314.05855347023,1.461763860492187,0.0,nan,276.3981427926982,3.248142792698218,270.0848917180615,-3.0651082819384783,263.7716406434255,-9.378359356574492,257.45838956878833,-15.691610431211643,251.14513849415007,-22.004861505849902,244.83188741951219,-28.318112580487792,1.0,1.0,26022.012520719443,26022.012520719443,275.62726163124427,2.477261631244289,275.62726163124427,275.62726163124427,77137.75762305486,77137.75518825166,0.0024348032020498067,0.0,8546.071908451686,8546.071908451686,0.8858258541328466,3938.226812449136,275.62726163124427,2.477261631244289,1.0,0.002,0.1292321099717967,0.004903912095727757,0.0001996022030885603,0.0018003977971184082,0.09980110154428015,0.09980110154428015,0.0,2.0696855687618587e-13,1.0,1.0000004370338296,0.00021574497156962025,0.09250697229024576,0.0,4.036446224322957e-08,0.051850054919657225,0.0,1600080.3190538029,266.60115539505006,2.621664521029743e-07,1.0,1284547.149599501,2597.9696396287754,,,,,,,,,,,,,,,,,,,2.0,15253.862031611032,1552.4549716629424,0.3715901621639716,6.173730061729009,2.9318176553807653
4429.0,-30.071693192527505,4.999515132957786,35.05238204841918,24.58875422542917,5.001821488603806,-26.564341724414152,-40.06295370692385,1.4944700205073298,-6.548846720606605,-6.548846992171247,40.10478869447145,41056.475076579234,25749.955474338905,25749.955474338905,66806.43055091814,77147.17061267144,77137.77295249519,25749.955474338905,102887.72842683409,102887.72842683409,102887.72842683409,130383.1973594492,125871.27077227099,4511.926587178214,0.0,90961.59706816069,54870.90153213484,40100.77281780649,27495.468932615117,67596.24175042161,20860.446684011833,1552.455410666322,0.0,0.8783967624247678,2.723793418461903,0.001494314320929203,1.0,1.0,-6.548623508965306,333747.0834132302,1559056.3780872803,4.671370794143926,1559056.3780872803,4.671370794143926,0.7586867034396049,0.09250698759917868,3.918632995995945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918632995995945,1.2847518441527876,1.285048847273137,3.050108870308752,6462.814693152579,15253.859985437408,6453.958464238821,0.0003289825041484195,23212.58386817677,2367.0248115489767,19291.313748510263,1967.1665398999928,0.831071364483367,0.831071364483367,35439.844048450315,35405.22815468563,1.0012222814629046,0.8,4277.213725881427,4273.035954225843,1.0012222814629046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.347416623348,4632.441516551485,6.18194664185135,4.999515132957786,-3.7397228884219906,8.739238021379776,2.931816959378117,3.5,0.8376619883937477,0.6,0.0002311634423554324,0.9976993388241029,0.00023169649749180314,198.98160644079246,0.0,0.0,0.0,0.0004514271057985372,7.829574515387415e-05,0.00015286769720155826,0.0005990324022759431,0.09250698759199903,0.09250698759199903,0.09250698759199903,0.09250702961357571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.14898316865,595.6097850843308,0.0,0.09250698759199903,0.09250698759917868,0.09250698759917868,0.37159020666116166,0.37159020666116166,0.5,10.004162818177752,0.00022163156552323926,0.00022163156552323926,-1.1937117960769683e-12,2.71564658760326e-07,0.00022348320595710902,-1.1937117960769683e-12,27495.468932615117,20860.446684011833,0.7586867034396049,0.9883157527837183,0.6073780732983303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519254907102424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6150240228205,260.6150240228205,-12.5349759771795,244.83190471442313,276.39814333121615,124315.43516155846,124313.9443727296,1.4907888288495141,0.0,nan,276.39814333121615,3.24814333121617,270.08489560785824,-3.065104392141734,263.7716478845011,-9.378352115498899,257.45840016114187,-15.69159983885811,251.14515243778226,-22.00484756221772,244.83190471442313,-28.318095285576845,1.0,1.0,26022.012520719443,26022.012520719443,275.6272615848241,2.4772615848241344,275.6272615848241,275.6272615848241,77137.771011721,77137.77295249519,-0.0019407741929171607,0.0,8546.071908451686,8546.071908451686,0.8858258951182696,3938.226160975925,275.6272615848241,2.4772615848241344,1.0,0.002,0.12923206815972965,0.0049039118853699045,0.00019960213763714276,0.0018003978625232063,0.09980106881857138,0.09980106881857138,0.0,1.6034916450191616e-13,1.0,1.0000004527032744,0.00022348320715082082,0.09250698759917868,0.0,4.1812241330250356e-08,0.053709795722379446,0.0,1600080.3165858358,266.6011532793934,2.7156585247212206e-07,1.0,1284547.1568519203,2597.969610284016,,,,,,,,,,,,,,,,,,,2.0,15253.859985437408,1552.455410666322,0.37159020666116166,6.173730061729009,2.931816959378117
4430.0,-30.071675977298256,4.999515508137781,35.05238295909887,24.58876575054603,5.001821951404315,-26.56432618442709,-40.06293631447477,1.494472158543173,-6.548848377228865,-6.548848640862243,40.104790378821036,41056.45639806034,25749.95497954968,25749.95497954968,66806.41137761003,77147.1836114753,77137.7877626943,25749.95497954968,102887.74274224398,102887.74274224398,102887.74274224398,130383.21831178614,125871.29044920202,4511.9278625841225,0.0,90961.59799396465,54870.87078058888,40100.80801486197,27495.47556954216,67596.28358440413,20860.451407804518,1552.4557570004167,0.0,0.8783967470782461,2.7237932511553087,0.001494314320929203,1.0,1.0,-6.54863172575682,333747.06168521236,1559056.4508711589,4.6713713163462955,1559056.4508711589,4.6713713163462955,0.7586866921084455,0.09250700223970076,3.9186314430173246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186314430173246,1.2847518341513284,1.2850488372693656,3.0501076852759383,6462.812182210247,15253.858012802255,6453.95924851692,0.00032898308325800935,23212.593303728692,2367.025773707504,19291.316092769983,1967.1667789479573,0.8310711276568644,0.8310711276568643,35439.83281242545,35405.22815468563,1.0012218846722896,0.8,4277.2123698122605,4273.035954225843,1.0012218846722896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.346822647087,4632.441516551485,6.181947404606642,4.999515508137781,-3.739724422334187,8.739239930471967,2.9318162625856616,3.5,0.8376617893101891,0.6,0.0002311634423554324,0.9976975501257737,0.0002316969128833593,198.98159234856934,0.0,0.0,0.0,0.0004514271057985372,7.82958993394396e-05,0.0001528675430159928,0.0005990315606792727,0.09250700223452463,0.09250700223452463,0.09250700223452463,0.09250704295241975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.1512390854,595.609784433416,0.0,0.09250700223452463,0.09250700223970076,0.09250700223970076,0.37159025135064133,0.37159025135064133,0.5,10.004164039698264,0.0002212830219150419,0.0002212830219150419,4.5417891669785604e-11,2.636333533700963e-07,0.00021691510539767478,4.5417891669785604e-11,27495.47556954216,20860.451407804518,0.7586866921084455,0.9883148574905332,0.607377421079595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519253661303892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6150329254078,260.6150329254078,-12.534967074592203,244.83192184255176,276.39814400826185,124315.32533656407,124313.83690966658,1.488426897472699,0.0,nan,276.39814400826185,3.2481440082618747,270.0848995751213,-3.065100424878665,263.77165514198043,-9.378344858019545,257.45841070883705,-15.691589291162927,251.14516627569407,-22.00483372430591,244.83192184255176,-28.318078157448213,1.0,1.0,26022.012520719443,26022.012520719443,275.62726166911636,2.4772616691163876,275.62726166911636,275.62726166911636,77137.78890412525,77137.7877626943,0.001141430955613032,0.0,8546.071908451686,8546.071908451686,0.8858259933076176,3938.2246002324114,275.62726166911636,2.4772616691163876,1.0,0.002,0.1292320275763475,0.004903911756084664,0.00019960207427887166,0.0018003979257156905,0.09980103713943583,0.09980103713943583,0.0,-5.437924416318296e-15,1.0,1.000000439403174,0.0002169150599797831,0.09250700223970076,0.0,4.058338999100884e-08,0.05213127845670629,0.0,1600080.3146314379,266.6011516227711,2.635879354784265e-07,1.0,1284547.1624784388,2597.9695875179905,,,,,,,,,,,,,,,,,,,2.0,15253.858012802255,1552.4557570004167,0.37159025135064133,6.173730061729009,2.9318162625856616
4431.0,-30.071658640321747,4.999515879026563,35.05238387328115,24.588772386219375,5.0018201749882705,-26.564310758790377,-40.062922693882115,1.4944722934746861,-6.548850472725576,-6.5488507410635615,40.10479230128619,41056.461137421225,25749.95549531169,25749.95549531169,66806.41663273291,77147.20047877647,77137.80455919918,25749.95549531169,102887.76005451087,102887.76005451087,102887.76005451087,130383.2436547317,125871.3144763484,4511.929178383296,0.0,90961.60441978475,54870.865078499584,40100.82149031685,27495.483600220836,67596.30509053769,20860.4571077944,1552.456180390527,0.0,0.8783967283773815,2.72379303782186,0.001494314320929203,1.0,1.0,-6.548629913068623,333747.0340053448,1559056.5339454701,4.671371952688283,1559056.5339454701,4.671371952688283,0.7586866778232209,0.09250701743721972,3.9186306166377514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186306166377514,1.284751833520136,1.2850488366380273,3.050107043553275,6462.810822476928,15253.855967907597,6453.959203143985,0.00032898336229459177,23212.59983872409,2367.02644009158,19291.315957147246,1967.1667651182868,0.8310708878444879,0.8310708878444879,35439.82683344937,35405.22815468563,1.0012216735298727,0.8,4277.21164821319,4273.035954225843,1.0012216735298727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.346230256329,4632.441516551485,6.181948407618224,4.999515879026563,-3.7397262979637103,8.739242176990274,2.9318155676532234,3.5,0.8376615907580638,0.6,0.0002311634423554324,0.9976957487811324,0.00023169733121328897,198.98157815668714,0.0,0.0,0.0,0.0004514271057985372,7.829602008736746e-05,0.00015286742226806491,0.0005990309611861308,0.09250701742865772,0.09250701742865772,0.09250701742865772,0.09250705896639119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.1545287729,595.6097834580244,0.0,0.09250701742865772,0.09250701743721972,0.09250701743721972,0.3715902958942443,0.3715902958942443,0.5,10.004165285621875,0.0002219495960389395,0.0002219495960389395,-2.7284841053187847e-12,2.683379989321111e-07,0.00022082799495137806,-2.7284841053187847e-12,27495.483600220836,20860.4571077944,0.7586866778232209,0.9883146207955182,0.6073772979518731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451925263302512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.615041623939,260.615041623939,-12.534958376060956,244.83193883489463,276.3981444129818,124315.21431689862,124313.76000616538,1.454310733252774,0.0,nan,276.3981444129818,3.248144412981844,270.0849032973656,-3.065096702634378,263.77166218174887,-9.378337818251111,257.45842106613094,-15.691578933869039,251.1451799505126,-22.004820049487364,244.83193883489463,-28.318061165105348,1.0,1.0,26022.012520719443,26022.012520719443,275.62726153432146,2.477261534321485,275.62726153432146,275.62726153432146,77137.80080612117,77137.80455919918,-0.0037530780100496486,0.0,8546.071908451686,8546.071908451686,0.885826045556674,3938.2237697209403,275.62726153432146,2.477261534321485,1.0,0.002,0.12923198626075386,0.004903911548104602,0.00019960200960444566,0.0018003979903284614,0.09980100480222283,0.09980100480222283,0.0,-6.709303251861698e-14,1.0,1.0000004473266246,0.00022082799767986216,0.09250701743721972,0.0,4.1315481155948746e-08,0.053071684381444835,0.0,1600080.3121804795,266.6011495272744,2.683407274162164e-07,1.0,1284547.169646199,2597.9695585157774,,,,,,,,,,,,,,,,,,,2.0,15253.855967907597,1552.456180390527,0.3715902958942443,6.173730061729009,2.9318155676532234
4432.0,-30.07164135476679,4.999516254728605,35.05238478065707,24.588778532948368,5.001820607055065,-26.56429515858429,-40.06290907328946,1.4944744108814023,-6.548852090403443,-6.548852347860888,40.10479393319892,41056.47142160408,25749.954916827566,25749.954916827566,66806.42633843164,77147.21753127757,77137.81876465448,25749.954916827566,102887.77368148205,102887.77368148205,102887.77368148205,130383.26366738473,125871.3332323957,4511.930434989025,0.0,90961.6138895205,54870.86777988204,40100.829010709385,27495.489985902677,67596.31899661207,20860.46165296648,1552.4565138172156,0.0,0.8783967134573452,2.723792874803925,0.001494314320929203,1.0,1.0,-6.548640483702513,333747.0128289441,1559056.6044627144,4.671372460378485,1559056.6044627144,4.671372460378485,0.7586866669283556,0.09250703196331013,3.918630348658462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918630348658462,1.2847518236151774,1.285048826730779,3.050106858483987,6462.810430337314,15253.853926025782,6453.958491131468,0.0003289833913752716,23212.603842733235,2367.026848386884,19291.313828894185,1967.1665480968716,0.8310706528054318,0.8310706528054318,35439.824894580284,35405.22815468563,1.0012216050603742,0.8,4277.211414212232,4273.035954225843,1.0012216050603742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.345637295047,4632.441516551485,6.1819491487744695,4.999516254728605,-3.739727799401074,8.73924405412968,2.931814872051569,3.5,0.837661392014734,0.6,0.0002311634423554324,0.9976939527828003,0.00023169774830313829,198.9815640069001,0.0,0.0,0.0,0.0004514271057985372,7.82961408354674e-05,0.00015286730151996497,0.0005990304470536586,0.09250703195847416,0.09250703195847416,0.09250703195847416,0.09250707172667642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.1566684518,595.6097828423319,0.0,0.09250703195847416,0.09250703196331013,0.09250703196331013,0.37159034054732565,0.37159034054732565,0.5,10.004166478657488,0.000220512127668826,0.000220512127668826,4.547473508864641e-12,2.5745742959770723e-07,0.0002118641583592762,4.547473508864641e-12,27495.489985902677,20860.46165296648,0.7586866669283556,0.9883145610603439,0.607377325141948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451925159747444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6150503516122,260.6150503516122,-12.534949648387794,244.83195572733536,276.39814497588765,124315.14851611746,124313.68933317142,1.459182946036273,0.0,nan,276.39814497588765,3.2481449758876693,270.08490712617805,-3.065092873821925,263.7716692764685,-9.378330723531462,257.4584314267577,-15.69156857324225,251.14519357704611,-22.004806422953862,244.83195572733536,-28.318044272664622,1.0,1.0,26022.012520719443,26022.012520719443,275.6272615897446,2.4772615897446144,275.6272615897446,275.6272615897446,77137.81825642409,77137.81876465448,-0.000508230397826992,0.0,8546.071908451686,8546.071908451686,0.8858260625000558,3938.2235004017543,275.6272615897446,2.4772615897446144,1.0,0.002,0.12923194662235468,0.0049039114230725,0.00019960194772289275,0.00180039805227313,0.09980097386144637,0.09980097386144637,0.0,-3.9772872495458245e-15,1.0,1.0000004291753861,0.00021186415381180268,0.09250703196331013,0.0,3.963841002396869e-08,0.05091740762292871,0.0,1600080.3102676014,266.60114790959653,2.5745288212419837e-07,1.0,1284547.1751298753,2597.9695363277224,,,,,,,,,,,,,,,,,,,2.0,15253.853926025782,1552.4565138172156,0.37159034054732565,6.173730061729009,2.931814872051569
