time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4433.0,-30.071624117984143,4.999516627820893,35.05238569247733,24.588790302537404,5.001820905146473,-26.564279615671794,-40.06289545269681,1.4944764028480035,-6.548854086290589,-6.548854350820216,40.10479587622537,41056.4673454867,25749.95523074087,25749.95523074087,66806.42257622757,77147.23083923188,77137.83615667273,25749.95523074087,102887.7913874136,102887.7913874136,102887.7913874136,130383.28942009382,125871.35767938168,4511.931740712134,0.0,90961.61480249031,54870.85130879977,40100.84832632282,27495.498032680225,67596.34635900304,20860.467370426173,1552.456935679233,0.0,0.8783966952060678,2.7237926713258442,0.001494314320929203,1.0,1.0,-6.54863671167908,333746.9864320647,1559056.6884245318,4.671373081422214,1559056.6884245318,4.671373081422214,0.7586866528342976,0.09250704711808322,3.918628725166792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918628725166792,1.2847518142970116,1.2850488174104588,3.0501056169443754,6462.807799663858,15253.851883691723,6453.959324527723,0.00032898399895997835,23212.613692719417,2367.027852805945,19291.31631997136,1967.16680211605,0.8310704074665248,0.8310704074665248,35439.81314838169,35405.22815468563,1.001221190253467,0.8,4277.2099965705,4273.035954225843,1.001221190253467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.345046098392,4632.441516551485,6.181950101555314,4.999516627820893,-3.739729600148003,8.739246227968895,2.931814178520063,3.5,0.8376611938628751,0.6,0.0002311634423554324,0.9976921618554467,0.00023169816421683497,198.98154989703963,0.0,0.0,0.0,0.0004514271057985372,7.829626158373994e-05,0.00015286718077169245,0.0005990297257072188,0.09250704711042831,0.09250704711042831,0.09250704711042831,0.09250708803164577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.16014613805,595.6097818068157,0.0,0.09250704711042831,0.09250704711808322,0.09250704711808322,0.37159038500021724,0.37159038500021724,0.5,10.004167706207912,0.0002206600785257251,0.0002206600785257251,6.235723049030639e-11,2.6452960355527466e-07,0.0002176391411126133,6.235723049030639e-11,27495.498032680225,20860.467370426173,0.7586866528342976,0.9883141053426142,0.6073770189802346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519250564995354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61505908651503,260.61505908651503,-12.534940913484945,244.83197252839534,276.3981456446335,124315.03757944194,124313.57718773796,1.4603917039810883,0.0,nan,276.3981456446335,3.248145644633496,270.08491102138646,-3.0650889786135167,263.77167639813996,-9.378323601860018,257.4584417748918,-15.691558225108167,251.14520715164326,-22.004792848356715,244.83197252839534,-28.318027471604637,1.0,1.0,26022.012520719443,26022.012520719443,275.6272616218744,2.4772616218744474,275.6272616218744,275.6272616218744,77137.83618379127,77137.83615667273,2.711854176595807e-05,0.0,8546.071908451686,8546.071908451686,0.8858261651476828,3938.221868792626,275.6272616218744,2.4772616218744474,1.0,0.002,0.12923190590345016,0.0049039112304152185,0.00019960188400999847,0.0018003981159773737,0.09980094200499923,0.09980094200499923,0.0,-1.2627919543373167e-14,1.0,1.0000004408692473,0.0002176390787553828,0.09250704711808322,0.0,4.0718867072428036e-08,0.052305305950711305,0.0,1600080.3079367026,266.6011459137094,2.6446724632478436e-07,1.0,1284547.1819654037,2597.9695086697907,,,,,,,,,,,,,,,,,,,2.0,15253.851883691723,1552.456935679233,0.37159038500021724,6.173730061729009,2.931814178520063
4434.0,-30.071606834243216,4.999516996702647,35.05238660677933,24.58879693821075,5.001819085216263,-26.564264242296353,-40.06288190195335,1.4944764932880643,-6.548856176893878,-6.548856444383794,40.10479777149923,41056.471784563175,25749.955736130203,25749.955736130203,66806.42752069338,77147.24766854405,77137.85259467631,25749.955736130203,102887.80833080651,102887.80833080651,102887.80833080651,130383.31425552908,125871.3812026686,4511.933052860476,0.0,90961.62115331258,54870.845269405254,40100.86209323035,27495.505924722565,67596.36801795292,20860.47297130391,1552.4573522484775,0.0,0.8783966766446369,2.7237924586881337,0.001494314320929203,1.0,1.0,-6.548636318584613,333746.95883952104,1559056.7703231985,4.671373713019676,1559056.7703231985,4.671373713019676,0.7586866387698372,0.0925070622825101,3.9186278871944697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186278871944697,1.2847518138739447,1.2850488169872942,3.0501049657042567,6462.8064197641925,15253.849840956776,6453.959294115787,0.0003289842832837361,23212.620277256356,2367.0285242418518,19291.31622906805,1967.166792846492,0.8310701678073635,0.8310701678073635,35439.80708552956,35405.22815468563,1.0012209761490685,0.8,4277.209264848479,4273.035954225843,1.0012209761490685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.344454764349,4632.441516551485,6.181951100509162,4.999516996702647,-3.739731470571557,8.739248467274205,2.9318134848274506,3.5,0.8376609956649859,0.6,0.0002311634423554324,0.9976903660525548,0.0002316985812642953,198.9815357487416,0.0,0.0,0.0,0.0004514271057985372,7.829638171296107e-05,0.00015286706064247132,0.0005990291268670362,0.0925070622743198,0.0925070622743198,0.0925070622743198,0.09250710367747898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.16332347185,595.6097808666236,0.0,0.0925070622743198,0.0925070622825101,0.0925070622825101,0.37159042960285904,0.37159042960285904,0.5,10.004168948163528,0.00022130840244471983,0.00022130840244471983,2.0463630789890885e-12,2.674898951227078e-07,0.0002201257991600869,2.0463630789890885e-12,27495.505924722565,20860.47297130391,0.7586866387698372,0.9883138618179939,0.6073768900373314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519249535429624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61506763905476,260.61506763905476,-12.53493236094522,244.83198924354605,276.3981460345621,124314.92803995124,124313.49813761354,1.4299023377055122,0.0,nan,276.3981460345621,3.248146034562126,270.0849146763589,-3.0650853236410853,263.7716833181576,-9.378316681842364,257.4584519599538,-15.6915480400462,251.14522060174977,-22.004779398250207,244.83198924354605,-28.31801075645393,1.0,1.0,26022.012520719443,26022.012520719443,275.62726145176805,2.477261451768072,275.62726145176805,275.62726145176805,77137.84804456736,77137.85259467631,-0.00455010894802399,0.0,8546.071908451686,8546.071908451686,0.8858262181297013,3938.221026630442,275.62726145176805,2.477261451768072,1.0,0.002,0.12923186471926384,0.004903911023196037,0.00019960181954125375,0.0018003981804247927,0.09980090977062687,0.09980090977062687,0.0,-3.3953742595294045e-14,1.0,1.0000004459046918,0.00022012579711372382,0.0925070622825101,0.0,4.118412209271856e-08,0.05290294827018748,0.0,1600080.3054890097,266.6011438231061,2.6748784875962883e-07,1.0,1284547.1891105536,2597.9694797590687,,,,,,,,,,,,,,,,,,,2.0,15253.849840956776,1552.4573522484775,0.37159042960285904,6.173730061729009,2.9318134848274506
4435.0,-30.07158960041347,4.9995173702457025,35.05238751382938,24.588803050015144,5.001819473466096,-26.564248693025984,-40.062864509504266,1.4944785660873192,-6.548857801791144,-6.5488580574720405,40.10479939079187,41056.46650865206,25749.95517591276,25749.95517591276,66806.42168456482,77147.2646904347,77137.86659644704,25749.95517591276,102887.8217723598,102887.8217723598,102887.8217723598,130383.33403752667,125871.39973227352,4511.934305253142,0.0,90961.63055235069,54870.83237060239,40100.886868609225,27495.512265166868,67596.3991337761,20860.47748340262,1552.4576836924282,0.0,0.8783966617381752,2.723792295038068,0.001494314320929203,1.0,1.0,-6.54864761948096,333746.9375795672,1559056.840295912,4.67137422024801,1559056.840295912,4.67137422024801,0.7586866279203699,0.09250707679722991,3.918627606958987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918627606958987,1.2847518041776544,1.2850488072887625,3.050104770599818,6462.806006361299,15253.847799737121,6453.958597103259,0.00032898431788228516,23212.624335829805,2367.0289381011667,19291.31414565096,1967.1665803970734,0.8310699327466341,0.8310699327466341,35439.80505798486,35405.22815468563,1.0012209045480767,0.8,4277.209020145313,4273.035954225843,1.0012209045480767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.343862877561,4632.441516551485,6.181951844456801,4.9995173702457025,-3.7397329766123475,8.73925034685805,2.9318127904864815,3.5,0.8376607972818518,0.6,0.0002311634423554324,0.9976885754389572,0.0002316989971081171,198.9815216413023,0.0,0.0,0.0,0.0004514271057985372,7.829653589968537e-05,0.00015286690645574703,0.0005990284798279073,0.09250707679199775,0.09250707679199775,0.09250707679199775,0.09250711629956847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.1654403386,595.6097802577324,0.0,0.09250707679199775,0.09250707679722991,0.09250707679722991,0.37159047427494973,0.37159047427494973,0.5,10.004170133272423,0.00021971618718907848,0.00021971618718907848,-3.984723662142642e-11,2.556809022280504e-07,0.00021043799108610983,-3.984723662142642e-11,27495.512265166868,20860.47748340262,0.7586866279203699,0.988313320541707,0.6073765324007807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519248503059186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61507623859444,260.61507623859444,-12.534923761405537,244.8320058998599,276.39814657732734,124314.86337130872,124313.42561102132,1.4377602873994866,0.0,nan,276.39814657732734,3.2481465773273612,270.08491844183493,-3.0650815581650477,263.77169030634246,-9.378309693657513,257.4584621708482,-15.691537829151798,251.14523403535384,-22.00476596464614,244.8320058998599,-28.317994100140083,1.0,1.0,26022.012520719443,26022.012520719443,275.6272614770665,2.47726147706652,275.6272614770665,275.6272614770665,77137.86530432569,77137.86659644704,-0.001292121349251829,0.0,8546.071908451686,8546.071908451686,0.8858262358479968,3938.220744993782,275.6272614770665,2.47726147706652,1.0,0.002,0.12923182534759567,0.004903910895658398,0.00019960175806907433,0.001800398241875139,0.09980087903453716,0.09980087903453716,0.0,-5.5786538583069145e-14,1.0,1.0000004262875566,0.00021043803093334645,0.09250707679722991,0.0,3.937160896602491e-08,0.0505746898448202,0.0,1600080.3035664079,266.60114219820883,2.557207494646718e-07,1.0,1284547.1946158668,2597.9694574834703,,,,,,,,,,,,,,,,,,,2.0,15253.847799737121,1552.4576836924282,0.37159047427494973,6.173730061729009,2.9318127904864815
4436.0,-30.071572339297816,4.999517741109044,35.05238842499817,24.588814854528778,5.001819753516754,-26.564233130016603,-40.06285088891161,1.494480544248565,-6.548859800464072,-6.548860062521417,40.10480132376959,41056.46247883574,25749.9554982159,25749.9554982159,66806.41797705163,77147.27800455052,77137.88384221931,25749.9554982159,102887.83934043521,102887.83934043521,102887.83934043521,130383.35960926858,125871.42400398552,4511.935605283054,0.0,90961.63144214761,54870.81591648409,40100.90613962613,27495.52026883336,67596.42640845949,20860.483169703497,1552.4581035498584,0.0,0.8783966435133072,2.7237920913460942,0.001494314320929203,1.0,1.0,-6.548644344374679,333746.91115389566,1559056.9238232342,4.671374840393144,1559056.9238232342,4.671374840393144,0.7586866138826698,0.09250709193557025,3.918625979874512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918625979874512,1.2847517949240685,1.2850487980330374,3.0501035261103575,6462.803369437467,15253.845758093703,6453.959435141784,0.00032898492710550385,23212.63420120042,2367.029944089003,19291.316650604193,1967.1668358312158,0.831069687455229,0.831069687455229,35439.79328579014,35405.22815468563,1.0012204888231973,0.8,4277.207599366126,4273.035954225843,1.0012204888231973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.343272713475,4632.441516551485,6.181952797720157,4.999517741109044,-3.7397347788273936,8.739252519936437,2.931812098166474,3.5,0.8376605994761354,0.6,0.0002311634423554324,0.9976867819938054,0.00023169941361102212,198.98150751152903,0.0,0.0,0.0,0.0004514271057985372,7.829665664852079e-05,0.0001528667857069116,0.0005990277579310135,0.09250709192929109,0.09250709192929109,0.09250709192929109,0.09250713248059364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.16892125126,595.6097792206716,0.0,0.09250709192929109,0.09250709193557025,0.09250709193557025,0.3715905187309403,0.3715905187309403,0.5,10.00417135007418,0.00021963983965633815,0.00021963983965633815,-7.668177204323001e-11,2.620573695821804e-07,0.0002157181467623559,-7.668177204323001e-11,27495.52026883336,20860.483169703497,0.7586866138826698,0.988312866916453,0.6073762277127959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451924747367012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6150848692332,260.6150848692332,-12.534915130766763,244.83202251176493,276.39814722669973,124314.75416591275,124313.31120621346,1.4429596992856744,0.0,nan,276.39814722669973,3.248147226699757,270.08492228371364,-3.065077716286339,263.7716973407278,-9.378302659272151,257.4584723977406,-15.691527602259384,251.14524745475262,-22.004752545247356,244.83202251176493,-28.317977488235044,1.0,1.0,26022.012520719443,26022.012520719443,275.6272614899936,2.477261489993623,275.6272614899936,275.6272614899936,77137.88336951757,77137.88384221931,-0.0004727017367258668,0.0,8546.071908451686,8546.071908451686,0.8858263387227718,3938.2191097738846,275.6272614899936,2.477261489993623,1.0,0.002,0.12923178498826973,0.004903910701696949,0.00019960169491066332,0.0018003983052472415,0.09980084745533166,0.09980084745533166,0.0,1.5790493912426484e-13,1.0,1.000000436979614,0.00021571822344412794,0.09250709193557025,0.0,4.0359505155623706e-08,0.051843689399920484,0.0,1600080.301231383,266.6011401995359,2.6213405135422363e-07,1.0,1284547.2014588506,2597.9694297953633,,,,,,,,,,,,,,,,,,,2.0,15253.845758093703,1552.4581035498584,0.3715905187309403,6.173730061729009,2.931812098166474
4437.0,-30.071555031330504,4.99951810761647,35.05238933844821,24.588821490202122,5.00181790346921,-26.564217737849194,-40.06283726831896,1.4944806100075085,-6.548861897731626,-6.548862162465466,40.104803211954426,41056.46693931446,25749.95602105981,25749.95602105981,66806.42296037427,77147.2948317807,77137.90016378633,25749.95602105981,102887.85618484614,102887.85618484614,102887.85618484614,130383.38432188178,125871.44741073306,4511.93691114872,0.0,90961.63774832277,54870.809855933636,40100.91988043237,27495.52813703563,67596.448017468,20860.488752978774,1552.4585191415551,0.0,0.8783966249450004,2.7237918780797092,0.001494314320929203,1.0,1.0,-6.548644301175557,333746.88347903977,1559057.005415396,4.671375472224624,1559057.005415396,4.671375472224624,0.7586865998358597,0.09250710708817536,3.9186251358989614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186251358989614,1.2847517946164568,1.2850487977253544,3.0501028699234527,6462.801979056156,15253.843717571372,6453.959413029279,0.0003289852142154178,23212.640809913933,2367.0306179902345,19291.316584508433,1967.1668290913242,0.8310694479996117,0.8310694479996117,35439.78717950291,35405.22815468563,1.0012202731849562,0.8,4277.206862401948,4273.035954225843,1.0012202731849562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.34268239094,4632.441516551485,6.181953799364024,4.99951810761647,-3.7397366540145995,8.73925476163107,2.931811405660658,3.5,0.8376604016173309,0.6,0.0002311634423554324,0.9976849836842142,0.00023169983124512967,198.9814933434056,0.0,0.0,0.0,0.0004514271057985372,7.829677739752854e-05,0.00015286666495790385,0.000599027155745087,0.09250710708195786,0.09250710708195786,0.09250710708195786,0.09250714804608882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.17212523916,595.6097782714655,0.0,0.09250710708195786,0.09250710708817536,0.09250710708817536,0.3715905633252909,0.3715905633252909,0.5,10.004172579390557,0.00022004166976330453,0.00022004166976330453,-3.183231456205249e-12,2.6473384195924154e-07,0.0002178612899115251,-3.183231456205249e-12,27495.52813703563,20860.488752978774,0.7586865998358597,0.9883126246975347,0.6073760995356562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519246442651397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6150933359304,260.6150933359304,-12.534906664069581,244.83203907606276,276.3981475957964,124314.64578340163,124313.23023316191,1.4155502396931425,0.0,nan,276.3981475957964,3.2481475957964108,270.08492589184993,-3.0650741081500428,263.7717041879049,-9.378295812095075,257.458482483958,-15.691517516041984,251.1452607800104,-22.004739219989574,244.83203907606276,-28.31796092393722,1.0,1.0,26022.012520719443,26022.012520719443,275.6272612998822,2.4772612998822297,275.6272612998822,275.6272612998822,77137.8952149296,77137.90016378633,-0.004948856731061824,0.0,8546.071908451686,8546.071908451686,0.8858263920843469,3938.2182615784563,275.6272612998822,2.4772612998822297,1.0,0.002,0.12923174422806985,0.004903910491809687,0.00019960163109421583,0.001800398369134342,0.09980081554710792,0.09980081554710792,0.0,2.2855762421558623e-13,1.0,1.0000004413191896,0.00021786129309475655,0.09250710708817536,0.0,4.0760465826859887e-08,0.05235874260016051,0.0,1600080.2987752766,266.60113810226835,2.6473702519069775e-07,1.0,1284547.2086253176,2597.969400798402,,,,,,,,,,,,,,,,,,,2.0,15253.843717571372,1552.4585191415551,0.3715905633252909,6.173730061729009,2.931811405660658
4438.0,-30.071537773552407,4.999518478764659,35.05239024439015,24.588827602006518,5.001818275186159,-26.564202168678406,-40.0628236826509,1.4944826703223415,-6.54886352292317,-6.548863775380633,40.10480482215029,41056.47697701778,25749.95546329714,25749.95546329714,66806.43244031492,77147.31185274912,77137.91403931486,25749.95546329714,102887.869502612,102887.869502612,102887.869502612,130383.4039486098,125871.46579271823,4511.938155891577,0.0,90961.64712142498,54870.81224573359,40100.92763965709,27495.534445997815,67596.4620856549,20860.49324222971,1552.4588491182021,0.0,0.8783966100743689,2.723791714458342,0.001494314320929203,1.0,1.0,-6.54865602261782,333746.86222193495,1559057.0749944483,4.671375978233787,1559057.0749944483,4.671375978233787,0.7586865890241357,0.09250712158496024,3.9186248530894536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186248530894536,1.2847517849785672,1.2850487880852368,3.0501026726768283,6462.801561114228,15253.841678563007,6453.958720214837,0.00032898525006449787,23212.644877120754,2367.0310327299085,19291.314513639703,1967.1666179214824,0.8310692131707034,0.8310692131707034,35439.78513333448,35405.22815468563,1.0012202009262932,0.8,4277.206615451095,4273.035954225843,1.0012202009262932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.3420914751105,4632.441516551485,6.181954542460661,4.999518478764659,-3.739738159890361,8.73925663865502,2.9318107124589132,3.5,0.8376602035596895,0.6,0.0002311634423554324,0.9976831905927998,0.00023170024766888228,198.98147921636848,0.0,0.0,0.0,0.0004514271057985372,7.82968978370943e-05,0.0001528665445183381,0.000599026640555465,0.09250712157994445,0.09250712157994445,0.09250712157994445,0.09250716058548335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.1742703945,595.6097776529269,0.0,0.09250712157994445,0.09250712158496024,0.09250712158496024,0.37159060798140775,0.37159060798140775,0.5,10.004173749506736,0.00021816571216959346,0.00021816571216959346,-1.4210854715202004e-12,2.5245748247471056e-07,0.00020775276283302446,-1.4210854715202004e-12,27495.534445997815,20860.49324222971,0.7586865890241357,0.9883125592528956,0.6073761216229489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519245408834343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6151018659095,260.6151018659095,-12.534898134090497,244.83205561293806,276.3981481188788,124314.58225076048,124313.15612040022,1.4261303602618236,0.0,nan,276.3981481188788,3.2481481188788166,270.0849296176918,-3.0650703823081926,263.77171111650443,-9.378288883495543,257.45849261531623,-15.691507384683746,251.14527411412743,-22.004725885872546,244.83205561293806,-28.317944387061914,1.0,1.0,26022.012520719443,26022.012520719443,275.6272613105818,2.4772613105818095,275.6272613105818,275.6272613105818,77137.91248910221,77137.91403931486,-0.0015502126479987055,0.0,8546.071908451686,8546.071908451686,0.8858264099653866,3938.217977354901,275.6272613105818,2.4772613105818095,1.0,0.002,0.12923170535883063,0.004903910361581663,0.00019960157039814022,0.0018003984295824774,0.09980078519907011,0.09980078519907011,0.0,-1.938249907795786e-14,1.0,1.0000004208500375,0.00020775276425410993,0.09250712158496024,0.0,3.88692298006429e-08,0.04992936085579044,0.0,1600080.2968516012,266.6011364770768,2.524589035601821e-07,1.0,1284547.2141298926,2597.9693785257728,,,,,,,,,,,,,,,,,,,2.0,15253.841678563007,1552.4588491182021,0.37159060798140775,6.173730061729009,2.9318107124589132
4439.0,-30.071520554202014,4.999518844400623,35.052391152616565,24.588833923358493,5.001817794586128,-26.564186719323054,-40.06280629020182,1.4944839597046842,-6.5488656800585545,-6.548865934533244,40.10480669998717,41056.46940428972,25749.956125662717,25749.956125662717,66806.42552995244,77147.32877276906,77137.93005085833,25749.956125662717,102887.88617652105,102887.88617652105,102887.88617652105,130383.42852805466,125871.48908874659,4511.9394393080765,0.0,90961.65530862151,54870.79594013221,40100.954853877,27495.54235153362,67596.49720541062,20860.49884797657,1552.4592680480328,0.0,0.8783965912239706,2.7237914951790594,0.001494314320929203,1.0,1.0,-6.5486565151354625,333746.83376568666,1559057.1561399642,4.6713766196641435,1559057.1561399642,4.6713766196641435,0.758686574764474,0.09250713670774682,3.918624353444704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918624353444704,1.2847517789470015,1.285048782052277,3.050102298092521,6462.80076741503,15253.839639126118,6453.958286639013,0.0003289853830075726,23212.649926156053,2367.031547588224,19291.31321765255,1967.1664857675712,0.8310689765719108,0.8310689765719107,35439.78151833107,35405.22815468563,1.001220073265587,0.8,4277.20617915848,4273.035954225843,1.001220073265587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.341502273328,4632.441516551485,6.181955575937556,4.999518844400623,-3.7397400793837674,8.73925892378439,2.931810021267978,3.5,0.8376600060765652,0.6,0.0002311634423554324,0.9976814014975108,0.000231700663166075,198.98146512078984,0.0,0.0,0.0,0.0004514271057985372,7.829705202475833e-05,0.00015286639033067407,0.0005990259599729634,0.09250713669996909,0.09250713669996909,0.09250713669996909,0.09250717611595934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.17765020253,595.6097766460392,0.0,0.09250713669996909,0.09250713670774682,0.09250713670774682,0.3715906524118678,0.3715906524118678,0.5,10.00417493197318,0.00021719531213193477,0.00021719531213193477,-8.640199666842818e-12,2.5447468487982405e-07,0.00020941939777685548,-8.640199666842818e-12,27495.54235153362,20860.49884797657,0.758686574764474,0.9883119435455756,0.6073756940323151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519244378015268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6151103666876,260.6151103666876,-12.534889633312389,244.83207211299109,276.3981486203821,124314.50122344149,124313.07997515125,1.4212482902346686,0.0,nan,276.3981486203821,3.2481486203820964,270.08493331890486,-3.065066681095118,263.77171801742753,-9.378281982572446,257.45850271594946,-15.691497284050513,251.14528741447077,-22.004712585529205,244.83207211299109,-28.317927887008892,1.0,1.0,26022.012520719443,26022.012520719443,275.6272610249851,2.4772610249851255,275.6272610249851,275.6272610249851,77137.92845340181,77137.93005085833,-0.0015974565176293254,0.0,8546.071908451686,8546.071908451686,0.8858264415561474,3938.2174752119276,275.6272610249851,2.4772610249851255,1.0,0.002,0.12923166617778847,0.004903910134252892,0.0001996015089964229,0.0018003984910457272,0.09980075449821145,0.09980075449821145,0.0,4.215031101928446e-14,1.0,1.0000004242248772,0.00020941940641705514,0.09250713670774682,0.0,3.918105375178948e-08,0.05032991373225242,0.0,1600080.2943244511,266.6011343199414,2.544833250794909e-07,1.0,1284547.2214987008,2597.969348710086,,,,,,,,,,,,,,,,,,,2.0,15253.839639126118,1552.4592680480328,0.3715906524118678,6.173730061729009,2.931810021267978
4440.0,-30.071499754694138,4.999519211721898,35.05239206146906,24.588845413550757,5.001818892456385,-26.564167889981636,-40.06279221558941,1.494487027752318,-6.548867451207684,-6.548867707353488,40.1048085344833,41056.4805992615,25749.955922856305,25749.955922856305,66806.4365221178,77147.34374816822,77137.9466396092,25749.955922856305,102887.9025624655,102887.9025624655,102887.9025624655,130383.45229630801,125871.51158361141,4511.940712696591,0.0,90961.65787087141,54870.79472199782,40100.95905430398,27495.549733842505,67596.50878814649,20860.50410116537,1552.459652778384,0.0,0.8783965746331817,2.7237913151402005,0.001494314320929203,1.0,1.0,-6.548656946190647,333746.8104016796,1559057.2354118798,4.671377184205844,1559057.2354118798,4.671377184205844,0.7586865621198879,0.09250715158464372,3.9186230334948036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186230334948036,1.2847517645950672,1.2850487676970246,3.0501013047683103,6462.798662680223,15253.837599494653,6453.958758185479,0.0003289858547633534,23212.65839897535,2367.032411575344,19291.314627136497,1967.1666294949343,0.8310687339450983,0.8310687339450984,35439.77196829851,35405.22815468563,1.0012197360144965,0.8,4277.205026570724,4273.035954225843,1.0012197360144965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.340912181303,4632.441516551485,6.181956403028626,4.999519211721898,-3.739741706675598,8.739260918397497,2.9318093290327685,3.5,0.8376598082950767,0.6,0.0002311634423554324,0.9976792404274736,0.0002317011650521928,198.9814480945348,0.0,0.0,0.0,0.0004514271057985372,7.829717679931871e-05,0.00015286626555611368,0.0005990252692525203,0.09250715157792659,0.09250715157792659,0.09250715157792659,0.09250719117924597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.1807945828,595.6097757135801,0.0,0.09250715157792659,0.09250715158464372,0.09250715158464372,0.37159069690299046,0.37159069690299046,0.5,10.004176119801524,0.00021654800593751133,0.00021654800593751133,3.285549610154703e-11,2.5614582455091295e-07,0.00021076116286167235,3.285549610154703e-11,27495.549733842505,20860.50410116537,0.7586865621198879,0.9883119368116356,0.6073757555724688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451924334949165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61511931254023,260.61511931254023,-12.534880687459747,244.83208921565733,276.39814940942125,124314.42672529882,124312.9310647963,1.4956605025636263,0.0,nan,276.39814940942125,3.2481494094212735,270.0849373706691,-3.065062629330896,263.77172533191765,-9.378274668082327,257.45851329316474,-15.691486706835235,251.14530125441144,-22.00469874558854,244.83208921565733,-28.317910784342644,1.0,1.0,26022.012520719443,26022.012520719443,275.6272611932614,2.477261193261427,275.6272611932614,275.6272611932614,77137.9492349587,77137.9466396092,0.002595349491457455,0.0,8546.071908451686,8546.071908451686,0.8858265250118824,3938.2161486622776,275.6272611932614,2.477261193261427,1.0,0.002,0.12923162674558647,0.004903909977662907,0.00019960144736526602,0.001800398552545622,0.09980072368263301,0.09980072368263301,0.0,-8.911187759919059e-14,1.0,1.0000004269417793,0.00021076113000617624,0.09250715158464372,0.0,3.9432087580391955e-08,0.050652378777856444,0.0,1600080.2922494493,266.6011325487923,2.561129690548114e-07,1.0,1284547.227548863,2597.969324229911,,,,,,,,,,,,,,,,,,,2.0,15253.837599494653,1552.459652778384,0.37159069690299046,6.173730061729009,2.9318093290327685
4441.0,-30.07148253766868,4.999519572541512,35.0523929770386,24.588851804751926,5.001817073511106,-26.564152576552104,-40.06277485806493,1.4944871124105148,-6.548869658218052,-6.548869924307678,40.104810546067434,41056.46986975296,25749.956703888965,25749.956703888965,66806.42657364192,77147.36020619275,77137.96434948093,25749.956703888965,102887.9210533699,102887.9210533699,102887.9210533699,130383.47928070539,125871.53724669502,4511.942034010363,0.0,90961.66398368272,54870.77364730595,40100.98926264086,27495.55822733549,67596.54748997635,20860.510127733512,1552.4601008915179,0.0,0.8783965549605584,2.723791089886579,0.001494314320929203,1.0,1.0,-6.548650970509868,333746.7811836503,1559057.322336405,4.6713778536144295,1559057.322336405,4.6713778536144295,0.7586865469417692,0.09250716696716078,3.9186222257619137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186222257619137,1.284751764199047,1.2850487673009128,3.0501006770011334,6462.797332516905,15253.835632159655,6453.958729717777,0.00032898612889967655,23212.664743664256,2367.033058553559,19291.314542044627,1967.1666208179784,0.8310685031243586,0.8310685031243586,35439.76612423139,35405.22815468563,1.0012195296363622,0.8,4277.204321253735,4273.035954225843,1.0012195296363622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.340323042081,4632.441516551485,6.1819574649024,4.999519572541512,-3.739743671042644,8.739263243584157,2.931808637915354,3.5,0.8376596108329583,0.6,0.0002311634423554324,0.9976774515813787,0.00023170158049480265,198.98143400086374,0.0,0.0,0.0,0.0004514271057985372,7.829733067787525e-05,0.00015286611167755716,0.0005990245427854783,0.09250716695882043,0.09250716695882043,0.09250716695882043,0.09250720815917689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.1845626358,595.6097745870048,0.0,0.09250716695882043,0.09250716696716078,0.09250716696716078,0.37159074142687337,0.37159074142687337,0.5,10.004177355887403,0.00021782887773724724,0.00021782887773724724,2.5693225325085223e-11,2.660896143424907e-07,0.00021895379779834911,2.5693225325085223e-11,27495.55822733549,20860.510127733512,0.7586865469417692,0.9883112237877002,0.607375249095985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451924210712297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61512803169984,260.61512803169984,-12.534871968300138,244.83210616606166,276.3981498973361,124314.31467949161,124312.85691990946,1.4577595821572285,0.0,nan,276.3981498973361,3.248149897336134,270.08494115108226,-3.0650588489177153,263.7717324048276,-9.37826759517236,257.458523658573,-15.691476341427006,251.14531491231813,-22.00468508768185,244.83210616606166,-28.317893833938314,1.0,1.0,26022.012520719443,26022.012520719443,275.62726104858933,2.477261048589355,275.62726104858933,275.62726104858933,77137.96058284739,77137.96434948093,-0.003766633541090414,0.0,8546.071908451686,8546.071908451686,0.8858265760819564,3938.2153368907234,275.62726104858933,2.477261048589355,1.0,0.002,0.12923158578077001,0.004903909747638785,0.00019960138318475778,0.0018003986168989782,0.09980069159237889,0.09980069159237889,0.0,8.373596954713847e-14,1.0,1.0000004435313652,0.0002189537721051238,0.09250716696716078,0.0,4.0964885700365324e-08,0.052621330663203826,0.0,1600080.2896751238,266.6011303417819,2.660639211171656e-07,1.0,1284547.2351149402,2597.9692936160477,,,,,,,,,,,,,,,,,,,2.0,15253.835632159655,1552.4601008915179,0.37159074142687337,6.173730061729009,2.931808637915354
4442.0,-30.07146529496482,4.999519938306579,35.05239388540014,24.588863539416366,5.001817498348776,-26.56413701563312,-40.06276123747227,1.4944892190271446,-6.548871269179131,-6.548871523708905,40.10481216915853,41056.46616104292,25749.95610926561,25749.95610926561,66806.42227030853,77147.37351225894,77137.97844315592,25749.95610926561,102887.93455242153,102887.93455242153,102887.93455242153,130383.49911908884,125871.5558345268,4511.943284562043,0.0,90961.66506182688,54870.75771065058,40101.00816797366,27495.564566667308,67596.57273464097,20860.514640019304,1552.4604319278203,0.0,0.8783965401139142,2.7237909276245755,0.001494314320929203,1.0,1.0,-6.548662063310701,333746.7601042564,1559057.3924731142,4.671378358807417,1559057.3924731142,4.671378358807417,0.7586865361298444,0.09250718149393379,3.9186206361338023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186206361338023,1.2847517543445637,1.2850487574441514,3.0500994630927343,6462.794760390672,15253.83359374891,6453.959524561086,0.00032898672148877863,23212.674435250166,2367.034046820287,19291.31691788447,1967.166863086219,0.8310682584936949,0.8310682584936949,35439.75462303581,35405.22815468563,1.001219123481694,0.8,4277.202933181273,4273.035954225843,1.001219123481694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.339732752744,4632.441516551485,6.181958198220788,4.999519938306579,-3.7397451676036604,8.73926510591024,2.9318079454488073,3.5,0.8376594129853735,0.6,0.0002311634423554324,0.9976756600707757,0.00023170199655771247,198.98141988617468,0.0,0.0,0.0,0.0004514271057985372,7.829745142784388e-05,0.00015286599092758851,0.000599023826611891,0.09250718148884435,0.09250718148884435,0.09250718148884435,0.09250722081039382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.18672454177,595.6097739636533,0.0,0.09250718148884435,0.09250718149393379,0.09250718149393379,0.3715907861555587,0.3715907861555587,0.5,10.00417853546359,0.00021673211750794508,0.00021673211750794508,-3.240074875066057e-12,2.545297661527002e-07,0.00020946039819591533,-3.240074875066057e-12,27495.564566667308,20860.514640019304,0.7586865361298444,0.9883107910302749,0.6073749673998318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519241078738545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61513677169773,260.61513677169773,-12.534863228302243,244.83212301672188,276.398150526672,124314.20638332223,124312.74513975873,1.4612435634966534,0.0,nan,276.398150526672,3.2481505266720205,270.08494502468295,-3.0650549753170253,263.771739522693,-9.37826047730698,257.458534020703,-15.691465979296993,251.14532851871346,-22.004671481286522,244.83212301672188,-28.317876983278097,1.0,1.0,26022.012520719443,26022.012520719443,275.6272610983288,2.4772610983288246,275.6272610983288,275.6272610983288,77137.97880692517,77137.97844315592,0.00036376924254000187,0.0,8546.071908451686,8546.071908451686,0.8858266765884751,3938.2137393144712,275.6272610983288,2.4772610983288246,1.0,0.002,0.12923154659200653,0.004903909621568936,0.0001996013220007015,0.0018003986779687002,0.09980066100035075,0.09980066100035075,0.0,-3.0598353711885906e-14,1.0,1.0000004243078706,0.0002094604014359902,0.09250718149393379,0.0,3.9188740888571844e-08,0.05033978896996472,0.0,1600080.287769205,266.60112873082085,2.5453300622757524e-07,1.0,1284547.2405734968,2597.9692715296214,,,,,,,,,,,,,,,,,,,2.0,15253.83359374891,1552.4604319278203,0.3715907861555587,6.173730061729009,2.9318079454488073
4443.0,-30.07144800517633,4.999520299504504,35.05239479682032,24.58887017508971,5.00181565080399,-26.56412163957831,-40.062747651804216,1.4944892851993958,-6.5488733754419854,-6.548873633784078,40.10481407417294,41056.47057474064,25749.956658171825,25749.956658171825,66806.42723291247,77147.39031715773,77137.99497033902,25749.956658171825,102887.95162851084,102887.95162851084,102887.95162851084,130383.52416736574,125871.57958940083,4511.944577964906,0.0,90961.67135908127,54870.75161663846,40101.02193604757,27495.57253885491,67596.59447490248,20860.52029705937,1552.460852809849,0.0,0.8783965214260809,2.7237907133035866,0.001494314320929203,1.0,1.0,-6.548661017406175,333746.7322946399,1559057.474793005,4.671378994706172,1559057.474793005,4.671378994706172,0.7586865218965954,0.09250719665520117,3.918619793622358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918619793622358,1.2847517540350186,1.2850487571345348,3.050098808050001,6462.793372433723,15253.831556426489,6453.959502309598,0.0003289870080834365,23212.681033031946,2367.034719606792,19291.31685137328,1967.1668563039655,0.8310680194123844,0.8310680194123845,35439.74852733995,35405.22815468563,1.0012189082175365,0.8,4277.20219749536,4273.035954225843,1.0012189082175365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.339144247725,4632.441516551485,6.181959203425766,4.999520299504504,-3.739747050595097,8.7392673500996,2.9318072550755048,3.5,0.8376592157358586,0.6,0.0002311634423554324,0.9976738636715803,0.00023170241375745614,198.98140573294464,0.0,0.0,0.0,0.0004514271057985372,7.829757186836898e-05,0.00015286587048706342,0.0005990232258599186,0.09250719664848654,0.09250719664848654,0.09250719664848654,0.09250723664269604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.190151003,595.6097729429292,0.0,0.09250719664848654,0.09250719665520117,0.09250719665520117,0.37159083066943926,0.37159083066943926,0.5,10.004179735512778,0.00021667012282478026,0.00021667012282478026,-2.4385826691286638e-11,2.58342083725438e-07,0.00021261637789393717,-2.4385826691286638e-11,27495.57253885491,20860.52029705937,0.7586865218965954,0.9883105465870268,0.6073748373519652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519240048820479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61514532644554,260.61514532644554,-12.534854673554435,244.83213977324777,276.39815087964166,124314.09633944106,124312.6660679304,1.4302715106549555,0.0,nan,276.39815087964166,3.2481508796416847,270.0849486583633,-3.0650513416366607,263.7717464370853,-9.378253562914665,257.45854421580697,-15.69145578419301,251.14534199452837,-22.00465800547161,244.83213977324777,-28.317860226752202,1.0,1.0,26022.012520719443,26022.012520719443,275.627260922146,2.4772609221460016,275.627260922146,275.627260922146,77137.9906244425,77137.99497033902,-0.004345896522863768,0.0,8546.071908451686,8546.071908451686,0.8858267298574676,3938.21289259047,275.627260922146,2.4772609221460016,1.0,0.002,0.12923150681294207,0.004903909406001499,0.0001996012596954504,0.001800398740456784,0.0998006298477252,0.0998006298477252,0.0,1.5223412808129666e-13,1.0,1.0000004306985708,0.00021261640227976386,0.09250719665520117,0.0,3.977921490601395e-08,0.05109828102616495,0.0,1600080.2853043054,266.601126624558,2.583664695521293e-07,1.0,1284547.247774861,2597.9692423914553,,,,,,,,,,,,,,,,,,,2.0,15253.831556426489,1552.460852809849,0.37159083066943926,6.173730061729009,2.9318072550755048
4444.0,-30.071430765906317,4.999520665578976,35.05239570093163,24.58887625196951,5.001816069049315,-26.56410608241129,-40.06273403121156,1.4944913855630264,-6.548874985888347,-6.548875232457554,40.104815686061634,41056.480678712454,25749.95607213434,25749.95607213434,66806.4367508468,77147.40732009125,77138.00892701841,25749.95607213434,102887.96499915275,102887.96499915275,102887.96499915275,130383.54384546612,125871.59803598255,4511.945809483572,0.0,90961.68078413107,54870.75414278674,40101.0296014937,27495.578846313365,67596.60844780706,20860.524786045917,1552.4611823860141,0.0,0.8783965066265361,2.7237905511287237,0.001494314320929203,1.0,1.0,-6.548672359018383,333746.7112260341,1559057.5444451824,4.671379498296513,1559057.5444451824,4.671379498296513,0.7586865111167833,0.09250721113070812,3.9186195234215146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186195234215146,1.2847517442097864,1.2850487473070313,3.050098621062191,6462.792976228992,15253.829520622085,6453.958796028093,0.00032898703842664185,23212.68503881401,2367.0351280828836,19291.3147402506,1967.1666410293628,0.8310677850491457,0.8310677850491457,35439.74657239652,35405.22815468563,1.0012188391804244,0.8,4277.2019615543995,4273.035954225843,1.0012188391804244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.338555087849,4632.441516551485,6.181959937129591,4.999520665578976,-3.7397485458125956,8.739269211391573,2.9318065639340563,3.5,0.8376590182668732,0.6,0.0002311634423554324,0.9976720725246995,0.00023170282973888643,198.9813916210705,0.0,0.0,0.0,0.0004514271057985372,7.829769261868151e-05,0.0001528657497367509,0.0005990227113808993,0.0925072111264132,0.0925072111264132,0.0925072111264132,0.09250724921482031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.1924362691,595.6097722789137,0.0,0.0925072111264132,0.09250721113070812,0.09250721113070812,0.3715908752766409,0.3715908752766409,0.5,10.004180878263892,0.00021448749913588472,0.00021448749913588472,3.717559593496844e-11,2.465691864017572e-07,0.000202873439150153,3.717559593496844e-11,27495.578846313365,20860.524786045917,0.7586865111167833,0.9883104830981222,0.6073748612759639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519239016090164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61515393101325,260.61515393101325,-12.534846068986724,244.8321564646271,276.39815139739784,124314.03231206996,124312.59371113528,1.4386009346941797,0.0,nan,276.39815139739784,3.248151397397862,270.08495241084404,-3.065047589155938,263.7717534242907,-9.378246575709284,257.4585544377369,-15.691445562263084,251.1453554511829,-22.004644548817083,244.8321564646271,-28.317843535372873,1.0,1.0,26022.012520719443,26022.012520719443,275.627260956583,2.4772609565829953,275.627260956583,275.627260956583,77138.00787271508,77138.00892701841,-0.0010543033276917413,0.0,8546.071908451686,8546.071908451686,0.8858267469413024,3938.2126210386223,275.627260956583,2.4772609565829953,1.0,0.002,0.12923146885665404,0.004903909274935578,0.0001996012004153194,0.0018003987996373437,0.0998006002076597,0.0998006002076597,0.0,5.2663168964572904e-14,1.0,1.000000410969592,0.00020287340197455705,0.09250721113070812,0.0,3.795636521592285e-08,0.048756744680732204,0.0,1600080.2833985565,266.60112501411163,2.465320108058222e-07,1.0,1284547.2532306267,2597.9692203163336,,,,,,,,,,,,,,,,,,,2.0,15253.829520622085,1552.4611823860141,0.3715908752766409,6.173730061729009,2.9318065639340563
4445.0,-30.071413564950593,4.9995210261617355,35.052396607645285,24.588888231106125,5.001815600524883,-26.564090648403266,-40.062720445543505,1.4944926839744568,-6.548877139615286,-6.54887738873328,40.10481756941169,41056.47451036746,25749.95673205763,25749.95673205763,66806.43124242508,77147.42050809575,77138.02503214018,25749.95673205763,102887.98176419782,102887.98176419782,102887.98176419782,130383.5685455619,125871.62146388808,4511.947081673815,0.0,90961.68061133544,54870.734613594934,40101.051108600564,27495.586781364083,67596.63788996465,20860.53041305094,1552.461602686727,0.0,0.878396487770597,2.7237903321317196,0.001494314320929203,1.0,1.0,-6.5486723904792825,333746.68280737894,1559057.6258290699,4.671380139915506,1559057.6258290699,4.671380139915506,0.7586864968159093,0.0925072262481539,3.918617707575184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918617707575184,1.2847517381359843,1.285048741231825,3.0500972220988105,6462.790011993459,15253.827484381954,6453.959862643585,0.0003289877324265587,23212.695751232633,2367.0362204455787,19291.317928435685,1967.1669661337648,0.8310675388665827,0.8310675388665827,35439.73343447663,35405.22815468563,1.0012183752263344,0.8,4277.200375946651,4273.035954225843,1.0012183752263344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.337967695111,4632.441516551485,6.181960967336912,4.9995210261617355,-3.739750463209446,8.73927148937118,2.931805874865696,3.5,0.8376588213901989,0.6,0.0002311634423554324,0.9976702853620922,0.00023170324479648548,198.981377540562,0.0,0.0,0.0,0.0004514271057985372,7.82978130595493e-05,0.00015286562929588308,0.0005990219618384712,0.09250722624001252,0.09250722624001252,0.09250722624001252,0.09250726483596108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.19596187334,595.6097712248852,0.0,0.09250722624001252,0.0925072262481539,0.0925072262481539,0.3715909196655336,0.3715909196655336,0.5,10.004182036017575,0.00021336746436873,0.00021336746436873,4.888534022029489e-12,2.4911798846005695e-07,0.0002049982539915618,4.888534022029489e-12,27495.586781364083,20860.53041305094,0.7586864968159093,0.9883099711434482,0.6073745054776263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519237986377498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6151624922442,260.6151624922442,-12.534837507755753,244.83217308802506,276.398151896462,124313.90845634496,124312.47710089652,1.431355448429478,0.0,nan,276.398151896462,3.2481518964620477,270.08495613477487,-3.065043865225107,263.77176037308834,-9.378239626911636,257.45856461140124,-15.691435388598734,251.14536884971392,-22.00463115028606,244.83217308802506,-28.31782691197492,1.0,1.0,26022.012520719443,26022.012520719443,275.627260684813,2.477260684813018,275.627260684813,275.627260684813,77138.02486360144,77138.02503214018,-0.00016853873967193067,0.0,8546.071908451686,8546.071908451686,0.8858268617507787,3938.21079611306,275.627260684813,2.477260684813018,1.0,0.002,0.12923143050267288,0.0049039090443049665,0.00019960114029219113,0.001800398859696974,0.09980057014609556,0.09980057014609556,0.0,-1.0835082830951137e-14,1.0,1.0000004152722684,0.00020499824910302777,0.0925072262481539,0.0,3.835391664778058e-08,0.04926741856279237,0.0,1600080.280876199,266.6011228603847,2.491130999260349e-07,1.0,1284547.2605897035,2597.969190540027,,,,,,,,,,,,,,,,,,,2.0,15253.827484381954,1552.461602686727,0.3715909196655336,6.173730061729009,2.931805874865696
