time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4446.0,-30.071396322844333,4.999521385882645,35.052397513554276,24.588894727081083,5.0018142778891095,-26.564075262772665,-40.06270308801902,1.4944932178293848,-6.548879052271843,-6.548879299494968,40.104819359605585,41056.46485356586,25749.956835102712,25749.956835102712,66806.42168866858,77147.43734048208,77138.04059257028,25749.956835102712,102887.99742767299,102887.99742767299,102887.99742767299,130383.59152119941,125871.64318504014,4511.948336159278,0.0,90961.68762614163,54870.71513927242,40101.08054096579,27495.594093526426,67596.67463449221,20860.53560696928,1552.461987412533,0.0,0.878396470600341,2.7237901381270038,0.001494314320929203,1.0,1.0,-6.548675853834652,333746.6576247404,1559057.7031860675,4.671380724175066,1559057.7031860675,4.671380724175066,0.7586864839512848,0.09250724111338343,3.918616996870689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918616996870689,1.2847517356386795,1.2850487387339429,3.050096674843296,6462.788852424693,15253.825447948904,6453.959683126169,0.0003289879600279392,23212.701751352935,2367.036832287574,19291.317391846114,1967.1669114168565,0.8310673009324188,0.8310673009324188,35439.72829242294,35405.22815468563,1.001218193639241,0.8,4277.1997553552455,4273.035954225843,1.001218193639241,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.337379410197,4632.441516551485,6.181961865175216,4.999521385882645,-3.7397521955899977,8.739273581472641,2.9318051847507935,3.5,0.8376586242145124,0.6,0.0002311634423554324,0.9976684939274599,0.00023170366084772863,198.98136342637005,0.0,0.0,0.0,0.0004514271057985372,7.829796693926212e-05,0.00015286547541617027,0.0005990212502005233,0.09250724110692894,0.09250724110692894,0.09250724110692894,0.09250727936360988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.19908552006,595.6097702969937,0.0,0.09250724110692894,0.09250724111338343,0.09250724111338343,0.3715909641254628,0.3715909641254628,0.5,10.004183183710232,0.00021207236443387956,0.00021207236443387956,-4.035882739117369e-12,2.472231130923319e-07,0.000203445660304169,-4.035882739117369e-12,27495.594093526426,20860.53560696928,0.7586864839512848,0.9883092925784193,0.6073740324589308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519236958953516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6151709441123,260.6151709441123,-12.534829055887656,244.83218965514482,276.39815223307846,124313.81096726617,124312.39789623403,1.4130710321255613,0.0,nan,276.39815223307846,3.2481522330784856,270.08495971749187,-3.0650402825081073,263.7717672019061,-9.378232798093904,257.45857468631976,-15.691425313680213,251.14538217073306,-22.00461782926692,244.83218965514482,-28.31781034485516,1.0,1.0,26022.012520719443,26022.012520719443,275.62726059482117,2.477260594821189,275.62726059482117,275.62726059482117,77138.03776197623,77138.04059257028,-0.0028305940504651517,0.0,8546.071908451686,8546.071908451686,0.8858269066860824,3938.2100818550425,275.62726059482117,2.477260594821189,1.0,0.002,0.1292313924392422,0.004903908857331657,0.000199601080718538,0.0018003989193041668,0.099800540359269,0.099800540359269,0.0,2.270492821532244e-14,1.0,1.0000004121283743,0.00020344566434005174,0.09250724111338343,0.0,3.806344308600758e-08,0.04889429179295872,0.0,1600080.278630206,266.60112094772813,2.4722714897507103e-07,1.0,1284547.2671108055,2597.9691641543313,,,,,,,,,,,,,,,,,,,2.0,15253.825447948904,1552.461987412533,0.3715909641254628,6.173730061729009,2.9318051847507935
4447.0,-30.071379055462206,4.999521749033549,35.05239841512353,24.588900803960883,5.001814692812597,-26.56405968063369,-40.06268946742637,1.494495317994314,-6.548880734509737,-6.548880974741053,40.10482104616743,41056.47505631357,25749.956423105024,25749.956423105024,66806.43147941859,77147.45435213215,77138.05539785321,25749.956423105024,102888.01182095823,102888.01182095823,102888.01182095823,130383.61261754992,125871.66305674834,4511.949560801586,0.0,90961.69704856175,54870.717752783465,40101.08810642031,27495.60079659169,67596.68890301201,20860.540375976798,1552.4623376799664,0.0,0.878396455101081,2.7237899681055375,0.001494314320929203,1.0,1.0,-6.548683279882027,333746.63554607105,1559057.7760661338,4.671381251574949,1559057.7760661338,4.671381251574949,0.7586864724397161,0.0925072556936049,3.918616726938971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918616726938971,1.284751725814377,1.2850487289073693,3.0500964880627364,6462.7884566591,15253.823412913602,6453.95897691147,0.00032898799028411354,23212.705754873994,2367.0372405331073,19291.315280923118,1967.166696162616,0.8310670666590646,0.8310670666590646,35439.72633942639,35405.22815468563,1.0012181246708913,0.8,4277.199519649253,4273.035954225843,1.0012181246708913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.336791415895,4632.441516551485,6.1819626389327365,4.999521749033549,-3.7397537487248087,8.739275497758356,2.9318044949768707,3.5,0.8376584271362487,0.6,0.0002311634423554324,0.997666699870171,0.00023170407750956737,198.98134929148966,0.0,0.0,0.0,0.0004514271057985372,7.829808769013757e-05,0.00015286535466529482,0.0005990207357608826,0.09250725568856713,0.09250725568856713,0.09250725568856713,0.09250729282848294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.20186936256,595.6097694745149,0.0,0.09250725568856713,0.0925072556936049,0.0925072556936049,0.37159100855607824,0.37159100855607824,0.5,10.004184297941535,0.0002098011682392098,0.0002098011682392098,-1.0174971976084635e-11,2.4023131572903367e-07,0.00019769485902543238,-1.0174971976084635e-11,27495.60079659169,20860.540375976798,0.7586864724397161,0.9883092288036877,0.6073740551881404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519235929071725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6151794667596,260.6151794667596,-12.53482053324035,244.8322061963814,276.39815273713646,124313.74858914614,124312.32368454624,1.4249045998960568,0.0,nan,276.39815273713646,3.248152737136479,270.08496342898576,-3.0650365710142182,263.77177412083597,-9.378225879164006,257.45858481268476,-15.691415187315215,251.14539550453352,-22.004604495466452,244.8322061963814,-28.31779380361857,1.0,1.0,26022.012520719443,26022.012520719443,275.627260651983,2.4772606519830447,275.627260651983,275.627260651983,77138.05493476991,77138.05539785321,-0.00046308329910971224,0.0,8546.071908451686,8546.071908451686,0.8858269237528994,3938.209810573666,275.627260651983,2.4772606519830447,1.0,0.002,0.12923135545176748,0.004903908708553001,0.000199601022903329,0.001800398977125893,0.09980051145166449,0.09980051145166449,0.0,2.922185063369831e-14,1.0,1.000000400483364,0.00019769486920040436,0.0925072556936049,0.0,3.6987509722249105e-08,0.047512204742419004,0.0,1600080.2766471803,266.60111926549024,2.4024149070100975e-07,1.0,1284547.2728281294,2597.9691410208893,,,,,,,,,,,,,,,,,,,2.0,15253.823412913602,1552.4623376799664,0.37159100855607824,6.173730061729009,2.9318044949768707
4448.0,-30.071361836902838,4.999522109717654,35.05239932122208,24.58891257354992,5.00181500653942,-26.56404415255844,-40.06267584683371,1.4944973222092994,-6.54888271753407,-6.548882964990204,40.10482298003057,41056.4709899733,25749.95671972497,25749.95671972497,66806.42770969827,77147.46761645317,77138.0727379927,25749.95671972497,102888.02945771767,102888.02945771767,102888.02945771767,130383.63826418377,125871.68743603164,4511.950828152129,0.0,90961.69795583845,54870.701329414995,40101.107362692725,27495.608806466105,67596.71616915883,20860.546067339263,1552.4627575419754,0.0,0.8783964369535402,2.7237897659131054,0.001494314320929203,1.0,1.0,-6.548679347704024,333746.60931636376,1559057.8596303982,4.67138186908902,1559057.8596303982,4.67138186908902,0.7586864584148985,0.09250727078081696,3.918615110406461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918615110406461,1.2847517164389164,1.2850487195297413,3.0500952520757125,6462.785837750911,15253.821378959396,6453.959806189005,0.00032898859511858457,23212.715562259797,2367.038240608138,19291.317759689166,1967.1669489264088,0.8310668223175834,0.8310668223175834,35439.7146435702,35405.22815468563,1.00121771164207,0.8,4277.198108083317,4273.035954225843,1.00121771164207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.336204814646,4632.441516551485,6.181963580745535,4.999522109717654,-3.7397555399535927,8.739277649671248,2.931803806837198,3.5,0.8376582305249137,0.6,0.0002311634423554324,0.9976649108889594,0.00023170449299400188,198.98133519657696,0.0,0.0,0.0,0.0004514271057985372,7.829820844118508e-05,0.00015286523391424731,0.0005990200154721877,0.09250727077452281,0.09250727077452281,0.09250727077452281,0.09250730906880261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.20568098,595.609768329957,0.0,0.09250727077452281,0.09250727078081696,0.09250727078081696,0.37159105286346006,0.37159105286346006,0.5,10.004185447033665,0.0002092823432349178,0.0002092823432349178,2.063416104647331e-11,2.4745611426624237e-07,0.00020361728616080654,2.063416104647331e-11,27495.608806466105,20860.546067339263,0.7586864584148985,0.988308774386571,0.6073737500388431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519234897680346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.615188033679,260.615188033679,-12.534811966321001,244.83222270708717,276.3981533602696,124313.64109039349,124312.20878395186,1.4323064416262217,0.0,nan,276.3981533602696,3.2481533602696118,270.08496722963315,-3.0650327703668268,263.7717810989983,-9.378218901001674,257.4585949683611,-15.691405031638851,251.14540883772466,-22.004591162275318,244.83222270708717,-28.317777292912808,1.0,1.0,26022.012520719443,26022.012520719443,275.62726069075256,2.477260690752587,275.62726069075256,275.62726069075256,77138.07293735145,77138.0727379927,0.00019935875025112182,0.0,8546.071908451686,8546.071908451686,0.8858270259604629,3938.2081859584932,275.62726069075256,2.477260690752587,1.0,0.002,0.12923131735639262,0.004903908507561254,0.0001996009632477511,0.00180039903691902,0.09980048162387554,0.09980048162387554,0.0,1.667711108099823e-13,1.0,1.0000004124758441,0.0002036172655266455,0.09250727078081696,0.0,3.809555972569222e-08,0.04893554761125342,0.0,1600080.2743316242,266.6011172824659,2.474354801051959e-07,1.0,1284547.2796203739,2597.969113538096,,,,,,,,,,,,,,,,,,,2.0,15253.821378959396,1552.4627575419754,0.37159105286346006,6.173730061729009,2.931803806837198
4449.0,-30.071344571324197,4.9995224662528175,35.05240022998984,24.588919209223263,5.001813193732895,-26.564028794818075,-40.062662261165656,1.4944974172426273,-6.548884799363975,-6.548885050155592,40.10482486927127,41056.47541716045,25749.957217731942,25749.957217731942,66806.4326348924,77147.48440079122,77138.08914696949,25749.957217731942,102888.04636470144,102888.04636470144,102888.04636470144,130383.66305113991,125871.71094807923,4511.952103060686,0.0,90961.70428869578,54870.69530512746,40101.12109285368,27495.616686438472,67596.73777929216,20860.551659572226,1552.4631734258348,0.0,0.8783964184609432,2.7237895541325647,0.001494314320929203,1.0,1.0,-6.5486787021239365,333746.58183557884,1559057.9412690185,4.671382498344485,1559057.9412690185,4.671382498344485,0.7586864443691919,0.09250728588735933,3.9186142772547075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186142772547075,1.2847517159943627,1.2850487190850848,3.0500946046386925,6462.784465909556,15253.819344602687,6453.9597742324995,0.0003289888776513743,23212.722113701246,2367.0389086692444,19291.317664169033,1967.166939186066,0.8310665836464903,0.8310665836464903,35439.7086155914,35405.22815468563,1.0012174987693412,0.8,4277.197380570136,4273.035954225843,1.0012174987693412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.335618094939,4632.441516551485,6.181964571082741,4.9995224662528175,-3.7397574040951267,8.739279870347945,2.931803118558626,3.5,0.8376580338738931,0.6,0.0002311634423554324,0.9976631170259995,0.00023170490961370096,198.98132106317692,0.0,0.0,0.0,0.0004514271057985372,7.829832888278713e-05,0.00015286511347264526,0.0005990194161480686,0.09250728587965884,0.09250728587965884,0.09250728587965884,0.09250732471009249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.2092005696,595.6097672781744,0.0,0.09250728587965884,0.09250728588735933,0.09250728588735933,0.3715910973212289,0.3715910973212289,0.5,10.004186611943213,0.0002094476661227418,0.0002094476661227418,3.950617610826157e-11,2.507916292415757e-07,0.00020634803166785787,3.950617610826157e-11,27495.616686438472,20860.551659572226,0.7586864443691919,0.988308531293623,0.6073736213604356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519233869205321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6151964477741,260.6151964477741,-12.534803552225867,244.83223918160257,276.39815371394445,124313.53426320392,124312.12750750237,1.4067557015530667,0.0,nan,276.39815371394445,3.2481537139444754,270.0849708074763,-3.0650291925236957,263.77178790100936,-9.378212098990616,257.4586049945402,-15.691395005459754,251.14542208807197,-22.00457791192801,244.83223918160257,-28.317760818397403,1.0,1.0,26022.012520719443,26022.012520719443,275.62726052564784,2.477260525647864,275.62726052564784,275.62726052564784,77138.0848488707,77138.08914696949,-0.004298098792787641,0.0,8546.071908451686,8546.071908451686,0.8858270786376629,3938.207348640981,275.62726052564784,2.477260525647864,1.0,0.002,0.12923127874993884,0.004903908290756279,0.00019960090276386299,0.0018003990972781246,0.09980045138193148,0.09980045138193148,0.0,4.198768069341163e-14,1.0,1.0000004180053887,0.00020634799216168176,0.09250728588735933,0.0,3.8606467837432585e-08,0.04959183351105741,0.0,1600080.2718946429,266.601115200636,2.5075212306546746e-07,1.0,1284547.2867365887,2597.969084744465,,,,,,,,,,,,,,,,,,,2.0,15253.819344602687,1552.4631734258348,0.3715910973212289,6.173730061729009,2.931803118558626
4450.0,-30.071327345550873,4.999522824559164,35.05240112985999,24.588925460726045,5.001812799030403,-26.56401333109233,-40.06264490364117,1.494498784568871,-6.548886581760655,-6.548886816658865,40.10482643001317,41056.468119885714,25749.957004477415,25749.957004477415,66806.42512436313,77147.50130256316,77138.10189475247,25749.957004477415,102888.05889922989,102888.05889922989,102888.05889922989,130383.6818251301,125871.7285154254,4511.953309704695,0.0,90961.71257603541,54870.679393346196,40101.147980765796,27495.622925900214,67596.770906666,20860.556088822374,1552.4635038455147,0.0,0.8783964029455565,2.723789374958589,0.001494314320929203,1.0,1.0,-6.548693521962264,333746.5585537936,1559058.0087119467,4.6713830262931575,1559058.0087119467,4.6713830262931575,0.7586864332930691,0.09250730034418946,3.9186138022988857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186138022988857,1.2847517095981862,1.2850487126874297,3.0500942501368264,6462.7837147626415,15253.817311761883,6453.959314446779,0.0003289889998277646,23212.72704206574,2367.0394112225626,19291.316289838745,1967.1667990433784,0.8310663479943275,0.8310663479943275,35439.705179214165,35405.22815468563,1.0012173774167286,0.8,4277.196965835808,4273.035954225843,1.0012173774167286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.3350308206955,4632.441516551485,6.181965391485906,4.999522824559164,-3.7397590270102925,8.739281851569457,2.931802429629596,3.5,0.8376578370370275,0.6,0.0002311634423554324,0.9976613273022075,0.00023170532527358285,198.981306962363,0.0,0.0,0.0,0.0004514271057985372,7.829848276343706e-05,0.00015286495959199533,0.0005990187405450543,0.092507300338696,0.092507300338696,0.092507300338696,0.09250733667973528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.21149213053,595.6097666096023,0.0,0.092507300338696,0.09250730034418946,0.09250730034418946,0.3715911418533618,0.3715911418533618,0.5,10.004187702086497,0.0002068542823963071,0.0002068542823963071,1.9326762412674725e-12,2.348982093280938e-07,0.00019329469660078757,1.9326762412674725e-12,27495.622925900214,20860.556088822374,0.7586864332930691,0.98830793584217,0.6073732157498216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519232837921956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.615204862131,260.615204862131,-12.534795137868969,244.83225563252424,276.39815409173656,124313.45676398354,124312.04996449595,1.406799487609251,0.0,nan,276.39815409173656,3.2481540917365805,270.0849743998944,-3.065025600105571,263.7717947080531,-9.37820529194687,257.45861501621005,-15.69138498378993,251.14543532436775,-22.004564675632224,244.83225563252424,-28.31774436747574,1.0,1.0,26022.012520719443,26022.012520719443,275.62726025079866,2.477260250798679,275.62726025079866,275.62726025079866,77138.10088198342,77138.10189475247,-0.0010127690475201234,0.0,8546.071908451686,8546.071908451686,0.8858271086674168,3938.20687131038,275.62726025079866,2.477260250798679,1.0,0.002,0.12923124258562046,0.004903908121738423,0.00019960084618259649,0.0018003991537966517,0.09980042309129825,0.09980042309129825,0.0,-2.075206326224155e-14,1.0,1.0000003915732645,0.00019329469466811133,0.09250730034418946,0.0,3.616427955412843e-08,0.04645472739606906,0.0,1600080.2697814743,266.6011134182393,2.3489627665185253e-07,1.0,1284547.292765463,2597.9690603504296,,,,,,,,,,,,,,,,,,,2.0,15253.817311761883,1552.4635038455147,0.3715911418533618,6.173730061729009,2.931802429629596
4451.0,-30.071306547147024,4.999523180107022,35.05240202838265,24.58893157253044,5.001812753584832,-26.563994617075124,-40.062630794104166,1.4945008235085346,-6.5488885954303555,-6.54888882658755,40.104828190873,41056.49020833446,25749.957335955714,25749.957335955714,66806.44754429017,77147.5198437479,77138.11676910231,25749.957335955714,102888.07410505803,102888.07410505803,102888.07410505803,130383.70433856153,125871.74981005245,4511.954528509073,0.0,90961.72189817575,54870.69226274496,40101.14403936754,27495.630233503503,67596.77427287104,20860.56127239186,1552.463890901644,0.0,0.8783963853492618,2.7237891709088533,0.001494314320929203,1.0,1.0,-6.548698607245456,333746.5320642597,1559058.0848021377,4.671383625049791,1559058.0848021377,4.671383625049791,0.7586864201778946,0.09250731515468905,3.918613515994143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918613515994143,1.2847517000602882,1.2850487031473268,3.0500940499321842,6462.783290553029,15253.815278699163,6453.958628820087,0.0003289890375035753,23212.73111699023,2367.0398267492196,19291.31424045468,1967.1665900643627,0.8310661138160808,0.8310661138160806,35439.70310775599,35405.22815468563,1.001217304265023,0.8,4277.196715832752,4273.035954225843,1.001217304265023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.334444508409,4632.441516551485,6.18196634123931,4.999523180107022,-3.7397608341978863,8.739284014304907,2.9318017418290987,3.5,0.8376576405225996,0.6,0.0002311634423554324,0.99765916639378,0.00023170582714236422,198.98128993703867,0.0,0.0,0.0,0.0004514271057985372,7.829860784972497e-05,0.00015286483450570743,0.000599018206614273,0.09250731514777433,0.09250731514777433,0.09250731514777433,0.09250735096019856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.21482767427,595.6097656113664,0.0,0.09250731514777433,0.09250731515468905,0.09250731515468905,0.3715911860968119,0.3715911860968119,0.5,10.004188776402307,0.00020425232918341862,0.00020425232918341862,-3.126388037344441e-12,2.3115717340260744e-07,0.0001902193420733056,-3.126388037344441e-12,27495.630233503503,20860.56127239186,0.7586864201778946,0.9883082182976584,0.6073735122714556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519231809016333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61521363323715,260.61521363323715,-12.53478636676283,244.83227268440757,276.3981545820655,124313.40362524877,124311.93718067168,1.466444577103538,0.0,nan,276.3981545820655,3.248154582065524,270.08497820253416,-3.0650217974658176,263.7718018230035,-9.378198176996477,257.45862544347176,-15.691374556528217,251.14544906394036,-22.004550936059616,244.83227268440757,-28.317727315592407,1.0,1.0,26022.012520719443,26022.012520719443,275.62725998135966,2.47725998135968,275.62725998135966,275.62725998135966,77138.11908380609,77138.11676910231,0.0023147037718445063,0.0,8546.071908451686,8546.071908451686,0.885827126769439,3938.2065835741137,275.62725998135966,2.47725998135968,1.0,0.002,0.1292312069966995,0.004903907906348763,0.00019960079039021319,0.0018003992096270788,0.09980039519510658,0.09980039519510658,0.0,1.7291723608536813e-14,1.0,1.0000003853458654,0.00019021934519969363,0.09250731515468905,0.0,3.558890521722012e-08,0.04571563209338989,0.0,1600080.2674143636,266.6011114045696,2.3116029979064479e-07,1.0,1284547.299624992,2597.969032595396,,,,,,,,,,,,,,,,,,,2.0,15253.815278699163,1552.463890901644,0.3715911860968119,6.173730061729009,2.9318017418290987
4452.0,-30.07128941501007,4.99952353645468,35.05240293027649,24.588942888099723,5.00181388898473,-26.56397908461063,-40.062613401655085,1.4945035585983504,-6.548890407362478,-6.548890644695363,40.10483008518966,41056.47301642176,25749.957239815838,25749.957239815838,66806.4302562376,77147.53282102148,77138.13412562355,25749.957239815838,102888.09136543938,102888.09136543938,102888.09136543938,130383.72929882888,125871.77353325831,4511.955765570574,0.0,90961.7237089495,54870.663904401394,40101.17756060901,27495.6379333895,67596.81549399851,20860.566751058803,1552.464291917951,0.0,0.8783963682848077,2.723788986199606,0.001494314320929203,1.0,1.0,-6.548695288940905,333746.50810201326,1559058.1666583656,4.67138420570927,1559058.1666583656,4.67138420570927,0.7586864069709998,0.09250733005973452,3.9186121357271366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186121357271366,1.2847516872658893,1.28504869034997,3.0500930059616644,6462.7810785047695,15253.813317782335,6453.95921232905,0.0003289895397743946,23212.739755390638,2367.0407076209144,19291.31598460202,1967.1667679178947,0.8310658796802323,0.8310658796802323,35439.693121314725,35405.22815468563,1.0012169516027343,0.8,4277.1955105750885,4273.035954225843,1.0012169516027343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.333857995773,4632.441516551485,6.181967188629127,4.99952353645468,-3.7397624961576277,8.739286032612307,2.9318010537936345,3.5,0.8376574439410385,0.6,0.0002311634423554324,0.9976573864062175,0.0002317062405442957,198.9812759128788,0.0,0.0,0.0,0.0004514271057985372,7.829876204050179e-05,0.0001528646803149306,0.0005990173914061361,0.09250733005347606,0.09250733005347606,0.09250733005347606,0.09250736678537534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.21867524146,595.6097644531791,0.0,0.09250733005347606,0.09250733005973452,0.09250733005973452,0.3715912302871837,0.3715912302871837,0.5,10.004189878370422,0.00020312882810458177,0.00020312882810458177,-6.713207767461427e-11,2.3733286980132107e-07,0.00019535575444251663,-6.713207767461427e-11,27495.6379333895,20860.566751058803,0.7586864069709998,0.988307359866219,0.607372887559576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519230566715564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61522247028233,260.61522247028233,-12.534777529717644,244.83228960545773,276.39815533510574,124313.30865171013,124311.8311828536,1.4774688565285996,0.0,nan,276.39815533510574,3.248155335105764,270.08498218917657,-3.065017810823406,263.77180904324786,-9.378190956752121,257.45863589731783,-15.691364102682144,251.14546275138838,-22.004537248611598,244.83228960545773,-28.317710394542246,1.0,1.0,26022.012520719443,26022.012520719443,275.6272601941874,2.4772601941874086,275.6272601941874,275.6272601941874,77138.13824529859,77138.13412562355,0.004119675038964488,0.0,8546.071908451686,8546.071908451686,0.8858272140387687,3938.2051964057723,275.6272601941874,2.4772601941874086,1.0,0.002,0.12923117044680751,0.004903907729785061,0.00019960073319224192,0.001800399266840772,0.09980036659612096,0.09980036659612096,0.0,3.301395615218361e-14,1.0,1.0000003957469066,0.0001953558215745943,0.09250733005973452,0.0,3.6549914677628514e-08,0.04695009442746672,0.0,1600080.2652981128,266.6011095926375,2.3740000187899568e-07,1.0,1284547.3058300721,2597.969007488387,,,,,,,,,,,,,,,,,,,2.0,15253.813317782335,1552.464291917951,0.3715912302871837,6.173730061729009,2.9318010537936345
4453.0,-30.07127216058008,4.99952388695208,35.05240383965805,24.588949453923874,5.001812169432593,-26.56396372757823,-40.062599850911624,1.4945037364477323,-6.548892575224443,-6.548892824236198,40.10483210509412,41056.47764695435,25749.957942523168,25749.957942523168,66806.43558947752,77147.5496066928,77138.15211542572,25749.957942523168,102888.11005794888,102888.11005794888,102888.11005794888,130383.75651004756,125871.79946164305,4511.957048404515,0.0,90961.730167326,54870.65820765437,40101.1910663018,27495.646452098674,67596.83751840047,20860.57279766544,1552.464740420388,0.0,0.878396348784143,2.7237887647406955,0.001494314320929203,1.0,1.0,-6.548687979008321,333746.479379196,1559058.2539430228,4.671384869266747,1559058.2539430228,4.671384869266747,0.758686391825976,0.0925073453743605,3.9186113261368805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186113261368805,1.284751686433933,1.2850486895178215,3.05009237778369,6462.7797474710205,15253.81128411124,6453.959152524304,0.0003289898117840578,23212.746199302088,2367.0413647170126,19291.315805841634,1967.166749689408,0.8310656412734847,0.8310656412734847,35439.68726380603,35405.22815468563,1.0012167447500373,0.8,4277.1948036358435,4273.035954225843,1.0012167447500373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.333272193894,4632.441516551485,6.181968226749017,4.99952388695208,-3.739764432604045,8.739288319556124,2.931800366592023,3.5,0.8376572475977209,0.6,0.0002311634423554324,0.9976555937161639,0.00023170665689787042,198.98126178861327,0.0,0.0,0.0,0.0004514271057985372,7.829888217326994e-05,0.00015286456018216244,0.0005990167968947545,0.09250734536579412,0.09250734536579412,0.09250734536579412,0.09250738393543775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.2228646039,595.6097631900107,0.0,0.09250734536579412,0.0925073453743605,0.0925073453743605,0.3715912745986597,0.3715912745986597,0.5,10.004191035409956,0.00020425839602467022,0.00020425839602467022,8.537881512893364e-11,2.490117481102061e-07,0.0002048452278700097,8.537881512893364e-11,27495.646452098674,20860.57279766544,0.758686391825976,0.9883071167536825,0.607372758167546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519229543403216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6152311128533,260.6152311128533,-12.534768887146697,244.83230641463152,276.3981558110739,124313.1994604276,124311.75450571031,1.4449547172990282,0.0,nan,276.3981558110739,3.2481558110739,270.08498593178484,-3.0650140682151346,263.7718160524981,-9.378183947501896,257.4586461732099,-15.691353826790078,251.1454762939212,-22.00452370607877,244.83230641463152,-28.31769358536846,1.0,1.0,26022.012520719443,26022.012520719443,275.6272601196841,2.4772601196841038,275.6272601196841,275.6272601196841,77138.14993112306,77138.15211542572,-0.002184302662499249,0.0,8546.071908451686,8546.071908451686,0.8858272652262531,3938.2043827675648,275.6272601196841,2.4772601196841038,1.0,0.002,0.1292311321214689,0.004903907494997793,0.00019960067310389,0.0018003993269234758,0.09980033655194501,0.09980033655194501,0.0,2.7365696514403126e-14,1.0,1.0000004149621857,0.00020484514249119457,0.0925073453743605,0.0,3.832531597593686e-08,0.04923068166703367,0.0,1600080.2627719522,266.60110742477553,2.4892636929507717e-07,1.0,1284547.313267917,2597.968977393385,,,,,,,,,,,,,,,,,,,2.0,15253.81128411124,1552.464740420388,0.3715912745986597,6.173730061729009,2.931800366592023
4454.0,-30.07125495703786,4.999524242657099,35.05240474277406,24.588961188588314,5.001812658288043,-26.563948195504626,-40.06258623031897,1.494505896765838,-6.548894167193168,-6.548894406420153,40.10483374301026,41056.47399322562,25749.95731647499,25749.95731647499,66806.43130970061,77147.56286718539,77138.16650881877,25749.95731647499,102888.12382529376,102888.12382529376,102888.12382529376,130383.77668441695,125871.81841888973,4511.958265527218,0.0,90961.73130528032,54870.64243136399,40101.20985990704,27495.65285912319,67596.86271903024,20860.577359384184,1552.465074342621,0.0,0.8783963339744278,2.723788604204519,0.001494314320929203,1.0,1.0,-6.548697599204786,333746.45852682926,1559058.3247206279,4.671385373203288,1559058.3247206279,4.671385373203288,0.758686380944126,0.09250735986017294,3.918609754861438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918609754861438,1.2847516763282427,1.285048679409795,3.05009117875653,6462.777206876349,15253.809253461153,6453.959929309624,0.00032899039649400845,23212.755797495007,2367.042343460306,19291.318127704937,1967.1669864535736,0.8310653976632429,0.8310653976632429,35439.67589538841,35405.22815468563,1.00121634328453,0.8,4277.1934315882745,4273.035954225843,1.00121634328453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.332685393819,4632.441516551485,6.181968947347218,4.999524242657099,-3.7397659163672907,8.739290159024389,2.9317996782194964,3.5,0.8376570509198561,0.6,0.0002311634423554324,0.9976538063166764,0.00023170707202419696,198.98124770600583,0.0,0.0,0.0,0.0004514271057985372,7.829900292545047e-05,0.00015286443942998194,0.0005990160835217526,0.09250735985479448,0.09250735985479448,0.09250735985479448,0.09250739682108289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.2254395671,595.609762433068,0.0,0.09250735985479448,0.09250735986017294,0.09250735986017294,0.3715913191414408,0.3715913191414408,0.5,10.004192144175741,0.0002033388881841347,0.0002033388881841347,6.406253305613063e-11,2.392270062046009e-07,0.0001968072153886169,6.406253305613063e-11,27495.65285912319,20860.577359384184,0.758686380944126,0.9883066849919486,0.6073724776825653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519228512786377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61523979244777,260.61523979244777,-12.53476020755221,244.83232314355715,276.39815644133716,124313.09346562297,124311.64232098554,1.451144637417611,0.0,nan,276.39815644133716,3.248156441337187,270.08498978178096,-3.0650102182190153,263.7718231222268,-9.378176877773171,257.45865646267004,-15.691343537329942,251.1454898031142,-22.004510196885775,244.83232314355715,-28.31767685644283,1.0,1.0,26022.012520719443,26022.012520719443,275.62726022171165,2.477260221711674,275.62726022171165,275.62726022171165,77138.16823278357,77138.16650881877,0.0017239648004760966,0.0,8546.071908451686,8546.071908451686,0.8858273645723511,3938.202803635745,275.62726022171165,2.477260221711674,1.0,0.002,0.12923109529988436,0.004903907362049832,0.00019960061558307044,0.001800399384311874,0.09980030779153522,0.09980030779153522,0.0,-1.0505572106689343e-13,1.0,1.0000003986857475,0.00019680715132608384,0.09250735986017294,0.0,3.682146061724902e-08,0.04729890850531518,0.0,1600080.260890833,266.6011058328068,2.391629436715448e-07,1.0,1284547.3186676903,2597.968955544825,,,,,,,,,,,,,,,,,,,2.0,15253.809253461153,1552.465074342621,0.3715913191414408,6.173730061729009,2.9317996782194964
4455.0,-30.071237707027493,4.99952459421617,35.052405649694926,24.588967754412465,5.001810904809777,-26.563932845844107,-40.06257264465091,1.4945060436394766,-6.548896245711035,-6.5488964901070945,40.104835659072386,41056.47853087232,25749.957814888898,25749.957814888898,66806.43634576122,77147.57963587754,77138.18330112062,25749.957814888898,102888.14111600952,102888.14111600952,102888.14111600952,130383.80199019246,125871.84246174188,4511.959528450583,0.0,90961.73770820808,54870.636603254454,40101.22344994847,27495.660874182944,67596.88432413142,20860.583048562385,1552.4654967097918,0.0,0.8783963153870352,2.723788392532301,0.001494314320929203,1.0,1.0,-6.548695316888313,333746.43106351636,1559058.407517255,4.671386005684494,1559058.407517255,4.671386005684494,0.7586863666968424,0.09250737498017957,3.9186089376530164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186089376530164,1.2847516756411863,1.2850486787225799,3.0500905443048674,6462.775862549407,15253.807222366762,6453.959879920958,0.0003289906720296117,23212.7622723915,2367.043003715999,19291.317980078908,1967.166971399908,0.8310651594887253,0.8310651594887253,35439.66998276041,35405.22815468563,1.0012161344853694,0.8,4277.192717996713,4273.035954225843,1.0012161344853694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.332100430818,4632.441516551485,6.181969935176499,4.99952459421617,-3.7397677794850175,8.739292373701186,2.9317989920020975,3.5,0.8376568548577421,0.6,0.0002311634423554324,0.9976520140927455,0.00023170748827250156,198.98123358536216,0.0,0.0,0.0,0.0004514271057985372,7.829912336818217e-05,0.00015286431898725022,0.0005990154866316804,0.09250737497201376,0.09250737497201376,0.09250737497201376,0.09250741284236674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.22922837606,595.6097612950548,0.0,0.09250737497201376,0.09250737498017957,0.09250737498017957,0.37159136350168653,0.37159136350168653,0.5,10.00419328014409,0.0002036573390569174,0.0002036573390569174,-7.042899596854113e-11,2.443960624987085e-07,0.00020117321878387884,-7.042899596854113e-11,27495.660874182944,20860.583048562385,0.7586863666968424,0.988306443613881,0.6073723506841507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519227485209243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61524830270963,260.61524830270963,-12.534751697290346,244.8323397944661,276.39815681095166,124312.98602984617,124311.56319595508,1.422833891120103,0.0,nan,276.39815681095166,3.2481568109516843,270.0849934076547,-3.0650065923452985,263.77183000435986,-9.378169995640121,257.4586666010611,-15.691333398938866,251.14550319776419,-22.004496802235792,244.8323397944661,-28.317660205533883,1.0,1.0,26022.012520719443,26022.012520719443,275.6272601029394,2.477260102939397,275.6272601029394,275.6272601029394,77138.17996499751,77138.18330112062,-0.0033361231035087258,0.0,8546.071908451686,8546.071908451686,0.8858274162414993,3938.2019823412816,275.6272601029394,2.477260102939397,1.0,0.002,0.1292310576614704,0.004903907141969616,0.0001996005565948902,0.0018003994433795918,0.0998002782974451,0.0998002782974451,0.0,-2.5518216012487827e-14,1.0,1.000000407526899,0.0002011732892128748,0.09250737498017957,0.0,3.763834486580109e-08,0.04834823524412689,0.0,1600080.2584605736,266.60110375428894,2.4446649149467703e-07,1.0,1284547.325779381,2597.968926769491,,,,,,,,,,,,,,,,,,,2.0,15253.807222366762,1552.4654967097918,0.37159136350168653,6.173730061729009,2.9317989920020975
4456.0,-30.07122050720074,4.99952495065695,35.052406550056524,24.588973831292265,5.001811342822788,-26.563917322197533,-40.062559058982856,1.4945081578289823,-6.548897850436447,-6.5488980843808084,40.10483728359379,41056.48856745641,25749.95722819441,25749.95722819441,66806.44579565081,77147.59659486248,77138.1974761243,25749.95722819441,102888.15470431872,102888.15470431872,102888.15470431872,130383.82194439361,125871.86121116404,4511.960733229569,0.0,90961.74713569139,54870.63910832226,40101.23114152125,27495.66724007489,67596.89838159614,20860.587579746367,1552.465828993952,0.0,0.8783963005628315,2.723788230779083,0.001494314320929203,1.0,1.0,-6.548705510245782,333746.4100520214,1559058.477716011,4.671386510114068,1559058.477716011,4.671386510114068,0.7586863558394428,0.0925073894316757,3.918608673963705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918608673963705,1.28475166575128,1.2850486688303873,3.050090362538844,6462.7754774090145,15253.805192776736,6453.959168990284,0.00032899069973023744,23212.76624023874,2367.043408323815,19291.315855059547,1967.1667547082386,0.8310649258862799,0.8310649258862799,35439.66807492784,35405.22815468563,1.0012160671119732,0.8,4277.192487741533,4273.035954225843,1.0012160671119732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.3315149069795,4632.441516551485,6.181970663328933,4.99952495065695,-3.739769271407417,8.739294222064366,2.9317983051268457,3.5,0.8376566586076702,0.6,0.0002311634423554324,0.9976502270861983,0.00023170790331054528,198.98121950580017,0.0,0.0,0.0,0.0004514271057985372,7.829924381108442e-05,0.00015286419854434796,0.0005990149743543919,0.09250738942821912,0.09250738942821912,0.09250738942821912,0.09250742558753687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.2318524882,595.6097605214738,0.0,0.09250738942821912,0.0925073894316757,0.0925073894316757,0.3715914079815613,0.3715914079815613,0.5,10.004194365279005,0.0002020157943434242,0.0002020157943434242,-7.634071153006516e-11,2.3394437675960944e-07,0.000192574135041923,-7.634071153006516e-11,27495.66724007489,20860.587579746367,0.7586863558394428,0.9883063778831525,0.6073723728518645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519226454856682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6152568690913,260.6152568690913,-12.53474313090868,244.8323563927985,276.3981573453827,124312.92294574433,124311.49072919672,1.4322165476260216,0.0,nan,276.3981573453827,3.248157345382708,270.0849971548662,-3.0650028451337903,263.7718369643512,-9.378163035648754,257.45867677383296,-15.691323226167015,251.14551658331615,-22.004483416683826,244.8323563927985,-28.31764360720149,1.0,1.0,26022.012520719443,26022.012520719443,275.62726016732285,2.477260167322868,275.62726016732285,275.62726016732285,77138.19720106076,77138.1974761243,-0.00027506354672368616,0.0,8546.071908451686,8546.071908451686,0.8858274329136254,3938.201717333524,275.62726016732285,2.477260167322868,1.0,0.002,0.12923102163219638,0.004903907004429692,0.000199600500292862,0.0018003994998925528,0.09980025014643099,0.09980025014643099,0.0,1.8541461768717404e-13,1.0,1.0000003901142946,0.00019257421138263453,0.0925073894316757,0.0,3.6029512908129224e-08,0.046281614651306965,0.0,1600080.2565635182,266.60110214956353,2.340207174711395e-07,1.0,1284547.3312203616,2597.968904754201,,,,,,,,,,,,,,,,,,,2.0,15253.805192776736,1552.465828993952,0.3715914079815613,6.173730061729009,2.9317983051268457
4457.0,-30.071203355172454,4.999525304670434,35.052407455023356,24.588985565956705,5.001811665833444,-26.563901853071883,-40.062541666533775,1.4945101637471896,-6.548899827169009,-6.548900068531381,40.104839217234485,41056.46903814335,25749.95752020292,25749.95752020292,66806.42655834627,77147.609812997,77138.2148248739,25749.95752020292,102888.17234507682,102888.17234507682,102888.17234507682,130383.84760082333,125871.88561323824,4511.961987585093,0.0,90961.74803417693,54870.60725937968,40101.267527552496,27495.675255746515,67596.94278329902,20860.59327539983,1552.4662490350997,0.0,0.8783962824492986,2.7237880292098997,0.001494314320929203,1.0,1.0,-6.548701458885716,333746.38390343974,1559058.5612728011,4.671387126471074,1559058.5612728011,4.671387126471074,0.7586863418107919,0.09250740450857087,3.9186070595580276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186070595580276,1.284751656367853,1.285048659444791,3.0500891282260727,6462.772862048366,15253.803162756365,6453.9599976950885,0.0003289913037834564,23212.776032827423,2367.0444068899596,19291.318332113668,1967.1670072974632,0.8310646820023575,0.8310646820023575,35439.6563944548,35405.22815468563,1.0012156546265638,0.8,4277.191078032181,4273.035954225843,1.0012156546265638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.3309311379135,4632.441516551485,6.181971599833575,4.999525304670434,-3.7397710578452608,8.739296362515695,2.9317976203101743,3.5,0.8376564629457641,0.6,0.0002311634423554324,0.9976484450491959,0.00023170831719587684,198.98120546536742,0.0,0.0,0.0,0.0004514271057985372,7.829939800301975e-05,0.00015286404435241264,0.0005990141233519556,0.09250740450234873,0.09250740450234873,0.09250740450234873,0.09250744186324208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.2357980599,595.609759333348,0.0,0.09250740450234873,0.09250740450857087,0.09250740450857087,0.371591452268437,0.371591452268437,0.5,10.004195486362566,0.00020205034093123686,0.00020205034093123686,9.833911462919787e-12,2.41362386077526e-07,0.000198609645678971,9.833911462919787e-12,27495.675255746515,20860.59327539983,0.7586863418107919,0.9883054441162085,0.6073716849852424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519225427501765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6152654665888,260.6152654665888,-12.534734533411154,244.83237293881183,276.39815799436474,124312.81468376392,124311.37726492478,1.437418839124784,0.0,nan,276.39815799436474,3.2481579943647603,270.08500098325464,-3.0649990167453325,263.77184397214506,-9.378156027854914,257.4586869610338,-15.6913130389662,251.1455299499231,-22.00447005007689,244.83237293881183,-28.317627061188148,1.0,1.0,26022.012520719443,26022.012520719443,275.62726021319844,2.4772602131984627,275.62726021319844,275.62726021319844,77138.2150869964,77138.2148248739,0.00026212249940726906,0.0,8546.071908451686,8546.071908451686,0.8858275349866813,3938.2000948558175,275.62726021319844,2.4772602131984627,1.0,0.002,0.1292309844736622,0.00490390680018405,0.00019960044208678637,0.0018003995580779756,0.09980022104339319,0.09980022104339319,0.0,1.6476186734393217e-13,1.0,1.0000004023356488,0.00019860963584505953,0.09250740450857087,0.0,3.715871112779727e-08,0.04773212346241083,0.0,1600080.254255536,266.60110017283097,2.413525521660631e-07,1.0,1284547.3379916,2597.968877356406,,,,,,,,,,,,,,,,,,,2.0,15253.803162756365,1552.4662490350997,0.371591452268437,6.173730061729009,2.9317976203101743
4458.0,-30.071186080134243,4.999525654541838,35.05240836269037,24.58899220163005,5.0018098559607225,-26.563886486524083,-40.06252808086572,1.4945102623686393,-6.548901904554441,-6.5489021492886135,40.10484110510619,41056.47352532447,25749.958017387908,25749.958017387908,66806.43154271238,77147.62658422686,77138.23122721967,25749.958017387908,102888.18924460758,102888.18924460758,102888.18924460758,130383.87237437633,125871.9091248115,4511.963249564833,0.0,90961.75436079773,54870.60130196641,40101.28117647924,27495.68312976875,67596.96430624799,20860.598863534942,1552.4666645479335,0.0,0.8783962639855831,2.7237878178705457,0.001494314320929203,1.0,1.0,-6.5487007362469285,333746.35648006975,1559058.6428513948,4.671387754743914,1559058.6428513948,4.671387754743914,0.758686327780298,0.0925074196027812,3.918606229078365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918606229078365,1.2847516559065144,1.2850486589833456,3.050088482908719,6462.77149469833,15253.801132351758,6453.959964532017,0.0003289915852924817,23212.782566874914,2367.0450731773763,19291.318232987025,1967.1669971893589,0.8310644437998617,0.8310644437998617,35439.65038580651,35405.22815468563,1.001215442436562,0.8,4277.190352851988,4273.035954225843,1.001215442436562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.330347251014,4632.441516551485,6.181972585771511,4.999525654541838,-3.739772918473045,8.739298573014883,2.931796935355337,3.5,0.837656267244382,0.6,0.0002311634423554324,0.9976466502353571,0.00023170873405017507,198.98119132424225,0.0,0.0,0.0,0.0004514271057985372,7.829951844631222e-05,0.00015286392390912015,0.0005990135244316395,0.09250741959577015,0.09250741959577015,0.09250741959577015,0.09250745750041085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.23944415804,595.6097582403585,0.0,0.09250741959577015,0.0925074196027812,0.0925074196027812,0.3715914967097842,0.3715914967097842,0.5,10.004196623657112,0.00020267345308866425,0.00020267345308866425,-2.3646862246096134e-11,2.447341671540926e-07,0.00020141304167964336,-2.3646862246096134e-11,27495.68312976875,20860.598863534942,0.758686327780298,0.9883052031751884,0.6073715579788193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519224403002022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61527390682943,260.61527390682943,-12.534726093170548,244.8323894438756,276.3981583697819,124312.70754789161,124311.29642095664,1.4111269349620466,0.0,nan,276.3981583697819,3.2481583697819474,270.0850045846013,-3.0649954153986982,263.771850799421,-9.378149200579003,257.45869701423936,-15.691302985760615,251.14554322905752,-22.004456770942454,244.8323894438756,-28.31761055612438,1.0,1.0,26022.012520719443,26022.012520719443,275.627260051726,2.4772600517260344,275.627260051726,275.627260051726,77138.22702363753,77138.23122721967,-0.004203582138870843,0.0,8546.071908451686,8546.071908451686,0.8858275874949162,3938.199260223757,275.627260051726,2.4772600517260344,1.0,0.002,0.1292309467905545,0.004903906580506372,0.00019960038303081965,0.0018003996170900811,0.09980019151540982,0.09980019151540982,0.0,1.2090068529646558e-13,1.0,1.0000004080124123,0.0002014130653265056,0.0925074196027812,0.0,3.768322205024677e-08,0.04840588283919256,0.0,1600080.2518238944,266.60109809544554,2.4475781401633867e-07,1.0,1284547.345092949,2597.9688486229184,,,,,,,,,,,,,,,,,,,2.0,15253.801132351758,1552.4666645479335,0.3715914967097842,6.173730061729009,2.931796935355337
