time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4459.0,-30.071168845198716,4.9995260061958655,35.05240926143263,24.588998418208234,5.001809461800562,-26.563871014498613,-40.06251449519766,1.4945116310976538,-6.548903682291154,-6.548903911153004,40.10484266286335,41056.48154550252,25749.95780275865,25749.95780275865,66806.43934826116,77147.64346546249,77138.24394501642,25749.95780275865,102888.20174777508,102888.20174777508,102888.20174777508,130383.89110572496,125871.92666258979,4511.964443135171,0.0,90961.76263376756,54870.60071379661,40101.291022189944,27495.689357949886,67596.98038013984,20860.603284823377,1552.4669943432382,0.0,0.8783962485070046,2.7237876391730445,0.001494314320929203,1.0,1.0,-6.548715573802895,333746.33326007787,1559058.7101647698,4.671388281440219,1559058.7101647698,4.671388281440219,0.758686316725931,0.09250743404573011,3.918605756826957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918605756826957,1.2847516495037763,1.2850486525791274,3.0500881305273926,6462.770748044583,15253.799104983185,6453.959504274571,0.00032899170649880656,23212.78747556956,2367.0455737249276,19291.31685724672,1967.1668569028893,0.8310642087922436,0.8310642087922436,35439.64696899471,35405.22815468563,1.001215321774935,0.8,4277.189940479002,4273.035954225843,1.001215321774935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.329762801868,4632.441516551485,6.181973401653937,4.9995260061958655,-3.739774537701884,8.73930054389775,2.9317962497409944,3.5,0.8376560713545699,0.6,0.0002311634423554324,0.9976448595915148,0.00023170914993746587,198.98117721594667,0.0,0.0,0.0,0.0004514271057985372,7.829963888977692e-05,0.0001528638034656555,0.0005990129802709821,0.09250743404080551,0.09250743404080551,0.09250743404080551,0.09250746945287633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.24185499153,595.6097575328535,0.0,0.09250743404080551,0.09250743404573011,0.09250743404573011,0.37159154122680677,0.37159154122680677,0.5,10.004197686066295,0.00020044179109390825,0.00020044179109390825,-1.2391865311656147e-11,2.2886183614900801e-07,0.0001883373500959351,-1.2391865311656147e-11,27495.689357949886,20860.603284823377,0.758686316725931,0.9883050836378642,0.6073715321988704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519223371154972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61528234346036,260.61528234346036,-12.534717656539613,244.8324059213791,276.3981587655403,124312.62978047108,124311.21925702861,1.410523442471031,0.0,nan,276.3981587655403,3.2481587655403246,270.0850081967091,-3.064991803290866,263.7718576278771,-9.378142372122852,257.4587070590447,-15.691292940955293,251.14555649021187,-22.004443509788103,244.8324059213791,-28.317594078620886,1.0,1.0,26022.012520719443,26022.012520719443,275.62725977800693,2.477259778006953,275.62725977800693,275.62725977800693,77138.24296925034,77138.24394501642,-0.0009757660882314667,0.0,8546.071908451686,8546.071908451686,0.8858276173536692,3938.198785611092,275.62725977800693,2.477259778006953,1.0,0.002,0.1292309115537594,0.004903906408407216,0.00019960032788406262,0.0018003996721627222,0.09980016394203131,0.09980016394203131,0.0,4.67846247853565e-14,1.0,1.0000003815349212,0.00018833736248780042,0.09250743404573011,0.0,3.523683852314947e-08,0.04526338758625538,0.0,1600080.2497161517,266.6010963177088,2.2887422801431967e-07,1.0,1284547.351105826,2597.9688242936204,,,,,,,,,,,,,,,,,,,2.0,15253.799104983185,1552.4669943432382,0.37159154122680677,6.173730061729009,2.9317962497409944
4460.0,-30.0711516652751,4.999526358868848,35.0524101610601,24.589010048098885,5.001810297696018,-26.563855468977938,-40.06250087460501,1.4945141014094072,-6.5489054793425225,-6.548905709911553,40.10484448588578,41056.4787169512,25749.95768071881,25749.95768071881,66806.43639767001,77147.65673674174,77138.26032658797,25749.95768071881,102888.21800730679,102888.21800730679,102888.21800730679,130383.91476415237,125871.9491041079,4511.965660044475,0.0,90961.76424008285,54870.586220333724,40101.30891083236,27495.69675684559,67597.00566767795,20860.608547340733,1552.4673806794542,0.0,0.8783962318189741,2.7237874564949927,0.001494314320929203,1.0,1.0,-6.54871596552033,333746.3095536744,1559058.7889410858,4.671388849291086,1559058.7889410858,4.671388849291086,0.7586863039630766,0.09250744883981044,3.918604273951872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918604273951872,1.2847516379479764,1.285048641020656,3.0500870037501744,6462.7683605388675,15253.797077387055,6453.960176819491,0.00032899225175077426,23212.79666965423,2367.046511260648,19291.31886752849,1967.167061894581,0.8310639662280662,0.8310639662280661,35439.636240164145,35405.22815468563,1.0012149428959798,0.8,4277.188645622814,4273.035954225843,1.0012149428959798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.329179308154,4632.441516551485,6.181974238347177,4.999526358868848,-3.7397761839955086,8.739302542864356,2.9317955652475294,3.5,0.8376558757850084,0.6,0.0002311634423554324,0.9976430746666427,0.00023170956449797885,198.98116315268507,0.0,0.0,0.0,0.0004514271057985372,7.829975964303641e-05,0.000152863682712396,0.0005990122804088178,0.09250744883446273,0.09250744883446273,0.09250744883446273,0.09250748451190127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.24550958246,595.6097564339209,0.0,0.09250744883446273,0.09250744883981044,0.09250744883981044,0.371591585454406,0.371591585454406,0.5,10.00419875655304,0.00019895117242185734,0.00019895117242185734,-1.4267698134062812e-11,2.3056901454765466e-07,0.00018974439120711395,-1.4267698134062812e-11,27495.69675684559,20860.608547340733,0.7586863039630766,0.988304670270536,0.6073712631413596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519222341703428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61529088396,260.61529088396,-12.534709116040005,244.83242237801323,276.3981593899053,124312.53349200076,124311.10560268347,1.4278893172737337,0.0,nan,276.3981593899053,3.248159389905311,270.0850119875279,-3.0649880124720994,263.7718645851499,-9.378135414850078,257.4587171827713,-15.691282817228682,251.14556978039212,-22.004430219607855,244.83242237801323,-28.317577621986743,1.0,1.0,26022.012520719443,26022.012520719443,275.6272598961023,2.477259896102339,275.6272598961023,275.6272598961023,77138.26210268936,77138.26032658797,0.001776101387804374,0.0,8546.071908451686,8546.071908451686,0.885827711110508,3938.1972953216314,275.6272598961023,2.477259896102339,1.0,0.002,0.12923087605378192,0.004903906231073666,0.00019960027231567576,0.001800399727790866,0.09980013615783788,0.09980013615783788,0.0,1.0654194540493656e-13,1.0,1.00000038438409,0.00018974440547481208,0.09250744883981044,0.0,3.5500093350774475e-08,0.04560155109567597,0.0,1600080.2476108826,266.60109452065745,2.3058328224578872e-07,1.0,1284547.357244657,2597.968799454672,,,,,,,,,,,,,,,,,,,2.0,15253.797077387055,1552.4673806794542,0.371591585454406,6.173730061729009,2.9317955652475294
4461.0,-30.071134437817516,4.999526705968326,35.052411066259516,24.589016648847632,5.001808489141911,-26.5638401451212,-40.06248728893695,1.4945141964649136,-6.548907627721007,-6.548907866350562,40.10484644596733,41056.483041504776,25749.958350203357,25749.958350203357,66806.44139170813,77147.67347652922,77138.27754298708,25749.958350203357,102888.23589319043,102888.23589319043,102888.23589319043,130383.94090990217,125871.9739944674,4511.966915434773,0.0,90961.77055436699,54870.580119418664,40101.32270549813,27495.705016711745,67597.02772220988,20860.614408483838,1552.4678164036493,0.0,0.8783962126703249,2.7237872374109107,0.001494314320929203,1.0,1.0,-6.548711476041092,333746.28113315144,1559058.8736399822,4.671389500870513,1559058.8736399822,4.671389500870513,0.7586862892151652,0.0925074640370514,3.9186034434317887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186034434317887,1.2847516375033188,1.2850486405758956,3.050086358361747,6462.766993038234,15253.795049263352,6453.960144855511,0.0003289925333784646,23212.803200801955,2367.04717725237,19291.318771986018,1967.16705215196,0.8310637282842058,0.8310637282842058,35439.63023122255,35405.22815468563,1.0012147306956505,0.8,4277.187920407223,4273.035954225843,1.0012147306956505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.328596576025,4632.441516551485,6.181975263937228,4.999526705968326,-3.7397781018365137,8.739304807804839,2.931794881647539,3.5,0.8376556804707255,0.6,0.0002311634423554324,0.9976412848066502,0.00023170998020619554,198.98114905051483,0.0,0.0,0.0,0.0004514271057985372,7.829988008684406e-05,0.00015286356226858834,0.0005990116814809399,0.09250746402877631,0.09250746402877631,0.09250746402877631,0.09250750101823381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.24963809503,595.609755187602,0.0,0.09250746402877631,0.0925074640370514,0.0925074640370514,0.37159162972451065,0.37159162972451065,0.5,10.004199866209424,0.0001992168816400408,0.0001992168816400408,-2.688693712116219e-11,2.386295818723738e-07,0.00019639030949747394,-2.688693712116219e-11,27495.705016711745,20860.614408483838,0.7586862892151652,0.9883044217010447,0.6073711289529841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519221315537914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6152992733594,260.6152992733594,-12.534700726640551,244.8324388017422,276.39815974497543,124312.4270430146,124311.02441607487,1.4026269397241906,0.0,nan,276.39815974497543,3.248159744975453,270.0850155563293,-3.064984443670653,263.77187136768345,-9.378128632316532,257.45872717903666,-15.69127282096332,251.14558299038936,-22.00441700961062,244.8324388017422,-28.317561198257778,1.0,1.0,26022.012520719443,26022.012520719443,275.6272597542027,2.4772597542027484,275.6272597542027,275.6272597542027,77138.27384860722,77138.27754298708,-0.003694379862281494,0.0,8546.071908451686,8546.071908451686,0.8858277636212921,3938.196460648948,275.6272597542027,2.4772597542027484,1.0,0.002,0.12923083931026222,0.004903905993638862,0.00019960021467989387,0.001800399785362098,0.09980010733994693,0.09980010733994693,0.0,4.1992017502101575e-14,1.0,1.0000003978416796,0.00019639033638441106,0.0925074640370514,0.0,3.67435144286979e-08,0.04719878462568113,0.0,1600080.2451026414,266.60109237227897,2.38656468809495e-07,1.0,1284547.364604223,2597.9687696763917,,,,,,,,,,,,,,,,,,,2.0,15253.795049263352,1552.4678164036493,0.37159162972451065,6.173730061729009,2.931794881647539
4462.0,-30.07111726009164,4.999527058025273,35.05241196455961,24.589022690802835,5.001808918745756,-26.563824642207205,-40.06246989648787,1.4945163008716587,-6.548909226198759,-6.548909453828978,40.10484805722855,41056.47772975099,25749.957754248844,25749.957754248844,66806.43548399984,77147.6904111929,77138.2915604099,25749.957754248844,102888.24931465874,102888.24931465874,102888.24931465874,130383.96064236516,125871.99253723618,4511.968105128985,0.0,90961.77995771533,54870.567276314054,40101.3474237792,27495.711327706424,67597.05875148563,20860.618900362206,1552.468145947961,0.0,0.8783961979337046,2.723787076361472,0.001494314320929203,1.0,1.0,-6.548722159459601,333746.26021196134,1559058.9432658178,4.671390002319917,1559058.9432658178,4.671390002319917,0.7586862784430575,0.09250747845188471,3.9186031782572477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186031782572477,1.2847516276591753,1.2850486307294766,3.0500861753309976,6462.766605218039,15253.793022664575,6453.959437214448,0.00032899256187598846,23212.80717129656,2367.0475821301425,19291.316656799525,1967.166836462964,0.8310634950112327,0.8310634950112327,35439.628312643574,35405.22815468563,1.0012146629427736,0.8,4277.187688855066,4273.035954225843,1.0012146629427736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.3280129116465,4632.441516551485,6.181975987108183,4.999527058025273,-3.7397795885020835,8.739306646527357,2.9317941969539962,3.5,0.8376554848439989,0.6,0.0002311634423554324,0.9976395001170113,0.00023171039471504452,198.9811349890563,0.0,0.0,0.0,0.0004514271057985372,7.830003427993713e-05,0.00015286340807549526,0.0005990110367238704,0.09250747844733823,0.09250747844733823,0.09250747844733823,0.09250751363324972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.2523404212,595.6097543879355,0.0,0.09250747844733823,0.09250747845188471,0.09250747845188471,0.371591674161862,0.371591674161862,0.5,10.004200921820354,0.00019740504893661637,0.00019740504893661637,2.3135271476348862e-11,2.2763020979255089e-07,0.00018729436936837374,2.3135271476348862e-11,27495.711327706424,20860.618900362206,0.7586862784430575,0.9883038806408361,0.6073707715699784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451922028653332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6153077380802,260.6153077380802,-12.534692261919758,244.83245521030594,276.3981602658535,124312.36556556895,124310.95034570099,1.415219867947997,0.0,nan,276.3981602658535,3.248160265853528,270.08501925474405,-3.064980745255923,263.7718782436354,-9.378121756364578,257.4587372325263,-15.691262767473688,251.1455962214161,-22.004403778583878,244.83245521030594,-28.31754478969404,1.0,1.0,26022.012520719443,26022.012520719443,275.62725980694256,2.477259806942584,275.62725980694256,275.62725980694256,77138.29098235998,77138.2915604099,-0.0005780499195680022,0.0,8546.071908451686,8546.071908451686,0.8858277803873199,3938.196194148534,275.62725980694256,2.477259806942584,1.0,0.002,0.12923080426859201,0.004903905852578173,0.00019960015990605687,0.001800399840122591,0.09980007995302843,0.09980007995302843,0.0,2.8647657163149987e-14,1.0,1.0000003794228611,0.00018729434623310226,0.09250747845188471,0.0,3.504171144664881e-08,0.045012738279856246,0.0,1600080.2432120512,266.6010907738012,2.2760707452107454e-07,1.0,1284547.3700218203,2597.968747755716,,,,,,,,,,,,,,,,,,,2.0,15253.793022664575,1552.468145947961,0.371591674161862,6.173730061729009,2.9317941969539962
4463.0,-30.07110005471211,4.999527407579056,35.05241286737373,24.589034460391872,5.00180922507982,-26.56380912673322,-40.06245631081981,1.4945182971144753,-6.548911204695003,-6.548911439453565,40.10484998411435,41056.47362579168,25749.958055376424,25749.958055376424,66806.4316811681,77147.7036383804,77138.30881889426,25749.958055376424,102888.26687427069,102888.26687427069,102888.26687427069,130383.98619771996,125872.01685317572,4511.969344544235,0.0,90961.78083255286,54870.55082001766,40101.36668059466,27495.719323449266,67597.08600404393,20860.624581382563,1552.4685651140583,0.0,0.878396179837513,2.723786874636911,0.001494314320929203,1.0,1.0,-6.548718279145703,333746.23404286103,1559059.0265296693,4.6713906180869404,1559059.0265296693,4.6713906180869404,0.7586862644321484,0.09250749350212965,3.918601562390164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918601562390164,1.2847516183210088,1.2850486213891512,3.050084939773207,6462.763987219344,15253.790995643756,6453.960269172758,0.00032899316671462537,23212.816966538037,2367.048580966797,19291.319143578585,1967.1670900438567,0.8310632514523159,0.8310632514523159,35439.61662159376,35405.22815468563,1.0012142500839705,0.8,4277.186277869208,4273.035954225843,1.0012142500839705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.32743101519,4632.441516551485,6.181976923024402,4.999527407579056,-3.73978137595109,8.739308783530147,2.931793514334456,3.5,0.8376552898098445,0.6,0.0002311634423554324,0.9976377125577395,0.000231710809891876,198.9811209049628,0.0,0.0,0.0,0.0004514271057985372,7.830015472413501e-05,0.00015286328763129738,0.0005990103177440989,0.09250749349442752,0.09250749349442752,0.09250749349442752,0.09250752985333718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.2564000739,595.60975316238,0.0,0.09250749349442752,0.09250749350212965,0.09250749350212965,0.37159171839308497,0.37159171839308497,0.5,10.004202012464676,0.00019727237196320857,0.00019727237196320857,2.603428583825007e-11,2.347585450479528e-07,0.0001931603078446642,2.603428583825007e-11,27495.719323449266,20860.624581382563,0.7586862644321484,0.9883034259371991,0.6073704659892516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519219260499372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.615316255735,260.615316255735,-12.534683744264953,244.83247161011775,276.398160901351,124312.25883312378,124310.83476323824,1.4240698855325153,0.0,nan,276.398160901351,3.2481609013510138,270.08502304310474,-3.0649769568952365,263.771885184859,-9.378114815140975,257.45874732661247,-15.69125267338751,251.14560946836505,-22.004390531634925,244.83247161011775,-28.317528389882227,1.0,1.0,26022.012520719443,26022.012520719443,275.62725984078196,2.477259840781983,275.62725984078196,275.62725984078196,77138.3090112801,77138.30881889426,0.00019238583627156913,0.0,8546.071908451686,8546.071908451686,0.8858278825527508,3938.194570202115,275.62725984078196,2.477259840781983,1.0,0.002,0.1292307681293335,0.004903905643693649,0.00019960010327364116,0.0018003998967094641,0.09980005163682058,0.09980005163682058,0.0,-1.689490561340712e-14,1.0,1.0000003913010087,0.00019316028181037836,0.09250749350212965,0.0,3.613920007917745e-08,0.04642251466129899,0.0,1600080.2409017067,266.601088795305,2.3473251076211454e-07,1.0,1284547.376798374,2597.968720336415,,,,,,,,,,,,,,,,,,,2.0,15253.790995643756,1552.4685651140583,0.37159171839308497,6.173730061729009,2.931793514334456
4464.0,-30.071082802183756,4.999527752973287,35.052413772791084,24.589041026216023,5.001807406644806,-26.563793781300113,-40.06244269022716,1.4945183857779296,-6.548913280706245,-6.548913518647852,40.10485186488222,41056.47802735309,25749.95855465269,25749.95855465269,66806.43658200579,77147.7203783836,77138.32513763254,25749.95855465269,102888.28369228523,102888.28369228523,102888.28369228523,130384.01086449974,125872.04027350672,4511.9705909930235,0.0,90961.78713030212,54870.544779337804,40101.38038996035,27495.727172214505,67597.10756217486,20860.630151267196,1552.4689794174385,0.0,0.878396161409234,2.7237866634585113,0.001494314320929203,1.0,1.0,-6.548717707921696,333746.2066400612,1559059.1078017596,4.67139124515406,1559059.1078017596,4.67139124515406,0.7586862504348555,0.09250750856569327,3.9186007310137305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186007310137305,1.2847516179062528,1.2850486209742995,3.050084293647231,6462.762618155934,15253.788969749523,6453.960239358225,0.0003289934488241251,23212.823498547805,2367.0492470464233,19291.319054460953,1967.1670809563873,0.8310630137547816,0.8310630137547816,35439.610606455506,35405.22815468563,1.001214037664841,0.8,4277.185551905746,4273.035954225843,1.001214037664841,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.326848975161,4632.441516551485,6.181977906724948,4.999527752973287,-3.7397832353124363,8.739310988285723,2.931792831546556,3.5,0.8376550947275874,0.6,0.0002311634423554324,0.9976359201033885,0.00023171122620712785,198.98110678227593,0.0,0.0,0.0,0.0004514271057985372,7.830027547813033e-05,0.00015286316687730206,0.0005990097174704697,0.09250750855769622,0.09250750855769622,0.09250750855769622,0.09250754542761089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.2601628081,595.6097520311146,0.0,0.09250750855769622,0.09250750856569327,0.09250750856569327,0.3715917627748286,0.3715917627748286,0.5,10.004203118439664,0.00019773005010392808,0.00019773005010392808,-1.0800249583553523e-11,2.3794160597390146e-07,0.00019581072615437733,-1.0800249583553523e-11,27495.727172214505,20860.630151267196,0.7586862504348555,0.988303183247274,0.6073703374007523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45192182328138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6153246278245,260.6153246278245,-12.534675372175457,244.83248799159685,276.39816126405134,124312.15269582417,124310.75296301916,1.3997328050109363,0.0,nan,276.39816126405134,3.2481612640513617,270.0850266095605,-3.0649733904394907,263.7718919550711,-9.378108044928865,257.45875730057946,-15.691242699420513,251.14562264608807,-22.004377353911906,244.83248799159685,-28.317512008403128,1.0,1.0,26022.012520719443,26022.012520719443,275.6272596710893,2.477259671089314,275.6272596710893,275.6272596710893,77138.32072014503,77138.32513763254,-0.004417487507453188,0.0,8546.071908451686,8546.071908451686,0.8858279351176728,3938.193734668799,275.6272596710893,2.477259671089314,1.0,0.002,0.12923073149418493,0.004903905420020299,0.00019960004583691613,0.0018003999541499097,0.09980002291845806,0.09980002291845806,0.0,-1.3174357438305861e-14,1.0,1.0000003966680093,0.00019581073695462692,0.09250750856569327,0.0,3.66350906570123e-08,0.04705950986219937,0.0,1600080.2384714102,266.60108671929373,2.3795240622348501e-07,1.0,1284547.3838944011,2597.9686916244796,,,,,,,,,,,,,,,,,,,2.0,15253.788969749523,1552.4689794174385,0.3715917627748286,6.173730061729009,2.931792831546556
4465.0,-30.071065599538493,4.999528103138633,35.052414671068156,24.589047068171226,5.001807808550129,-26.563778258728753,-40.0624291045591,1.4945204677499202,-6.54891488776434,-6.548915114159971,40.104853469628374,41056.48800384925,25749.95798125139,25749.95798125139,66806.44598510064,77147.73731139934,77138.33902881946,25749.95798125139,102888.29701007085,102888.29701007085,102888.29701007085,130384.03047551551,125872.0586974683,4511.971778047209,0.0,90961.79649236094,54870.54718484824,40101.388119458556,27495.733465444657,67597.12158490322,20860.634629763357,1552.469308325959,0.0,0.8783961466536163,2.7237865015961806,0.001494314320929203,1.0,1.0,-6.548728818507357,333746.1856124946,1559059.177146354,4.67139174724994,1559059.177146354,4.67139174724994,0.7586862396662384,0.09250752297836509,3.9186004604734617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186004604734617,1.2847516081670567,1.2850486112328519,3.05008410619084,6462.762220958336,15253.786945373351,6453.9595392612255,0.00032899347982299413,23212.82749029498,2367.0496540913546,19291.31696182417,1967.1668675668216,0.831062780692686,0.8310627806926859,35439.60864905438,35405.22815468563,1.001213968541005,0.8,4277.185315668166,4273.035954225843,1.001213968541005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.326266362056,4632.441516551485,6.181978633750839,4.999528103138633,-3.739784727849987,8.73931283098862,2.931792148086447,3.5,0.8376548994532705,0.6,0.0002311634423554324,0.9976341328351082,0.00023171164131935304,198.98109270042468,0.0,0.0,0.0,0.0004514271057985372,7.83003959226712e-05,0.0001528630464327612,0.0005990092041407942,0.09250752297380042,0.09250752297380042,0.09250752297380042,0.09250755797512294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.2628603452,595.6097512326857,0.0,0.09250752297380042,0.09250752297836509,0.09250752297836509,0.37159180722842794,0.37159180722842794,0.5,10.004204168509348,0.0001960187212830533,0.0001960187212830533,1.4779288903810084e-12,2.26395627578313e-07,0.00018629565261107928,1.4779288903810084e-12,27495.733465444657,20860.634629763357,0.7586862396662384,0.9883031173330439,0.6073703589920105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519217202312154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6153330781297,260.6153330781297,-12.534666921870269,244.83250436964457,276.3981617866137,124312.09110369778,124310.67829400027,1.4128096975167477,0.0,nan,276.3981617866137,3.248161786613707,270.0850303032205,-3.0649696967794853,263.7718988198275,-9.37810118017245,257.45876733643337,-15.691232663566609,251.14563585303884,-22.004364146961137,244.83250436964457,-28.31749563035541,1.0,1.0,26022.012520719443,26022.012520719443,275.6272597010242,2.4772597010241952,275.6272597010242,275.6272597010242,77138.33785735465,77138.33902881946,-0.0011714648135239258,0.0,8546.071908451686,8546.071908451686,0.8858279522229541,3938.193462775829,275.6272597010242,2.4772597010241952,1.0,0.002,0.12923069663934658,0.004903905276854196,0.00019959999134833587,0.0018004000086792177,0.09979999567416793,0.09979999567416793,0.0,2.7553480330677615e-14,1.0,1.0000003774005484,0.00018629565113315039,0.09250752297836509,0.0,3.485487645332873e-08,0.04477274055387567,0.0,1600080.236570029,266.60108511223564,2.2639414964942262e-07,1.0,1284547.3893395413,2597.96866959234,,,,,,,,,,,,,,,,,,,2.0,15253.786945373351,1552.469308325959,0.37159180722842794,6.173730061729009,2.931792148086447
4466.0,-30.071048444292973,4.999528450683028,35.052415573588966,24.589058837760263,5.001808087277564,-26.563762791135893,-40.06241171211002,1.4945224341350267,-6.548916871347956,-6.548917104349083,40.104855388667346,41056.468394619944,25749.958296509285,25749.958296509285,66806.42669112922,77147.7505034604,77138.35616056515,25749.958296509285,102888.31445707443,102888.31445707443,102888.31445707443,130384.05588752899,125872.08287413932,4511.973013389669,0.0,90961.79731466145,54870.51520587845,40101.424565314446,27495.74143045455,67597.165995769,20860.640288371887,1552.4697261374054,0.0,0.8783961285625498,2.723786299413956,0.001494314320929203,1.0,1.0,-6.548725365030066,333746.1593831137,1559059.2600703312,4.671392362842614,1559059.2600703312,4.671392362842614,0.7586862256882603,0.09250753801918782,3.9185988371487706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185988371487706,1.284751598968561,1.2850486020322296,3.0500828644967206,6462.759589957496,15253.78492057294,6453.960381259669,0.00032899408809918706,23212.837316321613,2367.050656067221,19291.319478613863,1967.1671242079472,0.8310625373249646,0.8310625373249647,35439.59690404598,35405.22815468563,1.0012135537767612,0.8,4277.18389817008,4273.035954225843,1.0012135537767612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.325685466529,4632.441516551485,6.181979571574657,4.999528450683028,-3.739786518606352,8.739314969289381,2.9317914666412817,3.5,0.8376547047546519,0.6,0.0002311634423554324,0.9976323504948666,0.00023171205528846957,198.98107865737626,0.0,0.0,0.0,0.0004514271057985372,7.830055011670338e-05,0.000152862892238729,0.0005990083517698813,0.09250753801248036,0.09250753801248036,0.09250753801248036,0.09250757409947402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.26692028024,595.6097500066523,0.0,0.09250753801248036,0.09250753801918782,0.09250753801918782,0.3715918514684068,0.3715918514684068,0.5,10.004205251224008,0.00019588075474530342,0.00019588075474530342,-5.4569682106375694e-12,2.330011170670332e-07,0.00019173931900695607,-5.4569682106375694e-12,27495.74143045455,20860.640288371887,0.7586862256882603,0.9883021825990564,0.6073696698644101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519216174790193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6153415769225,260.6153415769225,-12.534658423077474,244.8325207355781,276.39816241826577,124311.98384294663,124310.56292661048,1.4209163361281578,0.0,nan,276.39816241826577,3.2481624182657924,270.08503408172845,-3.0649659182715254,263.7719057451919,-9.378094254808104,257.4587774086548,-15.691222591345195,251.14564907211627,-22.004350927883706,244.8325207355781,-28.317479264421877,1.0,1.0,26022.012520719443,26022.012520719443,275.627259715469,2.4772597154690175,275.627259715469,275.627259715469,77138.35584813029,77138.35616056515,-0.0003124348586425185,0.0,8546.071908451686,8546.071908451686,0.8858280548598905,3938.1918313345145,275.627259715469,2.4772597154690175,1.0,0.002,0.1292306607660615,0.004903905066321183,0.00019959993512484812,0.0018004000649678986,0.09979996756242406,0.09979996756242406,0.0,9.2746556962231e-14,1.0,1.0000003884236415,0.00019173932446392428,0.09250753801918782,0.0,3.587336261125943e-08,0.0460810345327819,0.0,1600080.2342529849,266.601083128652,2.3300657403524383e-07,1.0,1284547.396131709,2597.9686421098772,,,,,,,,,,,,,,,,,,,2.0,15253.78492057294,1552.4697261374054,0.3715918514684068,6.173730061729009,2.9317914666412817
4467.0,-30.071027658713117,4.999528794759908,35.052416478896596,24.589065263886027,5.001806567686372,-26.56374423607594,-40.06239767242221,1.4945231450597858,-6.5489189071437295,-6.54891914392949,40.104857274142276,41056.48665086768,25749.958712674736,25749.958712674736,66806.44536354241,77147.76885565752,77138.37266120332,25749.958712674736,102888.33137387806,102888.33137387806,102888.33137387806,130384.08064417916,125872.10638736296,4511.974256816204,0.0,90961.80456833476,54870.522363586686,40101.4246719423,27495.74927030111,67597.17394224342,20860.645854214778,1552.4701390836756,0.0,0.8783961103312644,2.723786092253918,0.001494314320929203,1.0,1.0,-6.548724285364358,333746.132502826,1559059.3415460384,4.671392983206591,1559059.3415460384,4.671392983206591,0.7586862117900863,0.09250755307039447,3.9185981809529586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185981809529586,1.284751595642947,1.2850485987058469,3.050082361634988,6462.758524453826,15253.782895396374,6453.960142199644,0.0003289942917827506,23212.8430545573,2367.0512412044177,19291.318764047453,1967.1670513424517,0.8310623011023225,0.8310623011023225,35439.59215636623,35405.22815468563,1.001213386116797,0.8,4277.183325175431,4273.035954225843,1.001213386116797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.325104394452,4632.441516551485,6.181980533886375,4.999528794759908,-3.7397883476955682,8.739317142455477,2.931790784989072,3.5,0.8376545099968776,0.6,0.0002311634423554324,0.9976301909864853,0.00023171255686122667,198.98106164258857,0.0,0.0,0.0,0.0004514271057985372,7.830067458679024e-05,0.00015286276776864215,0.0005990077637136357,0.09250755306226612,0.09250755306226612,0.09250755306226612,0.09250758975008982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.270732438,595.6097488595484,0.0,0.09250755306226612,0.09250755307039447,0.09250755307039447,0.3715918958492771,0.3715918958492771,0.5,10.004206351668822,0.0001964120482398357,0.0001964120482398357,-9.663381206337363e-12,2.367857518947858e-07,0.000194858565123468,-9.663381206337363e-12,27495.74927030111,20860.645854214778,0.7586862117900863,0.9883023426485755,0.607369868538399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451921515009959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61535028193356,260.61535028193356,-12.534649718066419,244.83253770230942,276.3981628615567,124311.90120723515,124310.44581314929,1.455394085847501,0.0,nan,276.3981628615567,3.24816286155675,270.08503782970706,-3.0649621702929153,263.771912797859,-9.37808720214099,257.4587877660095,-15.691212233990484,251.1456627341595,-22.00433726584049,244.83253770230942,-28.317462297690554,1.0,1.0,26022.012520719443,26022.012520719443,275.62725960667484,2.4772596066748633,275.62725960667484,275.62725960667484,77138.3693411272,77138.37266120332,-0.0033200761245097965,0.0,8546.071908451686,8546.071908451686,0.8858280963487712,3938.1911718577235,275.62725960667484,2.4772596066748633,1.0,0.002,0.12923062430900362,0.004903904848712258,0.00019959987797945136,0.0018004001219737514,0.09979993898972568,0.09979993898972568,0.0,-4.679720153055733e-14,1.0,1.0000003947399223,0.0001948585747868492,0.09250755307039447,0.0,3.64569623599862e-08,0.04683069632415868,0.0,1600080.2318706699,266.60108109285625,2.3679541527599213e-07,1.0,1284547.4030924283,2597.968613945408,,,,,,,,,,,,,,,,,,,2.0,15253.782895396374,1552.4701390836756,0.3715918958492771,6.173730061729009,2.931790784989072
4468.0,-30.071010500053088,4.999529142698645,35.05241737858543,24.589071061369054,5.001806975502946,-26.56372875249757,-40.06238027997313,1.4945252279575756,-6.548920558620921,-6.548920786347666,40.10485892258338,41056.48154300036,25749.958248528455,25749.958248528455,66806.43979152881,77147.78544102554,77138.38701656307,25749.958248528455,102888.34526509151,102888.34526509151,102888.34526509151,130384.1010527514,125872.12560105934,4511.975451692061,0.0,90961.8137113303,54870.509813344965,40101.448775539255,27495.755787659888,67597.20456319914,20860.650491336233,1552.4704797595139,0.0,0.8783960951551638,2.7237859255963532,0.001494314320929203,1.0,1.0,-6.548733400559115,333746.1108571578,1559059.4127784008,4.671393499610466,1559059.4127784008,4.671393499610466,0.7586862006062225,0.09250756757639353,3.9185979413162717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185979413162717,1.2847515858994203,1.2850485889600678,3.05008219824299,6462.75817824579,15253.780943519347,6453.959441791307,0.0003289943121694018,23212.846807339432,2367.051623881696,19291.31667048006,1967.1668378579905,0.8310620765558379,0.8310620765558379,35439.59042255713,35405.22815468563,1.0012133248889172,0.8,4277.18311592304,4273.035954225843,1.0012133248889172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.324522924407,4632.441516551485,6.181981285446114,4.999529142698645,-3.7397898755450054,8.73931901824365,2.931790102870069,3.5,0.837654315105734,0.6,0.0002311634423554324,0.9976284082990876,0.00023171297091424637,198.98104759674942,0.0,0.0,0.0,0.0004514271057985372,7.830082878133011e-05,0.00015286261357410228,0.000599007122855702,0.09250756757073018,0.09250756757073018,0.09250756757073018,0.09250760279163253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.2736105684,595.6097480045373,0.0,0.09250756757073018,0.09250756757639353,0.09250756757639353,0.37159194031154846,0.37159194031154846,0.5,10.004207408105618,0.00019519927059263864,0.00019519927059263864,8.58335624798201e-12,2.2772672991777654e-07,0.00018738578853572108,8.58335624798201e-12,27495.755787659888,20860.650491336233,0.7586862006062225,0.9883018125264188,0.6073695178417493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519213908567659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61535900116786,260.61535900116786,-12.534640998832117,244.83255455165624,276.3981634506782,124311.83542291551,124310.37765086311,1.4577720523826647,0.0,nan,276.3981634506782,3.2481634506782484,270.08504167087426,-3.064958329125716,263.7719198910703,-9.37808010892968,257.4587981112666,-15.69120188873336,251.14567633146143,-22.004323668538547,244.83255455165624,-28.317445448343733,1.0,1.0,26022.012520719443,26022.012520719443,275.62725964401784,2.477259644017863,275.62725964401784,275.62725964401784,77138.38603781562,77138.38701656307,-0.0009787474409677088,0.0,8546.071908451686,8546.071908451686,0.8858281115001293,3938.190931022853,275.62725964401784,2.477259644017863,1.0,0.002,0.12923058925004877,0.0049039046976877545,0.00019959982315637272,0.0018004001767658894,0.09979991157818635,0.09979991157818635,0.0,-7.773772944807966e-14,1.0,1.0000003796079742,0.00018738577995236483,0.09250756757639353,0.0,3.505884878706098e-08,0.0450347533613413,0.0,1600080.2299207335,266.60107944137906,2.2771814656152856e-07,1.0,1284547.4086976321,2597.9685912656428,,,,,,,,,,,,,,,,,,,2.0,15253.780943519347,1552.4704797595139,0.37159194031154846,6.173730061729009,2.931790102870069
4469.0,-30.070993313278052,4.999529488056988,35.052418282512036,24.589082796033495,5.001807267375824,-26.56371325521266,-40.06236669430507,1.494527209323724,-6.548922538658417,-6.548922773073545,40.104860844272494,41056.47734662901,25749.958558834216,25749.958558834216,66806.43590546324,77147.79864438128,77138.40418331706,25749.958558834216,102888.36274215128,102888.36274215128,102888.36274215128,130384.12649817119,125872.14980746797,4511.976690703211,0.0,90961.81455396199,54870.493256262,40101.46810855554,27495.7637560199,67597.23186457544,20860.65615269276,1552.4708976222885,0.0,0.8783960770727569,2.72378572376902,0.001494314320929203,1.0,1.0,-6.548729906300082,333746.084673916,1559059.4958194918,4.67139411490852,1559059.4958194918,4.67139411490852,0.7586861866357703,0.09250758263437672,3.9185963226019425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185963226019425,1.2847515766308455,1.2850485796893503,3.0500809603037315,6462.755555201049,15253.778919675879,6453.960278752136,0.00032899491842219543,23212.856611258052,2367.052623603173,19291.31917221199,1967.1670929636512,0.8310618333314415,0.8310618333314415,35439.578710903916,35405.22815468563,1.0012129113026347,0.8,4277.181702450571,4273.035954225843,1.0012129113026347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.323942936246,4632.441516551485,6.1819822207351285,4.999529488056988,-3.739791663636141,8.73932115169313,2.931789422489521,3.5,0.8376541207112916,0.6,0.0002311634423554324,0.997626622694149,0.00023171338564638742,198.9810335278977,0.0,0.0,0.0,0.0004514271057985372,7.830094922665792e-05,0.00015286249312877447,0.0005990064034381803,0.09250758262656518,0.09250758262656518,0.09250758262656518,0.0925076189319947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.2776529984,595.6097467843286,0.0,0.09250758262656518,0.09250758263437672,0.09250758263437672,0.37159198460784904,0.37159198460784904,0.5,10.004208497109335,0.00019544945195093533,0.00019544945195093533,3.893774191965349e-11,2.3441515395461465e-07,0.00019286677348873127,3.893774191965349e-11,27495.7637560199,20860.65615269276,0.7586861866357703,0.9883013558795353,0.6073692104564536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519212883673422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6153677240546,260.6153677240546,-12.534632275945398,244.83257130876362,276.3981641393442,124311.72449541256,124310.26611265879,1.4583827537607763,0.0,nan,276.3981641393442,3.248164139344226,270.0850455732289,-3.0649544267710667,263.77192700711237,-9.37807299288761,257.4588084409975,-15.691191559002505,251.1456898748807,-22.004310125119275,244.83257130876362,-28.31742869123636,1.0,1.0,26022.012520719443,26022.012520719443,275.62725966602227,2.4772596660222916,275.62725966602227,275.62725966602227,77138.40394569837,77138.40418331706,-0.00023761868942528963,0.0,8546.071908451686,8546.071908451686,0.8858282138455581,3938.1893042149522,275.62725966602227,2.4772596660222916,1.0,0.002,0.1292305531656522,0.004903904488617703,0.00019959976660825519,0.0018004002333567217,0.09979988330412759,0.09979988330412759,0.0,-3.5023199618233747e-14,1.0,1.0000003907065589,0.00019286673455098935,0.09250758263437672,0.0,3.6084310548761075e-08,0.04635200785471123,0.0,1600080.2276079128,266.60107746134156,2.34376216212695e-07,1.0,1284547.415477852,2597.9685638315195,,,,,,,,,,,,,,,,,,,2.0,15253.778919675879,1552.4708976222885,0.37159198460784904,6.173730061729009,2.931789422489521
4470.0,-30.070976078577807,4.999529829099377,35.05241918874102,24.589089361857646,5.001805408980375,-26.563697929822073,-40.06235310863701,1.4945272602247965,-6.548924620856383,-6.548924857897153,40.104862718579085,41056.48159264438,25749.95907681925,25749.95907681925,66806.44066946363,77147.81535804342,77138.42037802299,25749.95907681925,102888.37945484224,102888.37945484224,102888.37945484224,130384.15103556022,125872.17310006489,4511.977935495341,0.0,90961.82078405119,54870.48701865282,40101.48196155374,27495.771580717977,67597.25354227172,20860.661704905757,1552.471310912176,0.0,0.8783960586386438,2.7237855120275265,0.001494314320929203,1.0,1.0,-6.548729807528332,333746.0571970604,1559059.576811736,4.671394742174255,1559059.576811736,4.671394742174255,0.7586861726598995,0.09250759770388489,3.9185954819550464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185954819550464,1.2847515763927368,1.2850485794511866,3.050080306542599,6462.754169959659,15253.776896967604,6453.960261635824,0.0003289952048234844,23212.863180934655,2367.0532935237475,19291.319121050186,1967.1670877465992,0.8310615959212935,0.8310615959212935,35439.57262869079,35405.22815468563,1.0012126965148747,0.8,4277.180968391882,4273.035954225843,1.0012126965148747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.323362778803,4632.441516551485,6.18198320613474,4.999529829099377,-3.7397935271206175,8.739323356219995,2.931788741910452,3.5,0.8376539262601291,0.6,0.0002311634423554324,0.9976248321135198,0.00023171380153569422,198.9810194198171,0.0,0.0,0.0,0.0004514271057985372,7.830106967215713e-05,0.00015286237268327527,0.000599005802957611,0.09250759769606118,0.09250759769606118,0.09250759769606118,0.09250763442611303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.28140485496,595.6097456562829,0.0,0.09250759769606118,0.09250759770388489,0.09250759770388489,0.3715920290447888,0.3715920290447888,0.5,10.004209598860044,0.00019612167744753606,0.00019612167744753606,1.1993961379630491e-11,2.3704075147179537e-07,0.0001950503688021854,1.1993961379630491e-11,27495.771580717977,20860.661704905757,0.7586861726598995,0.9883011094183943,0.6073690784932533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519211857100007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6153762588083,260.6153762588083,-12.534623741191695,244.83258797913254,276.39816453848255,124311.61442722565,124310.18749860073,1.4269286248758775,0.0,nan,276.39816453848255,3.2481645384825697,270.0850492266134,-3.064950773386556,263.77193391474304,-9.378066085256933,257.4588186028744,-15.691181397125604,251.14570329100363,-22.00429670899635,244.83258797913254,-28.317412020867437,1.0,1.0,26022.012520719443,26022.012520719443,275.62725947618696,2.477259476186987,275.62725947618696,275.62725947618696,77138.41559332055,77138.42037802299,-0.004784702439792454,0.0,8546.071908451686,8546.071908451686,0.8858282669966057,3938.1884593648215,275.62725947618696,2.477259476186987,1.0,0.002,0.12923051667271937,0.00490390426334246,0.00019959970938888358,0.0018004002905862666,0.09979985469444179,0.09979985469444179,0.0,-2.4849913793367762e-14,1.0,1.000000395128251,0.00019505035680822402,0.09250759770388489,0.0,3.6492859661122476e-08,0.04687680882074494,0.0,1600080.2251695506,266.6010753791436,2.3702875751041574e-07,1.0,1284547.422593055,2597.9685350419786,,,,,,,,,,,,,,,,,,,2.0,15253.776896967604,1552.471310912176,0.3715920290447888,6.173730061729009,2.931788741910452
4471.0,-30.070958883440046,4.999530171991428,35.0524200857031,24.589095613360428,5.0018050195599875,-26.56368249313962,-40.062339522968955,1.494528629258419,-6.548926390477732,-6.5489266110604385,40.1048642635889,41056.48950517187,25749.95885419247,25749.95885419247,66806.44835936434,77147.832194047,77138.43294324055,25749.95885419247,102888.39179743303,102888.39179743303,102888.39179743303,130384.16954868956,125872.19043845464,4511.979110234922,0.0,90961.82903880402,54870.48634992442,40101.49187653289,27495.777751256544,67597.26962778944,20860.66608510196,1552.4716377783536,0.0,0.8783960432556397,2.7237853342194747,0.001494314320929203,1.0,1.0,-6.548745103584793,333746.0340915334,1559059.6435741612,4.671395265618565,1559059.6435741612,4.671395265618565,0.7586861617016321,0.09250761211289675,3.918595012403311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918595012403311,1.2847515699885748,1.2850485730455439,3.0500799562659098,6462.753427765386,15253.774875792324,6453.959801275961,0.0003289953250931558,23212.868069011365,2367.0537919688545,19291.317745003747,1967.1669474289129,0.831061361640064,0.831061361640064,35439.56923140968,35405.22815468563,1.0012125765430222,0.8,4277.180558376042,4273.035954225843,1.0012125765430222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.322782002105,4632.441516551485,6.181984014649519,4.999530171991428,-3.7397951395641287,8.739325311555557,2.931788060605001,3.5,0.8376537316014289,0.6,0.0002311634423554324,0.9976230456466508,0.00023171421647100605,198.98100534412373,0.0,0.0,0.0,0.0004514271057985372,7.830119011782745e-05,0.00015286225223760494,0.0005990052592030156,0.09250761210820872,0.09250761210820872,0.09250761210820872,0.0925076462442718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.28393837926,595.6097449082549,0.0,0.09250761210820872,0.09250761211289675,0.09250761211289675,0.37159207354320933,0.37159207354320933,0.5,10.004210623033467,0.0001938312493052763,0.0001938312493052763,5.8548721426632255e-12,2.2058270587876905e-07,0.00018150747564504854,5.8548721426632255e-12,27495.777751256544,20860.66608510196,0.7586861617016321,0.9883009880017403,0.6073690510170165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451921082766415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6153847695811,260.6153847695811,-12.534615230418865,244.83260458505447,276.39816495410605,124311.53520062422,124310.1122813799,1.4229192443010854,0.0,nan,276.39816495410605,3.2481649541060733,270.08505288029727,-3.0649471197027083,263.77194080648644,-9.378059193513536,257.4588287326766,-15.691171267323398,251.14571665886572,-22.004283341134254,244.83260458505447,-28.31739541494551,1.0,1.0,26022.012520719443,26022.012520719443,275.62725919331524,2.4772591933152626,275.62725919331524,275.62725919331524,77138.43173088938,77138.43294324055,-0.0012123511696700007,0.0,8546.071908451686,8546.071908451686,0.8858282966846543,3938.1879874653278,275.62725919331524,2.4772591933152626,1.0,0.002,0.1292304827137215,0.004903904087908218,0.00019959965621928246,0.0018004003438516136,0.09979982810964122,0.09979982810964122,0.0,7.089598005882713e-14,1.0,1.0000003677047453,0.0001815074697901764,0.09250761211289675,0.0,3.3959064059280104e-08,0.04362202841420596,0.0,1600080.2230705144,266.60107360952225,2.2057685100662638e-07,1.0,1284547.4285762957,2597.968510832607,,,,,,,,,,,,,,,,,,,2.0,15253.774875792324,1552.4716377783536,0.37159207354320933,6.173730061729009,2.931788060605001
