time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4472.0,-30.07094174251043,4.999530515819571,35.052420983444115,24.58910720832648,5.001805838527772,-26.56366698440638,-40.0623259023763,1.4945310804371692,-6.5489281872177685,-6.548928409236752,40.10486607998419,41056.48651562137,25749.95874211269,25749.95874211269,66806.44525773406,77147.8454187059,77138.44923168364,25749.95874211269,102888.40797379633,102888.40797379633,102888.40797379633,130384.19310639187,125872.21279782084,4511.980308571025,0.0,90961.83059745951,54870.471694427935,40101.50989225731,27495.78513259554,67597.29502485285,20860.67133474437,1552.472023316996,0.0,0.8783960265957234,2.7237851515993956,0.001494314320929203,1.0,1.0,-6.548745683246182,333746.01039226254,1559059.7220642385,4.671395832512949,1559059.7220642385,4.671395832512949,0.7586861489550478,0.09250762688598262,3.9185935267553726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185935267553726,1.2847515585222775,1.285048561576596,3.0500788271177837,6462.7510352360005,15253.772854398965,6453.960480254638,0.00032899587185825145,23212.87726741504,2367.0547299449904,19291.319774516454,1967.167154381614,0.8310611197516884,0.8310611197516884,35439.558482511195,35405.22815468563,1.0012121969555947,0.8,4277.17926109787,4273.035954225843,1.0012121969555947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.322202185536,4632.441516551485,6.18198484827938,4.999530515819571,-3.739796785233584,8.739327301053155,2.9317873804259356,3.5,0.837653537264553,0.6,0.0002311634423554324,0.9976212648151029,0.00023171463009890407,198.98099131280637,0.0,0.0,0.0,0.0004514271057985372,7.830131087329898e-05,0.00015286213148213342,0.0005990045589119167,0.09250762687940883,0.09250762687940883,0.09250762687940883,0.09250766126065546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.2877499432,595.6097437579516,0.0,0.09250762687940883,0.09250762688598262,0.09250762688598262,0.37159211774107476,0.37159211774107476,0.5,10.004211654311835,0.00019225883039553082,0.00019225883039553082,-3.8482994568767026e-11,2.2201896854312508e-07,0.00018272599055535466,-3.8482994568767026e-11,27495.78513259554,20860.67133474437,0.7586861489550478,0.9883005708020117,0.6073687785957489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519209800591517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6153933656583,260.6153933656583,-12.534606634341685,244.83262113986905,276.39816559144606,124311.4373509795,124310.00016959649,1.4371813830195093,0.0,nan,276.39816559144606,3.2481655914460816,270.08505670113163,-3.064943298868343,263.7719478108161,-9.378052189183904,257.4588389205016,-15.691161079498386,251.1457300301853,-22.004269969814686,244.83262113986905,-28.31737886013093,1.0,1.0,26022.012520719443,26022.012520719443,275.62725930109565,2.477259301095671,275.62725930109565,275.62725930109565,77138.450738938,77138.44923168364,0.0015072543610585853,0.0,8546.071908451686,8546.071908451686,0.8858283906167668,3938.1864943891496,275.62725930109565,2.477259301095671,1.0,0.002,0.12923044852658236,0.0049039039046661565,0.00019959960267883326,0.0018004003972742996,0.09979980133941663,0.09979980133941663,0.0,-4.68670241504654e-14,1.0,1.0000003701722464,0.00018272602903834922,0.09250762688598262,0.0,3.418705486101982e-08,0.04391489362212531,0.0,1600080.2209652828,266.6010718127822,2.2205745153769385e-07,1.0,1284547.4347132838,2597.9684860011243,,,,,,,,,,,,,,,,,,,2.0,15253.772854398965,1552.472023316996,0.37159211774107476,6.173730061729009,2.9317873804259356
4473.0,-30.070924553409768,4.999530854069042,35.052421886618795,24.58911380907523,5.001804025131621,-26.563651695556395,-40.06230854485182,1.4945311672930068,-6.54893033119032,-6.5489305610347275,40.10486803230184,41056.47545508868,25749.959412209402,25749.959412209402,66806.43486729809,77147.86211293154,77138.46635792583,25749.959412209402,102888.42577013523,102888.42577013523,102888.42577013523,130384.21912945772,125872.23758495532,4511.981544502392,0.0,90961.83688055382,54870.450222769294,40101.5407308717,27495.79335932249,67597.33409019418,20860.67717220294,1552.4724573731578,0.0,0.8783960075017009,2.723784932987818,0.001494314320929203,1.0,1.0,-6.548741368183244,333745.9820326926,1559059.8064271715,4.671396482233759,1559059.8064271715,4.671396482233759,0.7586861342602466,0.09250764205402234,3.9185926965498683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185926965498683,1.2847515581159774,1.285048561170202,3.0500781818831064,6462.749668061146,15253.770832492808,6453.96045104795,0.0003289961536179358,23212.883788774812,2367.0553949386194,19291.319687215706,1967.1671454794152,0.8310608825149299,0.8310608825149299,35439.55247584233,35405.22815468563,1.0012119848356411,0.8,4277.178536156573,4273.035954225843,1.0012119848356411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.321623096796,4632.441516551485,6.181985868612242,4.999530854069042,-3.739798699401756,8.739329553470798,2.9317867011007444,3.5,0.8376533431716412,0.6,0.0002311634423554324,0.9976194789823317,0.00023171504488990276,198.98097724205888,0.0,0.0,0.0,0.0004514271057985372,7.830146475936699e-05,0.00015286197759606542,0.0005990038289881115,0.09250764204630045,0.09250764204630045,0.09250764204630045,0.0925076776893421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.2920350632,595.6097424603258,0.0,0.09250764204630045,0.09250764205402234,0.09250764205402234,0.37159216197718165,0.37159216197718165,0.5,10.004212723695911,0.00019242183498136,0.00019242183498136,-6.855316314613447e-11,2.2984443148743594e-07,0.0001891928515078689,-6.855316314613447e-11,27495.79335932249,20860.67717220294,0.7586861342602466,0.988299845940066,0.6073682639659663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519208776756904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61540179660386,260.61540179660386,-12.534598203396115,244.83263763725836,276.39816595594783,124311.32985806822,124309.920285142,1.40957292621782,0.0,nan,276.39816595594783,3.2481659559478544,270.08506029221144,-3.0649397077885396,263.77195462847294,-9.378045371527037,257.4588489647357,-15.691151035264284,251.14574330099714,-22.004256699002838,244.83263763725836,-28.31736236274162,1.0,1.0,26022.012520719443,26022.012520719443,275.6272591532876,2.477259153287605,275.6272591532876,275.6272591532876,77138.4625098027,77138.46635792583,-0.0038481231313198805,0.0,8546.071908451686,8546.071908451686,0.8858284431076368,3938.1856600326178,275.6272591532876,2.477259153287605,1.0,0.002,0.1292304131296705,0.004903903662990987,0.00019959954712482256,0.0018004004529784208,0.09979977356241128,0.09979977356241128,0.0,1.0324336871536666e-13,1.0,1.0000003832672895,0.00018919292006103205,0.09250764205402234,0.0,3.539698050161024e-08,0.04546910075988743,0.0,1600080.2184618984,266.60106966880966,2.2991298465058208e-07,1.0,1284547.4420570703,2597.9684562866923,,,,,,,,,,,,,,,,,,,2.0,15253.770832492808,1552.4724573731578,0.37159216197718165,6.173730061729009,2.9317867011007444
4474.0,-30.070903792794347,4.999531198000796,35.052422783249575,24.58911967640745,5.001804769222363,-26.563632936596036,-40.06229447023941,1.4945339130288666,-6.548931884157184,-6.54893210389396,40.10486964976751,41056.49950536815,25749.958729228434,25749.958729228434,66806.45823459659,77147.88065863792,77138.48060003675,25749.958729228434,102888.43932926518,102888.43932926518,102888.43932926518,130384.23899645307,125872.25627967792,4511.982716775151,0.0,90961.84725231299,54870.46609906224,40101.53461472305,27495.79966718789,67597.33428191094,20860.68166444132,1552.4727857317855,0.0,0.8783959929830912,2.723784776454563,0.001494314320929203,1.0,1.0,-6.548751251628346,333745.9616992233,1559059.8763223973,4.6713969762649725,1559059.8763223973,4.6713969762649725,0.7586861235876479,0.09250765644189289,3.9185926142471335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185926142471335,1.2847515452717808,1.285048548323036,3.050078148314802,6462.749596933936,15253.76881212304,6453.959527749521,0.0003289961004884793,23212.88692312538,2367.055714553429,19291.316927414915,1967.166864058054,0.8310606514089517,0.8310606514089517,35439.55188036895,35405.22815468563,1.0012119638070498,0.8,4277.1784642892435,4273.035954225843,1.0012119638070498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.321043061913,4632.441516551485,6.181986565506061,4.999531198000796,-3.739800151973224,8.73933134997402,2.931786020665701,3.5,0.8376531487616289,0.6,0.0002311634423554324,0.9976173220976376,0.00023171554586620162,198.9809602477241,0.0,0.0,0.0,0.0004514271057985372,7.830158954042845e-05,0.00015286185281500396,0.0005990033274410069,0.09250765643808775,0.09250765643808775,0.09250765643808775,0.09250769041000911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.29494218295,595.6097415943697,0.0,0.09250765643808775,0.09250765644189289,0.09250765644189289,0.371592206375896,0.371592206375896,0.5,10.004213743049846,0.00019066448396642954,0.00019066448396642954,-4.445155354915187e-11,2.197367621192825e-07,0.0001808522656006062,-4.445155354915187e-11,27495.79966718789,20860.68166444132,0.7586861235876479,0.9883001888208188,0.6073686180307687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519207750045162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6154106496233,260.6154106496233,-12.534589350376677,244.83265472781096,276.39816657143416,124311.2915846113,124309.81144495316,1.4801396581209505,0.0,nan,276.39816657143416,3.248166571434183,270.08506420271044,-3.064935797289536,263.7719618339859,-9.37803816601405,257.4588594652618,-15.691140534738167,251.1457570965364,-22.004242903463563,244.83265472781096,-28.317345272189016,1.0,1.0,26022.012520719443,26022.012520719443,275.627259276938,2.477259276938014,275.627259276938,275.627259276938,77138.48137995497,77138.48060003675,0.000779918220359832,0.0,8546.071908451686,8546.071908451686,0.8858284483113388,3938.1855773183693,275.627259276938,2.477259276938014,1.0,0.002,0.12923037929330955,0.004903903525016683,0.0001995994942309105,0.0018004005058789387,0.09979974711545525,0.09979974711545525,0.0,1.0984919571188634e-13,1.0,1.000000366378071,0.00018085231005215974,0.09250765644189289,0.0,3.383650195493799e-08,0.043464592212537574,0.0,1600080.2166259957,266.6010681158428,2.1978121367283165e-07,1.0,1284547.4473224764,2597.968434981808,,,,,,,,,,,,,,,,,,,2.0,15253.76881212304,1552.4727857317855,0.371592206375896,6.173730061729009,2.931786020665701
4475.0,-30.070886686509436,4.999531535689471,35.05242368430001,24.589131341222696,5.001804327248761,-26.563617585133272,-40.06227711271492,1.4945352258692646,-6.548934062940475,-6.548934288433037,40.104871570607926,41056.47818632106,25749.95947946833,25749.95947946833,66806.43766578939,77147.89341023684,77138.49717171073,25749.95947946833,102888.45665117906,102888.45665117906,102888.45665117906,130384.26445863592,125872.28051718208,4511.98394145385,0.0,90961.84683621216,54870.43161228318,40101.5724710322,27495.80780745686,67597.38027848906,20860.687437077955,1552.4732165552423,0.0,0.8783959738320952,2.723784554559247,0.001494314320929203,1.0,1.0,-6.548748770024247,333745.93290970783,1559059.959323851,4.6713976279244775,1559059.959323851,4.6713976279244775,0.7586861089209584,0.09250767157166247,3.9185908395925066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185908395925066,1.2847515391304836,1.285048542180319,3.050076781573345,6462.746700972794,15253.76686387559,6453.960589513041,0.0003289967799454971,23212.89732961027,2367.056775719565,19291.320101097128,1967.1671876835749,0.8310604155599829,0.8310604155599829,35439.53904045957,35405.22815468563,1.0012115103775614,0.8,4277.176914648208,4273.035954225843,1.0012115103775614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.320464968768,4632.441516551485,6.181987603602405,4.999531535689471,-3.7398020904223017,8.739333626111772,2.9317853425085616,3.5,0.8376529550024462,0.6,0.0002311634423554324,0.9976155448764424,0.00023171595866026991,198.98094624477272,0.0,0.0,0.0,0.0004514271057985372,7.830174342700246e-05,0.00015286169892842993,0.0005990024531454932,0.09250767156414076,0.09250767156414076,0.09250767156414076,0.0925077065285334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.2991732102,595.6097403127882,0.0,0.09250767156414076,0.09250767157166247,0.09250767157166247,0.3715922505841979,0.3715922505841979,0.5,10.004214792081665,0.00019042333178731496,0.00019042333178731496,4.303046807763167e-11,2.2549255618287134e-07,0.00018551840878444636,4.303046807763167e-11,27495.80780745686,20860.687437077955,0.7586861089209584,0.9882992120487343,0.6073678893645841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519206510005633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6154194079404,260.6154194079404,-12.53458059205957,244.83267166169483,276.3981671541847,124311.16517265493,124309.70086635066,1.464306304260391,0.0,nan,276.3981671541847,3.2481671541847277,270.08506805568754,-3.064931944312434,263.7719689571893,-9.378031042810676,257.45886985869265,-15.691130141307326,251.14577076019356,-22.00422923980642,244.83267166169483,-28.317328338305146,1.0,1.0,26022.012520719443,26022.012520719443,275.62725903149726,2.477259031497283,275.62725903149726,275.62725903149726,77138.49776589347,77138.49717171073,0.0005941827403148636,0.0,8546.071908451686,8546.071908451686,0.8858285605162799,3938.1837937904693,275.62725903149726,2.477259031497283,1.0,0.002,0.12923034458388372,0.004903903274123804,0.00019959943972535846,0.0018004005603885795,0.09979971986267923,0.09979971986267923,0.0,1.1393793894476367e-13,1.0,1.0000003758265361,0.0001855183657539783,0.09250767157166247,0.0,3.4709501145132605e-08,0.044586001352580285,0.0,1600080.2140786583,266.6010659370595,2.254495257147937e-07,1.0,1284547.4547776,2597.968404816894,,,,,,,,,,,,,,,,,,,2.0,15253.76686387559,1552.4732165552423,0.3715922505841979,6.173730061729009,2.9317853425085616
4476.0,-30.070869463279518,4.999531872744106,35.05242458474663,24.58913776734846,5.001803043375504,-26.56360221261477,-40.062263527046866,1.4945357927222669,-6.5489359512407646,-6.5489361752605015,40.10487335527026,41056.4838870989,25749.959555060464,25749.959555060464,66806.44344215936,77147.91016769213,77138.51274057943,25749.959555060464,102888.47229563989,102888.47229563989,102888.47229563989,130384.2873948147,125872.30224961629,4511.985145198416,0.0,90961.85385485688,54870.427574309004,40101.5847561643,27495.815099174808,67597.39985533911,20860.692617226567,1552.473599837909,0.0,0.8783959568121621,2.7237843629741625,0.001494314320929203,1.0,1.0,-6.548751822440579,333745.90804191626,1559060.0364437473,4.671398207069372,1559060.0364437473,4.671398207069372,0.7586860961198647,0.0925076863743444,3.918590144766915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918590144766915,1.2847515364788185,1.285048539528041,3.050076247043679,6462.745568368574,15253.764843111738,6453.96039889947,0.0003289970011236111,23212.90323672456,2367.0573780775862,19291.31953134041,1967.1671295845586,0.8310601795306711,0.8310601795306711,35439.53401328523,35405.22815468563,1.0012113328475747,0.8,4277.176307921524,4273.035954225843,1.0012113328475747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.319885758771,4632.441516551485,6.181988481388807,4.999531872744106,-3.7398038044415762,8.739335677185682,2.931784663041313,3.5,0.8376527608689466,0.6,0.0002311634423554324,0.9976137555089389,0.00023171637427703962,198.98093214609395,0.0,0.0,0.0,0.0004514271057985372,7.830186387363111e-05,0.00015286157848180126,0.0005990018749523008,0.0925076863672915,0.0925076863672915,0.0925076863672915,0.09250772106808118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.30278510234,595.6097392258591,0.0,0.0925076863672915,0.0925076863743444,0.0925076863743444,0.37159229492120216,0.37159229492120216,0.5,10.004215832949013,0.00018988983572398865,0.00018988983572398865,-1.3983481039758772e-11,2.240197432001878e-07,0.00018435281992879027,-1.3983481039758772e-11,27495.815099174808,20860.692617226567,0.7586860961198647,0.9882990112804275,0.6073677977993422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519205488240825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6154280228689,260.6154280228689,-12.534571977131066,244.8326884799405,276.39816756579563,124311.06554798185,124309.62521492358,1.4403330582645768,0.0,nan,276.39816756579563,3.2481675657956544,270.08507174862626,-3.064928251373715,263.77197593145434,-9.378024068545642,257.4588801142842,-15.69111988571575,251.14578429711239,-22.004215702887592,244.8326884799405,-28.31731152005949,1.0,1.0,26022.012520719443,26022.012520719443,275.62725896642706,2.4772589664270868,275.62725896642706,275.62725896642706,77138.51055852641,77138.51274057943,-0.002182053023716435,0.0,8546.071908451686,8546.071908451686,0.8858286044475663,3938.1830954907496,275.62725896642706,2.4772589664270868,1.0,0.002,0.12923031009236316,0.0049039030759601325,0.00019959938567841933,0.0018004006142841688,0.09979969283920967,0.09979969283920967,0.0,-3.741191384465381e-14,1.0,1.0000003734664014,0.0001843528339122713,0.0925076863743444,0.0,3.449144132676579e-08,0.04430589339001837,0.0,1600080.2118619015,266.6010640487592,2.2403372668122756e-07,1.0,1284547.4612171815,2597.968378761063,,,,,,,,,,,,,,,,,,,2.0,15253.764843111738,1552.473599837909,0.37159229492120216,6.173730061729009,2.931784663041313
4477.0,-30.070852289999664,4.999532213338922,35.05242548108491,24.58914943216371,5.0018034812962675,-26.56358671286951,-40.06224990645421,1.4945379041774143,-6.548937615183661,-6.548937832748465,40.10487503758611,41056.48004548953,25749.959129849285,25749.959129849285,66806.43917533882,77147.92335294317,77138.52755227331,25749.959129849285,102888.4866821226,102888.4866821226,102888.4866821226,130384.30847155934,125872.32215116502,4511.986320394331,0.0,90961.85488003812,54870.41157262905,40101.60367489897,27495.82178943674,67597.42546433571,20860.697377654706,1552.4739491592843,0.0,0.878395941425435,2.7237841947528056,0.001494314320929203,1.0,1.0,-6.54875881486015,333745.88619774877,1559060.1091406324,4.6713987306404405,1559060.1091406324,4.6713987306404405,0.7586860846497377,0.09250770089694951,3.9185885651310666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185885651310666,1.284751526601705,1.2850485296486442,3.0500750409661865,6462.7430128350925,15253.762825260894,6453.961192115751,0.0003289975901377427,23212.912855778643,2367.0583589481266,19291.321902316955,1967.167371356881,0.8310599372932448,0.8310599372932448,35439.52258436645,35405.22815468563,1.001210929245959,0.8,4277.174928572105,4273.035954225843,1.001210929245959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.319306865444,4632.441516551485,6.181989238473791,4.999532213338922,-3.739805343845295,8.739337557184218,2.9317839839456106,3.5,0.837652566841603,0.6,0.0002311634423554324,0.9976119713343362,0.0002317167886891376,198.9809180883055,0.0,0.0,0.0,0.0004514271057985372,7.830198463006309e-05,0.00015286145772536928,0.000599001160291898,0.09250770089199901,0.09250770089199901,0.09250770089199901,0.09250773454946452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.3060521468,595.6097382460428,0.0,0.09250770089199901,0.09250770089694951,0.09250770089694951,0.37159233923546153,0.37159233923546153,0.5,10.004216842690937,0.0001883133599562825,0.0001883133599562825,1.2278178473934531e-11,2.175648319280299e-07,0.0001790178883425142,1.2278178473934531e-11,27495.82178943674,20860.697377654706,0.7586860846497377,0.9882985737465073,0.6073675108699348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519204459490995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6154366724647,260.6154366724647,-12.534563327535295,244.83270521059828,276.39816813432907,124310.95901868476,124309.51288952395,1.4461291608286282,0.0,nan,276.39816813432907,3.2481681343290916,270.08507554958504,-3.064924450414935,263.77198296483766,-9.378017035162316,257.4588903800924,-15.691109619907593,251.14579779534543,-22.004202204654547,244.83270521059828,-28.3172947894017,1.0,1.0,26022.012520719443,26022.012520719443,275.6272590420972,2.4772590420972165,275.6272590420972,275.6272590420972,77138.52858946675,77138.52755227331,0.0010371934331487864,0.0,8546.071908451686,8546.071908451686,0.8858287043221709,3938.181507956722,275.6272590420972,2.4772590420972165,1.0,0.002,0.1292302765990856,0.004903902915876149,0.00019959933326739327,0.0018004006667612473,0.09979966663369663,0.09979966663369663,0.0,2.864071826924608e-14,1.0,1.0000003626634406,0.00017901787606433572,0.09250770089694951,0.0,3.349330371239238e-08,0.043023738440988106,0.0,1600080.209901054,266.6010623848163,2.1755255374955595e-07,1.0,1284547.466873789,2597.968355873298,,,,,,,,,,,,,,,,,,,2.0,15253.762825260894,1552.4739491592843,0.37159233923546153,6.173730061729009,2.9317839839456106
4478.0,-30.070835069684186,4.999532549738396,35.052426380929724,24.58915599798786,5.001801704818637,-26.563571392233865,-40.06223635571075,1.4945380273840678,-6.548939683688559,-6.548939906004647,40.104876931480796,41056.48447006493,25749.959634044048,25749.959634044048,66806.44410410897,77147.9400485972,77138.54408982651,25749.959634044048,102888.50372387056,102888.50372387056,102888.50372387056,130384.33344593951,125872.34591284517,4511.987533094351,0.0,90961.8612082204,54870.40562975017,40101.61730941138,27495.829722068956,67597.44703148033,20860.70300760402,1552.4743674497363,0.0,0.8783959229797713,2.7237839841626896,0.001494314320929203,1.0,1.0,-6.548756989067101,333745.8588739075,1559060.1909786323,4.671399358299337,1559060.1909786323,4.671399358299337,0.7586860705229277,0.0925077159251549,3.918587746671253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918587746671253,1.2847515260253606,1.2850485290721665,3.0500744052775706,6462.741665887195,15253.760806983491,6453.961150685513,0.0003289978667968921,23212.919319081306,2367.059018021578,19291.321778479203,1967.1673587289445,0.8310597005617255,0.8310597005617255,35439.516662678034,35405.22815468563,1.0012107201270641,0.8,4277.174213887048,4273.035954225843,1.0012107201270641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.318729361306,4632.441516551485,6.181990216626817,4.999532549738396,-3.7398071980205105,8.739339747758907,2.9317833064796206,3.5,0.8376523732798916,0.6,0.0002311634423554324,0.9976101822765434,0.00023171720423694766,198.98090399201638,0.0,0.0,0.0,0.0004514271057985372,7.830210476740262e-05,0.00015286133758802975,0.0005990005644122312,0.09250771591792833,0.09250771591792833,0.09250771591792833,0.09250775037940734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.31022595515,595.6097369817471,0.0,0.09250771591792833,0.0925077159251549,0.0925077159251549,0.3715923834348358,0.3715923834348358,0.5,10.004217876563892,0.00018798196333591477,0.00018798196333591477,2.6943780540023e-11,2.2231608909351053e-07,0.0001829169375469064,2.6943780540023e-11,27495.829722068956,20860.70300760402,0.7586860705229277,0.9882983313407829,0.6073673825424916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519203433724845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61544515339193,260.61544515339193,-12.534554846608046,244.83272185758665,276.39816844919534,124310.85162310764,124309.43369369778,1.4179294098507484,0.0,nan,276.39816844919534,3.2481684491953615,270.08507913087504,-3.064920869124933,263.7719898125528,-9.37801018744716,257.4589004942321,-15.691099505767852,251.14581117590942,-22.004188824090562,244.83272185758665,-28.31727814241333,1.0,1.0,26022.012520719443,26022.012520719443,275.6272589039468,2.477258903946847,275.6272589039468,275.6272589039468,77138.54037129525,77138.54408982651,-0.0037185312539804727,0.0,8546.071908451686,8546.071908451686,0.8858287560703925,3938.180685404609,275.6272589039468,2.477258903946847,1.0,0.002,0.1292302423763192,0.004903902683228087,0.00019959927955911483,0.0018004007205047483,0.09979963977955741,0.09979963977955741,0.0,6.386297740634816e-14,1.0,1.0000003705587357,0.00018291691060312587,0.0925077159251549,0.0,3.422279757565937e-08,0.043960808177293954,0.0,1600080.207481728,266.6010603163114,2.222891453129705e-07,1.0,1284547.4739493723,2597.9683272440766,,,,,,,,,,,,,,,,,,,2.0,15253.760806983491,1552.4743674497363,0.3715923834348358,6.173730061729009,2.9317833064796206
4479.0,-30.070817899102515,4.999532890994145,35.052427274043396,24.589162005018466,5.001802128021484,-26.56355589639027,-40.0622227351181,1.494540125318543,-6.548941277358722,-6.548941488777651,40.1048785368898,41056.49441670731,25749.959050404683,25749.959050404683,66806.45346711199,77147.95693490483,77138.55805069486,25749.959050404683,102888.51710109954,102888.51710109954,102888.51710109954,130384.35312949927,125872.36444238998,4511.9886871092895,0.0,90961.87057176967,54870.408053608895,40101.62502017864,27495.836028399728,67597.46104857836,20860.70749585858,1552.4746967694796,0.0,0.87839590829032,2.7237838235771723,0.001494314320929203,1.0,1.0,-6.548767492267018,333745.8380132947,1559060.2603514276,4.671399858143918,1559060.2603514276,4.671399858143918,0.7586860597478142,0.09250773028922696,3.9185874838346835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185874838346835,1.284751516211495,1.2850485192560324,3.050074223994617,6462.741281770371,15253.75879022081,6453.960445220849,0.00032899789468124807,23212.923265593516,2367.0594204538265,19291.31966979811,1967.1671437033149,0.8310594684294651,0.8310594684294651,35439.51476101312,35405.22815468563,1.0012106529715459,0.8,4277.173984376239,4273.035954225843,1.0012106529715459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.318151262161,4632.441516551485,6.181990934498488,4.999532890994145,-3.739808680218256,8.739341571212401,2.9317826283156934,3.5,0.8376521795187696,0.6,0.0002311634423554324,0.9976083983891497,0.0002317176185853034,198.9808899364406,0.0,0.0,0.0,0.0004514271057985372,7.830222552417777e-05,0.00015286121683125462,0.000599000051038694,0.09250773028354342,0.09250773028354342,0.09250773028354342,0.09250776300170964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.3132583168,595.6097360744702,0.0,0.09250773028354342,0.09250773028922696,0.09250773028922696,0.3715924277405806,0.3715924277405806,0.5,10.00421885784558,0.00018575579662183372,0.00018575579662183372,-3.348077370901592e-11,2.1141892148079933e-07,0.0001739965106253294,-3.348077370901592e-11,27495.836028399728,20860.70749585858,0.7586860597478142,0.988298264917111,0.6073674037432026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519202405149385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6154536917673,260.6154536917673,-12.534546308232677,244.83273844752483,276.39816893600823,124310.78872870335,124309.36119450889,1.4275341944471769,0.0,nan,276.39816893600823,3.2481689360082555,270.0850828383123,-3.0649171616876743,263.7719967406161,-9.378003259383888,257.45891064291993,-15.691089357080045,251.14582454522227,-22.00417545477771,244.83273844752483,-28.317261552475145,1.0,1.0,26022.012520719443,26022.012520719443,275.62725895477445,2.47725895477447,275.62725895477445,275.62725895477445,77138.55742293691,77138.55805069486,-0.0006277579523157328,0.0,8546.071908451686,8546.071908451686,0.8858287726885874,3938.180421253857,275.62725895477445,2.47725895477447,1.0,0.002,0.12923020982232505,0.004903902532101317,0.00019959922862944584,0.0018004007712612313,0.09979961431472292,0.09979961431472292,0.0,-1.0932314081779637e-13,1.0,1.000000352495547,0.0001739965441061031,0.09250773028922696,0.0,3.2553848289032456e-08,0.04181696376286077,0.0,1600080.205597079,266.60105872264126,2.1145240225450834e-07,1.0,1284547.4793512847,2597.9683053868607,,,,,,,,,,,,,,,,,,,2.0,15253.75879022081,1552.4746967694796,0.3715924277405806,6.173730061729009,2.9317826283156934
4480.0,-30.070800775947554,4.999533229757508,35.05242817172984,24.589168081898265,5.001802441695585,-26.563540454183297,-40.06220534266902,1.4945421199445548,-6.548943245052158,-6.548943463735555,40.10488045509767,41056.488644267934,25749.95935022914,25749.95935022914,66806.44799449708,77147.97379091382,77138.57523908926,25749.95935022914,102888.5345893184,102888.5345893184,102888.5345893184,130384.37858050117,125872.38868995954,4511.989890541639,0.0,90961.87977753929,54870.39463094544,40101.650162882055,27495.84399118277,67597.49415406483,20860.71315349414,1552.4751141704871,0.0,0.878395890284961,2.723783622935698,0.001494314320929203,1.0,1.0,-6.5487635006905975,333745.81198497745,1559060.3432409584,4.6714004708203944,1559060.3432409584,4.6714004708203944,0.7586860457959992,0.09250774527859776,3.9185871917850528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185871917850528,1.284751506880894,1.2850485099232742,3.0500740188260664,6462.740847042831,15253.756773035808,6453.9597744953635,0.00032899793562977985,23212.927344894164,2367.059836426727,19291.31766495475,1967.1669392661868,0.8310592360165209,0.8310592360165209,35439.512647986965,35405.22815468563,1.0012105783520042,0.8,4277.173729356367,4273.035954225843,1.0012105783520042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.317574889717,4632.441516551485,6.181991861907648,4.999533229757508,-3.7398104587120145,8.739343688469521,2.931781952177409,3.5,0.8376519863364026,0.6,0.0002311634423554324,0.997606619432453,0.00023171803178986851,198.98087591968962,0.0,0.0,0.0,0.0004514271057985372,7.830237972154129e-05,0.0001528610626338911,0.0005989994021598184,0.09250774527174652,0.09250774527174652,0.09250774527174652,0.09250777916290052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.31763199065,595.6097347463758,0.0,0.09250774527174652,0.09250774527859776,0.09250774527859776,0.37159247184530586,0.37159247184530586,0.5,10.004219874647335,0.00018530967605556725,0.00018530967605556725,-1.716671249596402e-11,2.1868339672437287e-07,0.00017996304495682125,-1.716671249596402e-11,27495.84399118277,20860.71315349414,0.7586860457959992,0.9882976999448406,0.6073670208942071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519201379544688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6154622628773,260.6154622628773,-12.534537737122662,244.83275498159824,276.39816954415454,124310.72262150454,124309.28961444467,1.4330070598837437,0.0,nan,276.39816954415454,3.248169544154564,270.08508663164446,-3.064913368355519,263.7720037191335,-9.377996280866455,257.45892080662287,-15.691079193377107,251.14583789411014,-22.004162105889833,244.83275498159824,-28.317245018401735,1.0,1.0,26022.012520719443,26022.012520719443,275.6272589910791,2.477258991079111,275.6272589910791,275.6272589910791,77138.57435468632,77138.57523908926,-0.0008844029362080619,0.0,8546.071908451686,8546.071908451686,0.8858287911538172,3938.180127743978,275.6272589910791,2.477258991079111,1.0,0.002,0.12923017615222182,0.004903902315413143,0.00019959917581508955,0.0018004008242662529,0.09979958790754477,0.09979958790754477,0.0,8.134248483115947e-14,1.0,1.0000003645773665,0.00017996306212353375,0.09250774527859776,0.0,3.36701576984257e-08,0.04325091642781337,0.0,1600080.2032995787,266.6010567549478,2.1870056343686883e-07,1.0,1284547.4860913893,2597.9682781150523,,,,,,,,,,,,,,,,,,,2.0,15253.756773035808,1552.4751141704871,0.37159247184530586,6.173730061729009,2.931781952177409
4481.0,-30.070783624312362,4.999533566239033,35.052429073269835,24.58917978163811,5.001802744810028,-26.563524987400097,-40.06219175700096,1.4945441079119097,-6.54894520502836,-6.548945429894593,40.104882361683295,41056.48437446003,25749.959624028466,25749.959624028466,66806.4439984885,77147.98695190251,77138.59227771134,25749.959624028466,102888.55190173982,102888.55190173982,102888.55190173982,130384.40377190661,125872.41266456837,4511.9911073382455,0.0,90961.88061196351,54870.378034576665,40101.66953042983,27495.851870166793,67597.52140059663,20860.71875189712,1552.47552726005,0.0,0.8783958723715033,2.7237834232017493,0.001494314320929203,1.0,1.0,-6.548760388773985,333745.7860725915,1559060.4256283476,4.671401080369726,1559060.4256283476,4.671401080369726,0.7586860320022002,0.09250776028522838,3.9185855775611267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185855775611267,1.2847514975814405,1.285048500621671,3.0500727844551334,6462.738231558945,15253.754755473043,6453.960609236422,0.0003289985401460083,23212.937120178172,2367.0608332282864,19291.320160051633,1967.1671936952614,0.8310589935334974,0.8310589935334974,35439.50096881612,35405.22815468563,1.001210165913033,0.8,4277.172319804176,4273.035954225843,1.001210165913033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.316998361127,4632.441516551485,6.1819927833007595,4.999533566239033,-3.739812231201682,8.739345797440714,2.9317812758560136,3.5,0.8376517931017181,0.6,0.0002311634423554324,0.9976048375203036,0.0002317184456823844,198.9808618796271,0.0,0.0,0.0,0.0004514271057985372,7.830250016907456e-05,0.00015286094218635785,0.0005989986834238671,0.09250776027922505,0.09250776027922505,0.09250776027922505,0.09250779510768053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.321812863,595.6097334804057,0.0,0.09250776027922505,0.09250776028522838,0.09250776028522838,0.3715925161017952,0.3715925161017952,0.5,10.004220919784558,0.00018596521960034806,0.00018596521960034806,-3.410605131648481e-12,2.2486625539386296e-07,0.000185041120630558,-3.410605131648481e-12,27495.851870166793,20860.71875189712,0.7586860320022002,0.988297242476983,0.6073667129176376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519200356772954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61547086239904,260.61547086239904,-12.534529137600941,244.83277147478702,276.398170250009,124310.61407105908,124309.17631382325,1.4377572358408486,0.0,nan,276.398170250009,3.248170250009025,270.08509049496615,-3.0649095050338246,263.772010739922,-9.377989260077982,257.45893098487824,-15.691069015121741,251.14585122983215,-22.00414877016783,244.83277147478702,-28.317228525212954,1.0,1.0,26022.012520719443,26022.012520719443,275.6272590186573,2.477259018657321,275.6272590186573,275.6272590186573,77138.5921847249,77138.59227771134,-9.298644727095962e-05,0.0,8546.071908451686,8546.071908451686,0.8858288932152865,3938.1785054489324,275.6272590186573,2.477259018657321,1.0,0.002,0.12923014153217197,0.0049039021040815,0.0001995991215371256,0.0018004008786474343,0.09979956076856279,0.09979956076856279,0.0,1.8455983269438647e-13,1.0,1.0000003748601183,0.00018504112404116313,0.09250776028522838,0.0,3.462024188006866e-08,0.04447134490722279,0.0,1600080.2010095883,266.6010547949716,2.248696659989946e-07,1.0,1284547.4928014744,2597.968250964716,,,,,,,,,,,,,,,,,,,2.0,15253.754755473043,1552.47552726005,0.3715925161017952,6.173730061729009,2.9317812758560136
4482.0,-30.070766424808575,4.999533898605651,35.052429977236294,24.58918634746226,5.001800930611787,-26.56350968926608,-40.0621781713329,1.494544195086909,-6.548947271520433,-6.54894749929889,40.10488423480134,41056.48863243252,25749.960117969847,25749.960117969847,66806.44875040237,77148.00362611303,77138.60850617905,25749.960117969847,102888.5686241489,102888.5686241489,102888.5686241489,130384.4283139192,125872.43598206896,4511.992331850234,0.0,90961.8868791205,54870.3718855093,40101.68332623466,27495.85968977029,67597.54301600496,20860.72430110833,1552.4759399945856,0.0,0.878395854025454,2.7237832130224584,0.001494314320929203,1.0,1.0,-6.54876003941996,333745.7587989827,1559060.5065696242,4.6714017046390595,1559060.5065696242,4.6714017046390595,0.7586860180578194,0.0925077753276542,3.918584749756988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918584749756988,1.2847514971736471,1.2850485002137833,3.0500721410930973,6462.736868351992,15253.752739051602,6453.960579922404,0.0003289988210715024,23212.94362327152,2367.0614963592584,19291.320072430073,1967.1671847603488,0.8310587569380935,0.8310587569380935,35439.49497951909,35405.22815468563,1.0012099544066353,0.8,4277.171596959475,4273.035954225843,1.0012099544066353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.316421726995,4632.441516551485,6.181993757701984,4.999533898605651,-3.739814082890716,8.739347981496367,2.931780599410869,3.5,0.8376515998316769,0.6,0.0002311634423554324,0.99760305063847,0.00023171886073071533,198.98084780038207,0.0,0.0,0.0,0.0004514271057985372,7.83026206167795e-05,0.0001528608217386529,0.0005989980849004067,0.09250777531987299,0.09250777531987299,0.09250777531987299,0.09250781063098795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.3257638143,595.6097322875603,0.0,0.09250777531987299,0.0925077753276542,0.0925077753276542,0.3715925604815802,0.3715925604815802,0.5,10.004221979045113,0.0001870106320893683,0.0001870106320893683,-2.972910806420259e-11,2.2777845742893987e-07,0.00018745987892998528,-2.972910806420259e-11,27495.85968977029,20860.72430110833,0.7586860180578194,0.9882969967500849,0.60736658169235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519199332300223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61547929703517,260.61547929703517,-12.534520702964812,244.8327879235449,276.39817067052394,124310.50663549012,124309.09644546903,1.410190021103181,0.0,nan,276.39817067052394,3.2481706705239617,270.08509412112915,-3.0649058788708317,263.7720175717337,-9.37798242826625,257.4589410223383,-15.691058977661669,251.1458644729413,-22.00413552705868,244.8327879235449,-28.317212076455064,1.0,1.0,26022.012520719443,26022.012520719443,275.62725884819184,2.477258848191866,275.62725884819184,275.62725884819184,77138.60394675183,77138.60850617905,-0.004559427223284729,0.0,8546.071908451686,8546.071908451686,0.8858289455543088,3938.177673505773,275.62725884819184,2.477258848191866,1.0,0.002,0.12923010645936103,0.004903901875148061,0.00019959906651749766,0.0018004009334989133,0.09979953325874882,0.09979953325874882,0.0,1.641091776360959e-14,1.0,1.000000379757999,0.00018745990865909334,0.0925077753276542,0.0,3.5072789156785773e-08,0.045052663624608254,0.0,1600080.198590054,266.60105272847954,2.2780818653700408e-07,1.0,1284547.4998640537,2597.968222388125,,,,,,,,,,,,,,,,,,,2.0,15253.752739051602,1552.4759399945856,0.3715925604815802,6.173730061729009,2.931780599410869
4483.0,-30.070749274229087,4.999534235685247,35.05243087392495,24.589198047202103,5.001801316712585,-26.563494215134632,-40.062164585664846,1.4945462576275579,-6.548948874570328,-6.548949090629627,40.10488583267726,41056.48458547137,25749.95955155358,25749.95955155358,66806.44413702496,77148.01678292295,77138.6223057726,25749.95955155358,102888.58185732618,102888.58185732618,102888.58185732618,130384.44781502351,125872.45431846382,4511.993496559688,0.0,90961.88782035785,54870.35562294344,40101.702441571564,27495.865957697337,67597.5683992689,20860.72876145679,1552.4762676334585,0.0,0.8783958393190069,2.723783051593017,0.001494314320929203,1.0,1.0,-6.548771329253157,333745.7378272164,1559060.5756161073,4.671402205062013,1559060.5756161073,4.671402205062013,0.7586860073274735,0.09250778971991884,3.9185831576155983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185831576155983,1.2847514875253498,1.2850484905632555,3.050070924738493,6462.734291042544,15253.750724160851,6453.961389586982,0.00032899941581561996,23212.953295013613,2367.0624826024805,19291.32249257168,1967.167431546112,0.8310585149333695,0.8310585149333695,35439.48346011754,35405.22815468563,1.001209547609817,0.8,4277.170206689745,4273.035954225843,1.001209547609817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.315844512695,4632.441516551485,6.181994478396173,4.999534235685247,-3.7398155720186583,8.739349807703906,2.9317799222851972,3.5,0.8376514063671993,0.6,0.0002311634423554324,0.9976012688428875,0.0002317192745991168,198.98083376118774,0.0,0.0,0.0,0.0004514271057985372,7.830274106465526e-05,0.00015286070129077713,0.0005989973695393482,0.09250778971583194,0.09250778971583194,0.09250778971583194,0.09250782312266638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.3286582118,595.609731424777,0.0,0.09250778971583194,0.09250778971991884,0.09250778971991884,0.37159260492794666,0.37159260492794666,0.5,10.004222981389072,0.00018573484601347445,0.00018573484601347445,3.342393029015511e-11,2.1605927713608253e-07,0.00017776137644887058,3.342393029015511e-11,27495.865957697337,20860.72876145679,0.7586860073274735,0.9882965573913676,0.6073662937543685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519198304968435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.615487792345,260.615487792345,-12.534512207654984,244.83280434750273,276.3981712371858,124310.40178045379,124308.98144642188,1.4203340318975683,0.0,nan,276.3981712371858,3.2481712371858293,270.0850978592499,-3.064902140750064,263.7720244813139,-9.377975518686071,257.4589511033776,-15.691048896622362,251.14587772543996,-22.004122274560018,244.83280434750273,-28.317195652497247,1.0,1.0,26022.012520719443,26022.012520719443,275.6272588715905,2.47725887159055,275.6272588715905,275.6272588715905,77138.62210444183,77138.6223057726,-0.00020133076759520918,0.0,8546.071908451686,8546.071908451686,0.8858290462195695,3938.176073403676,275.6272588715905,2.47725887159055,1.0,0.002,0.12923007320122085,0.0049039017261066666,0.00019959901449679966,0.0018004009855871353,0.09979950724839982,0.09979950724839982,0.0,8.39350290660068e-14,1.0,1.000000360119007,0.0001777613430249403,0.09250778971991884,0.0,3.32582419335268e-08,0.04272179170620107,0.0,1600080.1966930542,266.60105112542965,2.1602585320579237e-07,1.0,1284547.5052947493,2597.9682004144383,,,,,,,,,,,,,,,,,,,2.0,15253.750724160851,1552.4762676334585,0.37159260492794666,6.173730061729009,2.9317799222851972
4484.0,-30.070732075531758,4.999534568325426,35.05243177349991,24.589204613026254,5.001799482577032,-26.563478919720247,-40.06215099999679,1.4945463267828332,-6.548950953847111,-6.5489511733817904,40.10488770937491,41056.488793751654,25749.96008517044,25749.96008517044,66806.44887892209,77148.0334497919,77138.63855638301,25749.96008517044,102888.59864155346,102888.59864155346,102888.59864155346,130384.47247273572,125872.47776996021,4511.9947027755115,0.0,90961.89405644235,54870.34940047028,40101.716284413415,27495.873831182264,67597.59011559568,20860.734348040078,1552.4766833700933,0.0,0.8783958208869056,2.7237828400497404,0.001494314320929203,1.0,1.0,-6.548770521483505,333745.71037756297,1559060.6567122084,4.671402832259506,1559060.6567122084,4.671402832259506,0.7586859932555601,0.09250780473383391,3.9185823252199863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185823252199863,1.2847514872018506,1.2850484902396815,3.05007027760251,6462.73291983905,15253.748708863299,6453.961366332403,0.000328999698846771,23212.95981738391,2367.0631476991543,19291.322423062185,1967.1674244581163,0.8310582784283779,0.8310582784283779,35439.47743759971,35405.22815468563,1.0012093349302846,0.8,4277.169479835646,4273.035954225843,1.0012093349302846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.3152689825165,4632.441516551485,6.181995460684666,4.999534568325426,-3.7398174330408778,8.739352001366305,2.931779247135218,3.5,0.8376512134672052,0.6,0.0002311634423554324,0.9975994820517272,0.00023171968962935587,198.98081968260684,0.0,0.0,0.0,0.0004514271057985372,7.830286151270243e-05,0.00015286058084272998,0.0005989967703131826,0.09250780472619761,0.09250780472619761,0.09250780472619761,0.09250783876946501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.332809603,595.6097301669274,0.0,0.09250780472619761,0.09250780473383391,0.09250780473383391,0.3715926491561929,0.3715926491561929,0.5,10.004224002662548,0.00018546954748899225,0.00018546954748899225,-2.8990143619012088e-12,2.1953468376523233e-07,0.00018065189829030714,-2.8990143619012088e-12,27495.873831182264,20860.734348040078,0.7586859932555601,0.9882963100412205,0.6073661608874332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519197280559055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61549613983135,260.61549613983135,-12.534503860168627,244.83282073929632,276.39817154036484,124310.29555777056,124308.8999383941,1.3956193764766422,0.0,nan,276.39817154036484,3.248171540364865,270.0851013801525,-3.0648986198474972,263.7720312199386,-9.377968780061394,257.45896105972537,-15.691038940274609,251.14589089951065,-22.00410910048933,244.83282073929632,-28.317179260703654,1.0,1.0,26022.012520719443,26022.012520719443,275.62725869036814,2.47725869036816,275.62725869036814,275.62725869036814,77138.63383886371,77138.63855638301,-0.0047175193030852824,0.0,8546.071908451686,8546.071908451686,0.8858290988488884,3938.175236846086,275.62725869036814,2.47725869036816,1.0,0.002,0.12923003940216068,0.004903901489737005,0.00019959896143903277,0.0018004010386050951,0.09979948071951639,0.09979948071951639,0.0,4.412789578189802e-14,1.0,1.0000003659721999,0.0001806519011893215,0.09250780473383391,0.0,3.3799055568684836e-08,0.04341649275232196,0.0,1600080.1942593432,266.60104904615287,2.1953758277959423e-07,1.0,1284547.512402914,2597.96817165339,,,,,,,,,,,,,,,,,,,2.0,15253.748708863299,1552.4766833700933,0.3715926491561929,6.173730061729009,2.931779247135218
