time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4485.0,-30.070714925817295,4.999534905700534,35.05243266583678,24.58921062005686,5.001799872504141,-26.56346344598574,-40.06213360754771,1.4945483926810053,-6.548952551589082,-6.548952759359905,40.10488929961299,41056.48333231393,25749.959516085666,25749.959516085666,66806.4428483996,77148.0503098184,77138.65228952709,25749.959516085666,102888.61180561276,102888.61180561276,102888.61180561276,130384.49188247629,125872.49603450298,4511.9958479732995,0.0,90961.90336157131,54870.33638409998,40101.74108607926,27495.88007686352,67597.62116294279,20860.73879235377,1552.4770098896881,0.0,0.8783958062381946,2.7237826791592687,0.001494314320929203,1.0,1.0,-6.548781805867293,333745.68947574875,1559060.725429746,4.671403330717874,1559060.725429746,4.671403330717874,0.7586859825558774,0.09250781907559606,3.918582054647877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918582054647877,1.2847514775378477,1.2850484805734446,3.050070089942698,6462.732522210426,15253.746695101394,6453.960671640474,0.00032899973032772344,23212.963794819687,2367.063553284729,19291.320346581524,1967.1672127160166,0.8310580465768298,0.8310580465768298,35439.47547996638,35405.22815468563,1.0012092657983132,0.8,4277.169243570042,4273.035954225843,1.0012092657983132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.314692789571,4632.441516551485,6.181996179222787,4.999534905700534,-3.7398189173974843,8.739353823098018,2.9317785712078144,3.5,0.8376510203450899,0.6,0.0002311634423554324,0.9975977003528803,0.0002317201034782487,198.98080564412456,0.0,0.0,0.0,0.0004514271057985372,7.830301571122338e-05,0.000152860426644209,0.0005989961247138156,0.09250781907034075,0.09250781907034075,0.09250781907034075,0.09250785121882783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.33585055155,595.6097292561153,0.0,0.09250781907034075,0.09250781907559606,0.09250781907559606,0.3715926934698836,0.3715926934698836,0.5,10.004224966946305,0.00018313845106376903,0.00018313845106376903,1.517719283583574e-11,2.077708245451504e-07,0.00017095349261353476,1.517719283583574e-11,27495.88007686352,20860.73879235377,0.7586859825558774,0.9882957669081865,0.6073658011329727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519196253275728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61550456410566,260.61550456410566,-12.534495435894314,244.8328371165318,276.3981720116782,124310.23399082171,124308.82553321299,1.4084576087267553,0.0,nan,276.3981720116782,3.248172011678207,270.0851050326499,-3.064894967350085,263.7720380536208,-9.377961946379173,257.45897107459166,-15.691028925408318,251.14590409556158,-22.0040959044384,244.8328371165318,-28.31716288346817,1.0,1.0,26022.012520719443,26022.012520719443,275.627258711344,2.4772587113440068,275.627258711344,275.627258711344,77138.65088492485,77138.65228952709,-0.00140460224065464,0.0,8546.071908451686,8546.071908451686,0.8858291159561692,3938.1749649211165,275.627258711344,2.4772587113440068,1.0,0.002,0.12923000741753496,0.0049039013358238865,0.00019959891138748688,0.0018004010885484868,0.09979945569374343,0.09979945569374343,0.0,-6.402647509395898e-14,1.0,1.0000003463334963,0.00017095347743634193,0.09250781907559606,0.0,3.198453416890311e-08,0.04108565397514944,0.0,1600080.192368569,266.6010474484109,2.0775564735231455e-07,1.0,1284547.517815497,2597.968149752996,,,,,,,,,,,,,,,,,,,2.0,15253.746695101394,1552.4770098896881,0.3715926934698836,6.173730061729009,2.9317785712078144
4486.0,-30.070697747834473,4.999535240422311,35.05243356238846,24.589216662012063,5.001800148585767,-26.563447958191954,-40.06212002187965,1.494550358958579,-6.548954525604472,-6.548954739959465,40.104891205936426,41056.49293662676,25749.959835229623,25749.959835229623,66806.45277185639,77148.06717304127,77138.66929218241,25749.959835229623,102888.62912741204,102888.62912741204,102888.62912741204,130384.51712526401,125872.52008396623,4511.997041297785,0.0,90961.91251456269,54870.33827820863,40101.74915150451,27495.887997851965,67597.63714935648,20860.744419419218,1552.4774254584402,0.0,0.8783957882475883,2.7237824779569983,0.001494314320929203,1.0,1.0,-6.548778401592983,333745.6633734337,1559060.8078059128,4.671403942892445,1559060.8078059128,4.671403942892445,0.7586859686455263,0.09250783404506299,3.9185817559050244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185817559050244,1.2847514683398569,1.2850484713733274,3.050069879249546,6462.73207577692,15253.74468093149,6453.960010447595,0.000328999774406654,23212.967900309734,2367.0639719282053,19291.31837023176,1967.1670111844269,0.831057814454409,0.831057814454409,35439.47331851309,35405.22815468563,1.0012091894686337,0.8,4277.168982705529,4273.035954225843,1.0012091894686337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.314118286782,4632.441516551485,6.181997108496762,4.999535240422311,-3.7398206999564154,8.739355940378726,2.931777897263181,3.5,0.8376508277894803,0.6,0.0002311634423554324,0.9975959157206489,0.00023172051800998328,198.98079158250417,0.0,0.0,0.0,0.0004514271057985372,7.83031361596619e-05,0.0001528603061957705,0.0005989956070608021,0.09250783403846397,0.09250783403846397,0.09250783403846397,0.09250786725332229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.3402642737,595.609727914413,0.0,0.09250783403846397,0.09250783404506299,0.09250783404506299,0.3715927375647991,0.3715927375647991,0.5,10.004225963520014,0.00018249291059646566,0.00018249291059646566,5.775291356258094e-11,2.1435499775179778e-07,0.00017633836648656143,5.775291356258094e-11,27495.887997851965,20860.744419419218,0.7586859686455263,0.988295679984317,0.6073657995754015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519195228918305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6155130434268,260.6155130434268,-12.534486956573176,244.83285348570405,276.3981726011486,124310.16920905645,124308.751548135,1.4176609214409364,0.0,nan,276.3981726011486,3.2481726011486103,270.0851087780603,-3.0648912219396607,263.7720449549715,-9.3779550450285,257.45898113188275,-15.691018868117226,251.14591730879374,-22.004082691206236,244.83285348570405,-28.317146514295928,1.0,1.0,26022.012520719443,26022.012520719443,275.6272587202731,2.4772587202731415,275.6272587202731,275.6272587202731,77138.6676953969,77138.66929218241,-0.0015967855142662302,0.0,8546.071908451686,8546.071908451686,0.8858291348445825,3938.1746646845495,275.6272587202731,2.4772587202731415,1.0,0.002,0.12922997442561107,0.00490390111522516,0.00019959885961829446,0.001800401140494711,0.09979942980914723,0.09979942980914723,0.0,1.1300552507642614e-13,1.0,1.0000003572374363,0.00017633830873364786,0.09250783404506299,0.0,3.299201378747775e-08,0.0423798096414411,0.0,1600080.190062645,266.6010454743955,2.142972448382352e-07,1.0,1284547.5245747662,2597.96812240365,,,,,,,,,,,,,,,,,,,2.0,15253.74468093149,1552.4774254584402,0.3715927375647991,6.173730061729009,2.931777897263181
4487.0,-30.07068061704432,4.999535572803711,35.05243446244684,24.589228361751907,5.001800426169151,-26.563432512722354,-40.06210643621159,1.4945523218635763,-6.548956486674285,-6.548956706478694,40.10489310024218,41056.48854342044,25749.960116046335,25749.960116046335,66806.44865946678,77148.08030197182,77138.68615687687,25749.960116046335,102888.6462729232,102888.6462729232,102888.6462729232,130384.54210636247,125872.54386003513,4511.998246327329,0.0,90961.91329699472,54870.321538507946,40101.76862054086,27495.895833439263,67597.66445398012,20860.749986323535,1552.4778365347242,0.0,0.878395770378581,2.723782278189537,0.001494314320929203,1.0,1.0,-6.548775845764908,333745.63745554,1559060.8896626197,4.67140455092933,1559060.8896626197,4.67140455092933,0.7586859549036273,0.09250784902630182,3.9185801365425785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185801365425785,1.2847514591576428,1.2850484621889906,3.050068640600592,6462.729451228421,15253.74266789955,6453.960853616285,0.0003290003814233839,23212.97769279558,2367.0649704838634,19291.3208905194,1967.1672681822438,0.8310575724417592,0.8310575724417592,35439.46160216097,35405.22815468563,1.0012087757167554,0.8,4277.167568665951,4273.035954225843,1.0012087757167554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.313543580946,4632.441516551485,6.181998028870818,4.999535572803711,-3.739822472558539,8.73935804536225,2.931777223080418,3.5,0.8376506351658337,0.6,0.0002311634423554324,0.9975941359947373,0.00023172093140356217,198.98077755951698,0.0,0.0,0.0,0.0004514271057985372,7.830325660827097e-05,0.0001528601857471614,0.0005989948875370357,0.09250784901902719,0.09250784901902719,0.09250784901902719,0.09250788308165511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.34449828276,595.6097266305625,0.0,0.09250784901902719,0.09250784902630182,0.09250784902630182,0.3715927817983656,0.3715927817983656,0.5,10.004226985318251,0.00018287583014853226,0.00018287583014853226,1.2960299500264227e-11,2.1980440578772686e-07,0.00018086071378320412,1.2960299500264227e-11,27495.895833439263,20860.749986323535,0.7586859549036273,0.9882952199472514,0.6073654892525366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519194202872547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61552156363337,260.61552156363337,-12.534478436366612,244.8328698401417,276.3981732871236,124310.06152188742,124308.63702547392,1.4244964134936435,0.0,nan,276.3981732871236,3.2481732871236204,270.08511259772894,-3.06488740227104,263.77205190833155,-9.37794809166843,257.4589912189355,-15.691008781064454,251.1459305295389,-22.004069470461076,244.8328698401417,-28.317130159858266,1.0,1.0,26022.012520719443,26022.012520719443,275.6272587271394,2.4772587271394286,275.6272587271394,275.6272587271394,77138.6855247102,77138.68615687687,-0.0006321666587609798,0.0,8546.071908451686,8546.071908451686,0.8858292372309173,3938.1730372252914,275.6272587271394,2.4772587271394286,1.0,0.002,0.12922994058743834,0.004903900899958588,0.00019959880654778998,0.0018004011934593348,0.09979940327389498,0.09979940327389498,0.0,7.124509315836747e-15,1.0,1.0000003663949903,0.00018086070082290462,0.09250784902630182,0.0,3.383813563137922e-08,0.04346669358861846,0.0,1600080.187770407,266.6010435133257,2.197914454882266e-07,1.0,1284547.5312862792,2597.968095247539,,,,,,,,,,,,,,,,,,,2.0,15253.74266789955,1552.4778365347242,0.3715927817983656,6.173730061729009,2.931777223080418
4488.0,-30.070663437641695,4.99953590094384,35.052435364691505,24.589234927576058,5.001798578190348,-26.563417236058562,-40.062092850543536,1.494552376620728,-6.548958557810636,-6.548958780104933,40.10489496346562,41056.492652720655,25749.960625158423,25749.960625158423,66806.45327787907,77148.09695026725,77138.70223990355,25749.960625158423,102888.66286506197,102888.66286506197,102888.66286506197,130384.5664832839,125872.56702517651,4511.999458107382,0.0,90961.91950524964,54870.31520775619,40101.78255277049,27495.903618221928,67597.68617099241,20860.755510086903,1552.4782477327637,0.0,0.878395752047655,2.723782067593457,0.001494314320929203,1.0,1.0,-6.54877589306335,333745.6101270187,1559060.970175474,4.67140517468415,1559060.970175474,4.67140517468415,0.7586859409945772,0.09250786404318208,3.9185793008980716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185793008980716,1.2847514589014961,1.2850484619327847,3.050067990775884,6462.728074327841,15253.740654494786,6453.960835203301,0.0003290006659926124,23212.984227320016,2367.0656368199147,19291.320835481758,1967.1672625699662,0.8310573361255835,0.8310573361255835,35439.45555613593,35405.22815468563,1.0012085622071205,0.8,4277.16683897478,4273.035954225843,1.0012085622071205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.312968748773,4632.441516551485,6.181999004241334,4.99953590094384,-3.739824327326393,8.739360228270233,2.931776548749511,3.5,0.8376504424998602,0.6,0.0002311634423554324,0.9975923512218876,0.00023172134597092183,198.9807634967384,0.0,0.0,0.0,0.0004514271057985372,7.830337705705145e-05,0.00015286006529838096,0.0005989942878121633,0.09250786403478158,0.09250786403478158,0.09250786403478158,0.0925078985008192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.348524509,595.6097254127526,0.0,0.09250786403478158,0.09250786404318208,0.09250786404318208,0.37159282614256156,0.37159282614256156,0.5,10.004228019040045,0.00018362610029498683,0.00018362610029498683,4.177991286269389e-11,2.2229431806408684e-07,0.00018288704160340785,4.177991286269389e-11,27495.903618221928,20860.755510086903,0.7586859409945772,0.9882949707611017,0.607365354915637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519193179645768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6155299284766,260.6155299284766,-12.534470071523401,244.83288617159627,276.3981736853553,124309.95458533595,124308.55606403686,1.3985212990970013,0.0,nan,276.3981736853553,3.2481736853553116,270.08511618260496,-3.064883817395014,263.7720586798521,-9.377941320147897,257.45900117710147,-15.690998822898507,251.14594367434935,-22.004056325650623,244.83288617159627,-28.317113828403706,1.0,1.0,26022.012520719443,26022.012520719443,275.6272585354335,2.4772585354335206,275.6272585354335,275.6272585354335,77138.6972495991,77138.70223990355,-0.004990304441889748,0.0,8546.071908451686,8546.071908451686,0.8858292900656449,3938.172197402562,275.6272585354335,2.4772585354335206,1.0,0.002,0.12922990637003734,0.004903900666905984,0.00019959875284765693,0.0018004012470782334,0.09979937642382847,0.09979937642382847,0.0,-7.410955529807417e-14,1.0,1.0000003704981117,0.000182886999823495,0.09250786404318208,0.0,3.421725106326008e-08,0.04395368562286219,0.0,1600080.1853447452,266.60104144218934,2.2225253815122414e-07,1.0,1284547.5383630793,2597.9680666134004,,,,,,,,,,,,,,,,,,,2.0,15253.740654494786,1552.4782477327637,0.37159282614256156,6.173730061729009,2.931776548749511
4489.0,-30.0706463067699,4.999536233810321,35.052436259435794,24.589246592391305,5.0017989569035555,-26.56340178040268,-40.06207926487548,1.4945544305448417,-6.548960158187754,-6.5489603682604205,40.10489655147397,41056.48852694973,25749.96005712711,25749.96005712711,66806.44858407685,77148.110084146,77138.71591805448,25749.96005712711,102888.6759751816,102888.6759751816,102888.6759751816,130384.58582287931,125872.58521390568,4512.000608973631,0.0,90961.92042436692,54870.298867204256,40101.80173018074,27495.90984769771,67597.71157787845,20860.75994277698,1552.4785734976538,0.0,0.8783957373953246,2.7237819064826834,0.001494314320929203,1.0,1.0,-6.548787517925007,333745.589195905,1559061.0387971622,4.671405673265723,1559061.0387971622,4.671405673265723,0.7586859303193305,0.09250787840469955,3.9185777076062984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185777076062984,1.2847514492935064,1.2850484523225738,3.050066773430107,6462.725494918216,15253.738642634917,6453.961647765335,0.0003290012613843062,23212.993900261812,2367.0666231854725,19291.323264284056,1967.1675102388742,0.8310570944520205,0.8310570944520205,35439.44402840796,35405.22815468563,1.001208155116376,0.8,4277.16544770014,4273.035954225843,1.001208155116376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.312393298111,4632.441516551485,6.1819997219315885,4.999536233810321,-3.73982581395632,8.73936204776664,2.9317758736931223,3.5,0.8376502496266064,0.6,0.0002311634423554324,0.9975905714943518,0.0002317217593678322,198.98074947368832,0.0,0.0,0.0,0.0004514271057985372,7.83034975060036e-05,0.0001528599448494288,0.0005989935722728999,0.09250787839988794,0.09250787839988794,0.09250787839988794,0.09250791089733472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.3515035842,595.6097245219511,0.0,0.09250787839988794,0.09250787840469955,0.09250787840469955,0.37159287054429674,0.37159287054429674,0.5,10.004228993921217,0.00018204382695330423,0.00018204382695330423,1.2676082405960187e-11,2.1007264194849995e-07,0.00017285033538883,1.2676082405960187e-11,27495.90984769771,20860.75994277698,0.7586859303193305,0.9882945298689587,0.607365065600617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519192153515499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61553836421984,260.61553836421984,-12.534461635780133,244.8329024961074,276.3981742323306,124309.85059258617,124308.44021751823,1.4103750679780063,0.0,nan,276.3981742323306,3.248174232330598,270.0851198850873,-3.0648801149126825,263.77206553784197,-9.37793446215801,257.4590111905983,-15.690988809401688,251.1459568433534,-22.00404315664659,244.8329024961074,-28.31709750389257,1.0,1.0,26022.012520719443,26022.012520719443,275.6272585477971,2.4772585477971347,275.6272585477971,275.6272585477971,77138.71530752024,77138.71591805448,-0.0006105342472437769,0.0,8546.071908451686,8546.071908451686,0.8858293908036163,3938.17059614433,275.6272585477971,2.4772585477971347,1.0,0.002,0.12922987403058372,0.004903900514574921,0.00019959870224715986,0.0018004012977516938,0.09979935112357993,0.09979935112357993,0.0,-1.1462185367516753e-15,1.0,1.000000350174467,0.00017285032271274758,0.09250787840469955,0.0,3.233944314057942e-08,0.04154155225354944,0.0,1600080.1834502914,266.6010398418122,2.10059965866094e-07,1.0,1284547.5437832524,2597.968044682318,,,,,,,,,,,,,,,,,,,2.0,15253.738642634917,1552.4785734976538,0.37159287054429674,6.173730061729009,2.9317758736931223
4490.0,-30.07062912719703,4.999536562139128,35.05243715698026,24.589253158215456,5.001797099956768,-26.563386504481553,-40.062061907350994,1.494554477256654,-6.548962240585809,-6.548962453963144,40.10489842179752,41056.47736084408,25749.9606025459,25749.9606025459,66806.43796338998,77148.12672655792,77138.73208030297,25749.9606025459,102888.69268284886,102888.69268284886,102888.69268284886,130384.6103847858,125872.60858352794,4512.00180125786,0.0,90961.92661683995,54870.277251186664,40101.832628503646,27495.91770193694,67597.75033044058,20860.765515180097,1552.4789884143827,0.0,0.8783957189715537,2.7237816946446327,0.001494314320929203,1.0,1.0,-6.548786871993855,333745.5617076642,1559061.119618246,4.671406300179852,1559061.119618246,4.671406300179852,0.7586859162627828,0.09250789339323919,3.918576870182572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918576870182572,1.2847514490749947,1.2850484521040118,3.050066122131171,6462.724114893926,15253.73663037546,6453.961632057726,0.0003290015468006417,23213.000441306107,2367.067290186364,19291.32321733296,1967.167505451195,0.8310568582510874,0.8310568582510874,35439.43796950922,35405.22815468563,1.0012079411521455,0.8,4277.16471645525,4273.035954225843,1.0012079411521455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.311819529006,4632.441516551485,6.182000704441279,4.999536562139128,-3.7398276771418706,8.739364239280999,2.931775200609417,3.5,0.8376500573169763,0.6,0.0002311634423554324,0.9975887867106886,0.00023172217394066625,198.98073541077434,0.0,0.0,0.0,0.0004514271057985372,7.830365139604401e-05,0.00015285979095938838,0.0005989928412344024,0.09250789338554691,0.09250789338554691,0.09250789338554691,0.09250792648611811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.35576070606,595.6097232294071,0.0,0.09250789338554691,0.09250789339323919,0.09250789339323919,0.37159291471995404,0.37159291471995404,0.5,10.004229986870143,0.00018150382072690263,0.00018150382072690263,-9.094947017729282e-13,2.1337734779081075e-07,0.0001755819693016747,-9.094947017729282e-13,27495.91770193694,20860.765515180097,0.7586859162627828,0.9882938061816791,0.6073645522246848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519191130284133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61554665915764,260.61554665915764,-12.534453340842333,244.83291880302505,276.39817451528853,124309.74478416792,124308.35795042342,1.3868337445090602,0.0,nan,276.39817451528853,3.2481745152885537,270.0851233728371,-3.064876627162903,263.7720722303843,-9.377927769615667,257.45902108793194,-15.690978912068033,251.14596994547892,-22.004030054521053,244.83291880302505,-28.317081196974925,1.0,1.0,26022.012520719443,26022.012520719443,275.6272583532847,2.4772583532846966,275.6272583532847,275.6272583532847,77138.72701694487,77138.73208030297,-0.005063358097686432,0.0,8546.071908451686,8546.071908451686,0.8858294437508318,3938.169754533485,275.6272583532847,2.4772583532846966,1.0,0.002,0.1292298411800245,0.004903900273857909,0.0001995986506531775,0.0018004013493701585,0.09979932532658874,0.09979932532658874,0.0,2.3335933879709003e-14,1.0,1.0000003557058763,0.0001755819702111694,0.09250789339323919,0.0,3.285052569550368e-08,0.04219806232798313,0.0,1600080.1810126454,266.60103775941417,2.1337825728551252e-07,1.0,1284547.550901411,2597.968015880823,,,,,,,,,,,,,,,,,,,2.0,15253.73663037546,1552.4789884143827,0.37159291471995404,6.173730061729009,2.931775200609417
4491.0,-30.070608378370164,4.99953689595474,35.052438047606316,24.58925899062308,5.001797805433423,-26.5633677599915,-40.062047832738585,1.4945571870625733,-6.548963794018164,-6.548963996473104,40.10490001719638,41056.50131011954,25749.959943176396,25749.959943176396,66806.46125329594,77148.14521926947,77138.74602803805,25749.959943176396,102888.70597121444,102888.70597121444,102888.70597121444,130384.62990992717,125872.62697596486,4512.002933962308,0.0,90961.9369038713,54870.29299475227,40101.826565687814,27495.923938712738,67597.75050440055,20860.769955671338,1552.4793134920571,0.0,0.8783957045388722,2.7237815381563197,0.001494314320929203,1.0,1.0,-6.548797414869625,333745.5413786513,1559061.1885581063,4.671406791287354,1559061.1885581063,4.671406791287354,0.7586859056698411,0.0925079077034811,3.9185767818673782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185767818673782,1.2847514363988757,1.2850484394249622,3.050066083483857,6462.724033004904,15253.734619662679,6453.960720841322,0.0003290014967904602,23213.003589666514,2367.0676112297792,19291.320493646148,1967.1672277124349,0.831056628201008,0.831056628201008,35439.437330534216,35405.22815468563,1.001207918587353,0.8,4277.164639337736,4273.035954225843,1.001207918587353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.311245065882,4632.441516551485,6.182001398738,4.99953689595474,-3.7398291283711744,8.739366024325914,2.9317745267116244,3.5,0.8376498647747498,0.6,0.0002311634423554324,0.997586631122276,0.00023172267464668768,198.98071842613075,0.0,0.0,0.0,0.0004514271057985372,7.830377618032735e-05,0.00015285966617510502,0.0005989923387577648,0.09250790769883135,0.09250790769883135,0.09250790769883135,0.09250793902180317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.35894559947,595.609722272039,0.0,0.09250790769883135,0.0925079077034811,0.0925079077034811,0.37159295897733896,0.37159295897733896,0.5,10.004230926471287,0.00017907580877363216,0.00017907580877363216,1.057287590811029e-11,2.0245494170012535e-07,0.00016658160348015372,1.057287590811029e-11,27495.923938712738,20860.769955671338,0.7586859056698411,0.9882941481750477,0.60736490495267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519190104143984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.615555396316,260.615555396316,-12.534444603683994,244.83293573535002,276.3981750572804,124309.7079093661,124308.24714057262,1.4607687934891942,0.0,nan,276.3981750572804,3.2481750572804344,270.08512719289547,-3.064872807104507,263.77207932850945,-9.377920671490529,257.4590314641234,-15.69096853587655,251.14598359973712,-22.004016400262856,244.83293573535002,-28.317064264649957,1.0,1.0,26022.012520719443,26022.012520719443,275.6272584428386,2.477258442838604,275.6272584428386,275.6272584428386,77138.74579888419,77138.74602803805,-0.00022915385488886386,0.0,8546.071908451686,8546.071908451686,0.885829449334676,3938.169665776715,275.6272584428386,2.477258442838604,1.0,0.002,0.1292298100133753,0.004903900124559352,0.0001995986018828451,0.001800401398090551,0.09979930094142254,0.09979930094142254,0.0,-2.6603719227580314e-14,1.0,1.0000003374806736,0.0001665815929072778,0.0925079077034811,0.0,3.1166603671465344e-08,0.040034984580164724,0.0,1600080.1791750505,266.6010362059818,2.0244436882421724e-07,1.0,1284547.5561656675,2597.9679945805938,,,,,,,,,,,,,,,,,,,2.0,15253.734619662679,1552.4793134920571,0.37159295897733896,6.173730061729009,2.9317745267116244
4492.0,-30.070591290309594,4.999537226192888,35.05243894409381,24.589264823030703,5.001798083479845,-26.56335235293092,-40.062030440289504,1.4945591461162366,-6.548965812460267,-6.548966024120779,40.104901967624365,41056.4956633033,25749.96037337873,25749.96037337873,66806.45603668204,77148.16170005593,77138.76351012575,25749.96037337873,102888.72388350448,102888.72388350448,102888.72388350448,130384.65597501243,125872.65184865308,4512.004126359351,0.0,90961.94581601997,54870.279779326665,40101.85115188145,27495.932091507937,67597.7832433894,20860.775746751988,1552.4797412234418,0.0,0.8783956861250547,2.7237813321347413,0.001494314320929203,1.0,1.0,-6.548791848507165,333745.5146554602,1559061.272839961,4.671407417862819,1559061.272839961,4.671407417862819,0.7586858913284411,0.09250792275297647,3.918576513020676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918576513020676,1.2847514272346783,1.2850484302586462,3.0500658959804308,6462.7236357076445,15253.732681026604,6453.960062077611,0.0003290015308430683,23213.007456603416,2367.0680055476046,19291.318524557333,1967.167026921256,0.831056404932551,0.831056404932551,35439.435385383935,35405.22815468563,1.0012078498962282,0.8,4277.164404578703,4273.035954225843,1.0012078498962282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.310672480138,4632.441516551485,6.182002351830938,4.999537226192888,-3.7398309464071504,8.739368172600038,2.9317738550162327,3.5,0.8376496728617807,0.6,0.0002311634423554324,0.9975848558533688,0.00023172308701267037,198.98070443813157,0.0,0.0,0.0,0.0004514271057985372,7.830393038051368e-05,0.0001528595119749187,0.0005989916934167192,0.09250792274522913,0.09250792274522913,0.09250792274522913,0.09250795557276167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.3636295123,595.6097208446405,0.0,0.09250792274522913,0.09250792275297647,0.09250792275297647,0.37159300303028137,0.37159300303028137,0.5,10.004231911238175,0.00017882719055251073,0.00017882719055251073,-9.492850949754938e-12,2.1166050601095776e-07,0.00017417561360844047,-9.492850949754938e-12,27495.932091507937,20860.775746751988,0.7586858913284411,0.988293592352605,0.6073645272579016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519188864811599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6155641236372,260.6155641236372,-12.53443587636275,244.8329525431723,276.39817570410065,124309.63897778087,124308.17985368507,1.4591240957802154,0.0,nan,276.39817570410065,3.2481757041006745,270.085131071916,-3.0648689280839676,263.7720864397305,-9.377913560269462,257.45904180754513,-15.690958192454843,251.14599717535876,-22.00400282464122,244.8329525431723,-28.31704745682768,1.0,1.0,26022.012520719443,26022.012520719443,275.62725846081935,2.477258460819371,275.62725846081935,275.62725846081935,77138.76227064374,77138.76351012575,-0.0012394820078043267,0.0,8546.071908451686,8546.071908451686,0.8858294663328615,3938.1693955857795,275.62725846081935,2.477258460819371,1.0,0.002,0.1292297774259336,0.0049038998933703705,0.00019959855071906456,0.0018004014493108052,0.09979927535953227,0.09979927535953227,0.0,2.986976985197565e-14,1.0,1.0000003528581012,0.00017417562310129142,0.09250792275297647,0.0,3.258741446193678e-08,0.041860083834345134,0.0,1600080.1768208523,266.6010341875397,2.1166999886190752e-07,1.0,1284547.5630857167,2597.9679665807053,,,,,,,,,,,,,,,,,,,2.0,15253.732681026604,1552.4797412234418,0.37159300303028137,6.173730061729009,2.9317738550162327
4493.0,-30.070574163578613,4.999537551346799,35.05243984242596,24.58927669739353,5.001797624779611,-26.563336984742886,-40.062016889546044,1.4945604459409707,-6.548967926029093,-6.548968139230952,40.10490381384579,41056.48935482981,25749.96098350197,25749.96098350197,66806.45033833178,77148.17474604664,77138.77925184171,25749.96098350197,102888.74023534368,102888.74023534368,102888.74023534368,130384.68007957029,125872.6747618696,4512.005317700694,0.0,90961.94557284367,54870.26018161544,40101.872656920255,27495.939844226607,67597.81250114687,20860.78124467812,1552.4801519194052,0.0,0.8783956676337242,2.7237811173365447,0.001494314320929203,1.0,1.0,-6.548792701710681,333745.48677996144,1559061.3526191665,4.671408047075873,1559061.3526191665,4.671408047075873,0.7586858773644835,0.09250793773300012,3.918574708031291,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918574708031291,1.2847514211542677,1.28504842417683,3.0500645054828586,6462.720689410144,15253.730669744806,6453.961128217841,0.00032900222106989845,23213.018087013417,2367.0690895477474,19291.321711321827,1967.1673518807982,0.8310561616334761,0.8310561616334761,35439.422325987,35405.22815468563,1.0012073887161197,0.8,4277.162828447846,4273.035954225843,1.0012073887161197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.310099448646,4632.441516551485,6.182003348780789,4.999537551346799,-3.73983283215089,8.739370383497688,2.9317731827979987,3.5,0.8376494807994282,0.6,0.0002311634423554324,0.9975830765704395,0.00023172350031251747,198.9806904184794,0.0,0.0,0.0,0.0004514271057985372,7.830405052061298e-05,0.0001528593918348194,0.0005989909467289681,0.09250793772571211,0.09250793772571211,0.09250793772571211,0.09250797080237809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.36777323135,595.6097195877895,0.0,0.09250793772571211,0.09250793773300012,0.09250793773300012,0.3715930472732655,0.3715930472732655,0.5,10.004232903534865,0.00017891223984634053,0.00017891223984634053,-8.526512829121202e-13,2.1320187215678743e-07,0.0001754375202835945,-8.526512829121202e-13,27495.939844226607,20860.78124467812,0.7586858773644835,0.9882930803004659,0.607364171054104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451918784413782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6155727794484,260.6155727794484,-12.53442722055155,244.83296924911033,276.39817630978473,124309.51341130091,124308.06624301916,1.4471682817505571,0.0,nan,276.39817630978473,3.2481763097847534,270.08513489765073,-3.064865102349245,263.77209348551685,-9.37790651448313,257.4590520733818,-15.69094792661815,251.14601066124607,-22.00398933875391,244.83296924911033,-28.317030750889643,1.0,1.0,26022.012520719443,26022.012520719443,275.6272581876918,2.4772581876918025,275.6272581876918,275.6272581876918,77138.77905367404,77138.77925184171,-0.00019816767598968,0.0,8546.071908451686,8546.071908451686,0.885829580455679,3938.1675815714475,275.6272581876918,2.4772581876918025,1.0,0.002,0.12922974460242584,0.004903899647214778,0.00019959849915481223,0.0018004015009048461,0.09979924957740612,0.09979924957740612,0.0,5.965844138144938e-14,1.0,1.0000003554133592,0.00017543752113624578,0.09250793773300012,0.0,3.2823514226748014e-08,0.042163365448813175,0.0,1600080.1743440952,266.6010320739709,2.1320272480807034e-07,1.0,1284547.5703041595,2597.9679373734593,,,,,,,,,,,,,,,,,,,2.0,15253.730669744806,1552.4801519194052,0.3715930472732655,6.173730061729009,2.9317731827979987
4494.0,-30.07055699243842,4.999537874957244,35.05244073940229,24.589283123519294,5.001796107188134,-26.563321682475657,-40.06200326895339,1.4945607972221273,-6.548969858234955,-6.548970068338566,40.10490557137146,41056.49430489055,25749.96116838044,25749.96116838044,66806.455473271,77148.19140806622,77138.79431295028,25749.96116838044,102888.75548133072,102888.75548133072,102888.75548133072,130384.7025493224,125872.69605865215,4512.006490670258,0.0,90961.9522271497,54870.25512396124,40101.8856702094,27495.947067991685,67597.83273820108,20860.78637292014,1552.4805330435693,0.0,0.8783956504881522,2.723780921484886,0.001494314320929203,1.0,1.0,-6.548797170962644,333745.46135555586,1559061.4285652796,4.6714086304962,1559061.4285652796,4.6714086304962,0.7586858645507213,0.09250795249359975,3.9185739571852727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185739571852727,1.2847514195110201,1.2850484225332026,3.0500639249549866,6462.719459341244,15253.728659807308,6453.961010093836,0.00032900246781380707,23213.02423305238,2367.069716269305,19291.32135824127,1967.1673158766014,0.8310559263869158,0.8310559263869158,35439.41689349143,35405.22815468563,1.0012071968727487,0.8,4277.162172803182,4273.035954225843,1.0012071968727487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.309525578848,4632.441516551485,6.1820042448831,4.999537874957244,-3.7398345780450266,8.73937245300227,2.931772509596417,3.5,0.8376492884561192,0.6,0.0002311634423554324,0.9975812926773087,0.00023172391468472304,198.9806763624766,0.0,0.0,0.0,0.0004514271057985372,7.83041712801622e-05,0.00015285927107527018,0.0005989903587498778,0.09250795248746489,0.09250795248746489,0.09250795248746489,0.09250798505509975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.3715615324,595.6097184421623,0.0,0.09250795248746489,0.09250795249359975,0.09250795249359975,0.3715930915558192,0.3715930915558192,0.5,10.004233880590698,0.00017840514453837386,0.00017840514453837386,-1.3528733688872308e-11,2.101036216117791e-07,0.00017289737593273458,-1.3528733688872308e-11,27495.947067991685,20860.78637292014,0.7586858645507213,0.9882928603939863,0.6073640624529755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519186821154393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6155812845251,260.6155812845251,-12.534418715474885,244.8329858697327,276.39817669931557,124309.41075221119,124307.98878517424,1.4219670369222641,0.0,nan,276.39817669931557,3.248176699315593,270.0851385334001,-3.0648614665998934,263.77210036748403,-9.377899632515948,257.45906220156775,-15.69093779843223,251.14602403565024,-22.003975964349735,244.8329858697327,-28.317014130267268,1.0,1.0,26022.012520719443,26022.012520719443,275.627258020927,2.4772580209270245,275.627258020927,275.627258020927,77138.79140655792,77138.79431295028,-0.0029063923575449735,0.0,8546.071908451686,8546.071908451686,0.8858296279288991,3938.166826971199,275.627258020927,2.4772580209270245,1.0,0.002,0.12922971225418944,0.004903899432772637,0.00019959844840091156,0.0018004015516589244,0.09979922420045578,0.09979922420045578,0.0,5.983581685686801e-14,1.0,1.0000003502697472,0.00017289738946146826,0.09250795249359975,0.0,3.2348272503187294e-08,0.04155289506047818,0.0,1600080.1720734572,266.601030141765,2.1011715034546796e-07,1.0,1284547.5768878832,2597.9679107344036,,,,,,,,,,,,,,,,,,,2.0,15253.728659807308,1552.4805330435693,0.3715930915558192,6.173730061729009,2.931772509596417
4495.0,-30.07053987187619,4.99953820295496,35.05244163106988,24.58929478833454,5.001796652989248,-26.5633062193896,-40.06198971820993,1.494563000513155,-6.548971471787411,-6.548971673570442,40.10490721210067,41056.4905887929,25749.96064143486,25749.96064143486,66806.45123022776,77148.20453910639,77138.8087104565,25749.96064143486,102888.76935189136,102888.76935189136,102888.76935189136,130384.72290576981,125872.71527864572,4512.007627124105,0.0,90961.9533662445,54870.239415972304,40101.90438919133,27495.953553878455,67597.85794306979,20860.790988943972,1552.480871474841,0.0,0.8783956355431746,2.7237807585987137,0.001494314320929203,1.0,1.0,-6.548805675196149,333745.4402005656,1559061.4994644783,4.67140913903589,1559061.4994644783,4.67140913903589,0.7586858534681167,0.09250796689819835,3.9185724072933024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185724072933024,1.2847514092043124,1.2850484122241121,3.0500627430486333,6462.716955023507,15253.726651330364,6453.961772428802,0.00032900304391665137,23213.033705066882,2367.0706821459808,19291.3236369115,1967.167548236299,0.8310556854402291,0.8310556854402291,35439.40567976512,35405.22815468563,1.0012068008707817,0.8,4277.160819425216,4273.035954225843,1.0012068008707817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.308951774047,4632.441516551485,6.182004969995727,4.99953820295496,-3.7398360777367703,8.739374280691731,2.931771836471146,3.5,0.8376490961346131,0.6,0.0002311634423554324,0.9975795140420979,0.00023172432783706632,198.98066234787802,0.0,0.0,0.0,0.0004514271057985372,7.830429142060305e-05,0.00015285915093482934,0.0005989896510555045,0.09250796689358207,0.09250796689358207,0.09250796689358207,0.09250799811523203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.3749796693,595.6097174111718,0.0,0.09250796689358207,0.09250796689819835,0.09250796689819835,0.3715931357867148,0.3715931357867148,0.5,10.00423481727856,0.0001765028695217552,0.0001765028695217552,4.729372449219227e-11,2.017830524891906e-07,0.00016599837431385822,4.729372449219227e-11,27495.953553878455,20860.790988943972,0.7586858534681167,0.9882924291253645,0.6073637810146328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519185795518534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61558984925745,260.61558984925745,-12.53441015074253,244.8330024305739,276.39817726793933,124309.30782524546,124307.87588440215,1.4319408432893563,0.0,nan,276.39817726793933,3.2481772679393544,270.0851423004674,-3.064857699532581,263.7721073329941,-9.37789266700588,257.4590723655222,-15.69092763447776,251.14603739804795,-22.003962601952026,244.8330024305739,-28.316997569426064,1.0,1.0,26022.012520719443,26022.012520719443,275.62725810038796,2.477258100387985,275.62725810038796,275.62725810038796,77138.80984568481,77138.8087104565,0.0011352283036103472,0.0,8546.071908451686,8546.071908451686,0.8858297259228383,3938.1652693297688,275.62725810038796,2.477258100387985,1.0,0.002,0.1292296811967339,0.004903899271715148,0.00019959839977352675,0.0018004016002688215,0.09979919988676338,0.09979919988676338,0.0,4.2348069495545815e-14,1.0,1.0000003362995769,0.00016599832702013373,0.09250796689819835,0.0,3.1057495440893196e-08,0.0398948306829433,0.0,1600080.1701689959,266.60102852821257,2.017357587646984e-07,1.0,1284547.5823660283,2597.9678885687294,,,,,,,,,,,,,,,,,,,2.0,15253.726651330364,1552.480871474841,0.3715931357867148,6.173730061729009,2.931771836471146
4496.0,-30.070522702910715,4.9995385262721355,35.052442526671896,24.589301319234096,5.001794828425579,-26.563290949775784,-40.061976097617276,1.4945630752875176,-6.548973559013007,-6.54897376607274,40.104909109001625,41056.49473984134,25749.961203915784,25749.961203915784,66806.45594375713,77148.22116491674,77138.82524745347,25749.961203915784,102888.78645136925,102888.78645136925,102888.78645136925,130384.74798529588,125872.73917776118,4512.008807534696,0.0,90961.9595919189,54870.23316683118,40101.918250097464,27495.96153392663,67597.87978402409,20860.79665143449,1552.4812925631054,0.0,0.8783956169812444,2.72378054603913,0.001494314320929203,1.0,1.0,-6.5488033761183715,333745.412622141,1559061.581433125,4.671409770651318,1559061.581433125,4.671409770651318,0.7586858392166005,0.09250798190285871,3.918571579164529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918571579164529,1.2847514088545275,1.2850484118742465,3.050062099296152,6462.715590989246,15253.724642412546,6453.961747284694,0.000329003325317015,23213.040199539428,2367.0713443978757,19291.323561754078,1967.1675405723747,0.8310554496923173,0.8310554496923173,35439.39968811528,35405.22815468563,1.001206589281439,0.8,4277.160096296556,4273.035954225843,1.001206589281439,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.308379557174,4632.441516551485,6.182005954299436,4.9995385262721355,-3.7398379463014786,8.739376472573614,2.931771165208719,3.5,0.8376489043453483,0.6,0.0002311634423554324,0.9975777303817674,0.00023172474215815486,198.98064829365944,0.0,0.0,0.0,0.0004514271057985372,7.830441218049572e-05,0.00015285903017493667,0.00059898905126216,0.09250798189507102,0.09250798189507102,0.09250798189507102,0.09250801403267912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.37950499525,595.6097160327168,0.0,0.09250798189507102,0.09250798190285871,0.09250798190285871,0.3715931798650594,0.3715931798650594,0.5,10.00423578125134,0.000176035085132753,0.000176035085132753,-1.1254996934439987e-11,2.0705971337520168e-07,0.00017038995434859316,-1.1254996934439987e-11,27495.96153392663,20860.79665143449,0.7586858392166005,0.9882921795358736,0.6073636461826504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519184772903855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61559825171133,260.61559825171133,-12.534401748288644,244.83301892931507,276.3981775741061,124309.20066920413,124307.79585975058,1.4048094535678142,0.0,nan,276.3981775741061,3.248177574106137,270.0851458451488,-3.0648541548511616,263.7721141161901,-9.377885883809881,257.4590823872334,-15.690917612766555,251.14605065827445,-22.00394934172553,244.83301892931507,-28.316981070684903,1.0,1.0,26022.012520719443,26022.012520719443,275.6272579429264,2.4772579429264283,275.6272579429264,275.6272579429264,77138.8214357563,77138.82524745347,-0.0038116971700219437,0.0,8546.071908451686,8546.071908451686,0.8858297782823561,3938.1644370603512,275.6272579429264,2.4772579429264283,1.0,0.002,0.12922964931749525,0.00490389902544716,0.00019959834967696796,0.0018004016503086573,0.09979917483848398,0.09979917483848398,0.0,-1.4374786083681812e-14,1.0,1.0000003451923618,0.0001703899656035901,0.09250798190285871,0.0,3.1879154717759136e-08,0.04095029134823558,0.0,1600080.1677285659,266.60102644098697,2.0707096837213612e-07,1.0,1284547.5895075449,2597.967859672748,,,,,,,,,,,,,,,,,,,2.0,15253.724642412546,1552.4812925631054,0.3715931798650594,6.173730061729009,2.931771165208719
4497.0,-30.07050558322128,4.999538854632986,35.052443415333805,24.589307291340106,5.001795273119686,-26.563275497588126,-40.06195874009279,1.4945651874951693,-6.548975136256843,-6.548975332215643,40.1049106998968,41056.489337486215,25749.96059778737,25749.96059778737,66806.44993527359,77148.237988121,77138.83907520864,25749.96059778737,102888.79967299601,102888.79967299601,102888.79967299601,130384.7674480589,125872.75752181739,4512.0099262415215,0.0,90961.96894895288,54870.220298352004,40101.94294511209,27495.967775062894,67597.91072017499,20860.801093502163,1552.48161843132,0.0,0.8783956024375457,2.7237803871546746,0.001494314320929203,1.0,1.0,-6.548814098107471,333745.3919818148,1559061.6501793622,4.671410265536528,1559061.6501793622,4.671410265536528,0.7586858285607097,0.09250799619916665,3.918571324305592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918571324305592,1.2847513989738961,1.2850484019913309,3.050061924381069,6462.715220365175,15253.722635035092,6453.961037020466,0.0003290033500420616,23213.044097155023,2367.071741844057,19291.321438726773,1967.1673240838384,0.8310552186945229,0.8310552186945229,35439.3978441683,35405.22815468563,1.0012065241642294,0.8,4277.15987375169,4273.035954225843,1.0012065241642294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.307806602623,4632.441516551485,6.1820066591405105,4.999538854632986,-3.7398394157840853,8.73937827041707,2.931770493080992,3.5,0.8376487123088548,0.6,0.0002311634423554324,0.9975759518440763,0.00023172515529079618,198.98063427977928,0.0,0.0,0.0,0.0004514271057985372,7.830456607219932e-05,0.00015285887628323306,0.0005989884092690533,0.09250799619459518,0.09250799619459518,0.09250799619459518,0.09250802652237876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.3828116073,595.6097150355478,0.0,0.09250799619459518,0.09250799619916665,0.09250799619916665,0.37159322406172435,0.37159322406172435,0.5,10.004236691087229,0.00017363985142537786,0.00017363985142537786,1.1311840353300795e-11,1.9595881894929335e-07,0.00016123410819091077,1.1311840353300795e-11,27495.967775062894,20860.801093502163,0.7586858285607097,0.9882916383587994,0.6073632883040078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451918374739819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61560672320854,260.61560672320854,-12.534393276791434,244.83303538936462,276.39817805705076,124309.13925403536,124307.72290121955,1.4163528158063319,0.0,nan,276.39817805705076,3.2481780570507794,270.0851495235149,-3.0648504764851054,263.772120989977,-9.37787901002298,257.459092456441,-15.690907543558978,251.1460639229031,-22.00393607709688,244.83303538936462,-28.316964610635353,1.0,1.0,26022.012520719443,26022.012520719443,275.62725799480813,2.4772579948081557,275.62725799480813,275.62725799480813,77138.83847490515,77138.83907520864,-0.0006003034941386431,0.0,8546.071908451686,8546.071908451686,0.8858297943961432,3938.16418092712,275.62725799480813,2.4772579948081557,1.0,0.002,0.12922961915136577,0.004903898867891265,0.00019959830244227594,0.0018004016975830014,0.09979915122113797,0.09979915122113797,0.0,2.5277523130196045e-14,1.0,1.0000003266523005,0.00016123409687907042,0.09250799619916665,0.0,3.0166139374154386e-08,0.03874984177905289,0.0,1600080.1658627733,266.60102486374313,1.9594750710894004e-07,1.0,1284547.5948524196,2597.9678380463283,,,,,,,,,,,,,,,,,,,2.0,15253.722635035092,1552.48161843132,0.37159322406172435,6.173730061729009,2.931770493080992
