time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4498.0,-30.07048843540976,4.999539180513135,35.05244430866345,24.589313298370712,5.001795592694616,-26.56326003260016,-40.061945154424734,1.4945671898979678,-6.548977096546764,-6.5489772998863165,40.1049126119418,41056.49897098788,25749.96089622757,25749.96089622757,66806.45986721545,77148.25481327288,77138.85621369319,25749.96089622757,102888.81710992075,102888.81710992075,102888.81710992075,130384.79283556591,125872.78173983048,4512.011095735436,0.0,90961.97813820845,54870.222295974374,40101.950935815636,27495.975725645156,67597.92666146079,20860.80674233589,1552.4820351686665,0.0,0.8783955844949696,2.723780187247116,0.001494314320929203,1.0,1.0,-6.548809970566197,333745.36604902183,1559061.7328016798,4.671410876076939,1559061.7328016798,4.671410876076939,0.7586858146255663,0.09250801113970578,3.9185710384103234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185710384103234,1.2847513896069174,1.2850483926221867,3.050061724089086,6462.714795970498,15253.720627242774,6453.960363679886,0.00032900338864810374,23213.04813580965,2367.0721536722176,19291.319426066715,1967.167118849629,0.8310549874019744,0.8310549874019744,35439.39577566824,35405.22815468563,1.0012064511171455,0.8,4277.159624105647,4273.035954225843,1.0012064511171455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.307235404382,4632.441516551485,6.1820075785424455,4.999539180513135,-3.739841188611505,8.739380369124639,2.9317698230136355,3.5,0.8376485208610387,0.6,0.0002311634423554324,0.9975741703882633,0.0002317255691027584,198.98062024288083,0.0,0.0,0.0,0.0004514271057985372,7.830468652284156e-05,0.00015285875583259082,0.0005989878935730255,0.09250801113238524,0.09250801113238524,0.09250801113238524,0.09250804267548787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.3874959786,595.6097136061159,0.0,0.09250801113238524,0.09250801113970578,0.09250801113970578,0.3715932680505068,0.3715932680505068,0.5,10.004237637259589,0.00017308752831013408,0.00017308752831013408,-1.3358203432289883e-11,2.0333953898443724e-07,0.00016732932010654622,-1.3358203432289883e-11,27495.975725645156,20860.80674233589,0.7586858146255663,0.9882915522215776,0.6073632875843096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519182724835933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6156152423777,260.6156152423777,-12.534384757622263,244.83305182147782,276.398178663276,124309.07452464204,124307.65020152429,1.4243231177330835,0.0,nan,276.398178663276,3.2481786632760077,270.08515329491763,-3.0648467050823456,263.77212792655746,-9.377872073442518,257.459102558199,-15.690897441800985,251.14607718983854,-22.00392281016144,244.83305182147782,-28.316948178522154,1.0,1.0,26022.012520719443,26022.012520719443,275.62725803255995,2.4772580325599733,275.62725803255995,275.62725803255995,77138.85524509655,77138.85621369319,-0.0009685966360848397,0.0,8546.071908451686,8546.071908451686,0.8858298124722425,3938.163893602375,275.62725803255995,2.4772580325599733,1.0,0.002,0.12922958784476835,0.004903898641967763,0.00019959825328139176,0.0018004017467110453,0.09979912664069587,0.09979912664069587,0.0,-7.562960674389885e-15,1.0,1.0000003389947656,0.00016732933346474965,0.09250801113970578,0.0,3.1306533967899656e-08,0.04021473312186614,0.0,1600080.1635741803,266.6010229034532,2.0335289718786953e-07,1.0,1284547.6015677927,2597.967810874589,,,,,,,,,,,,,,,,,,,2.0,15253.720627242774,1552.4820351686665,0.3715932680505068,6.173730061729009,2.9317698230136355
4499.0,-30.070471334734094,4.999539504150467,35.05244520588164,24.589324998110555,5.001795898046183,-26.563244611455687,-40.06193153383208,1.4945691747825263,-6.54897904772713,-6.548979257296292,40.10491451082347,41056.49456618776,25749.96116534117,25749.96116534117,66806.45573152893,77148.26790332125,77138.87318731588,25749.96116534117,102888.83435265705,102888.83435265705,102888.83435265705,130384.81793313238,125872.80565457036,4512.01227856202,0.0,90961.97893581499,54870.2055987396,40101.9703745282,27495.983580475327,67597.95395500353,20860.812323509588,1552.4824469722626,0.0,0.8783955666580443,2.723779988397676,0.001494314320929203,1.0,1.0,-6.548806786033651,333745.3402515687,1559061.8148563737,4.671411483022333,1559061.8148563737,4.671411483022333,0.7586858008717564,0.09250802609409564,3.918569427899734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918569427899734,1.284751380321887,1.28504838333501,3.0500604925740253,6462.712186537862,15253.71862058449,6453.961199457602,0.00032900399197914896,23213.057879790733,2367.0731472817665,19291.32192426224,1967.1673735946772,0.8310547461761704,0.8310547461761704,35439.384123354386,35405.22815468563,1.0012060396269427,0.8,4277.158217794809,4273.035954225843,1.0012060396269427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.30666403468,4632.441516551485,6.182008491158426,4.999539504150467,-3.739842954328824,8.739382458479291,2.931769152745202,3.5,0.8376483293557719,0.6,0.0002311634423554324,0.9975723938327207,0.00023172598177791532,198.98060624456897,0.0,0.0,0.0,0.0004514271057985372,7.830480728329802e-05,0.00015285863507213439,0.0005989871741841478,0.09250802608711516,0.09250802608711516,0.09250802608711516,0.09250805858166791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.3919784766,595.6097122416852,0.0,0.09250802608711516,0.09250802609409564,0.09250802609409564,0.37159331219364633,0.37159331219364633,0.5,10.00423861210299,0.00017367036076620934,0.00017367036076620934,-3.012701199622825e-11,2.0956917978764977e-07,0.00017247126265829138,-3.012701199622825e-11,27495.983580475327,20860.812323509588,0.7586858008717564,0.9882910920055146,0.6073629771918385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451918170059408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61562379497315,260.61562379497315,-12.534376205026831,244.83306822246328,276.3981793674816,124308.96670044,124307.53678877375,1.429911666263422,0.0,nan,276.3981793674816,3.2481793674816117,270.0851571384786,-3.064842861521356,263.772134909475,-9.37786509052495,257.45911268047234,-15.690887319527633,251.14609045146815,-22.003909548531823,244.83306822246328,-28.316931777536695,1.0,1.0,26022.012520719443,26022.012520719443,275.62725806128145,2.477258061281475,275.62725806128145,275.62725806128145,77138.87312344882,77138.87318731588,-6.386706081684679e-05,0.0,8546.071908451686,8546.071908451686,0.8858299142988597,3938.1622750392326,275.62725806128145,2.477258061281475,1.0,0.002,0.12922955557621085,0.004903898422218092,0.00019959820263894896,0.0018004017974164602,0.09979910131947448,0.09979910131947448,0.0,5.540923622704419e-14,1.0,1.000000349406903,0.00017247129278530338,0.09250802609409564,0.0,3.226857516768588e-08,0.041450521053225546,0.0,1600080.161294616,266.60102095227285,2.09599306799646e-07,1.0,1284547.6082481192,2597.9677838446605,,,,,,,,,,,,,,,,,,,2.0,15253.71862058449,1552.4824469722626,0.37159331219364633,6.173730061729009,2.931769152745202
4500.0,-30.070454185290767,4.999539823636885,35.05244610553937,24.58933152901011,5.001794070148413,-26.563229359747332,-40.06191798308862,1.4945692446189263,-6.548981109423551,-6.548981322060456,40.10491637567579,41056.49864469208,25749.961663607864,25749.961663607864,66806.46030829995,77148.28451164076,77138.88933388848,25749.961663607864,102888.85099749634,102888.85099749634,102888.85099749634,130384.84236886872,125872.82889974635,4512.01346912236,0.0,90961.98514823799,54870.19928134405,40101.98429654882,27495.991371372384,67597.9756679212,20860.817852084543,1552.4828582747798,0.0,0.878395548369059,2.723779778700393,0.001494314320929203,1.0,1.0,-6.548806394370047,333745.3130405975,1559061.89544174,4.671412105350203,1559061.89544174,4.671412105350203,0.7586857869690746,0.09250804108297372,3.9185685991783235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185685991783235,1.2847513799952015,1.2850483830082489,3.0500598483054047,6462.710821409964,15253.716613553514,6453.961175973973,0.0003290042737277078,23213.064374402333,2367.073809547841,19291.3218540681,1967.167366436867,0.8310545106376027,0.8310545106376027,35439.3781274158,35405.22815468563,1.0012058278861793,0.8,4277.157494148543,4273.035954225843,1.0012058278861793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.306092551166,4632.441516551485,6.18200945895828,4.999539823636885,-3.739844802369021,8.739384626005906,2.9317684823433185,3.5,0.8376481378123767,0.6,0.0002311634423554324,0.9975706122142354,0.00023172639563061667,198.98059220633874,0.0,0.0,0.0,0.0004514271057985372,7.830492742464077e-05,0.0001528585149307916,0.0005989865767248309,0.09250804107637006,0.09250804107637006,0.09250804107637006,0.09250807404195048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.3962273906,595.6097109515428,0.0,0.09250804107637006,0.09250804108297372,0.09250804108297372,0.37159335646075425,0.37159335646075425,0.5,10.004239601266807,0.00017466668191445933,0.00017466668191445933,5.3717030823463574e-11,2.1263690541672986e-07,0.0001749276904092767,5.3717030823463574e-11,27495.991371372384,20860.817852084543,0.7586857869690746,0.9882908422656085,0.6073628424375369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519180679167807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6156321854193,260.6156321854193,-12.534367814580662,244.8330845870108,276.39817978382627,124308.85959384315,124307.4567920355,1.4028018076384685,0.0,nan,276.39817978382627,3.248179783826288,270.0851607444643,-3.0648392555356736,263.77214170510126,-9.377858294898715,257.4591226657385,-15.690877334261472,251.14610362637498,-22.003896373624997,244.8330845870108,-28.316915412989175,1.0,1.0,26022.012520719443,26022.012520719443,275.62725788587335,2.477257885873371,275.62725788587335,275.62725788587335,77138.8847676879,77138.88933388848,-0.004566200586850755,0.0,8546.071908451686,8546.071908451686,0.8858299666958411,3938.161442174215,275.62725788587335,2.477257885873371,1.0,0.002,0.12922952284819864,0.004903898185005021,0.00019959815124287586,0.0018004018489093197,0.09979907562143793,0.09979907562143793,0.0,1.5219553048395618e-13,1.0,1.0000003543808385,0.00017492763669224587,0.09250804108297372,0.0,3.2728150430338135e-08,0.042040867588290017,0.0,1600080.1588807707,266.6010188905764,2.125831883859064e-07,1.0,1284547.6152944847,2597.9677553336855,,,,,,,,,,,,,,,,,,,2.0,15253.716613553514,1552.4828582747798,0.37159335646075425,6.173730061729009,2.9317684823433185
4501.0,-30.070437074188487,4.999540145029447,35.05244699604542,24.5893377106637,5.001793679639386,-26.563213998806177,-40.06190439742056,1.49457060425418,-6.548982864503444,-6.548983060839969,40.1049179108653,41056.506312538986,25749.96143414566,25749.96143414566,66806.46774668465,77148.30123898842,77138.90182236514,25749.96143414566,102888.8632565108,102888.8632565108,102888.8632565108,130384.86077540039,125872.84618497542,4512.014590424963,0.0,90961.99334117377,54870.19841471291,40101.99436273429,27495.9975188896,67597.9918816239,20860.82221587884,1552.4831838411242,0.0,0.8783955331011863,2.723779602344583,0.001494314320929203,1.0,1.0,-6.548821499327971,333745.2901239234,1559061.9617782224,4.671412624877268,1559061.9617782224,4.671412624877268,0.7586857760496803,0.09250805541798583,3.9185681336086247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185681336086247,1.2847513736350056,1.2850483766465826,3.0500595010236426,6462.710085561584,15253.714608069537,6453.960718774448,0.00032900439290447305,23213.069223172217,2367.074303984767,19291.320487468125,1967.1672270824517,0.8310542781740708,0.8310542781740708,35439.374758940736,35405.22815468563,1.001205708931749,0.8,4277.157087609288,4273.035954225843,1.001205708931749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.305520459977,4632.441516551485,6.182010252948282,4.999540145029447,-3.739846403641922,8.73938654867137,2.9317678112286387,3.5,0.8376479460653253,0.6,0.0002311634423554324,0.9975688345823337,0.0002317268085587466,198.98057819949577,0.0,0.0,0.0,0.0004514271057985372,7.830504787579719e-05,0.0001528583944796352,0.000598986033562475,0.09250805541193592,0.09250805541193592,0.09250805541193592,0.09250808584400122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.39925106184,595.6097100436439,0.0,0.09250805541193592,0.09250805541798583,0.09250805541798583,0.37159340079456443,0.37159340079456443,0.5,10.004240513918512,0.00017267284698618823,0.00017267284698618823,-8.86757334228605e-12,1.9633654346762341e-07,0.0001615615120158509,-8.86757334228605e-12,27495.9975188896,20860.82221587884,0.7586857760496803,0.9882907152578534,0.6073628101917026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519179654828775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6156405703834,260.6156405703834,-12.534359429616586,244.8331009281899,276.3981802125755,124308.7823346592,124307.38044933217,1.4018853270260974,0.0,nan,276.3981802125755,3.2481802125755053,270.0851643556996,-3.0648356443003877,263.772148498822,-9.377851501177986,257.4591326419456,-15.69086735805439,251.14611678506805,-22.003883214931932,244.8331009281899,-28.31689907181007,1.0,1.0,26022.012520719443,26022.012520719443,275.6272576084057,2.4772576084057505,275.6272576084057,275.6272576084057,77138.90069897192,77138.90182236514,-0.0011233932164032012,0.0,8546.071908451686,8546.071908451686,0.8858299961320857,3938.1609742766677,275.6272576084057,2.4772576084057505,1.0,0.002,0.12922949262060557,0.004903897995478486,0.0001995981038424087,0.0018004018960392871,0.09979905192120435,0.09979905192120435,0.0,-1.183042379337973e-13,1.0,1.0000003273152929,0.00016156152088342424,0.09250805541798583,0.0,3.022741634929644e-08,0.038828555767382034,0.0,1600080.1567990938,266.60101713549653,1.963454110409657e-07,1.0,1284547.6212288248,2597.9677313221546,,,,,,,,,,,,,,,,,,,2.0,15253.714608069537,1552.4831838411242,0.37159340079456443,6.173730061729009,2.9317678112286387
4502.0,-30.070420016036618,4.9995404673965895,35.052447887332825,24.589349270705156,5.001794492973174,-26.56319856513504,-40.06188703989608,1.4945730420827932,-6.548984647772613,-6.548984845649716,40.10491971441837,41056.487813053725,25749.961317448167,25749.961317448167,66806.44913050189,77148.31435641082,77138.91799665388,25749.961317448167,102888.87931410204,102888.87931410204,102888.87931410204,130384.88416554744,125872.86843053003,4512.015735017419,0.0,90961.9948331386,54870.1682898256,40102.02949257,27496.0048514454,67598.0343440154,20860.827430804136,1552.4835668162386,0.0,0.8783955165626154,2.7237794210839605,0.001494314320929203,1.0,1.0,-6.54882200251518,333745.26660122635,1559062.0397143958,4.671413187642995,1559062.0397143958,4.671413187642995,0.7586857633867319,0.09250807010877135,3.9185666508062016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185666508062016,1.2847513622311624,1.2850483652401032,3.05005837394173,6462.7076974102565,15253.712602389109,6453.961402242347,0.0003290049390825835,23213.07838783964,2367.075238520763,19291.32253039941,1967.1674354034674,0.8310540380764547,0.8310540380764547,35439.364030615296,35405.22815468563,1.001205330071359,0.8,4277.155792814064,4273.035954225843,1.001205330071359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.304949312823,4632.441516551485,6.182011072609774,4.9995404673965895,-3.739848038911444,8.739388506308034,2.9317671412214565,3.5,0.8376477546347019,0.6,0.0002311634423554324,0.9975670624547291,0.00023172722020974192,198.98056423599903,0.0,0.0,0.0,0.0004514271057985372,7.83052017686554e-05,0.00015285824058677697,0.0005989852038642552,0.0925080701033771,0.0925080701033771,0.0925080701033771,0.09250810076646884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.4035367832,595.6097087385232,0.0,0.0925080701033771,0.09250807010877135,0.09250807010877135,0.3715934448310181,0.3715934448310181,0.5,10.004241433960953,0.00017135072846485855,0.00017135072846485855,-2.5409008230781183e-11,1.9787711380558903e-07,0.0001628431345466197,-2.5409008230781183e-11,27496.0048514454,20860.827430804136,0.7586857633867319,0.9882898190576811,0.6073621550016054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519178632780008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6156490554891,260.6156490554891,-12.53435094451089,244.83311725204746,276.39818085892904,124308.68609010537,124307.26746206776,1.4186280376169966,0.0,nan,276.39818085892904,3.248180858929061,270.085168137554,-3.064831862445999,263.77215541617767,-9.37784458382231,257.45914269480124,-15.690857305198733,251.14612997342482,-22.003870026575157,244.83311725204746,-28.31688274795252,1.0,1.0,26022.012520719443,26022.012520719443,275.6272577161952,2.477257716195197,275.6272577161952,275.6272577161952,77138.9196249495,77138.91799665388,0.0016282956203212962,0.0,8546.071908451686,8546.071908451686,0.8858300898841772,3938.1594840602324,275.6272577161952,2.477257716195197,1.0,0.002,0.1292294621535085,0.004903897799976814,0.00019959805605316124,0.001800401944061969,0.09979902802658062,0.09979902802658062,0.0,1.1513012765362873e-13,1.0,1.0000003299105271,0.00016284315995562793,0.09250807010877135,0.0,3.046720952088209e-08,0.03913658170111344,0.0,1600080.15470977,266.60101535222736,1.9790252281381981e-07,1.0,1284547.6273200996,2597.9677066756612,,,,,,,,,,,,,,,,,,,2.0,15253.712602389109,1552.4835668162386,0.3715934448310181,6.173730061729009,2.9317671412214565
4503.0,-30.070399347557874,4.999540784057531,35.05244878381469,24.58935569683092,5.001792736712187,-26.563180139133166,-40.061873000208266,1.494573528280134,-6.548986787917215,-6.548986993196554,40.104921646922236,41056.505106230514,25749.96200278931,25749.96200278931,66806.46710901982,77148.33254698335,77138.93487559698,25749.96200278931,102888.8968783863,102888.8968783863,102888.8968783863,130384.90989816173,125872.89298207278,4512.0169160889545,0.0,90962.00168386666,54870.1742430848,40102.03048975762,27496.013019775437,67598.04350953306,20860.833225761988,1552.4839981258065,0.0,0.8783954975672904,2.723779202917766,0.001494314320929203,1.0,1.0,-6.548818087521852,333745.23829862115,1559062.1232217622,4.671413834005863,1559062.1232217622,4.671413834005863,0.7586857487577797,0.09250808519273362,3.9185659394648136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185659394648136,1.284751359956795,1.28504836296521,3.0500578256609834,6462.706535669146,15253.71059621828,6453.961238750568,0.0003290051682989261,23213.084350008405,2367.0758464927785,19291.322041711544,1967.167385571173,0.8310538035719738,0.8310538035719738,35439.35888394018,35405.22815468563,1.0012051483215376,0.8,4277.155171664901,4273.035954225843,1.0012051483215376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.304378872851,4632.441516551485,6.182012083774143,4.999540784057531,-3.7398499496222786,8.73939073367981,2.9317664720439267,3.5,0.8376475634411219,0.6,0.0002311634423554324,0.9975649152640781,0.00023172771898682723,198.98054731715618,0.0,0.0,0.0,0.0004514271057985372,7.830532624557814e-05,0.00015285811610985425,0.0005989846073588326,0.09250808518422177,0.09250808518422177,0.09250808518422177,0.09250811705688361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.4082727336,595.6097072933244,0.0,0.09250808518422177,0.09250808519273362,0.09250808519273362,0.371593488905797,0.371593488905797,0.5,10.00424238995526,0.00017163641467732305,0.00017163641467732305,1.1596057447604835e-11,2.0527932065306231e-07,0.00016890567468408335,1.1596057447604835e-11,27496.013019775437,20860.833225761988,0.7586857487577797,0.9882899510190468,0.6073623284739076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519177613894116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61565771714044,260.61565771714044,-12.53434228285954,244.83313416197473,276.39818127230456,124308.59880178925,124307.15065694311,1.4481448461603947,0.0,nan,276.39818127230456,3.2481812723045778,270.0851718502397,-3.064828149760274,263.7721624281735,-9.37783757182649,257.45915300610824,-15.69084699389174,251.14614358404188,-22.003856415958097,244.83313416197473,-28.31686583802525,1.0,1.0,26022.012520719443,26022.012520719443,275.62725754370115,2.477257543701171,275.62725754370115,275.62725754370115,77138.93255789611,77138.93487559698,-0.0023177008697530255,0.0,8546.071908451686,8546.071908451686,0.8858301348596498,3938.1587691621376,275.62725754370115,2.477257543701171,1.0,0.002,0.12922943055192626,0.004903897542350627,0.00019959800636291434,0.001800401993620024,0.09979900318145717,0.09979900318145717,0.0,-1.7061872747969886e-14,1.0,1.000000342186707,0.0001689056630880259,0.09250808519273362,0.0,3.1601480706742097e-08,0.04059360729325621,0.0,1600080.1522101725,266.60101321208276,2.052677245956147e-07,1.0,1284547.6346491468,2597.967677020889,,,,,,,,,,,,,,,,,,,2.0,15253.71059621828,1552.4839981258065,0.371593488905797,6.173730061729009,2.9317664720439267
4504.0,-30.07038228270247,4.999541106060402,35.05244967389122,24.58936138954016,5.001793364829986,-26.563164717947654,-40.061855607759185,1.494575800086772,-6.548988348633998,-6.548988543901459,40.10492325500574,41056.500304345944,25749.961360740406,25749.961360740406,66806.46166508635,77148.34902802341,77138.94898758135,25749.961360740406,102888.91034832175,102888.91034832175,102888.91034832175,130384.92966513947,125872.91163032973,4512.018034809736,0.0,90962.01106112401,54870.16233749212,40102.05413736877,27496.019316817725,67598.0734541865,20860.83770918587,1552.484326261303,0.0,0.8783954830416256,2.723779045579544,0.001494314320929203,1.0,1.0,-6.548827846961046,333745.21786095254,1559062.1927097533,4.671414328277511,1559062.1927097533,4.671414328277511,0.7586857380634187,0.09250809951403108,3.9185657607828954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185657607828954,1.284751349329581,1.2850483523355394,3.0500577118114816,6462.706294435714,15253.708662942936,6453.960474818564,0.00032900516220644115,23213.08780153037,2367.0761984500696,19291.319758267662,1967.1671527246983,0.8310535816349189,0.8310535816349189,35439.35759114628,35405.22815468563,1.0012051026677808,0.8,4277.155015638375,4273.035954225843,1.0012051026677808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.30380742345,4632.441516551485,6.182012777759102,4.999541106060402,-3.739851408013159,8.739392514073561,2.931765801682305,3.5,0.83764737190923,0.6,0.0002311634423554324,0.9975631424475787,0.00023172813080108348,198.98053334817638,0.0,0.0,0.0,0.0004514271057985372,7.830548044858612e-05,0.00015285796190684628,0.000598983975791224,0.09250809950941606,0.09250809950941606,0.09250809950941606,0.09250812973607554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.4116773242,595.609706265137,0.0,0.09250809950941606,0.09250809951403108,0.09250809951403108,0.37159353313348814,0.37159353313348814,0.5,10.004243296708012,0.00017000788551513324,0.00017000788551513324,-2.7682744985213503e-11,1.952674892891082e-07,0.00016069694044063,-2.7682744985213503e-11,27496.019316817725,20860.83770918587,0.7586857380634187,0.9882894326916484,0.6073619883881946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451917637936307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61566641239847,260.61566641239847,-12.534333587601509,244.8331509506461,276.39818187414943,124308.53768539777,124307.08392189155,1.4537635061950633,0.0,nan,276.39818187414943,3.248181874149452,270.0851756894495,-3.0648243105504775,263.772169504749,-9.377830495250976,257.4591633200488,-15.69083667995119,251.1461571353479,-22.003842864652086,244.8331509506461,-28.31684904935389,1.0,1.0,26022.012520719443,26022.012520719443,275.6272576442793,2.477257644279348,275.6272576442793,275.6272576442793,77138.9495326116,77138.94898758135,0.0005450302560348064,0.0,8546.071908451686,8546.071908451686,0.8858301461570433,3938.1585895868097,275.6272576442793,2.477257644279348,1.0,0.002,0.12922940048622994,0.004903897387099739,0.00019959795928965304,0.0018004020407085509,0.09979897964482652,0.09979897964482652,0.0,-1.7963061593739837e-15,1.0,1.0000003255646148,0.00016069696812337497,0.09250809951403108,0.0,3.006567552757364e-08,0.03862079254219294,0.0,1600080.1503654066,266.601011651366,1.952951720340934e-07,1.0,1284547.6399415433,2597.967655606806,,,,,,,,,,,,,,,,,,,2.0,15253.708662942936,1552.484326261303,0.37159353313348814,6.173730061729009,2.931765801682305
4505.0,-30.070365189060883,4.999541425261404,35.05245056959821,24.589373054355406,5.001793705400507,-26.56314929961538,-40.06184202209113,1.4945778159687702,-6.548990325188072,-6.5489905296240565,40.10492519766564,41056.49597295608,25749.961697782826,25749.961697782826,66806.4576707389,77148.36211029197,77138.96649164366,25749.961697782826,102888.92818942649,102888.92818942649,102888.92818942649,130384.95559405055,125872.93638390387,4512.019210146687,0.0,90962.01190108193,54870.145763800225,40102.07348586856,27496.027404624074,67598.10089049264,20860.843455979146,1552.4847499115328,0.0,0.8783954648848815,2.723778843822161,0.001494314320929203,1.0,1.0,-6.548822314369886,333745.1916910446,1559062.2766564325,4.6714149461056245,1559062.2766564325,4.6714149461056245,0.7586857239046441,0.09250811452214906,3.918564159769089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918564159769089,1.284751339899549,1.2850483429033273,3.050056488032517,6462.7037013949375,15253.706658163954,6453.961300172861,0.00032900576136544454,23213.09750009097,2367.077187428018,19291.32222530689,1967.1674042926882,0.8310533406940321,0.8310533406940321,35439.346007540116,35405.22815468563,1.001204693604034,0.8,4277.153617619827,4273.035954225843,1.001204693604034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.3032377976,4632.441516551485,6.18201370409663,4.999541425261404,-3.7398531951279437,8.739394620389348,2.9317651334599337,3.5,0.8376471809885525,0.6,0.0002311634423554324,0.9975613666439711,0.00023172854331069383,198.9805193556347,0.0,0.0,0.0,0.0004514271057985372,7.83056009005299e-05,0.0001528578414549025,0.0005989832590648467,0.09250811451573741,0.09250811451573741,0.09250811451573741,0.09250814621569384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.4164854708,595.6097047969596,0.0,0.09250811451573741,0.09250811452214906,0.09250811452214906,0.37159357717284874,0.37159357717284874,0.5,10.004244247913629,0.00017036568033290678,0.00017036568033290678,7.105427357601002e-12,2.0443599169084337e-07,0.00016821525417753946,7.105427357601002e-12,27496.027404624074,20860.843455979146,0.7586857239046441,0.988288972481103,0.6073616778001892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519175360077095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6156751116293,260.6156751116293,-12.53432488837069,244.83316764246598,276.398182580791,124308.42785024575,124306.973422614,1.4544276317605807,0.0,nan,276.398182580791,3.248182580791024,270.08517959312724,-3.064820406872741,263.77217660546194,-9.37782339453804,257.45917361779726,-15.690826382202715,251.14617063013227,-22.003829369867702,244.83316764246598,-28.316832357533997,1.0,1.0,26022.012520719443,26022.012520719443,275.6272577067565,2.477257706756518,275.6272577067565,275.6272577067565,77138.96730591619,77138.96649164366,0.0008142725273501128,0.0,8546.071908451686,8546.071908451686,0.8858302473831908,3938.1569805679346,275.6272577067565,2.477257706756518,1.0,0.002,0.12922936901405635,0.00490389715912796,0.000199597909865655,0.0018004020902922483,0.09979895493282749,0.09979895493282749,0.0,1.5790320440078887e-13,1.0,1.000000340788648,0.0001682152470721121,0.09250811452214906,0.0,3.147231610384243e-08,0.0404276895879659,0.0,1600080.148060206,266.6010096748119,2.0442888626348577e-07,1.0,1284547.6467183207,2597.9676281866195,,,,,,,,,,,,,,,,,,,2.0,15253.706658163954,1552.4847499115328,0.37159357717284874,6.173730061729009,2.9317651334599337
4506.0,-30.070348047168913,4.999541740537566,35.052451468087334,24.58937958525496,5.001791922476124,-26.563134050203804,-40.06182843642307,1.494577925528314,-6.548992372257089,-6.548992580366531,40.10492706938163,41056.500155011156,25749.96216883017,25749.96216883017,66806.46232384132,77148.37870448097,77138.98278258223,25749.96216883017,102888.9449514124,102888.9449514124,102888.9449514124,130384.98017260402,125872.95978141167,4512.02039119235,0.0,90962.0181644753,54870.13961507353,40102.08727711308,27496.035221191614,67598.1224983047,20860.849003743337,1552.4851621355538,0.0,0.8783954466454529,2.7237786355312767,0.001494314320929203,1.0,1.0,-6.548821342621011,333745.16466378846,1559062.3575370617,4.6714155667472985,1559062.3575370617,4.6714155667472985,0.7586857099915831,0.0925081295035599,3.918563343643642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918563343643642,1.2847513393870438,1.2850483423907035,3.050055854009222,6462.702357975656,15253.704654530484,6453.961263331696,0.0003290060376221694,23213.103933110102,2367.0778434134086,19291.32211518618,1967.1673930635009,0.8310531056413325,0.8310531056413325,35439.34010273386,35405.22815468563,1.0012044850815764,0.8,4277.152904972268,4273.035954225843,1.0012044850815764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.302667908665,4632.441516551485,6.182014662996585,4.999541740537566,-3.739855032568863,8.73939677310643,2.931764464929003,3.5,0.8376469899797152,0.6,0.0002311634423554324,0.997559585831205,0.00023172895698537961,198.98050532359815,0.0,0.0,0.0,0.0004514271057985372,7.830572135264393e-05,0.00015285772100278846,0.0005989826623144336,0.09250812949570267,0.09250812949570267,0.09250812949570267,0.09250816178384608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.42086722725,595.6097034639547,0.0,0.09250812949570267,0.0925081295035599,0.0925081295035599,0.3715936213990799,0.3715936213990799,0.5,10.004245216405755,0.0001712798548965111,0.0001712798548965111,8.640199666842818e-12,2.0810944079130422e-07,0.00017123774551919269,8.640199666842818e-12,27496.035221191614,20860.849003743337,0.7586857099915831,0.9882887254082651,0.6073615455228185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519174339071856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6156836254517,260.6156836254517,-12.534316374548268,244.83318424407372,276.3981830068281,124308.31938522884,124306.89595612697,1.4234291018650649,0.0,nan,276.3981830068281,3.2481830068281283,270.0851832542789,-3.064816745721089,263.7721835017276,-9.377816498272352,257.4591837491765,-15.690816250823502,251.14618399662558,-22.003816003374396,244.83318424407372,-28.316815755926257,1.0,1.0,26022.012520719443,26022.012520719443,275.62725756226274,2.477257562262764,275.62725756226274,275.62725756226274,77138.97902085488,77138.98278258223,-0.003761727348319255,0.0,8546.071908451686,8546.071908451686,0.8858302989837643,3938.15616036186,275.62725756226274,2.477257562262764,1.0,0.002,0.12922933697616332,0.004903896920803924,0.00019959785954120788,0.0018004021404416386,0.09979892977060394,0.09979892977060394,0.0,-1.7153813092196657e-14,1.0,1.000000346908993,0.00017123773687899302,0.0925081295035599,0.0,3.203781501635984e-08,0.04115410010948789,0.0,1600080.1456644996,266.6010076277429,2.0810080059163738e-07,1.0,1284547.653717112,2597.9675998681255,,,,,,,,,,,,,,,,,,,2.0,15253.704654530484,1552.4851621355538,0.3715936213990799,6.173730061729009,2.931764464929003
4507.0,-30.070330953868137,4.999542060725033,35.05245235957422,24.58939121514561,5.001792342872983,-26.563118624194427,-40.06181488567961,1.4945800132078162,-6.548993955373419,-6.548994152336015,40.10492866425579,41056.496040969265,25749.961578612405,25749.961578612405,66806.45761958166,77148.39178248993,77138.99661796135,25749.961578612405,102888.95819657376,102888.95819657376,102888.95819657376,130384.99967771882,125872.97816403587,4512.0215136829465,0.0,90962.01910691829,54870.12336543132,40102.10637942997,27496.041481145057,67598.14786057503,20860.853459075166,1552.485489023573,0.0,0.8783954320552625,2.7237784760602617,0.001494314320929203,1.0,1.0,-6.548832139891317,333745.1439471899,1559062.4264547806,4.671416063214626,1559062.4264547806,4.671416063214626,0.7586856992989388,0.09250814383647171,3.918561763937173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918561763937173,1.2847513296211526,1.2850483326225548,3.0500546476123738,6462.699801765499,15253.702652433416,6453.962064542914,0.00032900662735678914,23213.11353161478,2367.0788221884927,19291.324510060127,1967.1676372726802,0.8310528651740996,0.8310528651740997,35439.328673288495,35405.22815468563,1.0012040814619172,0.8,4277.151525559296,4273.035954225843,1.0012040814619172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.302097463889,4632.441516551485,6.182015367934699,4.999542060725033,-3.7398565068553307,8.739398567580363,2.931763795746081,3.5,0.8376467987845946,0.6,0.0002311634423554324,0.9975578100698373,0.0002317293694881192,198.98049133133938,0.0,0.0,0.0,0.0004514271057985372,7.830584149528332e-05,0.00015285760086014907,0.0005989819500577501,0.09250814383152044,0.09250814383152044,0.09250814383152044,0.09250817430946273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.4241719152,595.6097024676054,0.0,0.09250814383152044,0.09250814383647171,0.09250814383647171,0.37159366570368085,0.37159366570368085,0.5,10.004246130631797,0.00016999345314161474,0.00016999345314161474,6.95195012667682e-11,1.9696261688295635e-07,0.00016201244471858445,6.95195012667682e-11,27496.041481145057,20860.853459075166,0.7586856992989388,0.9882882850188991,0.6073612567854757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519173315184768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61569218346034,260.61569218346034,-12.534307816539638,244.83320078350778,276.3981835834113,124308.21387196534,124306.7830552709,1.4308166944232155,0.0,nan,276.3981835834113,3.2481835834113326,270.08518702343156,-3.064812976568419,263.7721904634514,-9.377809536548568,257.4591939034704,-15.69080609652957,251.1461973434894,-22.003802656510572,244.83320078350778,-28.3167992164922,1.0,1.0,26022.012520719443,26022.012520719443,275.62725760921,2.477257609210028,275.62725760921,275.62725760921,77138.9970285843,77138.99661796135,0.0004106229462195188,0.0,8546.071908451686,8546.071908451686,0.8858303988627179,3938.154572756859,275.62725760921,2.477257609210028,1.0,0.002,0.12922930666430782,0.004903896762659331,0.00019959781207906784,0.0018004021878883624,0.09979890603953392,0.09979890603953392,0.0,-3.256986694233355e-14,1.0,1.0000003282282157,0.00016201237519908318,0.09250814383647171,0.0,3.0311795406497144e-08,0.03893694583198053,0.0,1600080.143791698,266.60100604462656,1.9689309738168959e-07,1.0,1284547.6590817394,2597.9675781617825,,,,,,,,,,,,,,,,,,,2.0,15253.702652433416,1552.485489023573,0.37159366570368085,6.173730061729009,2.931763795746081
4508.0,-30.070313812071838,4.999542376618036,35.05245325422639,24.58939771112057,5.001790539305114,-26.56310337693447,-40.06180130001155,1.4945801041814812,-6.548996017356387,-6.548996218358094,40.10493053860107,41056.50017417487,25749.96209483826,25749.96209483826,66806.46226901314,77148.40836953443,77139.0129043996,25749.96209483826,102888.97499923786,102888.97499923786,102888.97499923786,130385.02434755732,125873.00166849027,4512.022679067058,0.0,90962.02533833914,54870.117143033756,40102.12021700598,27496.049348319462,67598.16956532544,20860.859041748256,1552.4859041378636,0.0,0.8783954137226786,2.723778266206405,0.001494314320929203,1.0,1.0,-6.548830835461445,333745.11671780614,1559062.507449055,4.671416687026166,1559062.507449055,4.671416687026166,0.7586856852591173,0.09250815879481085,3.9185609430654993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185609430654993,1.2847513291955899,1.2850483321968937,3.0500540096883912,6462.698450081129,15253.700649934302,6453.962033951548,0.00032900690578894614,23213.119984598055,2367.0794802096593,19291.324418620487,1967.1676279484318,0.8310526302117214,0.8310526302117214,35439.32273414175,35405.22815468563,1.0012038717267848,0.8,4277.150808767204,4273.035954225843,1.0012038717267848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.30152872996,4632.441516551485,6.18201633596732,4.999542376618036,-3.739858354975333,8.739400731593369,2.9317631285701964,3.5,0.8376466081629133,0.6,0.0002311634423554324,0.9975560292738624,0.00023172978316185418,198.9804772993851,0.0,0.0,0.0,0.0004514271057985372,7.830596194773996e-05,0.00015285748040769242,0.0005989813525809832,0.09250815878676044,0.09250815878676044,0.09250815878676044,0.09250818998693572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.42872380425,595.6097010794059,0.0,0.09250815878676044,0.09250815879481085,0.09250815879481085,0.37159370979992434,0.37159370979992434,0.5,10.00424706647097,0.00016981658973236335,0.00016981658973236335,1.375610736431554e-11,2.0100168285352993e-07,0.00016538289662548777,1.375610736431554e-11,27496.049348319462,20860.859041748256,0.7586856852591173,0.9882880364749046,0.6073611229147076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519172294200173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61570057985176,260.61570057985176,-12.534299420148216,244.83321726023195,276.3981838994699,124308.10717247365,124306.70337660993,1.4037958637323653,0.0,nan,276.3981838994699,3.24818389946995,270.0851905716233,-3.064809428376691,263.77219724377545,-9.377802756224526,257.4592039159292,-15.690796084070769,251.14621058808063,-22.003789411919342,244.83321726023195,-28.31678273976803,1.0,1.0,26022.012520719443,26022.012520719443,275.6272574489101,2.477257448910109,275.6272574489101,275.6272574489101,77139.00860950154,77139.0129043996,-0.004294898055377416,0.0,8546.071908451686,8546.071908451686,0.8858304507633723,3938.153747780827,275.6272574489101,2.477257448910109,1.0,0.002,0.12922927572181228,0.004903896517455493,0.00019959776344019863,0.001800402236541351,0.0997988817200993,0.0997988817200993,0.0,-1.845051889048932e-14,1.0,1.0000003350532753,0.0001653828828693804,0.09250815879481085,0.0,3.0942406906519294e-08,0.03974699657630305,0.0,1600080.141379103,266.6010039826436,2.009879267461656e-07,1.0,1284547.666132873,2597.9675496315017,,,,,,,,,,,,,,,,,,,2.0,15253.700649934302,1552.4859041378636,0.37159370979992434,6.173730061729009,2.9317631285701964
4509.0,-30.070296718688073,4.999542697320546,35.05245414185502,24.58940368322658,5.001790943846952,-26.563087952434877,-40.06178394248707,1.4945821776041446,-6.548997601673136,-6.548997791266434,40.1049321251861,41056.49459876245,25749.961516807103,25749.961516807103,66806.45611556956,77148.42514777652,77139.0266423996,25749.961516807103,102888.98815920671,102888.98815920671,102888.98815920671,130385.04374223047,125873.01995778043,4512.023784450032,0.0,90962.0346161862,54870.1040672131,40102.145054414555,27496.055583023754,67598.2006374383,20860.863478609182,1552.4862298927721,0.0,0.8783953991581057,2.7237781066275977,0.001494314320929203,1.0,1.0,-6.548841734282917,333745.095987007,1559062.5760094733,4.67141718262182,1559062.5760094733,4.67141718262182,0.7586856745914063,0.09250817308298177,3.918560680018967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918560680018967,1.2847513194963904,1.285048322495452,3.0500538279696054,6462.698065040827,15253.698648976493,6453.961336729372,0.0003290069344638332,23213.123910523675,2367.07988054266,19291.322334576747,1967.1674154351128,0.8310523998810442,0.8310523998810441,35439.32083095513,35405.22815468563,1.0012038045176206,0.8,4277.150579072741,4273.035954225843,1.0012038045176206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.30095934654,4632.441516551485,6.182017042256366,4.999542697320546,-3.739859829172724,8.73940252649327,2.931762460632461,3.5,0.8376464173235603,0.6,0.0002311634423554324,0.9975542535106939,0.0002317301956679535,198.98046330706237,0.0,0.0,0.0,0.0004514271057985372,7.830611584225821e-05,0.0001528573265131742,0.0005989807093273452,0.09250817307842714,0.09250817307842714,0.09250817307842714,0.09250820244406419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.43214887433,595.6097000435051,0.0,0.09250817307842714,0.09250817308298177,0.09250817308298177,0.37159375399153316,0.37159375399153316,0.5,10.004247947411997,0.0001676320266028597,0.0001676320266028597,-6.428990673157386e-11,1.8959332237500348e-07,0.0001560569835419301,-6.428990673157386e-11,27496.055583023754,20860.863478609182,0.7586856745914063,0.9882874911698426,0.6073607612570666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519171270319087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6157090403472,260.6157090403472,-12.534290959652765,244.83323369735936,276.3981843833337,124308.04503579634,124306.63052238752,1.4145134088041451,0.0,nan,276.3981843833337,3.2481843833337507,270.08519424613957,-3.064805753860412,263.7722041089447,-9.377795891055257,257.459213971751,-15.690786028248965,251.14622383455514,-22.003776165444833,244.83323369735936,-28.316766302640616,1.0,1.0,26022.012520719443,26022.012520719443,275.62725748352386,2.4772574835238856,275.62725748352386,275.62725748352386,77139.0255927281,77139.0266423996,-0.001049671511282213,0.0,8546.071908451686,8546.071908451686,0.8858304673948231,3938.153483419062,275.62725748352386,2.4772574835238856,1.0,0.002,0.12922924652421447,0.004903896354546866,0.0001995977176986155,0.001800402282311359,0.09979885884930774,0.09979885884930774,0.0,9.974226305997647e-15,1.0,1.000000316169045,0.00015605704783183683,0.09250817308298177,0.0,2.9197588505721113e-08,0.037505694328473664,0.0,1600080.1395047188,266.60100239832684,1.8965761228173506e-07,1.0,1284547.6715011797,2597.9675279102785,,,,,,,,,,,,,,,,,,,2.0,15253.698648976493,1552.4862298927721,0.37159375399153316,6.173730061729009,2.931762460632461
4510.0,-30.07027608020074,4.9995430125064475,35.05245503199316,24.589409760106378,5.001790561432059,-26.563069416038278,-40.06176986787466,1.4945838972654717,-6.548999727770706,-6.54899991986287,40.1049339728914,41056.515362022474,25749.96217971043,25749.96217971043,66806.47754173291,77148.44344003561,77139.04238941842,25749.96217971043,102889.00456912885,102889.00456912885,102889.00456912885,130385.06796703173,125873.04303773044,4512.024929301293,0.0,90962.04335076522,54870.115272735835,40102.14230892154,27496.063397902886,67598.20570682443,20860.869019474314,1552.4866440619674,0.0,0.8783953805883725,2.7237778904549015,0.001494314320929203,1.0,1.0,-6.548841867236035,333745.06793464866,1559062.6558524251,4.6714178145029805,1559062.6558524251,4.6714178145029805,0.7586856604740504,0.09250818799734396,3.918560317377813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918560317377813,1.2847513114520404,1.2850483144492422,3.0500535648015896,6462.697507419381,15253.696647620212,6453.960758465226,0.00032900700772469987,23213.128287797896,2367.080326900409,19291.320606106518,1967.167239180201,0.83105216870951,0.83105216870951,35439.31820718433,35405.22815468563,1.0012037118617367,0.8,4277.150262411402,4273.035954225843,1.0012037118617367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.300391648664,4632.441516551485,6.182018043965938,4.9995430125064475,-3.7398617241599474,8.739404736666394,2.9317617946720813,3.5,0.8376462270491661,0.6,0.0002311634423554324,0.997552109465465,0.00023173069372716835,198.98044641278707,0.0,0.0,0.0,0.0004514271057985372,7.830624063017219e-05,0.0001528572017252602,0.00059898016490602,0.09250818799063963,0.09250818799063963,0.09250818799063963,0.09250821782563018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.43676788453,595.609698632171,0.0,0.09250818799063963,0.09250818799734396,0.09250818799734396,0.3715937979719393,0.3715937979719393,0.5,10.004248842606792,0.00016648402367991366,0.00016648402367991366,9.43600753089413e-12,1.920921590681246e-07,0.0001580526268298854,9.43600753089413e-12,27496.063397902886,20860.869019474314,0.7586856604740504,0.9882877340187805,0.6073610228662857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519170249329827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61571780403233,260.61571780403233,-12.534282195967648,244.8332507072713,276.39818490079153,124307.9843718119,124306.51916809949,1.4652037124112833,0.0,nan,276.39818490079153,3.248184900791557,270.08519806208886,-3.0648019379111133,263.7722112233842,-9.377788776615773,257.4592243846816,-15.690775615318387,251.1462375459763,-22.003762454023672,244.8332507072713,-28.316749292728673,1.0,1.0,26022.012520719443,26022.012520719443,275.6272571975306,2.477257197530605,275.6272571975306,275.6272571975306,77139.04264768206,77139.04238941842,0.00025826363707892597,0.0,8546.071908451686,8546.071908451686,0.8858304903232699,3938.153118964702,275.6272571975306,2.477257197530605,1.0,0.002,0.12922921695335793,0.004903896092545789,0.00019959767115266413,0.001800402328988795,0.09979883557633207,0.09979883557633207,0.0,1.4145889321026672e-13,1.0,1.0000003202099426,0.00015805261739387788,0.09250818799734396,0.0,2.957095507525645e-08,0.03798530170079735,0.0,1600080.1370145397,266.60100027222927,1.920827230605937e-07,1.0,1284547.6787654255,2597.967498517704,,,,,,,,,,,,,,,,,,,2.0,15253.696647620212,1552.4866440619674,0.3715937979719393,6.173730061729009,2.9317617946720813
