time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4511.0,-30.070259070263795,4.9995433290313915,35.05245592322479,24.589421040751063,5.001791542977897,-26.563054008940004,-40.061752510350175,1.4945864816643062,-6.549001486745567,-6.549001681153626,40.1049357847018,41056.49745597263,25749.96201849164,25749.96201849164,66806.45947446427,77148.45620902629,77139.05875993003,25749.96201849164,102889.02077842168,102889.02077842168,102889.02077842168,130385.09151394108,125873.0654470707,4512.026066870382,0.0,90962.04483786387,54870.086084850394,40102.17639223719,27496.070735519403,67598.2471277566,20860.874239753586,1552.487026667912,0.0,0.8783953641458674,2.723777711569109,0.001494314320929203,1.0,1.0,-6.548841685554464,333745.04472155526,1559062.7341437102,4.6714183739999555,1559062.7341437102,4.6714183739999555,0.7586856478662432,0.09250820268889053,3.9185589078453638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185589078453638,1.284751299362562,1.2850483023569692,3.050052496377768,6462.69524355751,15253.694717853952,6453.961392646491,0.00032900752446637926,23213.13701722038,2367.081217053773,19291.322501716757,1967.1674324786504,0.8310519378490605,0.8310519378490605,35439.308008975444,35405.22815468563,1.001203351722041,0.8,4277.149031595629,4273.035954225843,1.001203351722041,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.299822987748,4632.441516551485,6.182018849250886,4.9995433290313915,-3.739863341473744,8.739406670505137,2.9317611275820292,3.5,0.8376460364520083,0.6,0.0002311634423554324,0.997550342378741,0.00023173110422097006,198.98043248877664,0.0,0.0,0.0,0.0004514271057985372,7.830639452519759e-05,0.00015285704783023479,0.0005989793464021113,0.09250820268324156,0.09250820268324156,0.09250820268324156,0.09250823281684031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.441170748,595.6096972893608,0.0,0.09250820268324156,0.09250820268889053,0.09250820268889053,0.37159384201788614,0.37159384201788614,0.5,10.004249746633594,0.00016582166648504426,0.00016582166648504426,-3.495870259939693e-11,1.9440807363935164e-07,0.00015999559917645456,-3.495870259939693e-11,27496.070735519403,20860.874239753586,0.7586856478662432,0.9882868611697002,0.6073603858156017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451916901659142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.615726609909,260.615726609909,-12.53427339009096,244.83326757147495,276.3981856483412,124307.88637470704,124306.41411687432,1.4722578327393399,0.0,nan,276.3981856483412,3.2481856483412344,270.0852020329698,-3.064797967030188,263.77221841759547,-9.37778158240451,257.4592348022234,-15.690765197776557,251.1462511868494,-22.003748813150565,244.83326757147495,-28.31673242852503,1.0,1.0,26022.012520719443,26022.012520719443,275.6272573517996,2.477257351799608,275.6272573517996,275.6272573517996,77139.06147561764,77139.05875993003,0.002715687602176331,0.0,8546.071908451686,8546.071908451686,0.8858305794427429,3938.1517023845904,275.6272573517996,2.477257351799608,1.0,0.002,0.12922918701888939,0.004903895898182593,0.0001995976241957129,0.001800402375852742,0.09979881209785645,0.09979881209785645,0.0,4.845472981185317e-14,1.0,1.0000003241444233,0.00015999563413515716,0.09250820268889053,0.0,2.993448936315826e-08,0.03845227900641256,0.0,1600080.134954857,266.6009985132544,1.9444303234195104e-07,1.0,1284547.6847765285,2597.967474195593,,,,,,,,,,,,,,,,,,,2.0,15253.694717853952,1552.487026667912,0.37159384201788614,6.173730061729009,2.9317611275820292
4512.0,-30.070238456637778,4.999543640606932,35.05245682121996,24.589427362103038,5.001790094094815,-26.563035601564625,-40.06173847066236,1.4945872390390493,-6.5490035783552685,-6.5490037833651,40.104937762376935,41056.51536201041,25749.962613069158,25749.962613069158,66806.47797507957,77148.4743859345,77139.07640119441,25749.962613069158,102889.03901426357,102889.03901426357,102889.03901426357,130385.11806919702,125873.09081909209,4512.027250104931,0.0,90962.05209274852,54870.09306889292,40102.176693172885,27496.079054933445,67598.25574810633,20860.88014651606,1552.4874640504072,0.0,0.8783953452244221,2.723777497964415,0.001494314320929203,1.0,1.0,-6.548835092473951,333745.01701646973,1559062.8196030844,4.671419017849028,1559062.8196030844,4.671419017849028,0.758685633134777,0.09250821782139365,3.9185582745743788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185582745743788,1.2847512958196627,1.2850482988132508,3.0500520118754695,6462.694216955278,15253.692716083682,6453.961137966899,0.0003290077189116102,23213.142620069502,2367.0817883853815,19291.321740462412,1967.1673548523108,0.8310517044677793,0.8310517044677793,35439.303427151084,35405.22815468563,1.0012031899194376,0.8,4277.148478617968,4273.035954225843,1.0012031899194376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.299255118923,4632.441516551485,6.182019834811119,4.999543640606932,-3.7398652174812725,8.739408858088204,2.9317604614212316,3.5,0.8376458461203519,0.6,0.0002311634423554324,0.9975482009252965,0.00023173160168201592,198.98041561485758,0.0,0.0,0.0,0.0004514271057985372,7.830651900387333e-05,0.00015285692335155905,0.0005989787618252333,0.09250821781346226,0.09250821781346226,0.09250821781346226,0.09250824963178816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.446132156,595.6096957730635,0.0,0.09250821781346226,0.09250821782139365,0.09250821782139365,0.37159388610777083,0.37159388610777083,0.5,10.004250701169367,0.00016715385550014616,0.00016715385550014616,3.069544618483633e-12,2.0500982600424322e-07,0.00016869089114379676,3.069544618483633e-12,27496.079054933445,20860.88014651606,0.758685633134777,0.9882870088249439,0.6073605732520776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451916800058676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61573555696685,260.61573555696685,-12.534264443033123,244.83328491682346,276.398186197108,124307.79989075196,124306.3040288481,1.4958619038497774,0.0,nan,276.398186197108,3.248186197107998,270.0852059410532,-3.064794058946802,263.7722256849953,-9.377774315004672,257.4592454289395,-15.690754571060495,251.14626517288158,-22.003734827118393,244.83328491682346,-28.31671508317652,1.0,1.0,26022.012520719443,26022.012520719443,275.6272573138423,2.4772573138423013,275.6272573138423,275.6272573138423,77139.0746806588,77139.07640119441,-0.0017205356125487015,0.0,8546.071908451686,8546.071908451686,0.8858306194821006,3938.1510659472506,275.6272573138423,2.4772573138423013,1.0,0.002,0.12922915545756067,0.004903895649017468,0.0001995975745862377,0.0018004024254741253,0.09979878729311885,0.09979878729311885,0.0,6.036317279356496e-14,1.0,1.0000003417517553,0.00016869088807425214,0.09250821782139365,0.0,3.156133830411355e-08,0.04054204427342897,0.0,1600080.1325167527,266.6009964216447,2.0500675645962474e-07,1.0,1284547.6919508488,2597.9674451668834,,,,,,,,,,,,,,,,,,,2.0,15253.692716083682,1552.4874640504072,0.37159388610777083,6.173730061729009,2.9317604614212316
4513.0,-30.070221440149766,4.999543956393996,35.05245771413075,24.589438747521513,5.001790559370679,-26.563020240198387,-40.06172111313788,1.4945893594274748,-6.549005193605694,-6.549005390733488,40.104939411614,41056.49614569722,25749.962106737403,25749.962106737403,66806.45825243462,77148.48710305365,77139.09089302219,25749.962106737403,102889.05299975959,102889.05299975959,102889.05299975959,130385.13857000366,125873.11019149891,4512.028378504758,0.0,90962.05286354346,54870.06190621915,40102.212174804794,27496.08557024407,67598.29774504887,20860.88478380303,1552.4878038937716,0.0,0.8783953302351676,2.723777334848991,0.001494314320929203,1.0,1.0,-6.548843190114724,333744.99583257886,1559062.8908697362,4.6714195278955755,1559062.8908697362,4.6714195278955755,0.7586856220137177,0.09250823225303896,3.9185567349460118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185567349460118,1.2847512859007644,1.2850482888920594,3.050050837037018,6462.691727613576,15253.690787074314,6453.961928179217,0.00032900829395032496,23213.15193737949,2367.0827384865875,19291.324102459912,1967.1675957090254,0.831051472652261,0.831051472652261,35439.29228767473,35405.22815468563,1.0012027965398513,0.8,4277.147134201185,4273.035954225843,1.0012027965398513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.298686426981,4632.441516551485,6.182020557288264,4.999543956393996,-3.739866718513254,8.73941067490725,2.9317597942949054,3.5,0.8376456555128301,0.6,0.0002311634423554324,0.9975464331654841,0.00023173201233539414,198.9804016854889,0.0,0.0,0.0,0.0004514271057985372,7.830667289940414e-05,0.00015285676945602823,0.0005989779234340093,0.09250823224842047,0.09250823224842047,0.09250823224842047,0.09250826276355362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.4496936877,595.6096946958621,0.0,0.09250823224842047,0.09250823225303896,0.09250823225303896,0.3715939304087822,0.3715939304087822,0.5,10.004251616646762,0.00016674303230956866,0.00016674303230956866,5.9685589803848416e-12,1.9712780385816586e-07,0.00016220061877447733,5.9685589803848416e-12,27496.08557024407,20860.88478380303,0.7586856220137177,0.9882861030672588,0.6073599116436973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519166769333705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6157444665378,260.6157444665378,-12.534255533462158,244.83330205191334,276.39818688116026,124307.68925294008,124306.19965841025,1.48959452986147,0.0,nan,276.39818688116026,3.2481868811602794,270.0852099153132,-3.064790084686763,263.77223294946214,-9.377767050537841,257.4592559836142,-15.690744016385793,251.146279017764,-22.00372098223599,244.83330205191334,-28.31669794808664,1.0,1.0,26022.012520719443,26022.012520719443,275.62725740220355,2.477257402203577,275.62725740220355,275.62725740220355,77139.09225925236,77139.09089302219,0.0013662301644217223,0.0,8546.071908451686,8546.071908451686,0.8858307168270437,3938.1495186207417,275.62725740220355,2.477257402203577,1.0,0.002,0.129229125110546,0.004903895484552601,0.00019959752705525229,0.0018004024729803554,0.09979876352762614,0.09979876352762614,0.0,3.560780142963793e-14,1.0,1.0000003286093555,0.00016220061280591835,0.09250823225303896,0.0,3.0347040112066337e-08,0.038982220499967454,0.0,1600080.130611008,266.6009948063943,1.9712183529918548e-07,1.0,1284547.6974364847,2597.9674229709144,,,,,,,,,,,,,,,,,,,2.0,15253.690787074314,1552.4878038937716,0.3715939304087822,6.173730061729009,2.9317597942949054
4514.0,-30.070200820927422,4.999544267721259,35.052458610310076,24.589445173647277,5.001788826832187,-26.563001856154226,-40.06170710837466,1.4945898620535116,-6.549007262807777,-6.5490074642429335,40.1049412917836,41056.51334349379,25749.962642683222,25749.962642683222,66806.47598617701,77148.50524793228,77139.10722472274,25749.962642683222,102889.06986740597,102889.06986740597,102889.06986740597,130385.16333099392,125873.1337848699,4512.029546124011,0.0,90962.05972221679,54870.06781775669,40102.21322717788,27496.093463587953,67598.30669076584,20860.890384980845,1552.4882204068886,0.0,0.878395311840152,2.7237771242402475,0.001494314320929203,1.0,1.0,-6.548841735705253,333744.96850554924,1559062.9721167167,4.671420153831604,1559062.9721167167,4.671420153831604,0.7586856079248545,0.09250824723803046,3.918556030660965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918556030660965,1.2847512835495458,1.2850482865402972,3.0500502944310526,6462.690577896647,15253.688786689403,6453.961759163035,0.00032900852026073525,23213.157859803196,2367.0833424057346,19291.323597259234,1967.167544192893,0.8310512388607342,0.8310512388607342,35439.287192050855,35405.22815468563,1.001202616592946,0.8,4277.146519213366,4273.035954225843,1.001202616592946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.298119260677,4632.441516551485,6.182021527730104,4.999544267721259,-3.739868572414632,8.739412840135891,2.9317591289583476,3.5,0.8376454654166707,0.6,0.0002311634423554324,0.9975442911397245,0.00023173250993328945,198.980384806994,0.0,0.0,0.0,0.0004514271057985372,7.830679706883893e-05,0.00015285664528659346,0.0005989773292143848,0.09250824723069379,0.09250824723069379,0.09250824723069379,0.0925082784921401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.4542642605,595.6096933018734,0.0,0.09250824723069379,0.09250824723803046,0.09250824723803046,0.3715939745622789,0.3715939745622789,0.5,10.004252554452053,0.00016728811658595077,0.00016728811658595077,2.7398527890909463e-11,2.0143517076576245e-07,0.00016572853769503126,2.7398527890909463e-11,27496.093463587953,20860.890384980845,0.7586856079248545,0.9882862346210665,0.6073600856795167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519165752938066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61575347315824,260.61575347315824,-12.534246526841741,244.8333196172839,276.3981873290305,124307.59580190651,124306.08998168024,1.5058202262714884,0.0,nan,276.3981873290305,3.248187329030543,270.0852137866837,-3.0647862133162675,263.77224024433315,-9.37775975566683,257.45926670198384,-15.690733298016141,251.14629315963413,-22.00370684036585,244.8333196172839,-28.316680382716072,1.0,1.0,26022.012520719443,26022.012520719443,275.6272572397125,2.4772572397125145,275.6272572397125,275.6272572397125,77139.10525725638,77139.10722472274,-0.0019674663635669276,0.0,8546.071908451686,8546.071908451686,0.8858307613563509,3938.14881081427,275.6272572397125,2.4772572397125145,1.0,0.002,0.12922909410343697,0.004903895238265369,0.00019959747831354918,0.0018004025217329318,0.09979873915677459,0.09979873915677459,0.0,4.648104817706056e-14,1.0,1.0000003357531189,0.00016572851029650337,0.09250824723803046,0.0,3.10070991362293e-08,0.03983009801904749,0.0,1600080.1281902182,266.6009927371922,2.0140777223787154e-07,1.0,1284547.704512907,2597.9673943383223,,,,,,,,,,,,,,,,,,,2.0,15253.688786689403,1552.4882204068886,0.3715939745622789,6.173730061729009,2.9317591289583476
4515.0,-30.070183796977055,4.99954458443165,35.05245950016854,24.58945083143192,5.001789482108763,-26.56298646906838,-40.06168971592558,1.4945921542083114,-6.549008812931675,-6.549009004540118,40.10494290170232,41056.50848549851,25749.961995832877,25749.961995832877,66806.47048133139,77148.52168776226,77139.12137215893,25749.961995832877,102889.08336799181,102889.08336799181,102889.08336799181,130385.18313488745,125873.15247747625,4512.030657411206,0.0,90962.06911366359,54870.055911432086,40102.23689136833,27496.099766895637,67598.33665826397,20860.894873406498,1552.4885486224227,0.0,0.8783952973640762,2.7237769679574537,0.001494314320929203,1.0,1.0,-6.54885133914587,333744.9482051665,1559063.0416826524,4.6714206464159975,1559063.0416826524,4.6714206464159975,0.7586855972395875,0.09250826156193129,3.9185558600794277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185558600794277,1.284751272827147,1.2850482758154198,3.0500501871124728,6462.690350501453,15253.686859046486,6453.960988388621,0.00032900851078889826,23213.161266972424,2367.083689840305,19291.321293362933,1967.1673092608519,0.8310510176315594,0.8310510176315594,35439.28595786397,35405.22815468563,1.0012025730088603,0.8,4277.146370260084,4273.035954225843,1.0012025730088603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.29755139611,4632.441516551485,6.182022215244165,4.99954458443165,-3.739870021940054,8.739414606371703,2.9317584628027284,3.5,0.8376452750864939,0.6,0.0002311634423554324,0.9975425226121644,0.00023173292076823744,198.98037087152113,0.0,0.0,0.0,0.0004514271057985372,7.83069512745253e-05,0.0001528564910809071,0.0005989766988762673,0.09250826155735613,0.09250826155735613,0.09250826155735613,0.09250829121713404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.4577596634,595.6096922442442,0.0,0.09250826155735613,0.09250826156193129,0.09250826156193129,0.37159401881401866,0.37159401881401866,0.5,10.004253444208322,0.00016591918694075503,0.00016591918694075503,-3.410605131648481e-12,1.9160842157361913e-07,0.00015766539422656933,-3.410605131648481e-12,27496.099766895637,20860.894873406498,0.7586855972395875,0.988285715062254,0.6073597445608051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451916452135112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6157624494135,260.6157624494135,-12.534237550586454,244.83333693540848,276.39818796341666,124307.52983621531,124306.02909270025,1.5007435150607737,0.0,nan,276.39818796341666,3.248187963416683,270.0852177578179,-3.0647822421821047,263.77224755221437,-9.37775244778561,257.45927734661285,-15.690722653387127,251.146307141011,-22.003692858988984,244.83333693540848,-28.316663064591495,1.0,1.0,26022.012520719443,26022.012520719443,275.6272573548468,2.477257354846813,275.6272573548468,275.6272573548468,77139.12217416696,77139.12137215893,0.0008020080276764929,0.0,8546.071908451686,8546.071908451686,0.8858307721415827,3938.148639379825,275.6272573548468,2.477257354846813,1.0,0.002,0.12922906460489716,0.0049038950823662554,0.00019959743212055077,0.0018004025678843637,0.09979871606027539,0.09979871606027539,0.0,4.9144716074422945e-15,1.0,1.0000003194258236,0.00015766539763717446,0.09250826156193129,0.0,2.949852926982757e-08,0.03789226821513309,0.0,1600080.126358129,266.6009911870683,1.9161183217875077e-07,1.0,1284547.7097697551,2597.9673730680693,,,,,,,,,,,,,,,,,,,2.0,15253.686859046486,1552.4885486224227,0.37159401881401866,6.173730061729009,2.9317584628027284
4516.0,-30.070163232852714,4.999544899046176,35.05246039618264,24.589462321624183,5.001790149802524,-26.562967894589722,-40.06167567623777,1.4945948115489651,-6.549010741323798,-6.549010943270464,40.10494485907829,41056.51787274683,25749.96224809858,25749.96224809858,66806.48012084542,77148.53633412282,77139.13920434818,25749.96224809858,102889.10145244676,102889.10145244676,102889.10145244676,130385.2093351552,125873.17750713375,4512.03182802145,0.0,90962.07092382484,54870.052462486005,40102.242734820924,27496.107882708446,67598.35061752937,20860.90064321844,1552.4889724961765,0.0,0.878395279405683,2.723776770949449,0.001494314320929203,1.0,1.0,-6.548844745985548,333744.9226537844,1559063.1262658774,4.6714212574948935,1559063.1262658774,4.6714212574948935,0.7586855831452892,0.09250827657550884,3.918554441784092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918554441784092,1.2847512603964573,1.2850482633818563,3.0500491126779496,6462.688073903628,15253.684860065594,6453.961598042012,0.00032900902836991797,23213.170130771596,2367.0845936962774,19291.323115657717,1967.1674950832055,0.8310507788027176,0.8310507788027176,35439.27569625177,35405.22815468563,1.0012022106302214,0.8,4277.145131792203,4273.035954225843,1.0012022106302214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.296985358115,4632.441516551485,6.182023115906274,4.999544899046176,-3.7398717723303787,8.739416671376555,2.9317577987898984,3.5,0.8376450853685424,0.6,0.0002311634423554324,0.9975403863192748,0.0002317334170382609,198.98035403813358,0.0,0.0,0.0,0.0004514271057985372,7.830707575401911e-05,0.00015285636660141328,0.0005989759943009455,0.09250827656835611,0.09250827656835611,0.09250827656835611,0.0925083078922196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.46269452595,595.6096907355833,0.0,0.09250827656835611,0.09250827657550884,0.09250827657550884,0.37159406288203617,0.37159406288203617,0.5,10.004254383889835,0.0001666741496251234,0.0001666741496251234,-3.069544618483633e-11,2.01946647848672e-07,0.00016619728489786212,-3.069544618483633e-11,27496.107882708446,20860.90064321844,0.7586855831452892,0.9882856535780828,0.6073597580071753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519163504510069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6157717237878,260.6157717237878,-12.534228276212161,244.83335466283805,276.3981887847355,124307.43924593194,124305.8886598216,1.5505861103210181,0.0,nan,276.3981887847355,3.2481887847355324,270.0852219603587,-3.0647780396412827,263.77225513597773,-9.377744864022247,257.45928831159836,-15.69071168840162,251.14632148721864,-22.003678512781335,244.83335466283805,-28.31664533716193,1.0,1.0,26022.012520719443,26022.012520719443,275.62725750271125,2.477257502711268,275.62725750271125,275.62725750271125,77139.14163111473,77139.13920434818,0.0024267665576189756,0.0,8546.071908451686,8546.071908451686,0.885830861815083,3938.1472139930124,275.62725750271125,2.477257502711268,1.0,0.002,0.1292290335100644,0.004903894860990672,0.00019959738329861846,0.0018004026167397589,0.09979869164930923,0.09979869164930923,0.0,3.8377287459034903e-14,1.0,1.0000003367024102,0.0001661973155933083,0.09250827657550884,0.0,3.1094819611370375e-08,0.03994277952323188,0.0,1600080.1241111744,266.6009892586762,2.0197734329485684e-07,1.0,1284547.7163863685,2597.967346295954,,,,,,,,,,,,,,,,,,,2.0,15253.684860065594,1552.4889724961765,0.37159406288203617,6.173730061729009,2.9317577987898984
4517.0,-30.07014620039425,4.999545208816559,35.052461296679134,24.589468573126965,5.001788388116851,-26.56295274154344,-40.06165835363788,1.4945949292802914,-6.549012826400315,-6.549013034855058,40.10494678048296,41056.50678405837,25749.962829631797,25749.962829631797,66806.46961369016,77148.55253654253,77139.15604629368,25749.962829631797,102889.11887592547,102889.11887592547,102889.11887592547,130385.23481402578,125873.20179829994,4512.033015725849,0.0,90962.07696847423,54870.03121604638,40102.27305825316,27496.1159381003,67598.38899635346,20860.906360707086,1552.4893970149942,0.0,0.8783952607555648,2.723776558469899,0.001494314320929203,1.0,1.0,-6.548841453771161,333744.8950878204,1559063.2092936884,4.671421892111465,1559063.2092936884,4.671421892111465,0.7586855688152281,0.09250829166391968,3.918553660132104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918553660132104,1.2847512598457254,1.2850482628309972,3.050048505578153,6462.686787532009,15253.682932573653,6453.961558452924,0.000329009292575697,23213.17630378135,2367.08522316809,19291.32299732328,1967.1674830164513,0.8310505527061709,0.8310505527061709,35439.27004086404,35405.22815468563,1.0012020109158344,0.8,4277.144449246817,4273.035954225843,1.0012020109158344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.296419231071,4632.441516551485,6.18202409575099,4.999545208816559,-3.739873639628875,8.739418848445434,2.931757134672667,3.5,0.8376448956207619,0.6,0.0002311634423554324,0.9975386169153185,0.00023173382808001702,198.98034009570043,0.0,0.0,0.0,0.0004514271057985372,7.83072293409106e-05,0.0001528562130145218,0.0005989752729819869,0.09250829165665539,0.09250829165665539,0.09250829165665539,0.09250832400742506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.4673062934,595.609689330222,0.0,0.09250829165665539,0.09250829166391968,0.09250829166391968,0.371594107158704,0.371594107158704,0.5,10.00425535451053,0.0001684100157604007,0.0001684100157604007,-6.320988177321851e-11,2.0845476456088363e-07,0.00017158108391868154,-6.320988177321851e-11,27496.1159381003,20860.906360707086,0.7586855688152281,0.9882849370462657,0.6073592491423595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451916227621451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6157807001639,260.6157807001639,-12.534219299836082,244.83337209305344,276.3981893072724,124307.32292605753,124305.82216229294,1.5007637645696124,0.0,nan,276.3981893072724,3.248189307272412,270.0852258644309,-3.0647741355690528,263.77226242158633,-9.377737578413644,257.4592989787423,-15.690701021257667,251.14633553589815,-22.00366446410183,244.83337209305344,-28.316627906946536,1.0,1.0,26022.012520719443,26022.012520719443,275.6272573818502,2.4772573818502224,275.6272573818502,275.6272573818502,77139.15277763979,77139.15604629368,-0.0032686538907000795,0.0,8546.071908451686,8546.071908451686,0.8858309112360072,3938.1464284327644,275.6272573818502,2.4772573818502224,1.0,0.002,0.12922900140801782,0.004903894616180132,0.00019959733285832256,0.0018004026672513822,0.09979866642916128,0.09979866642916128,0.0,1.0970477998251127e-13,1.0,1.0000003476043202,0.00017158114712856332,0.09250829166391968,0.0,3.210211657671799e-08,0.04123670076894642,0.0,1600080.1216749868,266.60098717359966,2.0851797444265685e-07,1.0,1284547.7235246624,2597.967317412999,,,,,,,,,,,,,,,,,,,2.0,15253.682932573653,1552.4893970149942,0.371594107158704,6.173730061729009,2.931757134672667
4518.0,-30.07012562556333,4.999545524273195,35.05246219064659,24.589480028394632,5.0017891459048105,-26.562934148418133,-40.06164427902547,1.494597668764808,-6.549014357992348,-6.549014556477855,40.10494839302344,41056.51645059296,25749.962146257214,25749.962146257214,66806.47859685017,77148.56719028889,77139.17024816725,25749.962146257214,102889.13239442447,102889.13239442447,102889.13239442447,130385.25461980239,125873.22047680902,4512.034142993377,0.0,90962.07890083779,54870.02816116235,40102.27859963938,27496.122225377923,67598.4008250173,20860.91083901432,1552.4897239671488,0.0,0.878395246370874,2.723776404091287,0.001494314320929203,1.0,1.0,-6.548851198128091,333744.87503424345,1559063.2789746854,4.671422381586293,1559063.2789746854,4.671422381586293,0.7586855582042931,0.09250830602497868,3.918552265521651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918552265521651,1.2847512470307776,1.2850482500130869,3.0500474504912294,6462.684551929425,15253.680935016142,6453.962140484103,0.00032900979961174065,23213.185058469193,2367.0861158978037,19291.324737053426,1967.1676604195547,0.8310503142271336,0.8310503142271336,35439.25995061494,35405.22815468563,1.0012016545887528,0.8,4277.143231460647,4273.035954225843,1.0012016545887528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.295852305264,4632.441516551485,6.182024773103694,4.999545524273195,-3.73987507473115,8.739420599004346,2.9317564696184766,3.5,0.837644705605279,0.6,0.0002311634423554324,0.9975364795192234,0.00023173432461020857,198.9803232535539,0.0,0.0,0.0,0.0004514271057985372,7.83073541304649e-05,0.0001528560882249675,0.0005989745708127237,0.09250830602121335,0.09250830602121335,0.09250830602121335,0.09250833673142457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.4706615058,595.6096883183101,0.0,0.09250830602121335,0.09250830602497868,0.09250830602497868,0.3715941515683726,0.3715941515683726,0.5,10.004256275976308,0.00016794858407820357,0.00016794858407820357,-4.240519047016278e-11,1.9848550891765626e-07,0.00016335834976644037,-4.240519047016278e-11,27496.122225377923,20860.91083901432,0.7586855582042931,0.9882848970019709,0.6073592858634381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519161258865583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6157899838009,260.6157899838009,-12.534210016199097,244.83338991486244,276.39819005273756,124307.2341327901,124305.68199801877,1.5521347713138884,0.0,nan,276.39819005273756,3.248190052737584,270.08523002516444,-3.064769974835542,263.7722699975887,-9.377730002411283,257.4593099700134,-15.69069002998657,251.14634994243846,-22.003650057561515,244.83338991486244,-28.31661008513754,1.0,1.0,26022.012520719443,26022.012520719443,275.62725752202874,2.477257522028765,275.62725752202874,275.62725752202874,77139.17247537016,77139.17024816725,0.002227202901849523,0.0,8546.071908451686,8546.071908451686,0.8858309994119926,3938.145026849259,275.62725752202874,2.477257522028765,1.0,0.002,0.12922897084445437,0.00490389446824437,0.00019959728502805124,0.0018004027150695138,0.09979864251402562,0.09979864251402562,0.0,9.756518509762557e-14,1.0,1.0000003309537604,0.00016335839217163084,0.09250830602497868,0.0,3.056367781386914e-08,0.0392605029170621,0.0,1600080.1198643555,266.60098564200763,1.9852791410812642e-07,1.0,1284547.7287175998,2597.967296401351,,,,,,,,,,,,,,,,,,,2.0,15253.680935016142,1552.4897239671488,0.3715941515683726,6.173730061729009,2.9317564696184766
4519.0,-30.07010858602528,4.999545834570495,35.05246308945178,24.589486279897415,5.001787374021167,-26.562918990020123,-40.06162692150099,1.494597778032305,-6.549016455236881,-6.549016660692649,40.10495032060101,41056.50536817749,25749.962766427143,25749.962766427143,66806.46813460463,77148.58338831663,77139.18712339214,25749.962766427143,102889.14988981928,102889.14988981928,102889.14988981928,130385.2802330165,125873.24490830833,4512.035324708164,0.0,90962.0849280673,54870.006907992276,40102.30891119447,27496.130343197212,67598.43925439168,20860.91660012444,1552.490151866646,0.0,0.8783952276291451,2.7237761903308813,0.001494314320929203,1.0,1.0,-6.548847593882272,333744.84730271774,1559063.3622694137,4.671423019320178,1559063.3622694137,4.671423019320178,0.7586855437381798,0.09250832111713699,3.918551482109445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918551482109445,1.2847512465196387,1.2850482495018298,3.050046841927346,6462.683262455582,15253.679008991909,6453.96210374113,0.0003290100646705581,23213.191237467254,2367.086745980254,19291.32462722622,1967.1676492202964,0.8310500882829525,0.8310500882829525,35439.2542824911,35405.22815468563,1.0012014544246248,0.8,4277.142547378149,4273.035954225843,1.0012014544246248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.295287281766,4632.441516551485,6.182025760586915,4.999545834570495,-3.739876950758365,8.739422785328859,2.931755806795923,3.5,0.8376445162274065,0.6,0.0002311634423554324,0.9975347093872836,0.00023173473582430035,198.98030930532985,0.0,0.0,0.0,0.0004514271057985372,7.830750802751309e-05,0.0001528559343279193,0.0005989738480098923,0.09250832110975464,0.09250832110975464,0.09250832110975464,0.09250835299491654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.475370503,595.6096868816345,0.0,0.09250832110975464,0.09250832111713699,0.09250832111713699,0.3715941957901974,0.3715941957901974,0.5,10.004257232619917,0.00016893129446771127,0.00016893129446771127,-7.787548383930698e-12,2.0545576262520626e-07,0.00016906681037198723,-7.787548383930698e-12,27496.130343197212,20860.91660012444,0.7586855437381798,0.9882841803964343,0.6073587766378817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45191600299309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61579896747276,260.61579896747276,-12.534201032527221,244.83340742342753,276.3981905115164,124307.11753140626,124305.61554797602,1.501983430265812,0.0,nan,276.3981905115164,3.248190511516441,270.0852338939007,-3.0647661060992846,263.772277276282,-9.377722723717966,257.4593206586639,-15.690679341336079,251.146364041046,-22.003635958953964,244.83340742342753,-28.316592576572447,1.0,1.0,26022.012520719443,26022.012520719443,275.62725739243166,2.4772573924316816,275.62725739243166,275.62725739243166,77139.18362738847,77139.18712339214,-0.0034960036718985066,0.0,8546.071908451686,8546.071908451686,0.8858310489442043,3938.1442395199924,275.62725739243166,2.4772573924316816,1.0,0.002,0.12922893921281509,0.004903894219006945,0.00019959723530915913,0.0018004027647990643,0.09979861765457956,0.09979861765457956,0.0,1.0822332613402708e-13,1.0,1.0000003425129544,0.00016906681815953561,0.09250832111713699,0.0,3.163170527626558e-08,0.0406324353952441,0.0,1600080.1174144594,266.6009835447631,2.054635501735902e-07,1.0,1284547.735898769,2597.967267344927,,,,,,,,,,,,,,,,,,,2.0,15253.679008991909,1552.490151866646,0.3715941957901974,6.173730061729009,2.931755806795923
4520.0,-30.07008800280229,4.9995461505313274,35.05246398172164,24.589492042455845,5.001788138183937,-26.56290038870468,-40.061612881813176,1.4946005240942364,-6.549017983737201,-6.549018179151213,40.10495192957672,41056.52892083342,25749.962085748804,25749.962085748804,66806.49100658222,77148.60174639491,77139.20128836624,25749.962085748804,102889.16337411504,102889.16337411504,102889.16337411504,130385.29999232895,125873.26354762715,4512.036444701795,0.0,90962.09522648368,54870.0224009532,40102.30313947831,27496.136618213903,67598.43975769222,20860.92106966547,1552.4904781855273,0.0,0.878395213275036,2.7237760362720196,0.001494314320929203,1.0,1.0,-6.548857376936667,333744.8272905538,1559063.43179653,4.671423507754414,1559063.43179653,4.671423507754414,0.7586855331467492,0.09250833546048844,3.918551410139179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918551410139179,1.284751233673923,1.2850482366531446,3.050046816404715,6462.683208376188,15253.677012829803,6453.961180333061,0.0003290100079818196,23213.19429193169,2367.0870574489445,19291.321867097708,1967.1673677655172,0.8310498600273585,0.8310498600273585,35439.253761773674,35405.22815468563,1.0012014360360098,0.8,4277.142484533072,4273.035954225843,1.0012014360360098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.294721379649,4632.441516551485,6.182026437068008,4.9995461505313274,-3.7398783826931066,8.739424533224433,2.9317551429427304,3.5,0.8376443265550658,0.6,0.0002311634423554324,0.9975325711284219,0.00023173523255880986,198.980292456319,0.0,0.0,0.0,0.0004514271057985372,7.8307632507825e-05,0.0001528558098476074,0.0005989733492263082,0.09250833545615773,0.09250833545615773,0.09250833545615773,0.09250836569525538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.47877739515,595.6096858527419,0.0,0.09250833545615773,0.09250833546048844,0.09250833546048844,0.37159424016184445,0.37159424016184445,0.5,10.004258139790776,0.00016785322890200405,0.00016785322890200405,-8.697043085703626e-12,1.9541403162293136e-07,0.00016080221456604704,-8.697043085703626e-12,27496.136618213903,20860.92106966547,0.7586855331467492,0.9882845113888907,0.6073591205359363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519159012159424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6158082584209,260.6158082584209,-12.534191741579093,244.83342531084793,276.39819120599265,124307.07068988662,124305.51733276852,1.553357118101517,0.0,nan,276.39819120599265,3.2481912059926685,270.0852380269657,-3.0647619730342512,263.77228484793557,-9.377715152064411,257.4593316689063,-15.690668331093661,251.14637848987738,-22.0036215101226,244.83342531084793,-28.31657468915205,1.0,1.0,26022.012520719443,26022.012520719443,275.6272575314567,2.4772575314567007,275.6272575314567,275.6272575314567,77139.20222473014,77139.20128836624,0.0009363638964714482,0.0,8546.071908451686,8546.071908451686,0.8858310534946138,3938.1441671898747,275.6272575314567,2.4772575314567007,1.0,0.002,0.129228909127383,0.004903894069420456,0.00019959718821866286,0.0018004028118002574,0.09979859410933142,0.09979859410933142,0.0,1.892019527161004e-14,1.0,1.000000325777672,0.00016080222326309013,0.09250833546048844,0.0,3.008543791428058e-08,0.038646181312221334,0.0,1600080.1156073818,266.6009820162628,1.9542272866601706e-07,1.0,1284547.741080985,2597.9672463766633,,,,,,,,,,,,,,,,,,,2.0,15253.677012829803,1552.4904781855273,0.37159424016184445,6.173730061729009,2.9317551429427304
4521.0,-30.07007105114184,4.999546463061119,35.05246488000831,24.589503497723513,5.001788459625352,-26.5628851000647,-40.06159552428869,1.4946025085649206,-6.5490199790572206,-6.549020184204167,40.10495388777593,41056.509111260995,25749.96249837829,25749.96249837829,66806.47160963928,77148.61440067369,77139.21889667817,25749.96249837829,102889.18139505645,102889.18139505645,102889.18139505645,130385.3261815893,125873.2885565192,4512.037625070106,0.0,90962.09577515487,54869.99048580799,40102.33921038542,27496.144786532845,67598.48399691826,20860.926873313525,1552.4909061160788,0.0,0.8783951949544584,2.72377583254593,0.001494314320929203,1.0,1.0,-6.548851409463623,333744.8008660802,1559063.5164141976,4.6714241311576075,1559063.5164141976,4.6714241311576075,0.7586855188342935,0.09250835053886364,3.918549834161369,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918549834161369,1.2847512243908308,1.2850482273679062,3.050045611763758,6462.680655886555,15253.675088227503,6453.96201624993,0.0003290105994929713,23213.203767924566,2367.0880237313013,19291.324365709166,1967.1676225529786,0.8310496284173167,0.8310496284173167,35439.24235929884,35405.22815468563,1.0012010333690338,0.8,4277.141108375157,4273.035954225843,1.0012010333690338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.294157374747,4632.441516551485,6.182027373213823,4.999546463061119,-3.739880182489062,8.73942664555018,2.9317544813151994,3.5,0.8376441375186284,0.6,0.0002311634423554324,0.9975308101329747,0.00023173564165363214,198.98027858003408,0.0,0.0,0.0,0.0004514271057985372,7.830778640537861e-05,0.0001528556559500538,0.0005989725052737106,0.09250835053159542,0.09250835053159542,0.09250835053159542,0.0925083823457414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.4836450147,595.6096843659886,0.0,0.09250835053159542,0.09250835053886364,0.09250835053886364,0.3715942843442402,0.3715942843442402,0.5,10.004259094246033,0.00016876083151373678,0.00016876083151373678,3.8539837987627834e-11,2.051469323305355e-07,0.00016877474052989783,3.8539837987627834e-11,27496.144786532845,20860.926873313525,0.7586855188342935,0.9882835776714298,0.6073584300075829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519157782723866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61581743038795,260.61581743038795,-12.534182569612028,244.8334428769465,276.3981919838281,124306.95180668656,124305.41834210603,1.533464580553734,0.0,nan,276.3981919838281,3.2481919838281215,270.0852421624537,-3.064757837546267,263.7722923410764,-9.377707658923555,257.45934251969993,-15.690657480300047,251.1463926983232,-22.003607301676766,244.8334428769465,-28.316557123053485,1.0,1.0,26022.012520719443,26022.012520719443,275.62725758680205,2.477257586802068,275.62725758680205,275.62725758680205,77139.21964659676,77139.21889667817,0.0007499185885535553,0.0,8546.071908451686,8546.071908451686,0.8858311531377665,3938.142583332176,275.62725758680205,2.477257586802068,1.0,0.002,0.1292288775503595,0.004903893838096816,0.00019959713862480465,0.001800402861449954,0.09979856931240232,0.09979856931240232,0.0,7.47583418780895e-14,1.0,1.000000341921428,0.00016877470199005984,0.09250835053886364,0.0,3.157706070012439e-08,0.04056224220839441,0.0,1600080.113280958,266.60098002094276,2.0510839249254786e-07,1.0,1284547.747923689,2597.9672186897396,,,,,,,,,,,,,,,,,,,2.0,15253.675088227503,1552.4909061160788,0.3715942843442402,6.173730061729009,2.9317544813151994
4522.0,-30.070053973881027,4.999546771572713,35.0524657807188,24.589509958773874,5.00178667542411,-26.562869908950304,-40.06158197354523,1.4946026105091208,-6.549022017919867,-6.549022226112419,40.1049557543092,41056.51308139448,25749.962980568886,25749.962980568886,66806.47606196336,77148.6309345984,77139.23508974018,25749.962980568886,102889.19807030907,102889.19807030907,102889.19807030907,130385.3506377905,125873.31183034631,4512.038807444193,0.0,90962.10200609251,54869.984152950485,40102.3531701578,27496.152567481433,67598.50573763924,20860.932396094733,1552.4913164092077,0.0,0.8783951767824251,2.7237756251569825,0.001494314320929203,1.0,1.0,-6.548850920286952,333744.77395486186,1559063.5970711051,4.671424749506234,1559063.5970711051,4.671424749506234,0.7586855049955643,0.09250836554552769,3.9185490188278935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185490188278935,1.2847512239139494,1.2850482268909147,3.0500449782722696,6462.679313594107,15253.673091559007,6453.961981969537,0.0003290108757000358,23213.21018801517,2367.088678398349,19291.32426324278,1967.167612104315,0.8310493941593121,0.8310493941593121,35439.236460218315,35405.22815468563,1.0012008250489273,0.8,4277.140396418633,4273.035954225843,1.0012008250489273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.293592936383,4632.441516551485,6.182028326703396,4.999546771572713,-3.7398820114285223,8.739428783001236,2.9317538191792387,3.5,0.8376439483369253,0.6,0.0002311634423554324,0.9975290360931414,0.0002317360537802412,198.98026460093723,0.0,0.0,0.0,0.0004514271057985372,7.830790655094745e-05,0.00015285553580448495,0.0005989719098490765,0.0925083655378356,0.0925083655378356,0.0925083655378356,0.09250839783650189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.48800013965,595.6096830413882,0.0,0.0925083655378356,0.09250836554552769,0.09250836554552769,0.37159432872486353,0.37159432872486353,0.5,10.004260063064107,0.00017000639127218165,0.00017000639127218165,9.208633855450898e-12,2.0819254586967872e-07,0.0001713058254608768,9.208633855450898e-12,27496.152567481433,20860.932396094733,0.7586855049955643,0.9882833256884425,0.6073582934028374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519156770201633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6158263250025,260.6158263250025,-12.534173674997476,244.83346018269762,276.398192467306,124306.83590576847,124305.34881179618,1.4870939722950471,0.0,nan,276.398192467306,3.248192467306012,270.08524601038596,-3.064753989614019,263.7722995534641,-9.377700446535869,257.4593530965415,-15.690646903458457,251.14640663961984,-22.003593360380137,244.83346018269762,-28.316539817302356,1.0,1.0,26022.012520719443,26022.012520719443,275.6272574396897,2.4772574396897085,275.6272574396897,275.6272574396897,77139.23113806435,77139.23508974018,-0.003951675826101564,0.0,8546.071908451686,8546.071908451686,0.8858312046882346,3938.141763922033,275.6272574396897,2.4772574396897085,1.0,0.002,0.12922884549964817,0.004903893601660212,0.00019959708828417604,0.001800402911701445,0.09979854414208801,0.09979854414208801,0.0,-1.4379122892371754e-14,1.0,1.0000003470467673,0.00017130581625224295,0.09250836554552769,0.0,3.2050626567504624e-08,0.041170560400183895,0.0,1600080.110894024,266.6009779820801,2.0818333723582327e-07,1.0,1284547.754892435,2597.967190492806,,,,,,,,,,,,,,,,,,,2.0,15253.673091559007,1552.4913164092077,0.37159432872486353,6.173730061729009,2.9317538191792387
4523.0,-30.07003694429461,4.999547084902177,35.052466674181865,24.589521588664525,5.001787101559429,-26.562854539708795,-40.06156838787717,1.4946046969819498,-6.5490235928812695,-6.549023789499297,40.10495734655053,41056.5087836766,25749.96240156791,25749.96240156791,66806.47118524452,77148.64394698184,77139.2488632955,25749.96240156791,102889.21126486342,102889.21126486342,102889.21126486342,130385.37007125543,125873.33014072766,4512.039930527764,0.0,90962.10292173045,54869.96775845788,40102.37240363618,27496.15880639201,67598.53121002819,20860.936836854577,1552.491642080141,0.0,0.8783951622487096,2.7237754665618494,0.001494314320929203,1.0,1.0,-6.548862050058688,333744.7533512296,1559063.665874861,4.671425244052056,1559063.665874861,4.671425244052056,0.7586854943536714,0.09250837990547196,3.918547442353766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918547442353766,1.2847512141537047,1.2850482171284137,3.0500437743777526,6462.676762686088,15253.67109797176,6453.962783586537,0.0003290114643592688,23213.219760609038,2367.0896545312658,19291.326659329636,1967.1678564371764,0.8310491546745903,0.8310491546745903,35439.22505415115,35405.22815468563,1.0012004222551407,0.8,4277.139019827163,4273.035954225843,1.0012004222551407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.29302790869,4632.441516551485,6.182029026297928,4.999547084902177,-3.739883477447714,8.739430562349892,2.9317531563520047,3.5,0.8376437589577156,0.6,0.0002311634423554324,0.9975272670092563,0.00023173646475699533,198.98025066086757,0.0,0.0,0.0,0.0004514271057985372,7.830802700634091e-05,0.00015285541534909146,0.0005989711968661049,0.09250837990074352,0.09250837990074352,0.09250837990074352,0.09250841032523978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.49129968206,595.6096820465847,0.0,0.09250837990074352,0.09250837990547196,0.09250837990547196,0.37159437317216504,0.37159437317216504,0.5,10.004260975716964,0.00016891698038534741,0.00016891698038534741,5.695710569852963e-11,1.9661803207782214e-07,0.0001617394406139283,5.695710569852963e-11,27496.15880639201,20860.936836854577,0.7586854943536714,0.9882828811424504,0.6073580009618005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519155750177435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61583518929825,260.61583518929825,-12.534164810701725,244.8334772872965,276.3981930912986,124306.72451354285,124305.24248859208,1.4820249507868275,0.0,nan,276.3981930912986,3.248193091298617,270.0852499304996,-3.0647500695004055,263.77230676969907,-9.377693230300906,257.45936360889806,-15.690636391101918,251.14642044809767,-22.003579551902305,244.8334772872965,-28.316522712703488,1.0,1.0,26022.012520719443,26022.012520719443,275.6272574879854,2.477257487985412,275.6272574879854,275.6272574879854,77139.24918661627,77139.2488632955,0.0003233207680750638,0.0,8546.071908451686,8546.071908451686,0.8858313043627573,3938.1401795655347,275.6272574879854,2.477257487985412,1.0,0.002,0.12922881523881583,0.004903893444886246,0.00019959704090436297,0.0018004029590761503,0.09979852045218147,0.09979852045218147,0.0,-1.9486582486516468e-14,1.0,1.0000003276753466,0.0001617393836568226,0.09250837990547196,0.0,3.026078997390828e-08,0.03887142998370818,0.0,1600080.1090301936,266.6009764071187,1.965610749721236e-07,1.0,1284547.7602278143,2597.967168904823,,,,,,,,,,,,,,,,,,,2.0,15253.67109797176,1552.491642080141,0.37159437317216504,6.173730061729009,2.9317531563520047
