time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4524.0,-30.0700198650352,4.9995473937621835,35.05246757056764,24.589528084639483,5.001785282072718,-26.562839350324143,-40.06155483713371,1.4946047673785257,-6.549025651331192,-6.549025851632313,40.10495921784752,41056.51268170291,25749.96293879887,25749.96293879887,66806.47562050178,77148.66046620408,77139.26506997999,25749.96293879887,102889.22800877885,102889.22800877885,102889.22800877885,130385.39466479157,125873.3535691997,4512.041095591875,0.0,90962.10909600329,54869.961311568506,40102.38642714976,27496.166656012723,67598.55308316248,20860.942407148083,1552.4920562592336,0.0,0.8783951439492754,2.723775257118508,0.001494314320929203,1.0,1.0,-6.548861111341239,333744.7261743557,1559063.7467375556,4.6714258667358415,1559063.7467375556,4.6714258667358415,0.7586854803480876,0.09250839489080606,3.918546619290812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918546619290812,1.2847512138243988,1.2850482167990316,3.0500431345195858,6462.675406903414,15253.66910399868,6453.962759914534,0.0003290117441473584,23213.226212035173,2367.0903123936487,19291.326588572436,1967.16784922195,0.8310489206610419,0.8310489206610419,35439.219099145776,35405.22815468563,1.00120021196013,0.8,4277.138301121102,4273.035954225843,1.00120021196013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.292464558211,4632.441516551485,6.182029991387418,4.9995473937621835,-3.7398853209164824,8.739432714678665,2.9317524954923475,3.5,0.8376435701406707,0.6,0.0002311634423554324,0.9975254927685908,0.00023173687693318773,198.9802366801386,0.0,0.0,0.0,0.0004514271057985372,7.83081471522503e-05,0.00015285529520318208,0.0005989706002591282,0.0925083948825979,0.0925083948825979,0.0925083948825979,0.09250842596435419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.4958542247,595.6096806573717,0.0,0.0925083948825979,0.09250839489080606,0.09250839489080606,0.3715944174034976,0.3715944174034976,0.5,10.00426190794775,0.00016882552881725132,0.00016882552881725132,9.424638847121969e-11,2.0030114455948933e-07,0.00016474029109758703,9.424638847121969e-11,27496.166656012723,20860.942407148083,0.7586854803480876,0.9882826269715232,0.6073578621008874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519154733000967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61584382915606,260.61584382915606,-12.534156170843914,244.83349421548124,276.39819344282955,124306.6126587067,124305.16815764435,1.444501062338523,0.0,nan,276.39819344282955,3.2481934428295745,270.08525359736075,-3.06474640263923,263.7723137518912,-9.377686248108773,257.4593739064219,-15.69062609357809,251.1464340609518,-22.003565939048173,244.83349421548124,-28.31650578451874,1.0,1.0,26022.012520719443,26022.012520719443,275.62725732224226,2.4772573222422807,275.62725732224226,275.62725732224226,77139.26075528457,77139.26506997999,-0.004314695412176661,0.0,8546.071908451686,8546.071908451686,0.8858313564019258,3938.139352387266,275.62725732224226,2.4772573222422807,1.0,0.002,0.12922878441645644,0.004903893199789595,0.00019959699245268684,0.0018004030075011812,0.09979849622634342,0.09979849622634342,0.0,-4.6131935077520225e-14,1.0,1.0000003337517969,0.00016474019685119856,0.09250839489080606,0.0,3.082223457300789e-08,0.03959263260288639,0.0,1600080.1066210999,266.6009743486688,2.002068981710181e-07,1.0,1284547.7672653573,2597.9671404295473,,,,,,,,,,,,,,,,,,,2.0,15253.66910399868,1552.4920562592336,0.3715944174034976,6.173730061729009,2.9317524954923475
4525.0,-30.070002833282896,4.9995477073825265,35.05246845961836,24.589534021820896,5.0017856901918485,-26.562823980935047,-40.06154121654106,1.4946068378522004,-6.549027225758266,-6.549027414128322,40.10496079890926,41056.522182994384,25749.962366659904,25749.962366659904,66806.48454965428,77148.67717842152,77139.27871601307,25749.962366659904,102889.24108267298,102889.24108267298,102889.24108267298,130385.41394068833,125873.37174163484,4512.042199053491,0.0,90962.11834337455,54869.963347979625,40102.39443932769,27496.172858015354,67598.56729734305,20860.94682109901,1552.4923802091146,0.0,0.8783951294623521,2.7237750986057585,0.001494314320929203,1.0,1.0,-6.548872442453387,333744.70558099524,1559063.8150578626,4.67142635968947,1559063.8150578626,4.67142635968947,0.7586854697495792,0.09250840919658936,3.918546359027786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918546359027786,1.2847512041389961,1.2850482071113898,3.0500429549345194,6462.675026384208,15253.667111588367,6453.962063684022,0.0003290117719525379,23213.230113715632,2367.0907102543306,19291.32450749284,1967.1676370108898,0.8310486913277305,0.8310486913277305,35439.217216096906,35405.22815468563,1.0012001454621595,0.8,4277.1380738570515,4273.035954225843,1.0012001454621595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.2919005034955,4632.441516551485,6.1820306911857195,4.9995477073825265,-3.739886785572639,8.739434492955166,2.93175183380662,3.5,0.8376433810876057,0.6,0.0002311634423554324,0.9975237234664993,0.00023173728796355362,198.98022273829994,0.0,0.0,0.0,0.0004514271057985372,7.830826791764064e-05,0.00015285517443779177,0.000598970087251766,0.09250840919152738,0.09250840919152738,0.09250840919152738,0.09250843835825935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.49928207503,595.6096796202935,0.0,0.09250840919152738,0.09250840919658936,0.09250840919658936,0.3715944617220202,0.3715944617220202,0.5,10.004262782771962,0.00016661836696130194,0.00016661836696130194,3.115019353572279e-11,1.883700520011189e-07,0.0001549716749309482,3.115019353572279e-11,27496.172858015354,20860.94682109901,0.7586854697495792,0.9882825512528296,0.6073578749443127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519153712857682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61585248357346,260.61585248357346,-12.534147516426515,244.8335110113726,276.398193955773,124306.54670007995,124305.09976478756,1.4469352923710583,0.0,nan,276.398193955773,3.248193955773047,270.08525736689387,-3.064742633106107,263.77232077801403,-9.377679221985943,257.45938418913363,-15.690615810866348,251.14644760025348,-22.003552399746496,244.8335110113726,-28.316488988627384,1.0,1.0,26022.012520719443,26022.012520719443,275.62725735650713,2.4772573565071525,275.62725735650713,275.62725735650713,77139.27765727432,77139.27871601307,-0.0010587387514533475,0.0,8546.071908451686,8546.071908451686,0.8858313728573756,3938.1390908229246,275.62725735650713,2.4772573565071525,1.0,0.002,0.12922875542177986,0.004903893037797201,0.00019959694702880237,0.0018004030529077124,0.09979847351440119,0.09979847351440119,0.0,-6.348524136945422e-14,1.0,1.0000003139710962,0.00015497164378075468,0.09250840919658936,0.0,2.8994581330094045e-08,0.037244924864986075,0.0,1600080.1047575464,266.6009727742417,1.8833890180758317e-07,1.0,1284547.7725980764,2597.967118852315,,,,,,,,,,,,,,,,,,,2.0,15253.667111588367,1552.4923802091146,0.3715944617220202,6.173730061729009,2.93175183380662
4526.0,-30.06998584660116,4.9995480183534164,35.052469352762955,24.589539993926905,5.0017859753630205,-26.562808664405228,-40.0615276657976,1.4946087931805168,-6.549029177782302,-6.54902937250929,40.10496269517027,41056.53119721915,25749.962685339535,25749.962685339535,66806.49388255869,77148.69385996822,77139.29561327523,25749.962685339535,102889.25829861476,102889.25829861476,102889.25829861476,130385.43903595171,125873.39568561965,4512.043350332067,0.0,90962.12741469004,54869.96475199391,40102.402958551254,27496.18073733696,67598.58369588821,20860.952419063953,1552.4927933539225,0.0,0.878395111630053,2.723774899656178,0.001494314320929203,1.0,1.0,-6.548869153879878,333744.67977076804,1559063.89699968,4.671426966477848,1559063.89699968,4.671426966477848,0.7586854559308648,0.09250842413066475,3.918546066240078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918546066240078,1.2847511949922286,1.285048197962508,3.0500427487547745,6462.674589514069,15253.665118795638,6453.961406173001,0.00032901181430660125,23213.234163142042,2367.0911231809073,19291.3225421484,1967.1674366015307,0.8310484616908379,0.8310484616908379,35439.215097726206,35405.22815468563,1.0012000706540372,0.8,4277.137818192151,4273.035954225843,1.0012000706540372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.291338111692,4632.441516551485,6.182031602383212,4.9995480183534164,-3.739888549404133,8.739436567757549,2.931751174071694,3.5,0.8376431925919127,0.6,0.0002311634423554324,0.9975219588498125,0.0002317376979068954,198.98020883335707,0.0,0.0,0.0,0.0004514271057985372,7.830838806389242e-05,0.00015285505429153999,0.0005989695716990275,0.09250842412304323,0.09250842412304323,0.09250842412304323,0.09250845434133528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.5040819843,595.6096781525185,0.0,0.09250842412304323,0.09250842413066475,0.09250842413066475,0.3715945058192482,0.3715945058192482,0.5,10.004263689146345,0.0001660448551774607,0.0001660448551774607,1.3244516594568267e-11,1.9472696521916077e-07,0.00016021862938941922,1.3244516594568267e-11,27496.18073733696,20860.952419063953,0.7586854559308648,0.9882824495718288,0.6073578609564341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519152695552133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6158611346288,260.6158611346288,-12.534138865371176,244.83352769012117,276.39819457913535,124306.47793551574,124305.03156231473,1.4463732010425714,0.0,nan,276.39819457913535,3.2481945791353724,270.08526120133314,-3.0647387986668377,263.7723278235304,-9.37767217646956,257.45939444572815,-15.690605554271826,251.1464610679247,-22.003538932075287,244.83352769012117,-28.316472309878804,1.0,1.0,26022.012520719443,26022.012520719443,275.62725737532253,2.4772573753225515,275.62725737532253,275.62725737532253,77139.29427379752,77139.29561327523,-0.0013394777051871642,0.0,8546.071908451686,8546.071908451686,0.8858313913692382,3938.1387965712784,275.62725737532253,2.4772573753225515,1.0,0.002,0.129228725445413,0.004903892808155631,0.00019959689992631564,0.001800403100046701,0.09979844996315781,0.09979844996315781,0.0,-2.698318998795024e-14,1.0,1.0000003245958755,0.00016021861614490263,0.09250842413066475,0.0,2.997627346841463e-08,0.03850595551499355,0.0,1600080.1024771747,266.6009708222177,1.947137207025662e-07,1.0,1284547.7792817198,2597.9670918089746,,,,,,,,,,,,,,,,,,,2.0,15253.665118795638,1552.4927933539225,0.3715945058192482,6.173730061729009,2.931751174071694
4527.0,-30.069968904273527,4.9995483270062016,35.05247024929653,24.589551623817556,5.001786269134719,-26.56279338693211,-40.061510308273114,1.49461075180849,-6.549031115797163,-6.549031315920048,40.104964579264376,41056.51097776598,25749.96296348163,25749.96296348163,66806.47394124762,77148.7068182167,77139.3123781422,25749.96296348163,102889.27534162384,102889.27534162384,102889.27534162384,130385.4638662624,125873.41935342032,4512.044512842077,0.0,90962.12813241442,54869.932292023565,40102.43982265651,27496.188524638565,67598.62834729507,20860.957952276003,1552.4932016441833,0.0,0.8783950939254539,2.723774702244892,0.001494314320929203,1.0,1.0,-6.548866679830951,333744.65415846056,1559063.978415816,4.671427568920937,1559063.978415816,4.671427568920937,0.7586854422962326,0.09250843907250142,3.9185444540236216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185444540236216,1.2847511858300258,1.285048188798187,3.0500415156200136,6462.671976649483,15253.66312566772,6453.962250779927,0.0003290124189922686,23213.24389698147,2367.092115756295,19291.325066735022,1967.1676940377217,0.831048221969682,0.831048221969682,35439.20343305524,35405.22815468563,1.0011996587279801,0.8,4277.136410389941,4273.035954225843,1.0011996587279801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.290775484092,4632.441516551485,6.182032504198691,4.9995483270062016,-3.7398903026207737,8.739438629626974,2.9317505140602167,3.5,0.8376430040172048,0.6,0.0002311634423554324,0.9975201988440907,0.0002317381067804949,198.98019496472344,0.0,0.0,0.0,0.0004514271057985372,7.830854196281924e-05,0.00015285490039261315,0.0005989687222038074,0.09250843906524607,0.09250843906524607,0.09250843906524607,0.09250847010083317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.5087044485,595.6096767418474,0.0,0.09250843906524607,0.09250843907250142,0.09250843907250142,0.37159455005130904,0.37159455005130904,0.5,10.004264620124388,0.0001664641580987336,0.0001664641580987336,4.246203388902359e-11,2.0012288359794184e-07,0.0001646360890958931,4.246203388902359e-11,27496.188524638565,20860.957952276003,0.7586854422962326,0.9882815017787391,0.6073571606635838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451915168093879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61586977968346,260.61586977968346,-12.534130220316513,244.83354426544307,276.39819529392264,124306.36728258061,124304.92191270775,1.445369872884814,0.0,nan,276.39819529392264,3.248195293922663,270.0852650882273,-3.064734911772689,263.77233488253194,-9.377665117468041,257.4594046768363,-15.690595323163677,251.1464744711394,-22.003525528860564,244.83354426544307,-28.31645573455691,1.0,1.0,26022.012520719443,26022.012520719443,275.62725739361616,2.477257393616185,275.62725739361616,275.62725739361616,77139.31192012367,77139.3123781422,-0.0004580185341183096,0.0,8546.071908451686,8546.071908451686,0.8858314933036006,3938.1371762937397,275.62725739361616,2.477257393616185,1.0,0.002,0.12922869464260825,0.004903892584725688,0.00019959685155353512,0.0018004031484582298,0.09979842577676755,0.09979842577676755,0.0,1.1764894614074706e-14,1.0,1.0000003335408851,0.00016463604663385922,0.09250843907250142,0.0,3.0802761851687355e-08,0.03956761953662469,0.0,1600080.1002117938,266.6009688842028,2.000804215640528e-07,1.0,1284547.7859141128,2597.967064973012,,,,,,,,,,,,,,,,,,,2.0,15253.66312566772,1552.4932016441833,0.37159455005130904,6.173730061729009,2.9317505140602167
4528.0,-30.069951835578554,4.999548631403304,35.05247114791756,24.589558119792514,5.001784432545767,-26.56277820876693,-40.06149675752965,1.4946108057476026,-6.54903316612058,-6.54903336853515,40.10496643258575,41056.51479461609,25749.96347432559,25749.96347432559,66806.47826894168,77148.72332867488,77139.3283596086,25749.96347432559,102889.29183393418,102889.29183393418,102889.29183393418,130385.48809982867,125873.44241791166,4512.045681917,0.0,90962.13427986034,54869.925745854474,40102.45392667319,27496.196265894487,67598.65019256767,20860.963445602876,1552.4936103437478,0.0,0.8783950757455754,2.723774493775971,0.001494314320929203,1.0,1.0,-6.54886680155613,333744.6271058222,1559064.0585010294,4.6714281875366,1559064.0585010294,4.6714281875366,0.7586854284815472,0.09250845405086065,3.918543626553764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918543626553764,1.2847511855777058,1.2850481885458087,3.050040872148904,6462.670613211416,15253.661132217463,6453.9622326420185,0.0003290127007760423,23213.25036767772,2367.0927755836824,19291.325012519603,1967.1676885092875,0.8310479879793555,0.8310479879793555,35439.19744616423,35405.22815468563,1.0011994473069925,0.8,4277.135687835621,4273.035954225843,1.0011994473069925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.290212702138,4632.441516551485,6.1820334621104065,4.999548631403304,-3.739892139611746,8.73944077101505,2.931749853867729,3.5,0.8376428153907797,0.6,0.0002311634423554324,0.9975184257144425,0.00023173851870442248,198.98018099265013,0.0,0.0,0.0,0.0004514271057985372,7.830866210946037e-05,0.000152854780245972,0.0005989681249211298,0.09250845404331617,0.09250845404331617,0.09250845404331617,0.09250848545910756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.5131231278,595.6096753959326,0.0,0.09250845404331617,0.09250845405086065,0.09250845405086065,0.37159459439065096,0.37159459439065096,0.5,10.004265562507218,0.00016722513515787796,0.00016722513515787796,-1.1880274541908875e-11,2.0241458287273417e-07,0.00016656697903272288,-1.1880274541908875e-11,27496.196265894487,20860.963445602876,0.7586854284815472,0.9882812464247535,0.607357020852617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519150668974854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6158782376463,260.6158782376463,-12.534121762353664,244.83356075860235,276.3981957166886,124306.25838690912,124304.84429686125,1.4140900478536684,0.0,nan,276.3981957166886,3.248195716688599,270.08526872507264,-3.0647312749273397,263.7723417334558,-9.377658266544188,257.4594147418385,-15.69058525816149,251.14648775022013,-22.003512249779845,244.83356075860235,-28.31643924139763,1.0,1.0,26022.012520719443,26022.012520719443,275.62725721103754,2.4772572110375677,275.62725721103754,275.62725721103754,77139.32348499756,77139.3283596086,-0.0048746110405772924,0.0,8546.071908451686,8546.071908451686,0.8858315456213941,3938.136344686533,275.62725721103754,2.4772572110375677,1.0,0.002,0.1292286634785251,0.004903892342858179,0.00019959680257792604,0.001800403197436114,0.09979840128896302,0.09979840128896302,0.0,1.4039984452818288e-14,1.0,1.0000003374509183,0.00016656699091299743,0.09250845405086065,0.0,3.116403852692838e-08,0.04003169690822365,0.0,1600080.0978103748,266.6009668338794,2.0242646314727608e-07,1.0,1284547.792919485,2597.9670366279024,,,,,,,,,,,,,,,,,,,2.0,15253.661132217463,1552.4936103437478,0.37159459439065096,6.173730061729009,2.931749853867729
4529.0,-30.06993481385371,4.999548940486774,35.052472038866284,24.589569749683164,5.001784810032883,-26.562762851465433,-40.061483171861596,1.4946128476519998,-6.549034747263988,-6.549034937233771,40.10496800838594,41056.51035591358,25749.96291109513,25749.96291109513,66806.47326700871,77148.7363184114,77139.3418982087,25749.96291109513,102889.30480930384,102889.30480930384,102889.30480930384,130385.50725610349,125873.46046671535,4512.046789388143,0.0,90962.13511743453,54869.90915496581,40102.47329163191,27496.202446799656,67598.67573843157,20860.967844050036,1552.4939334207554,0.0,0.878395061245491,2.7237743346510275,0.001494314320929203,1.0,1.0,-6.548878639103805,333744.6064319623,1559064.1265946727,4.671428680938117,1559064.1265946727,4.671428680938117,0.7586854179013397,0.09250846837180039,3.9185420389102803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185420389102803,1.2847511760259471,1.2850481789918418,3.050039659065578,6462.668042833415,15253.65914186351,6453.963049245877,0.0003290132945789586,23213.259986546032,2367.0937564352794,19291.32745340318,1967.1679374101434,0.8310477487687671,0.8310477487687671,35439.18595928165,35405.22815468563,1.0011990416594025,0.8,4277.134301490585,4273.035954225843,1.0011990416594025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.289649264278,4632.441516551485,6.182034163132783,4.999548940486774,-3.7398936096738966,8.739442550160671,2.931749192905865,3.5,0.8376426265445328,0.6,0.0002311634423554324,0.9975166574675352,0.00023173892949547638,198.9801670590275,0.0,0.0,0.0,0.0004514271057985372,7.830878256592716e-05,0.00015285465978950521,0.000598967410228505,0.09250846836703436,0.09250846836703436,0.09250846836703436,0.09250849777880961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.5164896322,595.6096743785464,0.0,0.09250846836703436,0.09250846837180039,0.09250846837180039,0.3715946387845871,0.3715946387845871,0.5,10.00426644477894,0.00016560562181666683,0.00016560562181666683,1.9042545318370685e-11,1.899697963381186e-07,0.00015629812997985937,1.9042545318370685e-11,27496.202446799656,20860.967844050036,0.7586854179013397,0.9882807989539879,0.6073567256669188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519149649463152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61588673954435,260.61588673954435,-12.534113260455626,244.8335771965534,276.3981962825337,124306.15270330771,124304.73126773337,1.4214355743442484,0.0,nan,276.3981962825337,3.2481962825337405,270.085272465339,-3.0647275346609604,263.77234864814324,-9.377651351856741,257.4594248309469,-15.69057516905309,251.1465010137498,-22.00349898625018,244.8335771965534,-28.316422803446585,1.0,1.0,26022.012520719443,26022.012520719443,275.62725722652874,2.4772572265287636,275.62725722652874,275.62725722652874,77139.3414894934,77139.3418982087,-0.0004087153065484017,0.0,8546.071908451686,8546.071908451686,0.8858316460020896,3938.134749104832,275.62725722652874,2.4772572265287636,1.0,0.002,0.12922863423570868,0.004903892180766557,0.0001995967567682796,0.0018004032432162125,0.0997983783841398,0.0997983783841398,0.0,-1.550799419436366e-14,1.0,1.0000003166570886,0.00015629811093731405,0.09250846837180039,0.0,2.9242775038261802e-08,0.037563742290793324,0.0,1600080.095938075,266.600965252736,1.8995075379280024e-07,1.0,1284547.7982730507,2597.967014966323,,,,,,,,,,,,,,,,,,,2.0,15253.65914186351,1552.4939334207554,0.3715946387845871,6.173730061729009,2.931749192905865
4530.0,-30.06991774213289,4.999549245074738,35.05247293243023,24.589576210733526,5.001782970921472,-26.562747670826404,-40.061469621118135,1.4946128996311534,-6.549036806191225,-6.549036999180832,40.10496986577964,41056.51418947533,25749.963451444688,25749.963451444688,66806.47764092003,77148.75281774842,77139.3579271322,25749.963451444688,102889.32137857689,102889.32137857689,102889.32137857689,130385.53162270963,125873.48368528622,4512.047937423417,0.0,90962.14125366115,54869.90262545174,40102.48736467712,27496.210244132744,67598.69760880986,20860.973376505397,1552.4943451446918,0.0,0.8783950429996163,2.7237741252277803,0.001494314320929203,1.0,1.0,-6.548878191335518,333744.5792566728,1559064.206856366,4.671429301799497,1559064.206856366,4.671429301799497,0.7586854039624169,0.09250848331405065,3.918541212038942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918541212038942,1.2847511757827954,1.2850481787486339,3.050039016038561,6462.666680336327,15253.657151137546,6453.963031767038,0.00032901357621530883,23213.266450840936,2367.0944156099113,19291.327401157763,1967.1679320825933,0.8310475150927716,0.8310475150927716,35439.17997672028,35405.22815468563,1.0011988303913382,0.8,4277.1335794588085,4273.035954225843,1.0011988303913382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.289087463969,4632.441516551485,6.18203512667173,4.999549245074738,-3.739895453056852,8.73944469813159,2.9317485338650506,3.5,0.8376424382471573,0.6,0.0002311634423554324,0.997514884030351,0.00023173934149377451,198.98015308448123,0.0,0.0,0.0,0.0004514271057985372,7.830890271290883e-05,0.00015285453964252355,0.0005989668130364687,0.0925084833064666,0.0925084833064666,0.0925084833064666,0.09250851327792686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.5211368372,595.6096729585181,0.0,0.0925084833064666,0.09250848331405065,0.09250848331405065,0.3715946829464814,0.3715946829464814,0.5,10.004267343843335,0.00016498985672797062,0.00016498985672797062,-1.0118128557223827e-11,1.9298960296509904e-07,0.00015880784530963865,-1.0118128557223827e-11,27496.210244132744,20860.973376505397,0.7586854039624169,0.9882805439170682,0.607356585877841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451914863275711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6158950804258,260.6158950804258,-12.53410491957419,244.83359357781873,276.3981965830313,124306.04598668891,124304.6514716129,1.394515076029189,0.0,nan,276.3981965830313,3.2481965830313015,270.08527598198964,-3.064724018010338,263.7723553809478,-9.377644619052205,257.45943477990517,-15.690565220094811,251.1465141788619,-22.00348582113807,244.83359357781873,-28.316406422181245,1.0,1.0,26022.012520719443,26022.012520719443,275.6272570401713,2.4772570401713097,275.6272570401713,275.6272570401713,77139.35295417531,77139.3579271322,-0.004972956885467283,0.0,8546.071908451686,8546.071908451686,0.8858316982820357,3938.1339180991363,275.6272570401713,2.4772570401713097,1.0,0.002,0.12922860452333,0.004903891931206294,0.00019959671003104673,0.0018004032899944587,0.09979835501552337,0.09979835501552337,0.0,2.5505205586418e-14,1.0,1.0000003217391558,0.0001588078554277672,0.09250848331405065,0.0,2.971234288440485e-08,0.03816692484278593,0.0,1600080.0935275697,266.60096319380875,1.9299972109365626e-07,1.0,1284547.8053101846,2597.9669864927055,,,,,,,,,,,,,,,,,,,2.0,15253.657151137546,1552.4943451446918,0.3715946829464814,6.173730061729009,2.9317485338650506
4531.0,-30.06990071743862,4.999549554299029,35.0524738185113,24.589582182839536,5.001783346479693,-26.562732311047206,-40.06145600052548,1.4946149400973898,-6.549038386098175,-6.549038566942501,40.104971436931976,41056.52359465646,25749.962894197204,25749.962894197204,66806.48648885367,77148.76950884724,77139.37143775674,25749.962894197204,102889.33433195394,102889.33433195394,102889.33433195394,130385.5507474782,125873.50172398795,4512.049023490247,0.0,90962.1504449844,54869.90453082967,40102.49546017193,27496.21641552426,67598.71187569619,20860.977767902787,1552.4946677959956,0.0,0.8783950285225085,2.723773966197746,0.001494314320929203,1.0,1.0,-6.548889807754335,333744.55859559035,1559064.2747487263,4.671429794419203,1559064.2747487263,4.671429794419203,0.7586853933883339,0.09250849758252587,3.918540944716951,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918540944716951,1.2847511662377642,1.2850481692013962,3.0500388306257906,6462.6662874689155,15253.655161980558,6453.9623456270065,0.000329013607325339,23213.270380043177,2367.094816277034,19291.32535023929,1967.1677229471115,0.831047286074105,0.831047286074105,35439.17804259803,35405.22815468563,1.0011987620897815,0.8,4277.133346030742,4273.035954225843,1.0011987620897815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.288524946693,4632.441516551485,6.182035827764596,4.999549554299029,-3.739896921790893,8.739446476089922,2.9317478739832312,3.5,0.8376422497094946,0.6,0.0002311634423554324,0.9975131154817443,0.00023173975235783552,198.98013914843185,0.0,0.0,0.0,0.0004514271057985372,7.830902347937659e-05,0.0001528544188760558,0.0005989662989467403,0.09250849757861039,0.09250849757861039,0.09250849757861039,0.09250852557789949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.52468409,595.6096718821273,0.0,0.09250849757861039,0.09250849758252587,0.09250849758252587,0.3715947271841089,0.3715947271841089,0.5,10.0042681839603,0.0001623092871341214,0.0001623092871341214,5.326228347257711e-11,1.8084432440446108e-07,0.00014875918816414924,5.326228347257711e-11,27496.21641552426,20860.977767902787,0.7586853933883339,0.9882804662269409,0.6073565968261821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519147613064962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6159034866245,260.6159034866245,-12.53409651337546,244.83360992471538,276.398197048532,124305.98395694011,124304.57852145522,1.4054354848966235,0.0,nan,276.398197048532,3.248197048532006,270.0852796237697,-3.064720376230298,263.7723621990069,-9.377637800993057,257.4594447742437,-15.69055522575627,251.14652734947933,-22.00347265052065,244.83360992471538,-28.316390075284602,1.0,1.0,26022.012520719443,26022.012520719443,275.62725705332593,2.477257053325957,275.62725705332593,275.62725705332593,77139.36995151552,77139.37143775674,-0.0014862412208458409,0.0,8546.071908451686,8546.071908451686,0.8858317151837932,3938.133649440536,275.62725705332593,2.477257053325957,1.0,0.002,0.12922857669115348,0.004903891763626736,0.00019959666640056607,0.0018004033336946682,0.09979833320028303,0.09979833320028303,0.0,9.523415042678174e-14,1.0,1.0000003013911356,0.00014875913490186576,0.09250849758252587,0.0,2.7832269619045176e-08,0.03575188100485556,0.0,1600080.091657102,266.6009616139018,1.807910621209885e-07,1.0,1284547.81066044,2597.966964844511,,,,,,,,,,,,,,,,,,,2.0,15253.655161980558,1552.4946677959956,0.3715947271841089,6.173730061729009,2.9317478739832312
4532.0,-30.069883737687878,4.999549860928286,35.05247470850819,24.589588154945545,5.001783626186774,-26.562717001300722,-40.06144244978202,1.4946168898125636,-6.549040334263054,-6.5490405210652725,40.10497332211441,41056.532583476444,25749.963206333287,25749.963206333287,66806.49578980973,77148.78617196568,77139.38821015683,25749.963206333287,102889.35141649011,102889.35141649011,102889.35141649011,130385.57567384925,125873.52551754603,4512.050156303212,0.0,90962.15949776962,54869.90590933154,40102.503987153425,27496.224257359132,67598.72824451256,20860.983338812475,1552.4950791175422,0.0,0.878395010755254,2.7237737676819425,0.001494314320929203,1.0,1.0,-6.548886814961236,333744.5328410365,1559064.3562117922,4.671430398994368,1559064.3562117922,4.671430398994368,0.7586853796200477,0.09250851247308871,3.9185406517302637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185406517302637,1.2847511571172547,1.2850481600787782,3.0500386242287947,6462.665850138448,15253.65317245053,6453.961690003507,0.00032901364991237393,23213.274425928066,2367.095228842476,19291.323390536778,1967.1675231130691,0.8310470568076916,0.8310470568076916,35439.175922787086,35405.22815468563,1.0011986872308192,0.8,4277.133090192019,4273.035954225843,1.0011986872308192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.28796405437,4632.441516551485,6.182036735167052,4.999549860928286,-3.7398986825040095,8.739448543432296,2.9317472160076834,3.5,0.8376420617164809,0.6,0.0002311634423554324,0.9975113516053012,0.00023174016213792415,198.98012524917416,0.0,0.0,0.0,0.0004514271057985372,7.830914362669955e-05,0.00015285429872873284,0.0005989657833602612,0.09250851246507996,0.09250851246507996,0.09250851246507996,0.09250854147389123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.529605927,595.6096703741594,0.0,0.09250851246507996,0.09250851247308871,0.09250851247308871,0.3715947711939478,0.3715947711939478,0.5,10.004269053930804,0.00016129353474525487,0.00016129353474525487,1.0231815394945443e-12,1.8680219682210009e-07,0.00015370610401532758,1.0231815394945443e-12,27496.224257359132,20860.983338812475,0.7586853796200477,0.988280364508675,0.6073565827299314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519146596181844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.615911933465,260.615911933465,-12.534088066534991,244.83362623485803,276.3981976320703,124305.91886988319,124304.50663946844,1.4122304147498355,0.0,nan,276.3981976320703,3.248197632070344,270.0852833526289,-3.0647166473710854,263.7723690731871,-9.377630926812856,257.45945479374444,-15.690545206255536,251.146540514301,-22.003459485698983,244.83362623485803,-28.316373765141947,1.0,1.0,26022.012520719443,26022.012520719443,275.62725706178907,2.477257061789089,275.62725706178907,275.62725706178907,77139.38660129657,77139.38821015683,-0.0016088602569652721,0.0,8546.071908451686,8546.071908451686,0.8858317337082322,3938.133354988915,275.62725706178907,2.477257061789089,1.0,0.002,0.12922854793315205,0.004903891529043997,0.00019959662118160877,0.0018004033787360704,0.09979831059080438,0.09979831059080438,0.0,-8.232086887161039e-14,1.0,1.0000003114084248,0.00015370610299214604,0.09250851247308871,0.0,2.8757832756620496e-08,0.03694081129864854,0.0,1600080.0893807362,266.6009596657369,1.868011736405606e-07,1.0,1284547.8173296698,2597.966937859497,,,,,,,,,,,,,,,,,,,2.0,15253.65317245053,1552.4950791175422,0.3715947711939478,6.173730061729009,2.9317472160076834
4533.0,-30.069866801970978,4.999550165150323,35.05247560188943,24.589599784836196,5.001783899112082,-26.562701731862997,-40.06142509225754,1.4946188290158762,-6.549042275901911,-6.549042468015046,40.1049751997795,41056.512299857124,25749.963495184013,25749.963495184013,66806.47579504113,77148.7991107455,77139.4048976276,25749.963495184013,102889.36839281161,102889.36839281161,102889.36839281161,130385.60041947312,125873.54911888573,4512.0513005873945,0.0,90962.16017603617,54869.87336519413,40102.54090093559,27496.23202666151,67598.7729275971,20860.988858681623,1552.4954866672003,0.0,0.8783949930558149,2.7237735699093295,0.001494314320929203,1.0,1.0,-6.548884392283981,333744.5071817345,1559064.437349649,4.671431001261959,1559064.437349649,4.671431001261959,0.7586853659968364,0.09250852737777286,3.9185390354244296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185390354244296,1.2847511480459186,1.285048151005345,3.0500373876952365,6462.663230072218,15253.65118258762,6453.962541142286,0.0003290142565723027,23213.284173953307,2367.0962228644144,19291.325934647546,1967.167782540169,0.831046817420758,0.831046817420758,35439.16422852553,35405.22815468563,1.0011982742599141,0.8,4277.131678818539,4273.035954225843,1.0011982742599141,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.287402934,4632.441516551485,6.182037637317876,4.999550165150323,-3.739900438519598,8.73945060366992,2.9317465577646744,3.5,0.8376418736470498,0.6,0.0002311634423554324,0.9975095923064973,0.00023174057085598886,198.9801113859636,0.0,0.0,0.0,0.0004514271057985372,7.830929752699963e-05,0.00015285414482843276,0.0005989649332366329,0.09250852737132205,0.09250852737132205,0.09250852737132205,0.09250855717750638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.5343740579,595.6096689158037,0.0,0.09250852737132205,0.09250852737777286,0.09250852737777286,0.3715948153314863,0.3715948153314863,0.5,10.00426994824447,0.00016135229515157334,0.00016135229515157334,2.7284841053187847e-12,1.9211313428968424e-07,0.00015807573106485506,2.7284841053187847e-12,27496.23202666151,20860.988858681623,0.7586853659968364,0.988279415465062,0.607355881205587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451914558198334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6159204089379,260.6159204089379,-12.534079591062095,244.83364250726115,276.3981983106131,124305.81093224003,124304.39391467687,1.4170175631583803,0.0,nan,276.3981983106131,3.248198310613134,270.0852871499437,-3.064712850056253,263.77237598927366,-9.377624010726322,257.4594648286037,-15.690535171396277,251.14655366793215,-22.003446332067824,244.83364250726115,-28.31635749273883,1.0,1.0,26022.012520719443,26022.012520719443,275.62725706748734,2.4772570674873577,275.62725706748734,275.62725706748734,77139.40423345787,77139.4048976276,-0.0006641697254963219,0.0,8546.071908451686,8546.071908451686,0.8858318359011265,3938.1317306015517,275.62725706748734,2.4772570674873577,1.0,0.002,0.12922851835786206,0.004903891300253484,0.0001995965747032939,0.0018004034254189135,0.09979828735164695,0.09979828735164695,0.0,1.222073657547451e-13,1.0,1.0000003202566314,0.00015807572833637096,0.09250852737777286,0.0,2.9575377501283058e-08,0.03799098681248971,0.0,1600080.0871110214,266.60095772409807,1.9211040580557892e-07,1.0,1284547.8239742354,2597.9669109742877,,,,,,,,,,,,,,,,,,,2.0,15253.65118258762,1552.4954866672003,0.3715948153314863,6.173730061729009,2.9317465577646744
4534.0,-30.069849739723086,4.99955046514716,35.05247649726826,24.589606280811154,5.001782053585098,-26.562686560392997,-40.061411541514076,1.4946188742670294,-6.54904432354806,-6.549044517800288,40.10497704420289,41056.516084088,25749.964002358392,25749.964002358392,66806.48008644639,77148.81560277374,77139.42078328445,25749.964002358392,102889.38478564285,102889.38478564285,102889.38478564285,130385.62452525452,125873.57207451959,4512.052450734939,0.0,90962.16630033645,54869.866781698045,40102.55502070934,27496.239739611676,67598.79476032102,20860.99433151257,1552.4958940062374,0.0,0.878394974925369,2.7237733617353923,0.001494314320929203,1.0,1.0,-6.548884676119542,333744.48016703676,1559064.5170505657,4.671431618195648,1559064.5170505657,4.671431618195648,0.7586853522178079,0.0925085423136009,3.918538206890892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918538206890892,1.2847511478342395,1.285048150793617,3.0500367432996973,6462.661864675396,15253.64919240856,6453.962525925842,0.00032901453897618246,23213.290645061512,2367.0968827338097,19291.32588916458,1967.1677779021968,0.8310465837926642,0.8310465837926642,35439.15823393694,35405.22815468563,1.001198062567153,0.8,4277.130955335202,4273.035954225843,1.001198062567153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.286841630192,4632.441516551485,6.182038592156233,4.99955046514716,-3.7399022735009315,8.739452738648092,2.9317458993065357,3.5,0.837641685516153,0.6,0.0002311634423554324,0.9975078198669116,0.00023174098262836117,198.98009741917951,0.0,0.0,0.0,0.0004514271057985372,7.830941767471138e-05,0.00015285402468072102,0.0005989643357884487,0.09250854230605571,0.09250854230605571,0.09250854230605571,0.09250857246991116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.5389309495,595.6096675245072,0.0,0.09250854230605571,0.0925085423136009,0.0925085423136009,0.3715948595749147,0.3715948595749147,0.5,10.00427085303318,0.0001617895854337803,0.0001617895854337803,-3.467448550509289e-12,1.942522089848353e-07,0.00015984168072691318,-3.467448550509289e-12,27496.239739611676,20860.99433151257,0.7586853522178079,0.9882791597589297,0.6073557410255376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519144570415112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6159287267538,260.6159287267538,-12.534071273246184,244.83365875138352,276.3981987021226,124305.70445473655,124304.31379586145,1.3906588751095121,0.0,nan,276.3981987021226,3.248198702122636,270.0852907119757,-3.0647092880242894,263.7723827218283,-9.37761727817167,257.4594747316806,-15.69052526831939,251.14656674153187,-22.003433258468107,244.83365875138352,-28.316341248616453,1.0,1.0,26022.012520719443,26022.012520719443,275.62725687652767,2.47725687652769,275.62725687652767,275.62725687652767,77139.41581242358,77139.42078328445,-0.004970860871253535,0.0,8546.071908451686,8546.071908451686,0.8858318882861603,3938.1308979253463,275.62725687652767,2.47725687652769,1.0,0.002,0.129228488452003,0.00490389105327072,0.00019959652767222502,0.0018004034723256086,0.09979826383611251,0.09979826383611251,0.0,-2.166235940626038e-15,1.0,1.0000003238325732,0.00015984168419436173,0.0925085423136009,0.0,2.9905785576587104e-08,0.03841541199585233,0.0,1600080.0847124555,266.6009556764519,1.9425567643338582e-07,1.0,1284547.8309697811,2597.9668826689294,,,,,,,,,,,,,,,,,,,2.0,15253.64919240856,1552.4958940062374,0.3715948595749147,6.173730061729009,2.9317458993065357
4535.0,-30.069832724335892,4.999550769826491,35.05247738499493,24.589617875777208,5.001782426092825,-26.562671209293338,-40.06139795584602,1.4946209110588067,-6.54904590372297,-6.549046085522655,40.10497861409966,41056.51162338218,25749.963439596904,25749.963439596904,66806.4750629791,77148.82857471122,77139.43426626426,25749.963439596904,102889.39770586116,102889.39770586116,102889.39770586116,130385.6436075417,125873.59006807754,4512.053539464157,0.0,90962.16712044094,54869.85016914558,40102.57439032817,27496.245901680537,67598.8202920087,20860.99871628127,1552.496216197066,0.0,0.8783949604528876,2.7237732027070565,0.001494314320929203,1.0,1.0,-6.548896499488137,333744.4595057432,1559064.5848893197,4.671432110657977,1559064.5848893197,4.671432110657977,0.7586853416599053,0.0925085565946795,3.9185366191846636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185366191846636,1.2847511383063974,1.2850481412635724,3.0500355301106885,6462.6592940734645,15253.64720532886,6453.963344248899,0.0003290151329504534,23213.30025987293,2367.097863171718,19291.328335186958,1967.1680273270647,0.8310463449496844,0.8310463449496844,35439.14674659721,35405.22815468563,1.0011976569035317,0.8,4277.129568934994,4273.035954225843,1.0011976569035317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.28627967202,4632.441516551485,6.182039291096334,4.999550769826491,-3.7399037429560416,8.739454512782533,2.931745240080832,3.5,0.8376414971659519,0.6,0.0002311634423554324,0.9975060522986394,0.00023174139327048943,198.98008349075644,0.0,0.0,0.0,0.0004514271057985372,7.830953813225374e-05,0.00015285390422317864,0.0005989636210838708,0.09250855659091783,0.09250855659091783,0.09250855659091783,0.09250858474297742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.542449869,595.6096664572692,0.0,0.09250855659091783,0.0925085565946795,0.0925085565946795,0.37159490386886035,0.37159490386886035,0.5,10.004271697768033,0.00015991440056950523,0.00015991440056950523,3.922195901395753e-12,1.8179969174525468e-07,0.0001495860345244182,3.922195901395753e-12,27496.245901680537,20860.99871628127,0.7586853416599053,0.9882787121786017,0.607355445642825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451914355128935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61593711295785,260.61593711295785,-12.534062887042126,244.83367498443735,276.3981992414771,124305.60081828527,124304.19872569459,1.402092590669837,0.0,nan,276.3981992414771,3.2481992414770957,270.08529439007003,-3.064705609929945,263.7723895386626,-9.377610461337383,257.4594846872545,-15.690515312745504,251.1465798358457,-22.003420164154278,244.83367498443735,-28.316325015562626,1.0,1.0,26022.012520719443,26022.012520719443,275.6272568864868,2.4772568864868276,275.6272568864868,275.6272568864868,77139.43371337735,77139.43426626426,-0.0005528869078261778,0.0,8546.071908451686,8546.071908451686,0.8858319886707993,3938.1293022805867,275.6272568864868,2.4772568864868276,1.0,0.002,0.12922846046512404,0.004903890886458524,0.00019959648380279738,0.0018004035163086453,0.09979824190139869,0.09979824190139869,0.0,1.1144253922457104e-13,1.0,1.000000303065528,0.0001495860306022223,0.0925085565946795,0.0,2.7986994842296163e-08,0.03595063366977322,0.0,1600080.0828413146,266.600954096277,1.8179576954935328e-07,1.0,1284547.836320096,2597.9668610205154,,,,,,,,,,,,,,,,,,,2.0,15253.64720532886,1552.496216197066,0.37159490386886035,6.173730061729009,2.931745240080832
4536.0,-30.06981565864776,4.999551069971002,35.05247827531973,24.58962433682757,5.001780566413802,-26.562656036142293,-40.06138440510256,1.494620943903962,-6.549047963668102,-6.549048148438537,40.10498046455234,41056.51539568544,25749.96398460244,25749.96398460244,66806.47938028788,77148.84505453309,77139.45021607088,25749.96398460244,102889.41420067332,102889.41420067332,102889.41420067332,130385.6678827688,125873.61321413964,4512.054668629158,0.0,90962.17321743313,54869.84355856823,40102.588509849884,27496.25368209549,67598.84219194537,20861.00423621303,1552.4966271920623,0.0,0.878394942228313,2.723772993190491,0.001494314320929203,1.0,1.0,-6.548896124649275,333744.43231819227,1559064.6648516858,4.671432730794658,1559064.6648516858,4.671432730794658,0.7586853277323711,0.09250857149805954,3.918535788315764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918535788315764,1.284751138152752,1.2850481411098915,3.0500348837596163,6462.657924533103,15253.645217879126,6453.963333204182,0.00032901541652108205,23213.306737854196,2367.098523741971,19291.32830217356,1967.1680239606349,0.8310461116129989,0.8310461116129989,35439.14073511111,35405.22815468563,1.0011974446140786,0.8,4277.128843412308,4273.035954225843,1.0011974446140786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.285719344153,4632.441516551485,6.182040253569186,4.999551069971002,-3.7399055872181557,8.739456657189157,2.931744582767675,3.5,0.8376413093621929,0.6,0.0002311634423554324,0.9975042795084639,0.000231741805127234,198.98006952116015,0.0,0.0,0.0,0.0004514271057985372,7.830965828030715e-05,0.00015285378407512524,0.0005989630232778684,0.09250857149079943,0.09250857149079943,0.09250857149079943,0.0925086001977085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.5472462722,595.6096649883854,0.0,0.09250857149079943,0.09250857149805954,0.09250857149805954,0.37159494793063563,0.37159494793063563,0.5,10.004272558922395,0.00015908043468471078,0.00015908043468471078,1.2960299500264227e-11,1.8477044250175823e-07,0.00015202378926915117,1.2960299500264227e-11,27496.25368209549,20861.00423621303,0.7586853277323711,0.9882784558734365,0.6073553046826808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451914253496271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6159453567621,260.6159453567621,-12.53405464323788,244.8336911968302,276.3981995166925,124305.49547981082,124304.11719511547,1.3782846953649048,0.0,nan,276.3981995166925,3.248199516692523,270.08529785272134,-3.0647021472786378,263.77239618874927,-9.377603811250708,257.45949452477623,-15.690505475223745,251.14659286080303,-22.003407139196952,244.8336911968302,-28.31630880316979,1.0,1.0,26022.012520719443,26022.012520719443,275.6272566899028,2.4772566899028448,275.6272566899028,275.6272566899028,77139.4451569869,77139.45021607088,-0.0050590839819051325,0.0,8546.071908451686,8546.071908451686,0.8858320412034836,3938.128467257343,275.6272566899028,2.4772566899028448,1.0,0.002,0.12922843202200776,0.00490389063109804,0.00019959643902559167,0.0018004035610199043,0.09979821951279583,0.09979821951279583,0.0,4.549572524270573e-14,1.0,1.0000003080018014,0.00015202377630885167,0.09250857149805954,0.0,2.8443092191187868e-08,0.03653651273269162,0.0,1600080.0804294897,266.6009520363319,1.8475748220225796e-07,1.0,1284547.8433604075,2597.966832534037,,,,,,,,,,,,,,,,,,,2.0,15253.645217879126,1552.4966271920623,0.37159494793063563,6.173730061729009,2.931744582767675
