time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4537.0,-30.069798640116552,4.999551374874334,35.05247915813626,24.589630274008982,5.001780955368768,-26.562640680569196,-40.0613708194345,1.4946229958288912,-6.549049535956328,-6.549049708450841,40.10498202849675,41056.5248273261,25749.963412708308,25749.963412708308,66806.4882400344,77148.8617294174,77139.46367065783,25749.963412708308,102889.42708336614,102889.42708336614,102889.42708336614,130385.68691109271,125873.63117563067,4512.055735462036,0.0,90962.18241642979,54869.84551436793,40102.596557846504,27496.259827726568,67598.85638557308,20861.008609266086,1552.4969484863266,0.0,0.8783949278201834,2.7237728349392714,0.001494314320929203,1.0,1.0,-6.54890776967477,333744.4117581145,1559064.7324324131,4.671433221067279,1559064.7324324131,4.671433221067279,0.7586853172019543,0.09250858572248412,3.9185355256014684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185355256014684,1.2847511285541193,1.2850481315090396,3.0500347020605107,6462.657539534502,15253.643232004266,6453.962643210988,0.00032901544571230213,23213.310641726977,2367.0989218262075,19291.326239737726,1967.1678136507091,0.8310458830056189,0.8310458830056189,35439.13883432583,35405.22815468563,1.0011973774898018,0.8,4277.128614007662,4273.035954225843,1.0011973774898018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.285158282952,4632.441516551485,6.182040948985872,4.999551374874334,-3.739907050214345,8.739458425088678,2.931743924594313,3.5,0.8376411213126609,0.6,0.0002311634423554324,0.9975025116203575,0.00023174221584658182,198.98005559016738,0.0,0.0,0.0,0.0004514271057985372,7.830977873819098e-05,0.0001528536636172414,0.0005989625111024971,0.09250858571819236,0.09250858571819236,0.09250858571819236,0.09250861245051577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.5509426018,595.6096638631622,0.0,0.09250858571819236,0.09250858572248412,0.09250858572248412,0.37159499206629043,0.37159499206629043,0.5,10.004273360886474,0.0001562148339075975,0.0001562148339075975,-9.890754881780595e-12,1.7249453776457813e-07,0.00014193877609613992,-9.890754881780595e-12,27496.259827726568,20861.008609266086,0.7586853172019543,0.9882783794296884,0.6073553166808954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519141515631748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6159536841914,260.6159536841914,-12.534046315808553,244.83370740461552,276.3981999637656,124305.43519612718,124304.0429300914,1.3922660357785448,0.0,nan,276.3981999637656,3.2481999637656145,270.08530145193714,-3.064698548062836,263.77240294010727,-9.377597059892707,257.4595044282769,-15.69049557172309,251.1466059164462,-22.003394083553786,244.83370740461552,-28.316292595384454,1.0,1.0,26022.012520719443,26022.012520719443,275.6272567042497,2.4772567042497258,275.6272567042497,275.6272567042497,77139.46209363642,77139.46367065783,-0.001577021408593282,0.0,8546.071908451686,8546.071908451686,0.8858320578139102,3938.1282032294757,275.6272567042497,2.4772567042497258,1.0,0.002,0.1292284054657772,0.0049038904592970944,0.00019959639736898512,0.0018004036026559081,0.09979819868449256,0.09979819868449256,0.0,2.4893281880267182e-14,1.0,1.0000002875803382,0.0001419387859868948,0.09250858572248412,0.0,2.655623116274348e-08,0.03411274960927069,0.0,1600080.0785678942,266.60095046404365,1.725044285194599e-07,1.0,1284547.8486845102,2597.9668109916743,,,,,,,,,,,,,,,,,,,2.0,15253.643232004266,1552.4969484863266,0.37159499206629043,6.173730061729009,2.931743924594313
4538.0,-30.069781666386813,4.999551677115667,35.05248004503145,24.58963628103959,5.001781227110966,-26.56262537703716,-40.061357233766444,1.4946249377758747,-6.549051486173539,-6.5490516649769255,40.1049839118503,41056.533787716944,25749.963732897333,25749.963732897333,66806.49752061427,77148.87837421472,77139.48043605773,25749.963732897333,102889.44416895506,102889.44416895506,102889.44416895506,130385.71183702073,125873.65498685943,4512.056850161302,0.0,90962.19144731942,54869.84686087908,40102.60509604482,27496.267668065677,67598.87276411049,20861.014178849568,1552.497359812385,0.0,0.8783949100473265,2.723772636183425,0.001494314320929203,1.0,1.0,-6.548904552154113,333744.38597288023,1559064.8138156333,4.671433825833168,1559064.8138156333,4.671433825833168,0.7586853034267509,0.09250860057914603,3.918535231817143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918535231817143,1.284751119469949,1.2850481224227694,3.050034494956359,6462.657100705656,15253.641245753553,6453.961990199659,0.0003290154888011714,23213.314686757967,2367.0993343045757,19291.324287843167,1967.1676146128564,0.8310456541067743,0.8310456541067743,35439.13670874325,35405.22815468563,1.0011973024270406,0.8,4277.128357472363,4273.035954225843,1.0011973024270406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.284598871893,4632.441516551485,6.182041856124631,4.999551677115667,-3.739908812873045,8.739460489988712,2.9317432683567697,3.5,0.83764093381622,0.6,0.0002311634423554324,0.9975007483896013,0.00023174262548537474,198.98004169585008,0.0,0.0,0.0,0.0004514271057985372,7.830989919624706e-05,0.00015285354315918532,0.00059896199417735,0.09250860057281965,0.09250860057281965,0.09250860057281965,0.09250862833800956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.55603334005,595.6096623001802,0.0,0.09250860057281965,0.09250860057914603,0.09250860057914603,0.37159503597282184,0.37159503597282184,0.5,10.004274193987436,0.0001551002159771997,0.0001551002159771997,1.2562395568238571e-11,1.7880336145026376e-07,0.00014711282278767612,1.2562395568238571e-11,27496.267668065677,20861.014178849568,0.7586853034267509,0.9882782772685981,0.6073553020770877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519140499117602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6159620653128,260.6159620653128,-12.534037934687206,244.8337235998274,276.39820053079666,124305.3711679252,124303.96992508335,1.4012428418493954,0.0,nan,276.39820053079666,3.24820053079668,270.08530514460364,-3.06469485539634,263.7724097584105,-9.377590241589473,257.4595143722165,-15.69048562778346,251.1466189860222,-22.003381013977787,244.8337235998274,-28.31627640017257,1.0,1.0,26022.012520719443,26022.012520719443,275.62725670949044,2.4772567094904616,275.62725670949044,275.62725670949044,77139.47886514902,77139.48043605773,-0.0015709087019786239,0.0,8546.071908451686,8546.071908451686,0.8858320763887764,3938.127907976229,275.62725670949044,2.4772567094904616,1.0,0.002,0.12922837794160308,0.0049038902198852595,0.00019959635405475087,0.0018004036460806607,0.09979817702737544,0.09979817702737544,0.0,1.3541164717301157e-13,1.0,1.000000298057401,0.00014711281022528055,0.09250860057914603,0.0,2.7524276290382142e-08,0.03535625007919287,0.0,1600080.0762895145,266.60094851382644,1.7879079905469553e-07,1.0,1284547.8553616856,2597.9667839745084,,,,,,,,,,,,,,,,,,,2.0,15253.641245753553,1552.497359812385,0.37159503597282184,6.173730061729009,2.9317432683567697
4539.0,-30.069764736679314,4.999551977023511,35.052480935322365,24.589647876005643,5.001781502134027,-26.562610112797138,-40.061339911166556,1.494626878265911,-6.549053422702798,-6.549053606758462,40.10498578363993,41056.51350168936,25749.96401288618,25749.96401288618,66806.47751457554,77148.89129600536,77139.49707599559,25749.96401288618,102889.46108888177,102889.46108888177,102889.46108888177,130385.73650971311,125873.67853367193,4512.057976041182,0.0,90962.19211794685,54869.81432368637,40102.641993622754,27496.275420831338,67598.91741445409,20861.019686829684,1552.4977665103197,0.0,0.8783948923978746,2.7237724389294855,0.001494314320929203,1.0,1.0,-6.548902122642232,333744.36038090056,1559064.8947001563,4.671434426399908,1559064.8947001563,4.671434426399908,0.7586852898274816,0.09250861544466944,3.9185336172502216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185336172502216,1.284751110392594,1.2850481133433158,3.0500332597905264,6462.6544835374725,15253.639259172602,6453.962840905744,0.000329016094825895,23213.324422562528,2367.1003270803517,19291.326830660582,1967.167873908071,0.8310454151026337,0.8310454151026337,35439.125027059796,35405.22815468563,1.0011968899004329,0.8,4277.126947616926,4273.035954225843,1.0011968899004329,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.284039209427,4632.441516551485,6.182042753985522,4.999551977023511,-3.7399105651013196,8.73946254212483,2.931742611824362,3.5,0.8376407462355321,0.6,0.0002311634423554324,0.9974989897352272,0.00023174303406241206,198.9800278375703,0.0,0.0,0.0,0.0004514271057985372,7.831005278825792e-05,0.00015285338956717447,0.0005989611455296175,0.09250861543864194,0.09250861543864194,0.09250861543864194,0.09250864401372953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.56095074315,595.6096607929964,0.0,0.09250861543864194,0.09250861544466944,0.09250861544466944,0.3715950800118351,0.3715950800118351,0.5,10.004275051444276,0.0001550774259726495,0.0001550774259726495,-4.644107320928015e-11,1.8405563650958356e-07,0.0001514841162020275,-4.644107320928015e-11,27496.275420831338,20861.019686829684,0.7586852898274816,0.9882773285403369,0.6073546008136309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519139485279586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6159704866605,260.6159704866605,-12.534029513339476,244.83373977717793,276.3982011961413,124305.26428355025,124303.85631528542,1.4079682648384937,0.0,nan,276.3982011961413,3.2482011961413377,270.0853089123496,-3.064691087650374,263.77241662855744,-9.37758337144254,257.45952434476516,-15.69047565523482,251.14663206097146,-22.00336793902852,244.83373977717793,-28.316260222822052,1.0,1.0,26022.012520719443,26022.012520719443,275.627256714795,2.4772567147950326,275.627256714795,275.627256714795,77139.49640138885,77139.49707599559,-0.0006746067374479026,0.0,8546.071908451686,8546.071908451686,0.8858321784717018,3938.126285336473,275.627256714795,2.4772567147950326,1.0,0.002,0.12922834959959006,0.004903889986347214,0.00019959630948335934,0.0018004036906776799,0.09979815474167966,0.09979815474167966,0.0,1.6103915076448594e-13,1.0,1.0000003069091055,0.00015148416264310072,0.09250861544466944,0.0,2.8342144679888465e-08,0.03640684135272848,0.0,1600080.0740257967,266.6009465772972,1.8410207758279284e-07,1.0,1284547.861988818,2597.966757159833,,,,,,,,,,,,,,,,,,,2.0,15253.639259172602,1552.4977665103197,0.3715950800118351,6.173730061729009,2.931742611824362
4540.0,-30.069747680456135,4.9995522727352215,35.05248182771445,24.5896543719806,5.001779660853789,-26.56259494632578,-40.061326360423095,1.4946269267390337,-6.5490554672853705,-6.549055653710625,40.104987624871875,41056.517289082665,25749.964516577256,25749.964516577256,66806.48180565992,77148.90777105934,77139.51294780361,25749.964516577256,102889.47746438086,102889.47746438086,102889.47746438086,130385.76058949411,125873.7014811425,4512.059108351609,0.0,90962.19823739484,54869.8077554796,40102.656091016936,27496.283125113245,67598.93921613018,20861.02515342469,1552.4981734006053,0.0,0.8783948742951019,2.7237722310454315,0.001494314320929203,1.0,1.0,-6.548902250829485,333744.3334041454,1559064.9742638972,4.671435042392041,1559064.9742638972,4.671435042392041,0.7586852760608811,0.09250863034474098,3.9185327910049903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185327910049903,1.284751110165843,1.2850481131165126,3.0500326172118766,6462.653121990421,15253.63727227553,6453.96282460587,0.0003290163763491741,23213.330878894,2367.1009854429394,19291.32678193917,1967.1678689398693,0.8310451818648399,0.8310451818648399,35439.11904902587,35405.22815468563,1.0011966787923408,0.8,4277.126226131562,4273.035954225843,1.0011966787923408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.283479376249,4632.441516551485,6.182043705806385,4.9995522727352215,-3.739912398047339,8.73946467078256,2.9317419550917547,3.5,0.8376405585976442,0.6,0.0002311634423554324,0.9974972179418152,0.0002317434456934158,198.9800138757296,0.0,0.0,0.0,0.0004514271057985372,7.831017293704152e-05,0.00015285326941839086,0.0005989605484282848,0.09250863033815973,0.09250863033815973,0.09250863033815973,0.09250865929212997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.5656658361,595.6096593501,0.0,0.09250863033815973,0.09250863034474098,0.09250863034474098,0.37159512415643814,0.37159512415643814,0.5,10.004275920215873,0.0001554809281856251,0.0001554809281856251,-7.617018127348274e-12,1.8642526811163407e-07,0.00015340288115339717,-7.617018127348274e-12,27496.283125113245,20861.02515342469,0.7586852760608811,0.9882770732845884,0.6073544609600313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451913847407115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6159787600307,260.6159787600307,-12.534021239969263,244.83375594252774,276.39820157753206,124305.15872435014,124303.77549649987,1.3832278502429631,0.0,nan,276.39820157753206,3.248201577532086,270.0853124505322,-3.0646875494678056,263.772423323532,-9.377576676467982,257.45953419653114,-15.69046580346884,251.14664506952943,-22.00335493047055,244.83375594252774,-28.316244057472232,1.0,1.0,26022.012520719443,26022.012520719443,275.62725652504787,2.477256525047892,275.62725652504787,275.62725652504787,77139.50800851018,77139.51294780361,-0.004939293430652469,0.0,8546.071908451686,8546.071908451686,0.8858322307120423,3938.1254549600153,275.62725652504787,2.477256525047892,1.0,0.002,0.129228320898549,0.004903889735101385,0.00019959626431434406,0.001800403735826045,0.09979813215717202,0.09979813215717202,0.0,1.4038900250645803e-13,1.0,1.0000003107943973,0.0001534028887704153,0.09250863034474098,0.0,2.8701135625780705e-08,0.03686798260524596,0.0,1600080.0716310886,266.6009445327146,1.8643288512976142e-07,1.0,1284547.8689745436,2597.9667288942255,,,,,,,,,,,,,,,,,,,2.0,15253.63727227553,1552.4981734006053,0.37159512415643814,6.173730061729009,2.9317419550917547
4541.0,-30.06973067114157,4.999552573197053,35.052482712539415,24.589660309162014,5.001780040148582,-26.562579600012587,-40.06131273983044,1.4946289690278256,-6.54905704232516,-6.549057216448026,40.104989191249146,41056.526670690895,25749.96394569771,25749.96394569771,66806.4906163886,77148.92443132751,77139.52641415976,25749.96394569771,102889.49035985747,102889.49035985747,102889.49035985747,130385.77964073497,125873.71946113944,4512.060179595527,0.0,90962.20741523261,54869.809654628465,40102.66417844905,27496.289280877492,67598.95345932654,20861.029533667675,1552.4984952295854,0.0,0.8783948598631744,2.7237720725228076,0.001494314320929203,1.0,1.0,-6.548913956049091,333744.3128087228,1559065.0419496924,4.671435533474488,1559065.0419496924,4.671435533474488,0.7586852655123774,0.09250864459137419,3.9185325264595923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185325264595923,1.2847511006122874,1.2850481035607484,3.0500324339804776,6462.652733745073,15253.635288477311,6453.962137852988,0.00032901640645185184,23213.33478821912,2367.10138408316,19291.324729188847,1967.167659617591,0.8310449534798976,0.8310449534798976,35439.117134991924,35405.22815468563,1.0011966112002118,0.8,4277.1259951279435,4273.035954225843,1.0011966112002118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.282918890053,4632.441516551485,6.182044400614076,4.999552573197053,-3.739913863821291,8.739466437018343,2.93174129759316,3.5,0.8376403707409029,0.6,0.0002311634423554324,0.9974954510246226,0.0002317438561930106,198.97999995228915,0.0,0.0,0.0,0.0004514271057985372,7.831029370531957e-05,0.00015285314865011283,0.0005989600347572302,0.09250864458702458,0.09250864458702458,0.09250864458702458,0.09250867156506239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.56933822145,595.6096582327838,0.0,0.09250864458702458,0.09250864459137419,0.09250864459137419,0.3715951683545742,0.3715951683545742,0.5,10.004276729587229,0.00015360055499513692,0.00015360055499513692,1.2676082405960187e-11,1.7412287434126483e-07,0.00014326039894285714,1.2676082405960187e-11,27496.289280877492,20861.029533667675,0.7586852655123774,0.9882769953914338,0.6073544717729115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519137455306097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61598710993445,260.61598710993445,-12.534012890065526,244.83377211014377,276.39820210972323,124305.09778823565,124303.7017647122,1.3960235234665257,0.0,nan,276.39820210972323,3.248202109723252,270.08531610980884,-3.0646838901911337,263.7724301098932,-9.37756989010677,257.4595441099769,-15.690455890023088,251.1466581100608,-22.00334188993918,244.83377211014377,-28.316227889856208,1.0,1.0,26022.012520719443,26022.012520719443,275.6272565380468,2.477256538046845,275.6272565380468,275.6272565380468,77139.52492387808,77139.52641415976,-0.0014902816765243188,0.0,8546.071908451686,8546.071908451686,0.8858322474382403,3938.12518909189,275.6272565380468,2.477256538046845,1.0,0.002,0.1292282940950681,0.004903889563652354,0.00019959622227475466,0.0018004037777712837,0.09979811113737733,0.09979811113737733,0.0,4.603826000981748e-14,1.0,1.0000002902564766,0.00014326038626677473,0.09250864459137419,0.0,2.6803513225845582e-08,0.03443039593824097,0.0,1600080.0697661662,266.6009429576748,1.7411019825885887e-07,1.0,1284547.8743078008,2597.9667073148207,,,,,,,,,,,,,,,,,,,2.0,15253.635288477311,1552.4984952295854,0.3715951683545742,6.173730061729009,2.93174129759316
4542.0,-30.069713706525622,4.999552871093822,35.05248360125343,24.589671904128068,5.001780313422896,-26.562564304530927,-40.06129918908698,1.494630911442262,-6.549058989829064,-6.5490591699588165,40.104991073147104,41056.521777682065,25749.96425424551,25749.96425424551,66806.48603192758,77148.93735789628,77139.54315490687,25749.96425424551,102889.50740915239,102889.50740915239,102889.50740915239,130385.80451965581,125873.7432220115,4512.061297644311,0.0,90962.20808166667,54869.792501507756,40102.68397795435,27496.297110503427,67598.98108845777,20861.035095762592,1552.4989059658546,0.0,0.8783948421120168,2.7237718740741093,0.001494314320929203,1.0,1.0,-6.548910961868273,333744.28706288117,1559065.1232704069,4.671436137502067,1559065.1232704069,4.671436137502067,0.7586852517604561,0.09250865946103916,3.9185309134479134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185309134479134,1.2847510915259308,1.2850480944722913,3.0500312000465217,6462.650119187088,15253.633304307898,6453.96298791197,0.00032901701188617653,23213.344513755303,2367.1023758118527,19291.32727007203,1967.1679187155687,0.8310447147605446,0.8310447147605446,35439.10546455932,35405.22815468563,1.001196199070973,0.8,4277.124586630364,4273.035954225843,1.001196199070973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.282360045466,4632.441516551485,6.1820453041182155,4.999552871093822,-3.7399156248955756,8.739468495989398,2.9317406420203715,3.5,0.8376401834343918,0.6,0.0002311634423554324,0.9974936887540583,0.00023174426561452458,198.97998606543996,0.0,0.0,0.0,0.0004514271057985372,7.831041385444475e-05,0.00015285302850098764,0.0005989593173952551,0.09250865945408866,0.09250865945408866,0.09250865945408866,0.0925086874301132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.5743924195,595.6096566816126,0.0,0.09250865945408866,0.09250865946103916,0.09250865946103916,0.37159521232281756,0.37159521232281756,0.5,10.00427756880774,0.00015322674721574003,0.00015322674721574003,8.355982572538778e-12,1.8012974578596186e-07,0.00014820809053617268,8.355982572538778e-12,27496.297110503427,20861.035095762592,0.7586852517604561,0.9882765236432608,0.6073541511514333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519136439343026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6159955087549,260.6159955087549,-12.53400449124507,244.83378827092974,276.39820274657814,124304.9915498696,124303.58734796166,1.4042019079367427,0.0,nan,276.39820274657814,3.2482027465781584,270.08531985145027,-3.064680148549712,263.7724369563203,-9.377563043679686,257.4595540611903,-15.69044593880966,251.14667116606046,-22.00332883393952,244.83378827092974,-28.316211729070233,1.0,1.0,26022.012520719443,26022.012520719443,275.6272565434181,2.47725654341815,275.6272565434181,275.6272565434181,77139.5424818802,77139.54315490687,-0.0006730266759404913,0.0,8546.071908451686,8546.071908451686,0.8858323494228216,3938.123568015153,275.6272565434181,2.47725654341815,1.0,0.002,0.12922826636582319,0.004903889325305336,0.00019959617864501083,0.0018004038213863735,0.09979808932250542,0.09979808932250542,0.0,3.13841834465034e-14,1.0,1.000000300275239,0.0001482080821801901,0.09250865946103916,0.0,2.7729213714125522e-08,0.03561950271757664,0.0,1600080.0674905763,266.6009410101709,1.8012138980338932e-07,1.0,1284547.880974776,2597.9666803389277,,,,,,,,,,,,,,,,,,,2.0,15253.633304307898,1552.4989059658546,0.37159521232281756,6.173730061729009,2.9317406420203715
4543.0,-30.06969669098562,4.9995531648108,35.05248449210849,24.58967836517843,5.0017784724080006,-26.562549174647824,-40.06128563834352,1.4946309560816393,-6.549061032640395,-6.54906121515769,40.104992912375685,41056.52542574864,25749.96475594644,25749.96475594644,66806.49018169507,77148.95380391725,77139.55901523524,25749.96475594644,102889.52377118167,102889.52377118167,102889.52377118167,130385.82857946731,125873.76615845702,4512.062421010295,0.0,90962.21418800391,54869.78580988051,40102.69819791489,27496.304808285637,67599.00300620052,20861.0405577011,1552.4993125220324,0.0,0.8783948240260874,2.723771666361762,0.001494314320929203,1.0,1.0,-6.548911030145064,333744.26010853384,1559065.2027474667,4.671436752921108,1559065.2027474667,4.671436752921108,0.7586852380038684,0.09250867434265006,3.9185300871370283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185300871370283,1.2847510913171134,1.2850480942634255,3.0500305573741855,6462.648757441527,15253.631319809998,6453.962972901238,0.00032901729354474805,23213.350967138565,2367.103033873807,19291.327225203946,1967.1679141402974,0.8310444817946905,0.8310444817946905,35439.099486049556,35405.22815468563,1.0011959879461063,0.8,4277.123865087572,4273.035954225843,1.0011959879461063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.281800968089,4632.441516551485,6.182046254340264,4.9995531648108,-3.739917456520119,8.73947062133092,2.9317399861745588,3.5,0.8376399960498739,0.6,0.0002311634423554324,0.9974919211969236,0.0002317446762657002,198.97997213690743,0.0,0.0,0.0,0.0004514271057985372,7.83105340037398e-05,0.0001528529083516926,0.0005989587202825062,0.09250867433534582,0.09250867433534582,0.09250867433534582,0.09250870269619858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.57918457134,595.6096552135594,0.0,0.09250867433534582,0.09250867434265006,0.09250867434265006,0.37159525641845015,0.37159525641845015,0.5,10.004278419585606,0.0001533561552946594,0.0001533561552946594,-6.195932655828074e-12,1.8251728306495352e-07,0.00015018501261465644,-6.195932655828074e-12,27496.304808285637,20861.0405577011,0.7586852380038684,0.9882762646006368,0.6073540081942144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451913542604994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61600376001894,260.61600376001894,-12.533996239981036,244.8338044157018,276.3982031043341,124304.8861690504,124303.50663706816,1.3795319822514185,0.0,nan,276.3982031043341,3.2482031043340953,270.0853233666101,-3.0646766333898654,263.77244362888234,-9.377556371117635,257.4595638911563,-15.690436108843699,251.14668415342942,-22.00331584657056,244.8338044157018,-28.316195584298185,1.0,1.0,26022.012520719443,26022.012520719443,275.62725635408106,2.477256354081078,275.62725635408106,275.62725635408106,77139.55396477356,77139.55901523524,-0.005050461681094021,0.0,8546.071908451686,8546.071908451686,0.8858324016673071,3938.1227375727135,275.62725635408106,2.477256354081078,1.0,0.002,0.12922823826669957,0.0049038890719250465,0.00019959613440636981,0.0018004038656369993,0.0997980672031849,0.0997980672031849,0.0,4.3368954261158166e-14,1.0,1.0000003042784038,0.0001501850188105891,0.09250867434265006,0.0,2.809909570402744e-08,0.03609463404004548,0.0,1600080.0650980466,266.6009389673596,1.8252347899760935e-07,1.0,1284547.8879547017,2597.9666520967944,,,,,,,,,,,,,,,,,,,2.0,15253.631319809998,1552.4993125220324,0.37159525641845015,6.173730061729009,2.9317399861745588
4544.0,-30.06967972145013,4.999553463235525,35.052485375414506,24.589684302359842,5.001778837229988,-26.562533865581095,-40.06127205267546,1.4946329813713044,-6.549062609145665,-6.5490627793536,40.10499447620091,41056.534626535315,25749.96419015554,25749.96419015554,66806.49881669086,77148.97044091429,77139.57245226242,25749.96419015554,102889.53664241797,102889.53664241797,102889.53664241797,130385.84760008875,125873.78411672443,4512.0634833643135,0.0,90962.22333700421,54869.787522665996,40102.70646037579,27496.310957670787,67599.01741804657,20861.044933180114,1552.4996340975272,0.0,0.8783948095957768,2.7237715076888684,0.001494314320929203,1.0,1.0,-6.548922725635464,333744.2394936307,1559065.2703238388,4.671437243948573,1559065.2703238388,4.671437243948573,0.7586852274581366,0.09250868857136844,3.918529818188145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918529818188145,1.2847510818430778,1.2850480847871997,3.050030370526485,6462.648361533671,15253.629336897766,6453.962291864593,0.00032901732565828124,23213.35489519471,2367.10343442406,19291.32518953984,1967.167706560328,0.8310442534755391,0.8310442534755391,35439.09754015534,35405.22815468563,1.0011959192288737,0.8,4277.123630238754,4273.035954225843,1.0011959192288737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.2812412390385,4632.441516551485,6.182046949246517,4.999553463235525,-3.7399189234125463,8.739472386648071,2.931739329564337,3.5,0.8376398084469534,0.6,0.0002311634423554324,0.9974901584220538,0.0002317450858072762,198.97995824603512,0.0,0.0,0.0,0.0004514271057985372,7.831065446287014e-05,0.00015285278789256226,0.0005989582071501931,0.09250868856694569,0.09250868856694569,0.09250868856694569,0.09250871494908366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.58293100196,595.6096540720409,0.0,0.09250868856694569,0.09250868857136844,0.09250868857136844,0.37159530056841483,0.37159530056841483,0.5,10.00427921103737,0.00015125991791364868,0.00015125991791364868,-5.9685589803848416e-12,1.7020795439748326e-07,0.00014005371815528633,-5.9685589803848416e-12,27496.310957670787,20861.044933180114,0.7586852274581366,0.9882761816424844,0.6073540148170061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519134409715313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61601208690416,260.61601208690416,-12.533987913095814,244.83382055947962,276.398203614327,124304.82510669148,124303.43293164282,1.3921750486800861,0.0,nan,276.398203614327,3.2482036143269966,270.0853270033595,-3.0646729966404678,263.7724503923896,-9.377549607610376,257.4595737814196,-15.690426218580399,251.14669717044987,-22.00330282955011,244.83382055947962,-28.316179440520358,1.0,1.0,26022.012520719443,26022.012520719443,275.6272563621896,2.477256362189621,275.6272563621896,275.6272563621896,77139.57083474383,77139.57245226242,-0.0016175185883184895,0.0,8546.071908451686,8546.071908451686,0.8858324186719189,3938.122467279086,275.6272563621896,2.477256362189621,1.0,0.002,0.12922821206312804,0.0049038888978896545,0.00019959609329274955,0.0018004039067319158,0.09979804664637477,0.09979804664637477,0.0,2.4665165743176232e-14,1.0,1.0000002837631792,0.0001400537241238453,0.09250868857136844,0.0,2.620356933903164e-08,0.03365973979121025,0.0,1600080.0632314242,266.6009373908543,1.7021392295646365e-07,1.0,1284547.8932930043,2597.9666304969787,,,,,,,,,,,,,,,,,,,2.0,15253.629336897766,1552.4996340975272,0.37159530056841483,6.173730061729009,2.931739329564337
4545.0,-30.06966279582316,4.999553759114573,35.0524862625552,24.589695932250493,5.00177910368328,-26.562518605873578,-40.06125469515098,1.4946349137454622,-6.549064554888787,-6.549064731027568,40.10499635349176,41056.51431775779,25749.964496371394,25749.964496371394,66806.4788141292,77148.98334539897,77139.58914448856,25749.964496371394,102889.55364085996,102889.55364085996,102889.55364085996,130385.87241091189,125873.80781883872,4512.064592073179,0.0,90962.2239854261,54869.75495783116,40102.74336399438,27496.318770051937,67599.06213404631,20861.05048287188,1552.500043987569,0.0,0.8783947918722667,2.723771309430598,0.001494314320929203,1.0,1.0,-6.548919813249427,333744.21377233084,1559065.3514451464,4.6714378470354205,1559065.3514451464,4.6714378470354205,0.7586852137309752,0.09250870341875604,3.9185282027310735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185282027310735,1.2847510728036884,1.2850480757457206,3.0500291345775974,6462.645742706288,15253.627353631095,6453.963145299772,0.00032901793222668064,23213.36463063573,2367.104427162765,19291.327740514702,1967.1679666873706,0.8310440148368264,0.8310440148368264,35439.085852028256,35405.22815468563,1.0011955064748301,0.8,4277.122219605641,4273.035954225843,1.0011955064748301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.280683137866,4632.441516551485,6.182047851088141,4.999553759114573,-3.7399206831155953,8.739474442230168,2.931738674863814,3.5,0.8376396213896611,0.6,0.0002311634423554324,0.997488400211693,0.00023174549428983183,198.97994439110715,0.0,0.0,0.0,0.0004514271057985372,7.831080836591444e-05,0.00015285263398951795,0.0005989573571496564,0.09250870341190144,0.09250870341190144,0.09250870341190144,0.09250873077307768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.5880516536,595.6096524990332,0.0,0.09250870341190144,0.09250870341875604,0.09250870341875604,0.3715953444886127,0.3715953444886127,0.5,10.004280031852618,0.00015069552358681904,0.00015069552358681904,1.4779288903810084e-11,1.7613876934774453e-07,0.00014491777812963846,1.4779288903810084e-11,27496.318770051937,20861.05048287188,0.7586852137309752,0.9882752320092036,0.607353312629461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519133396128667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6160204627263,260.6160204627263,-12.533979537273694,244.83383669396406,276.3982042314867,124304.71890661637,124303.31854971508,1.400356901286558,0.0,nan,276.3982042314867,3.2482042314867385,270.08533072398427,-3.0646692760157066,263.77245721647927,-9.37754278352071,257.45958370897426,-15.690416291025713,251.1467102014693,-22.003289798530687,244.83383669396406,-28.316163306035918,1.0,1.0,26022.012520719443,26022.012520719443,275.62725636372016,2.477256363720187,275.62725636372016,275.62725636372016,77139.58849324513,77139.58914448856,-0.0006512434338219464,0.0,8546.071908451686,8546.071908451686,0.885832520811101,3938.120843744729,275.62725636372016,2.477256363720187,1.0,0.002,0.1292281849495082,0.004903888657411167,0.00019959605061461793,0.0018004039494394916,0.09979802530730897,0.09979802530730897,0.0,5.410949466266857e-14,1.0,1.0000002936125416,0.00014491776335034956,0.09250870341875604,0.0,2.7113618252909057e-08,0.03482874138691858,0.0,1600080.0609577545,266.6009354451112,1.7612399005884072e-07,1.0,1284547.899953624,2597.9666035467944,,,,,,,,,,,,,,,,,,,2.0,15253.627353631095,1552.500043987569,0.3715953444886127,6.173730061729009,2.931738674863814
4546.0,-30.069645743694963,4.9995540508461405,35.05248715182017,24.589702393300854,5.001777263765352,-26.562503442947694,-40.06124114440752,1.494634963037624,-6.549066595227487,-6.549066773656289,40.10499818908958,41056.5181081324,25749.96499419483,25749.96499419483,66806.48310232723,77148.99980390216,77139.60497070198,25749.96499419483,102889.56996489681,102889.56996489681,102889.56996489681,130385.89642195926,125873.83071585924,4512.065706100027,0.0,90962.2300962188,54869.748400526056,40102.757439658606,27496.32645706245,67599.08389672106,20861.055937049863,1552.5004500020748,0.0,0.8783947738138097,2.723771101974334,0.001494314320929203,1.0,1.0,-6.548919914321743,333744.186851146,1559065.430765056,4.671438461519686,1559065.430765056,4.671438461519686,0.7586851999893858,0.09250871827959635,3.918527378113358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918527378113358,1.284751072573106,1.2850480755150848,3.050028493274819,6462.644383862655,15253.62537005044,6453.963128724477,0.00032901821316683703,23213.371075134382,2367.1050843187413,19291.327690970036,1967.1679616352208,0.831043781987979,0.831043781987979,35439.07988576804,35405.22815468563,1.0011952957825732,0.8,4277.12149954124,4273.035954225843,1.0011952957825732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.280124805994,4632.441516551485,6.182048799273539,4.9995540508461405,-3.73992251280477,8.73947656365091,2.931738019892719,3.5,0.8376394342550626,0.6,0.0002311634423554324,0.9974866288639496,0.0002317459058260334,198.97993043263025,0.0,0.0,0.0,0.0004514271057985372,7.831092851577006e-05,0.0001528525138396623,0.0005989567602941678,0.09250871827165469,0.09250871827165469,0.09250871827165469,0.09250874601846505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.59291587054,595.6096510073666,0.0,0.09250871827165469,0.09250871827959635,0.09250871827959635,0.3715953885340818,0.3715953885340818,0.5,10.004280864040176,0.00015066509024563857,0.00015066509024563857,-5.411493475548923e-11,1.784288201633899e-07,0.0001468593345634872,-5.411493475548923e-11,27496.32645706245,20861.055937049863,0.7586851999893858,0.9882749772821658,0.6073531731710919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519132385164806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61602869860036,260.61602869860036,-12.533971301399617,244.83385282354746,276.39820457365136,124304.61408973135,124303.23713089604,1.3769588352873139,0.0,nan,276.39820457365136,3.2482045736513783,270.0853342236332,-3.0646657763667804,263.77246387361123,-9.377536126388748,257.45959352359006,-15.690406476409919,251.14672317356894,-22.003276826431033,244.83385282354746,-28.316147176452517,1.0,1.0,26022.012520719443,26022.012520719443,275.6272561729613,2.477256172961347,275.6272561729613,275.6272561729613,77139.60000507653,77139.60497070198,-0.0049656254559522495,0.0,8546.071908451686,8546.071908451686,0.8858325729485277,3938.120015003925,275.6272561729613,2.477256172961347,1.0,0.002,0.12922815747248628,0.004903888401589543,0.00019959600733786102,0.001800403992624934,0.0997980036689305,0.0997980036689305,0.0,-3.7205048070143576e-14,1.0,1.0000002975442033,0.00014685938867842196,0.09250871827959635,0.0,2.747689368261648e-08,0.035295386268804754,0.0,1600080.058568064,266.6009334047725,1.784829350981454e-07,1.0,1284547.9069249635,2597.966575339409,,,,,,,,,,,,,,,,,,,2.0,15253.62537005044,1552.5004500020748,0.3715953885340818,6.173730061729009,2.931738019892719
4547.0,-30.069628738520016,4.999554347340763,35.05248803362426,24.58970829555767,5.001777646764186,-26.562488099991562,-40.06122755873946,1.4946370082453657,-6.549068167683856,-6.549068333968138,40.10499975227859,41056.527498670635,25749.964421766606,25749.964421766606,66806.49192043724,77149.01644766296,77139.61842213958,25749.964421766606,102889.58284390619,102889.58284390619,102889.58284390619,130385.91544729663,125873.8486876856,4512.066759611025,0.0,90962.23926848562,54869.75031953125,40102.765498838184,27496.33260339045,67599.09810222863,20861.060310501114,1552.5007713528612,0.0,0.8783947594069854,2.7237709436919966,0.001494314320929203,1.0,1.0,-6.548931458084041,333744.1662872414,1559065.4983128838,4.671438951748008,1559065.4983128838,4.671438951748008,0.7586851894542777,0.09250873248981668,3.9185271157898205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185271157898205,1.2847510630058965,1.2850480659456638,3.0500283118052076,6462.643999350324,15253.623389568214,6453.962440990044,0.00032901824242073397,23213.374969883607,2367.1054814726344,19291.325635285793,1967.1677520137657,0.8310435539990987,0.8310435539990987,35439.077987809156,35405.22815468563,1.001195228758136,0.8,4277.121270477709,4273.035954225843,1.001195228758136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.279565827892,4632.441516551485,6.182049491472378,4.999554347340763,-3.739923976750565,8.739478324091328,2.9317373641635998,3.5,0.8376392469038857,0.6,0.0002311634423554324,0.997484862397002,0.00023174631622973807,198.97991651259005,0.0,0.0,0.0,0.0004514271057985372,7.831104897546058e-05,0.0001528523933799718,0.000598956248172792,0.09250873248544653,0.09250873248544653,0.09250873248544653,0.09250875827368911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.59674499556,595.6096498389244,0.0,0.09250873248544653,0.09250873248981668,0.09250873248981668,0.37159543263296574,0.37159543263296574,0.5,10.004281637700807,0.0001484700914033965,0.0001484700914033965,-6.87805368215777e-11,1.6628428056719713e-07,0.00013687588409538876,-6.87805368215777e-11,27496.33260339045,20861.060310501114,0.7586851894542777,0.9882749000498091,0.6073531844549428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519131366645202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61603701778574,260.61603701778574,-12.533962982214234,244.83386896121831,276.39820507435155,124304.55381860469,124303.16293089859,1.3908877061045888,0.0,nan,276.39820507435155,3.2482050743515742,270.08533785172676,-3.0646621482732144,263.77247062909953,-9.377529370900447,257.4596034064727,-15.690396593527282,251.1467361838457,-22.003263816154288,244.83386896121831,-28.316131038781663,1.0,1.0,26022.012520719443,26022.012520719443,275.6272561866402,2.4772561866402043,275.6272561866402,275.6272561866402,77139.61682771033,77139.61842213958,-0.0015944292536005378,0.0,8546.071908451686,8546.071908451686,0.885832589534242,3938.11975136877,275.6272561866402,2.4772561866402043,1.0,0.002,0.12922813186347692,0.004903888226016136,0.00019959596714414426,0.0018004040328954698,0.09979798357207213,0.09979798357207213,0.0,3.9614145297406367e-14,1.0,1.0000002773283843,0.00013687595287592558,0.09250873248981668,0.0,2.5609030308886884e-08,0.03289602641802915,0.0,1600080.0567064465,266.6009318323161,1.663530611040187e-07,1.0,1284547.9122500597,2597.9665537930287,,,,,,,,,,,,,,,,,,,2.0,15253.623389568214,1552.5007713528612,0.37159543263296574,6.173730061729009,2.9317373641635998
4548.0,-30.069611768602826,4.999554638485318,35.05248891774647,24.589720100071304,5.0017771780463125,-26.562472873936752,-40.061214007996,1.4946382833769827,-6.54907027000786,-6.549070438497909,40.105001582810196,41056.52071700838,25749.965064670672,25749.965064670672,66806.48578167905,77149.02928830778,77139.63400844614,25749.965064670672,102889.59907311681,102889.59907311681,102889.59907311681,130385.93942107439,125873.87156903325,4512.06785204115,0.0,90962.23889853762,54869.730327225334,40102.78730145809,27496.34034795758,67599.12764941566,20861.065801666104,1552.5011817054287,0.0,0.8783947410327775,2.723770729966176,0.001494314320929203,1.0,1.0,-6.548931798460842,333744.1385519766,1559065.5774156402,4.671439576976525,1559065.5774156402,4.671439576976525,0.7586851754697479,0.0925087473260924,3.918525316617974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918525316617974,1.2847510570410008,1.285048059979389,3.050026925560973,6462.641062065135,15253.621408713763,6453.963515433759,0.0003290189313720291,23213.38553378185,2367.106558690465,19291.328846869957,1967.1680795042098,0.8310433141600899,0.83104331416009,35439.064970470245,35405.22815468563,1.0011947690644256,0.8,4277.1196994228085,4273.035954225843,1.0011947690644256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.279008489069,4632.441516551485,6.182050473015329,4.999554638485318,-3.7399258527956065,8.739480491280924,2.931736710357555,3.5,0.8376390601021585,0.6,0.0002311634423554324,0.9974830995959463,0.00023174672578319425,198.97990262141306,0.0,0.0,0.0,0.0004514271057985372,7.831116912565675e-05,0.00015285227322977564,0.0005989555023534837,0.09250874731962991,0.09250874731962991,0.09250874731962991,0.09250877353137084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.6018046842,595.6096482834483,0.0,0.09250874731962991,0.0925087473260924,0.0925087473260924,0.37159547650511016,0.37159547650511016,0.5,10.004282424260394,0.0001472632719696776,0.0001472632719696776,-6.366462912410498e-12,1.6849003259267192e-07,0.00013864003705066352,-6.366462912410498e-12,27496.34034795758,20861.065801666104,0.7586851754697479,0.988274377269372,0.6073528186626426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451913035093024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61604532450104,260.61604532450104,-12.533954675498933,244.83388509167384,276.3982055573266,124304.43389481316,124303.04509199547,1.3888028176742206,0.0,nan,276.3982055573266,3.248205557326628,270.0853414641976,-3.06465853580238,263.77247737106677,-9.377522628933207,257.45961327793617,-15.690386722063806,251.14674918480526,-22.00325081519472,244.83388509167384,-28.316114908326142,1.0,1.0,26022.012520719443,26022.012520719443,275.62725590590816,2.47725590590818,275.62725590590816,275.62725590590816,77139.63347491939,77139.63400844614,-0.000533526748768054,0.0,8546.071908451686,8546.071908451686,0.8858327032889941,3938.1179432010636,275.62725590590816,2.47725590590818,1.0,0.002,0.1292281059245242,0.00490388795314171,0.0001995959262176373,0.001800404073966236,0.09979796310881865,0.09979796310881865,0.0,1.8387331587876865e-13,1.0,1.0000002809005488,0.00013864004341712644,0.0925087473260924,0.0,2.5939089439295596e-08,0.03332000337121311,0.0,1600080.0542437467,266.6009297299921,1.6849639905558433e-07,1.0,1284547.9194322077,2597.9665247326607,,,,,,,,,,,,,,,,,,,2.0,15253.621408713763,1552.5011817054287,0.37159547650511016,6.173730061729009,2.931736710357555
4549.0,-30.06959475433219,4.999554928822221,35.052489800918686,24.58972642142328,5.001775840160007,-26.562457694884465,-40.06120042232794,1.4946387807211807,-6.54907213606316,-6.549072302411544,40.10500332362738,41056.52567962828,25749.965161222528,25749.965161222528,66806.4908408508,77149.04576800356,77139.64908117281,25749.965161222528,102889.61424239534,102889.61424239534,102889.61424239534,130385.96173831687,125873.89281165252,4512.068926664346,0.0,90962.24569090891,54869.72560256863,40102.800098155865,27496.34749592152,67599.14759407738,20861.07087821054,1552.5015578851685,0.0,0.8783947243042607,2.7237705407241806,0.001494314320929203,1.0,1.0,-6.5489354262307415,333744.1139870458,1559065.6526391318,4.671440146206283,1559065.6526391318,4.671440146206283,0.7586851628677163,0.09250876191757697,3.9185246190241587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185246190241587,1.2847510547144907,1.285048057652341,3.050026388104402,6462.639923259154,15253.61942771982,6453.96334819366,0.00032901915553871976,23213.391399735927,2367.107156851313,19291.32834697811,1967.1680285294276,0.8310430826233157,0.8310430826233156,35439.05992325049,35405.22815468563,1.0011945908271496,0.8,4277.119090276855,4273.035954225843,1.0011945908271496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.2784501956385,4632.441516551485,6.182051324807127,4.999554928822221,-3.739927547556562,8.739482476378782,2.93173605543173,3.5,0.8376388729804943,0.6,0.0002311634423554324,0.9974813321909065,0.0002317471364077522,198.9798886939313,0.0,0.0,0.0,0.0004514271057985372,7.831128958568989e-05,0.0001528521527697425,0.0005989549236990777,0.09250876191166256,0.09250876191166256,0.09250876191166256,0.09250878775766808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.6064844361,595.6096468471158,0.0,0.09250876191166256,0.09250876191757697,0.09250876191757697,0.3715955204363415,0.3715955204363415,0.5,10.004283199642952,0.00014585822123081016,0.00014585822123081016,-4.945377440890297e-12,1.6634839994367212e-07,0.0001368761808180352,-4.945377440890297e-12,27496.34749592152,20861.07087821054,0.7586851628677163,0.9882741605266037,0.6073527128798499,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519129337321366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6160535460296,260.6160535460296,-12.533946453970373,244.83390121598467,276.39820587607323,124304.33959891414,124302.96503835068,1.374560563453238,0.0,nan,276.39820587607323,3.248205876073257,270.0853449440566,-3.0646550559433763,263.7724840120385,-9.377515987961488,257.4596230800214,-15.690376919978576,251.14676214800318,-22.0032378519968,244.83390121598467,-28.31609878401531,1.0,1.0,26022.012520719443,26022.012520719443,275.6272558056968,2.4772558056968137,275.6272558056968,275.6272558056968,77139.64598470912,77139.64908117281,-0.0030964636971475556,0.0,8546.071908451686,8546.071908451686,0.8858327473951797,3938.1172421192796,275.6272558056968,2.4772558056968137,1.0,0.002,0.12922808031544564,0.004903887721849118,0.00019959588589929536,0.0018004041141570404,0.09979794294964768,0.09979794294964768,0.0,5.6335578563215805e-14,1.0,1.0000002773288468,0.00013687618576341265,0.09250876191757697,0.0,2.5609081217625545e-08,0.03289609215957521,0.0,1600080.0520520383,266.6009278639368,1.66353345321113e-07,1.0,1284547.9257933842,2597.9664989940934,,,,,,,,,,,,,,,,,,,2.0,15253.61942771982,1552.5015578851685,0.3715955204363415,6.173730061729009,2.93173605543173
