time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4550.0,-30.069577786655632,4.999555222717181,35.052490679571854,24.589732323680096,5.001776247406247,-26.562442383250396,-40.06118687158448,1.494640844009368,-6.549073767926927,-6.5490739270151375,40.10500495954124,41056.534998384,25749.964733852747,25749.964733852747,66806.49973223674,77149.06239311733,77139.66339587697,25749.964733852747,102889.62812972971,102889.62812972971,102889.62812972971,130385.9821538784,125873.9121833586,4512.0699705198,0.0,90962.25488814183,54869.7274934414,40102.80821633381,27496.35402414869,67599.1622404825,20861.075522462786,1552.501899000863,0.0,0.8783947092722062,2.723770375851318,0.001494314320929203,1.0,1.0,-6.548943032731131,333744.0925761228,1559065.72333052,4.67144065770967,1559065.72333052,4.67144065770967,0.7586851516437974,0.09250877621743776,3.9185243621807637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185243621807637,1.2847510450627033,1.2850480479983226,3.0500262111010907,6462.639548210377,15253.617448180086,6453.962654379376,0.0003290191823796149,23213.39526839611,2367.107551344864,19291.326273120783,1967.1678170548337,0.8310428547858731,0.8310428547858731,35439.05806494118,35405.22815468563,1.001194525202905,0.8,4277.118865998607,4273.035954225843,1.001194525202905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.27789210811,4632.441516551485,6.182052050510439,4.999555222717181,-3.739929060222232,8.739484282939413,2.9317354007475047,3.5,0.8376386859278585,0.6,0.0002311634423554324,0.9974795696293247,0.00023174754590846955,198.97987480459224,0.0,0.0,0.0,0.0004514271057985372,7.831140973622771e-05,0.00015285203261920468,0.0005989544136272023,0.09250877621243876,0.09250877621243876,0.09250877621243876,0.09250880090092878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.61082460324,595.6096455160616,0.0,0.09250877621243876,0.09250877621743776,0.09250877621743776,0.37159556433024926,0.37159556433024926,0.5,10.0042839402437,0.0001434514779816709,0.0001434514779816709,3.126388037344441e-12,1.5908818795651314e-07,0.00013089428398416203,3.126388037344441e-12,27496.35402414869,20861.075522462786,0.7586851516437974,0.9882740779327134,0.6073527191406056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519128321063408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6160618522737,260.6160618522737,-12.533938147726303,244.83391734308566,276.3982063614604,124304.27983785585,124302.89111376712,1.3887240887285208,0.0,nan,276.3982063614604,3.2482063614604044,270.08534855778663,-3.0646514422133464,263.77249075411163,-9.377509245888348,257.4596329504363,-15.69036704956369,251.14677514676137,-22.003224853238606,244.83391734308566,-28.31608265691432,1.0,1.0,26022.012520719443,26022.012520719443,275.6272558560972,2.4772558560972016,275.6272558560972,275.6272558560972,77139.66275693156,77139.66339587697,-0.0006389454065356404,0.0,8546.071908451686,8546.071908451686,0.8858327636344037,3938.1169839916674,275.6272558560972,2.4772558560972016,1.0,0.002,0.12922805582552988,0.004903887529567883,0.00019959584740768575,0.0018004041526073079,0.09979792370384287,0.09979792370384287,0.0,1.4993648683736538e-14,1.0,1.0000002652158706,0.000130894280857774,0.09250877621743776,0.0,2.4489890081747763e-08,0.03145843764319965,0.0,1600080.0501276876,266.60092623207305,1.590850615684758e-07,1.0,1284547.9313378187,2597.96647656022,,,,,,,,,,,,,,,,,,,2.0,15253.617448180086,1552.501899000863,0.37159556433024926,6.173730061729009,2.9317354007475047
4551.0,-30.069560853947173,4.999555511471295,35.052491560941114,24.589738470409088,5.0017758078671495,-26.56242718776561,-40.061169548984594,1.494642141681933,-6.549075858319611,-6.549076020430047,40.10500679525453,41056.52673406549,25749.96535151793,25749.96535151793,66806.49208558342,77149.07892020202,77139.67911684638,25749.96535151793,102889.6444683643,102889.6444683643,102889.6444683643,130386.00625599042,125873.93520771546,4512.071048274961,0.0,90962.26290853987,54869.71072238889,40102.83576238997,27496.361787626105,67599.19755001608,20861.081027812277,1552.5023100123583,0.0,0.8783946909388329,2.7237701632467126,0.001494314320929203,1.0,1.0,-6.5489427138024325,333744.0649877309,1559065.8026555676,4.671441281548728,1559065.8026555676,4.671441281548728,0.758685137653381,0.09250879102483972,3.9185238899925285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185238899925285,1.2847510389923638,1.2850480419265797,3.0500258579793367,6462.638799987754,15253.615468274062,6453.962218015831,0.00032901930564614745,23213.40011243706,2367.1080452995734,19291.32496880095,1967.1676840512255,0.8310426251803251,0.8310426251803252,35439.05464857217,35405.22815468563,1.0011944045574193,0.8,4277.1184536790615,4273.035954225843,1.0011944045574193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.277335348007,4632.441516551485,6.182053025135849,4.999555511471295,-3.7399309280701893,8.739486439541484,2.9317347476205216,3.5,0.837638499320149,0.6,0.0002311634423554324,0.9974778107034966,0.0002317479545659251,198.97986094387923,0.0,0.0,0.0,0.0004514271057985372,7.831156333097707e-05,0.00015285187902445532,0.000598953739587576,0.09250879101776065,0.09250879101776065,0.09250879101776065,0.09250881624024254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.6160533123,595.609643905875,0.0,0.09250879101776065,0.09250879102483972,0.09250879102483972,0.37159560809208314,0.37159560809208314,0.5,10.00428469694046,0.00014217770251434558,0.00014217770251434558,9.458744898438454e-11,1.6211043885050458e-07,0.0001333066276174577,9.458744898438454e-11,27496.361787626105,20861.081027812277,0.758685137653381,0.9882734486034965,0.6073522796433806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519127307588644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61607014767077,260.61607014767077,-12.533929852329209,244.83393345873125,276.3982068366088,124304.2023797674,124302.8154692246,1.3869105428014203,0.0,nan,276.3982068366088,3.2482068366088015,270.0853521610346,-3.0646478389653566,263.7724974854587,-9.377502514541277,257.4596428098834,-15.690357190116572,251.14678813430749,-22.003211865692492,244.83393345873125,-28.316066541268725,1.0,1.0,26022.012520719443,26022.012520719443,275.62725560223726,2.4772556022372783,275.62725560223726,275.62725560223726,77139.67838980748,77139.67911684638,-0.0007270389032782987,0.0,8546.071908451686,8546.071908451686,0.8858327934890564,3938.1165094424914,275.62725560223726,2.4772556022372783,1.0,0.002,0.12922803088432558,0.004903887254344774,0.0001995958080267972,0.0018004041920677918,0.0997979040133986,0.0997979040133986,0.0,9.458883329371837e-14,1.0,1.0000002701005206,0.00013330653303000872,0.09250879102483972,0.0,2.49412181171422e-08,0.03203819031560331,0.0,1600080.0476801065,266.60092414168037,1.620158514015202e-07,1.0,1284547.9384819353,2597.9664476537387,,,,,,,,,,,,,,,,,,,2.0,15253.615468274062,1552.5023100123583,0.37159560809208314,6.173730061729009,2.9317347476205216
4552.0,-30.069543896657258,4.999555801501719,35.052492442881956,24.589749925676756,5.001776625545604,-26.56241184443689,-40.06115592839194,1.4946445733378237,-6.549077606670949,-6.549077770054556,40.10500857446821,41056.52324275126,25749.965197852816,25749.965197852816,66806.48844060408,77149.09187937116,77139.69509382798,25749.965197852816,102889.66029168079,102889.66029168079,102889.66029168079,130386.0293024974,125873.95718683259,4512.072115664807,0.0,90962.26431571465,54869.69567914423,40102.85404063381,27496.36901081661,67599.22305145042,20861.08616556475,1552.5026870547647,0.0,0.8783946746832524,2.7237699855553337,0.001494314320929203,1.0,1.0,-6.548943347797774,333744.0419279356,1559065.8795392527,4.671441834685688,1559065.8795392527,4.671441834685688,0.7586851252017439,0.09250880559143553,3.9185224162207666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185224162207666,1.2847510276174017,1.285048030548988,3.050024737857381,6462.636426583741,15253.6134882331,6453.962903559394,0.00032901984890161583,23213.409202197072,2367.108972197139,19291.327017936535,1967.1678930049034,0.8310423880396971,0.8310423880396971,35439.043985561,35405.22815468563,1.0011940280043896,0.8,4277.117166766578,4273.035954225843,1.0011940280043896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.276777683404,4632.441516551485,6.18205381592292,4.999555801501719,-3.739932536017614,8.739488337519333,2.9317340934325413,3.5,0.8376383124092975,0.6,0.0002311634423554324,0.9974760492275552,0.0002317483638173019,198.97984706304635,0.0,0.0,0.0,0.0004514271057985372,7.831168410123852e-05,0.00015285175825419388,0.0005989530410778163,0.09250880558501079,0.09250880558501079,0.09250880558501079,0.09250883096003959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.6209878887,595.6096423885621,0.0,0.09250880558501079,0.09250880559143553,0.09250880559143553,0.3715956519255077,0.3715956519255077,0.5,10.004285457977844,0.00014125771633644035,0.00014125771633644035,1.1652900866465643e-11,1.6338361774614896e-07,0.00013442225679227704,1.1652900866465643e-11,27496.36901081661,20861.08616556475,0.7586851252017439,0.9882730218623521,0.6073519988758265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451912629620266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61607855072003,260.61607855072003,-12.533921449279944,244.83394958067936,276.39820752075923,124304.10742426691,124302.70251531519,1.404908951732408,0.0,nan,276.39820752075923,3.2482075207592516,270.0853559327446,-3.064644067255358,263.7725043447281,-9.3774956552719,257.4596527567127,-15.690347243287249,251.14680116869624,-22.003198831303735,244.83394958067936,-28.316050419320618,1.0,1.0,26022.012520719443,26022.012520719443,275.62725572212446,2.4772557221244824,275.62725572212446,275.62725572212446,77139.697035225,77139.69509382798,0.00194139702944085,0.0,8546.071908451686,8546.071908451686,0.8858328866699937,3938.1150283018706,275.62725572212446,2.4772557221244824,1.0,0.002,0.12922800573423296,0.004903887041819231,0.00019959576846421346,0.0018004042314831807,0.09979788423210673,0.09979788423210673,0.0,-5.260592308986567e-14,1.0,1.0000002723597634,0.00013442224513937617,0.09250880559143553,0.0,2.514996782799589e-08,0.03230633947652012,0.0,1600080.0456314478,266.60092239332903,1.633719648452825e-07,1.0,1284547.9444533545,2597.966423492216,,,,,,,,,,,,,,,,,,,2.0,15253.6134882331,1552.5026870547647,0.3715956519255077,6.173730061729009,2.9317340934325413
4553.0,-30.069526889197434,4.999556086285272,35.052493330229,24.58975635180252,5.001774844992808,-26.562396715778195,-40.06114237764848,1.49464467159029,-6.549079702393499,-6.549079873726801,40.10501049439189,41056.52704188958,25749.965828131928,25749.965828131928,66806.49287002151,77149.1083030518,77139.7119567838,25749.965828131928,102889.67778491572,102889.67778491572,102889.67778491572,130386.05490350904,125873.9816822825,4512.073221226541,0.0,90962.2704880284,54869.68922693211,40102.86806788477,27496.377118593322,67599.24518647809,20861.091918936658,1552.5031145675796,0.0,0.8783946559733571,2.7237697718326674,0.001494314320929203,1.0,1.0,-6.5489389024734805,333744.0142030651,1559065.9625026586,4.671442471336885,1559065.9625026586,4.671442471336885,0.7586851107315582,0.0925088205596376,3.9185216073025018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185216073025018,1.28475102715779,1.28504803008927,3.050024109318138,6462.6350947845085,15253.61150924901,6453.962870520414,0.00032902012301330626,23213.41556941077,2367.109621472243,19291.326919180814,1967.1678829346224,0.8310421558386157,0.8310421558386157,35439.03813288747,35405.22815468563,1.0011938213233886,0.8,4277.116460410886,4273.035954225843,1.0011938213233886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.276220757212,4632.441516551485,6.182054793823686,4.999556086285272,-3.7399344126995997,8.739490498984871,2.9317334401108384,3.5,0.8376381257459539,0.6,0.0002311634423554324,0.9974742825434798,0.00023174877428015894,198.9798331411475,0.0,0.0,0.0,0.0004514271057985372,7.831180425233526e-05,0.00015285163810309713,0.0005989524466185684,0.09250882055204017,0.09250882055204017,0.09250882055204017,0.09250884720498027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.6264169563,595.6096407173558,0.0,0.09250882055204017,0.0925088205596376,0.0925088205596376,0.37159569578354273,0.37159569578354273,0.5,10.004286257580286,0.00014195927548144027,0.00014195927548144027,4.547473508864641e-12,1.7133328356067068e-07,0.0001409712533018137,4.547473508864641e-12,27496.377118593322,20861.091918936658,0.7586851107315582,0.9882727637820554,0.6073518562024142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519125283348568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61608681020635,260.61608681020635,-12.533913189793623,244.83396569282976,276.3982079275817,124304.00317218529,124302.62226555972,1.3809066255566549,0.0,nan,276.3982079275817,3.2482079275817455,270.0853594806324,-3.064640519367572,263.7725110336815,-9.37748896631848,257.45966258673195,-15.690337413268026,251.14681413978093,-22.003185860219048,244.83396569282976,-28.316034307170213,1.0,1.0,26022.012520719443,26022.012520719443,275.6272555916343,2.477255591634332,275.6272555916343,275.6272555916343,77139.70843752484,77139.7119567838,-0.0035192589566577226,0.0,8546.071908451686,8546.071908451686,0.8858329378147913,3938.114215339014,275.6272555916343,2.477255591634332,1.0,0.002,0.12922797935898292,0.004903886770910388,0.0001995957268641596,0.001800404273222682,0.0997978634320798,0.0997978634320798,0.0,8.684155825000595e-14,1.0,1.000000285621068,0.0001409712487543402,0.0925088205596376,0.0,2.637526907372117e-08,0.03388029786241273,0.0,1600080.0431847938,266.6009202976065,1.7132873608716181e-07,1.0,1284547.9516328098,2597.966394442734,,,,,,,,,,,,,,,,,,,2.0,15253.61150924901,1552.5031145675796,0.37159569578354273,6.173730061729009,2.9317334401108384
4554.0,-30.069509928695343,4.999556376192716,35.0524942107066,24.58976791184398,5.001775286897931,-26.562381407135955,-40.06112882690502,1.4946467653484174,-6.549081256470686,-6.549081416915192,40.105012070812286,41056.52260020899,25749.965212223015,25749.965212223015,66806.48781243201,77149.12121455479,77139.7256671177,25749.965212223015,102889.69087934072,102889.69087934072,102889.69087934072,130386.074191166,125873.99992902327,4512.074262142733,0.0,90962.2713674813,54869.67275317436,40102.88734922993,27496.383311825288,67599.27066105523,20861.096327154668,1552.5034377554662,0.0,0.8783946416090072,2.723769615275338,0.001494314320929203,1.0,1.0,-6.548949415204902,333743.9938651606,1559066.0306237356,4.671442960119996,1559066.0306237356,4.671442960119996,0.758685100166719,0.09250883475879583,3.918520039664244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918520039664244,1.2847510173634684,1.2850480202926842,3.0500229123816736,6462.632558619768,15253.609531835233,6453.963669687601,0.00032902070842282205,23213.42508057592,2367.1105913411734,19291.329307945016,1967.168126520781,0.8310419182427,0.8310419182427001,35439.026790733515,35405.22815468563,1.0011934207871929,0.8,4277.115091533062,4273.035954225843,1.0011934207871929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.275662893765,4632.441516551485,6.182055473930769,4.999556376192716,-3.739935864582043,8.739492240774759,2.931732785689713,3.5,0.8376379387684895,0.6,0.0002311634423554324,0.9974725207405917,0.00023174918361039247,198.9798192576891,0.0,0.0,0.0,0.0004514271057985372,7.831192440360328e-05,0.00015285151795182912,0.0005989517361873414,0.09250883475439262,0.09250883475439262,0.09250883475439262,0.09250885963270972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.63044179627,595.609639485921,0.0,0.09250883475439262,0.09250883475879583,0.09250883475879583,0.3715957398034533,0.3715957398034533,0.5,10.004287003915211,0.00014052443873424636,0.00014052443873424636,1.3983481039758772e-11,1.6044452877395088e-07,0.00013200171031257923,1.3983481039758772e-11,27496.383311825288,20861.096327154668,0.758685100166719,0.9882723165372855,0.607351561617693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519124267497987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61609515000504,260.61609515000504,-12.53390484999494,244.83398180905658,276.39820849095196,124303.90161040539,124302.50727635004,1.3943340553673491,0.0,nan,276.39820849095196,3.2482084909519813,270.0853631545743,-3.064636845425696,263.7725178181945,-9.377482181805476,257.459672481816,-15.690327518183949,251.14682714543662,-22.00317285456336,244.83398180905658,-28.316018190943396,1.0,1.0,26022.012520719443,26022.012520719443,275.62725565273075,2.4772556527307756,275.62725565273075,275.62725565273075,77139.72632245904,77139.7256671177,0.0006553413404617459,0.0,8546.071908451686,8546.071908451686,0.8858330369305373,3938.112639862565,275.62725565273075,2.4772556527307756,1.0,0.002,0.12922795466188272,0.00490388659424448,0.00019959568808594378,0.0018004043119411565,0.09979784404297189,0.09979784404297189,0.0,2.7100283822578675e-14,1.0,1.0000002674582993,0.0001320016963290982,0.09250883475879583,0.0,2.4697098033727556e-08,0.03172460682056856,0.0,1600080.0413464915,266.6009187435293,1.6043054529291112e-07,1.0,1284547.9568993854,2597.966373133149,,,,,,,,,,,,,,,,,,,2.0,15253.609531835233,1552.5034377554662,0.3715957398034533,6.173730061729009,2.931732785689713
4555.0,-30.06949291790709,4.999556661912515,35.052495094523984,24.58977437289434,5.001773490629094,-26.56236627705334,-40.06111527616156,1.494646849791789,-6.549083294952766,-6.549083459787577,40.105013928174806,41056.52637621151,25749.96571563867,25749.96571563867,66806.49209185017,77149.13763284098,77139.74182757364,25749.96571563867,102889.70754321231,102889.70754321231,102889.70754321231,130386.0986686685,125874.02332170308,4512.075346965435,0.0,90962.277514991,54869.66625842622,40102.901396183086,27496.391125456197,67599.29252163929,20861.1018718069,1552.5038499398706,0.0,0.8783946234665467,2.72376940776926,0.001494314320929203,1.0,1.0,-6.548947807219292,333743.9669410792,1559066.1108838704,4.671443577462827,1559066.1108838704,4.671443577462827,0.7586850862218665,0.09250884958927882,3.9185192273683773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185192273683773,1.2847510169684537,1.2850480198975782,3.0500222810600772,6462.631220925062,15253.607554047652,6453.963641292151,0.00032902098409976177,23213.43146147582,2367.1112420118816,19291.329223069115,1967.1681178658478,0.8310416861498617,0.8310416861498618,35439.02091362168,35405.22815468563,1.0011932132432044,0.8,4277.114382227926,4273.035954225843,1.0011932132432044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.27510675252,4632.441516551485,6.182056420209609,4.999556661912515,-3.7399376945270997,8.739494356439614,2.9317321332889343,3.5,0.837637752368267,0.6,0.0002311634423554324,0.997470753717511,0.00023174959415491703,198.97980533306958,0.0,0.0,0.0,0.0004514271057985372,7.831204455504148e-05,0.0001528513978003909,0.0005989511412109643,0.09250884958191538,0.09250884958191538,0.09250884958191538,0.09250887523516706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.635713269,595.6096378628912,0.0,0.09250884958191538,0.09250884958927882,0.09250884958927882,0.3715957836174017,0.3715957836174017,0.5,10.004287773456914,0.00014028696699597276,0.00014028696699597276,-3.171862772433087e-11,1.6483483022966539e-07,0.0001356525683036125,-3.171862772433087e-11,27496.391125456197,20861.1018718069,0.7586850862218665,0.9882720602506996,0.6073514210680364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519123254452317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61610335661436,260.61610335661436,-12.533896643385617,244.8339979169574,276.3982087962698,124303.79805096575,124302.42598479832,1.3720661674340735,0.0,nan,276.3982087962698,3.2482087962698074,270.0853666204085,-3.0646333795914984,263.7725244445458,-9.377475555454168,257.4596822686839,-15.6903177313161,251.14684009282092,-22.003159907179054,244.8339979169574,-28.316002083042576,1.0,1.0,26022.012520719443,26022.012520719443,275.62725550083894,2.4772555008389645,275.62725550083894,275.62725550083894,77139.73787333361,77139.74182757364,-0.00395424003363587,0.0,8546.071908451686,8546.071908451686,0.8858330882888824,3938.111823505219,275.62725550083894,2.4772555008389645,1.0,0.002,0.12922792928168036,0.00490388632986666,0.00019959564804768762,0.0018004043520001055,0.09979782402384381,0.09979782402384381,0.0,4.779293280576802e-14,1.0,1.0000002748511396,0.00013565260002224022,0.09250884958927882,0.0,2.538017417179789e-08,0.03260205105508639,0.0,1600080.0389619449,266.6009167050472,1.6486654885738972e-07,1.0,1284547.9638714753,2597.966344922713,,,,,,,,,,,,,,,,,,,2.0,15253.607554047652,1552.5038499398706,0.3715957836174017,6.173730061729009,2.9317321332889343
4556.0,-30.069475953878033,4.999556952604137,35.05249597141317,24.58978024022656,5.00177391013872,-26.562350967477272,-40.0611016904935,1.4946489237446121,-6.549084852693682,-6.549085006445501,40.10501549584225,41056.535727919065,25749.965118123895,25749.965118123895,66806.50084604297,77149.15424244136,77139.755419744,25749.965118123895,102889.72053786789,102889.72053786789,102889.72053786789,130386.11783412668,125874.04146205036,4512.076372076326,0.0,90962.28671853905,54869.66820404296,40102.909460551215,27496.39729625879,67599.30675681001,20861.106263370508,1552.5041721981456,0.0,0.8783946091168288,2.723769250865168,0.001494314320929203,1.0,1.0,-6.548958504613552,333743.94655779086,1559066.1786267336,4.671444065748071,1559066.1786267336,4.671444065748071,0.758685075670219,0.09250886374707668,3.9185189749277467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185189749277467,1.2847510072667792,1.2850480101936608,3.050022107602103,6462.6308533884285,15253.605577832821,6453.962943891713,0.00032902100911557205,23213.43530567344,2367.1116340109456,19291.327138492536,1967.1679052981942,0.831041458727036,0.831041458727036,35439.019087166664,35405.22815468563,1.0011931487438792,0.8,4277.114161794156,4273.035954225843,1.0011931487438792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.274549946231,4632.441516551485,6.182057103164136,4.999556952604137,-3.7399391481727475,8.739496100776885,2.931731480108062,3.5,0.8376375657451606,0.6,0.0002311634423554324,0.9974689915549768,0.00023175000357160628,198.97979144672792,0.0,0.0,0.0,0.0004514271057985372,7.831216501631927e-05,0.00015285127733911312,0.0005989506305952583,0.09250886374265986,0.09250886374265986,0.09250886374265986,0.09250888759726142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.63984389993,595.6096365966255,0.0,0.09250886374265986,0.09250886374707668,0.09250886374707668,0.3715958275315062,0.3715958275315062,0.5,10.00428848906794,0.00013808787912239495,0.00013808787912239495,3.865352482534945e-12,1.537518414806982e-07,0.00012650183197138176,3.865352482534945e-12,27496.39729625879,20861.106263370508,0.758685075670219,0.9882719816400014,0.6073514315112853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519122238403217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6161116514347,260.6161116514347,-12.533888348565256,244.83401403011348,276.3982092727545,124303.7387783127,124302.35196413363,1.3868141790886022,0.0,nan,276.3982092727545,3.2482092727545364,270.0853702242269,-3.064629775773085,263.77253117569927,-9.377468824300706,257.4596921271716,-15.690307872828384,251.14685307864255,-22.003146921357427,244.83401403011348,-28.315985969886498,1.0,1.0,26022.012520719443,26022.012520719443,275.62725554463924,2.477255544639263,275.62725554463924,275.62725554463924,77139.75460914511,77139.755419744,-0.0008105988963507116,0.0,8546.071908451686,8546.071908451686,0.8858331042497327,3938.1115698023855,275.62725554463924,2.477255544639263,1.0,0.002,0.12922790561357356,0.0049038861483407924,0.0001995956108573648,0.0018004043891654518,0.0997978054286824,0.0997978054286824,0.0,2.2816817879522944e-14,1.0,1.0000002563214128,0.00012650182810602928,0.09250886374707668,0.0,2.3668096900711564e-08,0.030402805807449786,0.0,1600080.037119031,266.6009151473063,1.5374797612821567e-07,1.0,1284547.969149803,2597.9663235655676,,,,,,,,,,,,,,,,,,,2.0,15253.605577832821,1552.5041721981456,0.3715958275315062,6.173730061729009,2.931731480108062
4557.0,-30.069459034295,4.999557240907059,35.05249685273538,24.589786177407973,5.001774215310123,-26.562335709334334,-40.06108433296902,1.4946508903628484,-6.5490867851435155,-6.54908694599436,40.10501737756731,41056.52935955969,25749.96540550987,25749.96540550987,66806.49476506955,77149.17082249033,77139.77225244543,25749.96540550987,102889.7376579553,102889.7376579553,102889.7376579553,130386.14279399543,125874.06534767151,4512.077446323916,0.0,90962.29575805338,54869.654295175365,40102.93495875335,27496.40513604014,67599.34009479349,20861.11183314288,1552.5045831807836,0.0,0.8783945914424695,2.7237690538281627,0.001494314320929203,1.0,1.0,-6.548954656678063,333743.92099692265,1559066.259939015,4.671444667162613,1559066.259939015,4.671444667162613,0.7586850619174128,0.09250887853298981,3.9185186921619266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185186921619266,1.2847509980672016,1.2850480009919567,3.050021909348196,6462.63043331219,15253.603601248273,6453.96228258428,0.00032902104769564304,23213.439287657864,2367.1120400603536,19291.325161800363,1967.1677037316886,0.8310412310190152,0.8310412310190153,35439.01704130323,35405.22815468563,1.0011930764963786,0.8,4277.113914880113,4273.035954225843,1.0011930764963786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.273994824368,4632.441516551485,6.182057996066029,4.999557240907059,-3.7399408986512492,8.739498139558307,2.931730828903222,3.5,0.8376373796866349,0.6,0.0002311634423554324,0.9974672340126906,0.00023175041191627889,198.97977759677067,0.0,0.0,0.0,0.0004514271057985372,7.831231892210806e-05,0.00015285112343332434,0.0005989499842914313,0.09250887852612703,0.09250887852612703,0.09250887852612703,0.09250890353296683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.6453265859,595.6096349061085,0.0,0.09250887852612703,0.09250887853298981,0.09250887853298981,0.37159587123670335,0.37159587123670335,0.5,10.004289239233485,0.00013762784681148332,0.00013762784681148332,7.08837433194276e-11,1.6085084553196793e-07,0.00013228931629782892,7.08837433194276e-11,27496.40513604014,20861.11183314288,0.7586850619174128,0.9882714042975547,0.6073510377762086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519121225147165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61612000399316,260.61612000399316,-12.533879996006817,244.8340301388527,276.3982098691319,124303.67574854696,124302.2792812124,1.3964673345589134,0.0,nan,276.3982098691319,3.2482098691319266,270.08537392307704,-3.0646260769229343,263.7725379770216,-9.377462022978364,257.45970203096624,-15.690297969033736,251.14686608490945,-22.00313391509053,244.8340301388527,-28.315969861147266,1.0,1.0,26022.012520719443,26022.012520719443,275.6272555747323,2.4772555747323395,275.6272555747323,275.6272555747323,77139.77120642718,77139.77225244543,-0.0010460182529641315,0.0,8546.071908451686,8546.071908451686,0.8858331221279279,3938.1112856227364,275.6272555747323,2.4772555747323395,1.0,0.002,0.12922788086264708,0.004903885900129281,0.00019959557183346638,0.0018004044282169472,0.09979778591673319,0.09979778591673319,0.0,5.041366629709998e-14,1.0,1.0000002680405564,0.0001322892454140856,0.09250887853298981,0.0,2.4750908174922658e-08,0.0317937289945384,0.0,1600080.0348625542,266.60091321485646,1.607799617886485e-07,1.0,1284547.9757688832,2597.9662967834743,,,,,,,,,,,,,,,,,,,2.0,15253.603601248273,1552.5045831807836,0.37159587123670335,6.173730061729009,2.931730828903222
4558.0,-30.069438601993863,4.999557524086823,35.05249773596812,24.58979784222322,5.001773838809937,-26.56231735791515,-40.0610703282058,1.4946525947262785,-6.549088875875498,-6.5490890383261755,40.10501919536188,41056.535649651974,25749.96602043334,25749.96602043334,66806.50167008532,77149.18520836558,77139.78771589963,25749.96602043334,102889.75373633296,102889.75373633296,102889.75373633296,130386.16654241011,125874.08801805315,4512.078524356948,0.0,90962.29603712207,54869.646478389004,40102.94395414785,27496.41280607715,67599.356760225,20861.117271580046,1552.5049896577086,0.0,0.8783945731825742,2.7237688413410135,0.001494314320929203,1.0,1.0,-6.548955425494398,333743.8934215038,1559066.338490032,4.671445288501504,1559066.338490032,4.671445288501504,0.7586850480717762,0.09250889333394659,3.918517015285197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918517015285197,1.284750990094417,1.2850479930173289,3.0500206230603673,6462.627707822631,15253.601624338791,6453.9632126917795,0.0003290216820486622,23213.449292755377,2367.113060296368,19291.32794195392,1967.1679872284544,0.8310409926014097,0.8310409926014097,35439.004908786796,35405.22815468563,1.0011926480494313,0.8,4277.112450613911,4273.035954225843,1.0011926480494313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.273439501187,4632.441516551485,6.182058967902244,4.999557524086823,-3.7399427661233853,8.73950029021021,2.931730177462277,3.5,0.8376371935606505,0.6,0.0002311634423554324,0.9974651115869804,0.00023175090503932337,198.9797608713908,0.0,0.0,0.0,0.0004514271057985372,7.831244309982034e-05,0.00015285099925561207,0.0005989492413864609,0.09250889332616324,0.09250889332616324,0.09250889332616324,0.09250891861377829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.65046034777,595.6096333259178,0.0,0.09250889332616324,0.09250889333394659,0.09250889333394659,0.371595915087263,0.371595915087263,0.5,10.004289997652243,0.00013757960408611325,0.00013757960408611325,6.252776074688882e-11,1.6245070355580538e-07,0.00013361283180302053,6.252776074688882e-11,27496.41280607715,20861.117271580046,0.7586850480717762,0.9882712628028113,0.6073509810940888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519120214546002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61612866115917,260.61612866115917,-12.533871338840811,244.8340468445232,276.3982104777936,124303.5742659045,124302.126871108,1.4473947964896077,0.0,nan,276.3982104777936,3.2482104777936343,270.0853777511408,-3.064622248859166,263.7725450244871,-9.377454975512876,257.4597122978328,-15.690287702167154,251.14687957117792,-22.003120428822058,244.8340468445232,-28.31595315547679,1.0,1.0,26022.012520719443,26022.012520719443,275.6272552918229,2.477255291822928,275.6272552918229,275.6272552918229,77139.78910785155,77139.78771589963,0.0013919519260525703,0.0,8546.071908451686,8546.071908451686,0.8858332281503892,3938.109600361623,275.6272552918229,2.477255291822928,1.0,0.002,0.12922785586398122,0.0049038856249123365,0.00019959553236423237,0.0018004044676136657,0.09979776618211618,0.09979776618211618,0.0,-2.21021118074205e-14,1.0,1.000000270720602,0.00013361276927525978,0.09250889333394659,0.0,2.4998538973629416e-08,0.03211182281426374,0.0,1600080.0324126857,266.6009111241245,1.623881757950585e-07,1.0,1284547.982909642,2597.966267890581,,,,,,,,,,,,,,,,,,,2.0,15253.601624338791,1552.5049896577086,0.371595915087263,6.173730061729009,2.931730177462277
4559.0,-30.069421665307004,4.999557806846867,35.05249861903491,24.589803884178423,5.00177270900769,-26.56230222787586,-40.06105297068132,1.4946532715877738,-6.549090719272556,-6.549090881150611,40.10502095702502,41056.52593881879,25749.966070439612,25749.966070439612,66806.4920092584,77149.20133400706,77139.80315135155,25749.966070439612,102889.76922179115,102889.76922179115,102889.76922179115,130386.18924838013,125874.10965802362,4512.079590356522,0.0,90962.30287761232,54869.627482468175,40102.97266127128,27496.420026588985,67599.39268786027,20861.1224016975,1552.5053687841034,0.0,0.8783945564886124,2.7237686542125976,0.001494314320929203,1.0,1.0,-6.548957689032818,333743.869133693,1559066.414615418,4.6714458565555805,1559066.414615418,4.6714458565555805,0.7586850354164227,0.09250890793374784,3.918516399854691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918516399854691,1.2847509869281495,1.2850479898503293,3.050020151550066,6462.626708748882,15253.599718364747,6453.962985086077,0.00032902187275766234,23213.454684274246,2367.1136100782883,19291.327261625247,1967.1679178542365,0.8310407702776782,0.8310407702776782,35439.00045603184,35405.22815468563,1.0011924908051228,0.8,4277.111913213561,4273.035954225843,1.0011924908051228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.27288327011,4632.441516551485,6.1820598054607165,4.999557806846867,-3.7399444454588093,8.739502252305677,2.93172952495635,3.5,0.8376370071303858,0.6,0.0002311634423554324,0.997463352275387,0.0002317513137982548,198.979747007437,0.0,0.0,0.0,0.0004514271057985372,7.83125970061148e-05,0.0001528508453493176,0.0005989485442329541,0.09250890792673361,0.09250890792673361,0.09250890792673361,0.09250893309104394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.6553407371,595.6096318253643,0.0,0.09250890792673361,0.09250890793374784,0.09250890793374784,0.3715959589780585,0.3715959589780585,0.5,10.004290752326103,0.00013736683916931725,0.00013736683916931725,1.0231815394945443e-12,1.618780629542016e-07,0.00013319211780071782,1.0231815394945443e-12,27496.420026588985,20861.1224016975,0.7586850354164227,0.9882705946447911,0.6073505146473286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519118994131528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61613718128433,260.61613718128433,-12.533862818715647,244.83406342795567,276.39821093461137,124303.47925431366,124302.05477138926,1.4244829244393846,0.0,nan,276.39821093461137,3.248210934611393,270.0853814332818,-3.0646185667181953,263.77255193195083,-9.377448068049148,257.4597224306191,-15.690277569380896,251.14689292928745,-22.00310707071253,244.83406342795567,-28.315936572044308,1.0,1.0,26022.012520719443,26022.012520719443,275.6272552551443,2.477255255144314,275.6272552551443,275.6272552551443,77139.80158632892,77139.80315135155,-0.0015650226268917322,0.0,8546.071908451686,8546.071908451686,0.8858332670616894,3938.1089818539645,275.6272552551443,2.477255255144314,1.0,0.002,0.12922783094399512,0.004903885394771025,0.00019959549311883787,0.0018004045068158569,0.09979774655941893,0.09979774655941893,0.0,-6.530539997662288e-14,1.0,1.000000269868804,0.00013319211677753628,0.09250890793374784,0.0,2.4919839749351072e-08,0.03201073004119179,0.0,1600080.0302498832,266.6009092807274,1.618770397726621e-07,1.0,1284547.9891990623,2597.9662424423627,,,,,,,,,,,,,,,,,,,2.0,15253.599718364747,1552.5053687841034,0.3715959589780585,6.173730061729009,2.93172952495635
4560.0,-30.06940121204554,4.999558089736929,35.05249949687449,24.589815514069073,5.0017724339553205,-26.562283847447688,-40.0610389659181,1.4946550693526983,-6.549092540996128,-6.549092693226667,40.10502257230543,41056.53257634131,25749.966054656237,25749.966054656237,66806.49863099755,77149.21573229076,77139.81661193652,25749.966054656237,102889.78266659276,102889.78266659276,102889.78266659276,130386.20928749317,125874.12866450944,4512.080622983737,0.0,90962.30329568184,54869.62013971359,40102.981284409165,27496.42662090042,67599.40790530958,20861.127081899744,1552.5057175273487,0.0,0.87839454051892,2.723768470337857,0.001494314320929203,1.0,1.0,-6.548967470734681,333743.8452524155,1559066.4844147344,4.671446399964586,1559066.4844147344,4.671446399964586,0.7586850236766005,0.09250892228806845,3.9185147498964055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185147498964055,1.2847509785184454,1.2850479814386813,3.050018887251734,6462.624029852428,15253.597743042974,6453.963883785812,0.0003290224951248298,23213.46456539091,2367.114617671775,19291.329947898896,1967.1681917779156,0.8310405322547352,0.8310405322547352,35438.988518273996,35405.22815468563,1.0011920692359173,0.8,4277.110472452658,4273.035954225843,1.0011920692359173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.272327333379,4632.441516551485,6.182060626787745,4.999558089736929,-3.739946101306678,8.739504191043608,2.931728872795775,3.5,0.8376368207987929,0.6,0.0002311634423554324,0.9974612276813263,0.00023175180742893557,198.97973026490467,0.0,0.0,0.0,0.0004514271057985372,7.831272118423439e-05,0.000152850721171198,0.0005989478054416422,0.09250892228308615,0.09250892228308615,0.09250892228308615,0.09250894594465288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.65972903534,595.6096304776468,0.0,0.09250892228308615,0.09250892228806845,0.09250892228806845,0.3715960028610618,0.3715960028610618,0.5,10.004291462246803,0.00013559165330434553,0.00013559165330434553,3.7118752516107634e-11,1.522305410617264e-07,0.00012522249198809732,3.7118752516107634e-11,27496.42662090042,20861.127081899744,0.7586850236766005,0.9882704701286333,0.6073504761144001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519117982509069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61614598667853,260.61614598667853,-12.533854013321445,244.83408052655406,276.39821144680127,124303.37729432872,124301.90511718184,1.4721771469172058,0.0,nan,276.39821144680127,3.2482114468012924,270.08538526275345,-3.0646147372465293,263.77255907870415,-9.377440921295829,257.4597328946542,-15.690267105345754,251.14690671060413,-22.00309328939585,244.83408052655406,-28.315919473445916,1.0,1.0,26022.012520719443,26022.012520719443,275.6272550181293,2.4772550181293127,275.6272550181293,275.6272550181293,77139.81958747456,77139.81661193652,0.002975538038299419,0.0,8546.071908451686,8546.071908451686,0.8858333713821908,3938.1073236458874,275.6272550181293,2.4772550181293127,1.0,0.002,0.12922780751530158,0.00490388516450754,0.00019959545618943218,0.001800404543902757,0.09979772809471608,0.09979772809471608,0.0,9.218927704557345e-14,1.0,1.0000002537307493,0.0001252224548693448,0.09250892228806845,0.0,2.3428743554696703e-08,0.030095345567532898,0.0,1600080.0280994,266.60090745900385,1.521934223092103e-07,1.0,1284547.9953832077,2597.966217420105,,,,,,,,,,,,,,,,,,,2.0,15253.597743042974,1552.5057175273487,0.3715960028610618,6.173730061729009,2.931728872795775
4561.0,-30.06938426155295,4.999558372500793,35.05250037550996,24.58982152109968,5.001771402068667,-26.562268695191506,-40.06102541517464,1.49465583571756,-6.549094364386804,-6.549094517730173,40.10502435094834,41056.53843534475,25749.966069967686,25749.966069967686,66806.50450531243,77149.23186632239,77139.83236392737,25749.966069967686,102889.79843389506,102889.79843389506,102889.79843389506,130386.23236075179,125874.15069052443,4512.08167022736,0.0,90962.3102688584,54869.61683792151,40102.992701040996,27496.43392685673,67599.42662789773,20861.132274098247,1552.506100399466,0.0,0.8783945238595483,2.723768285044868,0.001494314320929203,1.0,1.0,-6.54896830905227,333743.8212057558,1559066.5612737788,4.6714469668416765,1559066.5612737788,4.6714469668416765,0.7586850109214507,0.09250893685762249,3.9185141603255773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185141603255773,1.2847509749334933,1.2850479778529005,3.0500184368635517,6462.623075533915,15253.595838734469,6453.963626083143,0.0003290226743262474,23213.469837582677,2367.1151552857173,19291.32917760837,1967.1681132301421,0.8310403103277414,0.8310403103277413,35438.98425261816,35405.22815468563,1.001191918598833,0.8,4277.109957633189,4273.035954225843,1.001191918598833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.271771831766,4632.441516551485,6.182061454934451,4.999558372500793,-3.739947766313378,8.739506138814171,2.931728221145689,3.5,0.837636634613054,0.6,0.0002311634423554324,0.9974594669430465,0.0002317522165225301,198.97971638965416,0.0,0.0,0.0,0.0004514271057985372,7.831284133680257e-05,0.00015285060101862983,0.0005989472445057762,0.09250893685065573,0.09250893685065573,0.09250893685065573,0.0925089607110877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.6648801388,595.6096288898942,0.0,0.09250893685065573,0.09250893685762249,0.09250893685762249,0.3715960465718136,0.3715960465718136,0.5,10.004292177797517,0.0001343731711926921,0.0001343731711926921,-4.837374945054762e-11,1.5334336467276444e-07,0.000126208677897921,-4.837374945054762e-11,27496.43392685673,20861.132274098247,0.7586850109214507,0.9882702833124614,0.6073503945727412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519116760843016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6161546382377,260.6161546382377,-12.533845361762303,244.83409743474775,276.3982118417261,124303.28199731917,124301.83553985362,1.4464574655251436,0.0,nan,276.3982118417261,3.2482118417261177,270.0853889603313,-3.064611039668705,263.7725660789363,-9.377433921063698,257.4597431975408,-15.690256802459203,251.1469203161441,-22.003079683855873,244.83409743474775,-28.31590256525223,1.0,1.0,26022.012520719443,26022.012520719443,275.6272550368107,2.477255036810732,275.6272550368107,275.6272550368107,77139.8321176673,77139.83236392737,-0.00024626006779726595,0.0,8546.071908451686,8546.071908451686,0.8858334086584794,3938.1067311272054,275.6272550368107,2.477255036810732,1.0,0.002,0.12922778390187117,0.00490388493188044,0.00019959541896954965,0.0018004045809641644,0.09979770948477482,0.09979770948477482,0.0,-6.628595242141877e-14,1.0,1.000000255727881,0.00012620872627167046,0.09250893685762249,0.0,2.3613275334307168e-08,0.030332385642155305,0.0,1600080.0259625036,266.6009056356132,1.5339173842221498e-07,1.0,1284548.0016101832,2597.9661922245664,,,,,,,,,,,,,,,,,,,2.0,15253.595838734469,1552.506100399466,0.3715960465718136,6.173730061729009,2.931728221145689
4562.0,-30.06936735777806,4.9995586586299785,35.052501251735045,24.5898273884319,5.001771900348926,-26.56225343196604,-40.061008057650156,1.4946579745446378,-6.549095999381734,-6.549096149336821,40.105026038647345,41056.53252119444,25749.965665794676,25749.965665794676,66806.4981869891,77149.24844576349,77139.84741304671,25749.965665794676,102889.81307884138,102889.81307884138,102889.81307884138,130386.25376672781,125874.17106905035,4512.08269767745,0.0,90962.31956486673,54869.60364032814,40103.01769393177,27496.440687886432,67599.4583818182,20861.13708555252,1552.5064527689042,0.0,0.8783945085926317,2.7237681194141463,0.001494314320929203,1.0,1.0,-6.548972767295311,333743.7997030566,1559066.6342033986,4.671447486336987,1559066.6342033986,4.671447486336987,0.7586849993549494,0.0925089511943647,3.9185139271401646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185139271401646,1.2847509649283462,1.2850479678454403,3.0500182791135013,6462.622741280488,15253.593864935603,6453.9629068676795,0.00032902269082478675,23213.473591314614,2367.115538059849,19291.32702782522,1967.1678940132688,0.8310400833351853,0.8310400833351853,35438.9825654778,35405.22815468563,1.0011918590192725,0.8,4277.109754013222,4273.035954225843,1.0011918590192725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.271216699569,4632.441516551485,6.1820621818230945,4.9995586586299785,-3.739949284291083,8.739507942921062,2.931727569929016,3.5,0.8376364485511474,0.6,0.0002311634423554324,0.9974577110609286,0.00023175262448927222,198.97970255264744,0.0,0.0,0.0,0.0004514271057985372,7.831299524382024e-05,0.00015285044711161217,0.0005989466057764535,0.09250895118986616,0.09250895118986616,0.09250895118986616,0.0925089744744093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.669673022,595.6096274141674,0.0,0.09250895118986616,0.0925089511943647,0.0925089511943647,0.3715960903119003,0.3715960903119003,0.5,10.004292876434008,0.0001327635325196752,0.0001327635325196752,-2.0463630789890885e-12,1.4995509900472825e-07,0.00012338204152229082,-2.0463630789890885e-12,27496.440687886432,20861.13708555252,0.7586849993549494,0.98826972561895,0.6073500217900732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519115748396259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61616329879143,260.61616329879143,-12.533836701208543,244.83411419299733,276.39821240458394,124303.21720618775,124301.76924498177,1.4479612060049993,0.0,nan,276.39821240458394,3.248212404583967,270.0853927622677,-3.0646072377322753,263.7725731199509,-9.377426880049086,257.4597534776334,-15.690246522366579,251.1469338353155,-22.00306616468447,244.83411419299733,-28.315885807002644,1.0,1.0,26022.012520719443,26022.012520719443,275.627255166144,2.4772551661440048,275.627255166144,275.627255166144,77139.848828108,77139.84741304671,0.0014150612987577915,0.0,8546.071908451686,8546.071908451686,0.8858334234018931,3938.1064967758653,275.627255166144,2.4772551661440048,1.0,0.002,0.12922776081752255,0.004903884732971083,0.00019959538264601885,0.0018004046174484695,0.09979769132300942,0.09979769132300942,0.0,9.448821933211171e-14,1.0,1.0000002500040277,0.0001233820435686539,0.0925089511943647,0.0,2.3084414729354947e-08,0.029653038937472287,0.0,1600080.0240399549,266.60090400061824,1.4995714536780724e-07,1.0,1284548.0071783864,2597.9661696945213,,,,,,,,,,,,,,,,,,,2.0,15253.593864935603,1552.5064527689042,0.3715960903119003,6.173730061729009,2.931727569929016
