time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4563.0,-30.069350423689553,4.99955894282131,35.05250213318906,24.589838948473357,5.001772298647885,-26.56223815145543,-40.060994506906695,1.4946600264289334,-6.549097905230724,-6.549098063896915,40.105027942011326,41056.52788294355,25749.96589888146,25749.96589888146,66806.493781825,77149.26132697512,77139.86463213076,25749.96589888146,102889.83053101222,102889.83053101222,102889.83053101222,130386.27912836002,125874.19536003697,4512.083768323054,0.0,90962.32037054218,54869.586926570395,40103.03715996865,27496.448597347804,67599.48575731645,20861.142707143168,1552.5068664557477,0.0,0.8783944909711476,2.723767924887252,0.001494314320929203,1.0,1.0,-6.548967524304601,333743.77447082987,1559066.7164502884,4.671448085952402,1559066.7164502884,4.671448085952402,0.758684985564112,0.09250896599267625,3.918512349090391,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918512349090391,1.2847509553299057,1.285047958244781,3.050017073607992,6462.62018695897,15253.591890765842,6453.96372011562,0.0003290232810379863,23213.483145372087,2367.1165123025794,19291.329458677737,1967.168141891241,0.8310398460182705,0.8310398460182705,35438.971147990116,35405.22815468563,1.0011914558229038,0.8,4277.108376043415,4273.035954225843,1.0011914558229038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.270662834479,4632.441516551485,6.182063059824913,4.99955894282131,-3.7399510160615055,8.739509958882817,2.9317269201988214,3.5,0.837636262913949,0.6,0.0002311634423554324,0.9974559520333203,0.0002317530331882869,198.97968869082874,0.0,0.0,0.0,0.0004514271057985372,7.831311539677778e-05,0.0001528503269586546,0.0005989458937499919,0.09250896598594446,0.09250896598594446,0.09250896598594446,0.09250899066204683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.67530812725,595.6096256751476,0.0,0.09250896598594446,0.09250896599267625,0.09250896599267625,0.37159613399098373,0.37159613399098373,0.5,10.004293616688091,0.0001330093875253624,0.0001330093875253624,1.1937117960769683e-11,1.586661824148905e-07,0.00013053959230546752,1.1937117960769683e-11,27496.448597347804,20861.142707143168,0.758684985564112,0.9882692602375955,0.6073497072202195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451911473874007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61617196037076,260.61617196037076,-12.533828039629213,244.83413083289264,276.398213087847,124303.10862555246,124301.66049290198,1.448132650485479,0.0,nan,276.398213087847,3.2482130878470343,270.0853966368575,-3.064603363142453,263.7725801858666,-9.377419814133361,257.4597637348759,-15.6902362651241,251.1469472838846,-22.003052716115377,244.83413083289264,-28.315869167107337,1.0,1.0,26022.012520719443,26022.012520719443,275.62725526643754,2.4772552664375667,275.62725526643754,275.62725526643754,77139.86642850048,77139.86463213076,0.001796369717339985,0.0,8546.071908451686,8546.071908451686,0.8858335231758859,3938.104910835843,275.62725526643754,2.4772552664375667,1.0,0.002,0.12922773639393806,0.0049038844877306665,0.00019959534413793777,0.0018004046559170585,0.09979767206896888,0.09979767206896888,0.0,5.499637203976171e-14,1.0,1.0000002644975736,0.00013053958036834956,0.09250896599267625,0.0,2.4423572188569856e-08,0.03137325114258803,0.0,1600080.0218170555,266.60090209476925,1.5865424529692973e-07,1.0,1284548.0137123675,2597.966143256764,,,,,,,,,,,,,,,,,,,2.0,15253.591890765842,1552.5068664557477,0.37159613399098373,6.173730061729009,2.9317269201988214
4564.0,-30.069333439112018,4.999559223115018,35.05250301784906,24.589845339674525,5.0017705159290955,-26.56222304360761,-40.060980956163235,1.494660120421503,-6.549099924841016,-6.549100087971041,40.10502979745216,41056.53161805961,25749.96636668433,25749.96636668433,66806.49798474394,77149.2777132596,77139.88082365769,25749.96636668433,102889.84719034201,102889.84719034201,102889.84719034201,130386.3035616489,125874.218712438,4512.0848492109135,0.0,90962.32651841047,54869.58042319793,40103.05121690282,27496.456371306893,67599.50758820972,20861.148224739492,1552.5072762318503,0.0,0.8783944729380813,2.72376771929654,0.001494314320929203,1.0,1.0,-6.548965889403462,333743.747795356,1559066.7966292216,4.67144869957296,1559066.7966292216,4.67144869957296,0.7586849717299762,0.0925089808180175,3.918511541496477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918511541496477,1.2847509548902214,1.285047957804995,3.050016446052226,6462.618857243607,15253.589917766822,6453.963688509101,0.00032902355481963263,23213.489498533418,2367.1171601447404,19291.32936420374,1967.1681322575741,0.8310396145061485,0.8310396145061485,35438.9653048955,35405.22815468563,1.0011912494802782,0.8,4277.107670843797,4273.035954225843,1.0011912494802782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.270108877525,4632.441516551485,6.182063994314055,4.999559223115018,-3.7399528317139104,8.739512054828928,2.9317262703609233,3.5,0.8376360772459781,0.6,0.0002311634423554324,0.9974541877645358,0.0002317534431065039,198.979674787683,0.0,0.0,0.0,0.0004514271057985372,7.831323554990549e-05,0.00015285020680552692,0.0005989452994875806,0.09250898080987373,0.09250898080987373,0.09250898080987373,0.09250900619753794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.68060993776,595.6096240421592,0.0,0.09250898080987373,0.0925089808180175,0.0925089808180175,0.37159617784358756,0.37159617784358756,0.5,10.004294378008803,0.00013397737296827472,0.00013397737296827472,3.041122909053229e-11,1.631300392546109e-07,0.00013419856759355753,3.041122909053229e-11,27496.456371306893,20861.148224739492,0.7586849717299762,0.9882690032552236,0.607349566333534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519113727273405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6161804291042,260.6161804291042,-12.533819570895787,244.83414736484565,276.39821349336097,124303.00036944209,124301.58447867808,1.4158907639997471,0.0,nan,276.39821349336097,3.2482134933609927,270.0854002676594,-3.0645997323405822,263.772587041956,-9.377412958043976,257.45977381625323,-15.690226183746745,251.14696059055,-22.00303940944997,244.83414736484565,-28.31585263515433,1.0,1.0,26022.012520719443,26022.012520719443,275.62725513697967,2.477255136979693,275.62725513697967,275.62725513697967,77139.87772403072,77139.88082365769,-0.0030996269633760676,0.0,8546.071908451686,8546.071908451686,0.8858335742369277,3938.1040992039593,275.62725513697967,2.477255136979693,1.0,0.002,0.12922771128559665,0.004903884225236831,0.0001995953045273167,0.001800404695401604,0.09979765226365835,0.09979765226365835,0.0,-7.107942706641168e-14,1.0,1.0000002719067203,0.00013419853718232844,0.0925089808180175,0.0,2.5108155883460326e-08,0.03225263194151943,0.0,1600080.0194546562,266.60090007515896,1.6309962802552036e-07,1.0,1284548.020620082,2597.966115306808,,,,,,,,,,,,,,,,,,,2.0,15253.589917766822,1552.5072762318503,0.37159617784358756,6.173730061729009,2.9317262703609233
4565.0,-30.069316501869334,4.999559508712025,35.05250389575293,24.589851207006745,5.001771010080895,-26.562207750675043,-40.06096737049518,1.4946622588934813,-6.54910146098706,-6.549101613409604,40.1050313717739,41056.541085282224,25749.965729459665,25749.965729459665,66806.5068147419,77149.29429659894,77139.89455865408,25749.965729459665,102889.86028811375,102889.86028811375,102889.86028811375,130386.32283858392,125874.23696657305,4512.085872010864,0.0,90962.33580664909,54869.58259535936,40103.05912365526,27496.462550470165,67599.52167412543,20861.1526237031,1552.5075983710828,0.0,0.8783944586774131,2.7237675645270985,0.001494314320929203,1.0,1.0,-6.54897614819987,333743.7276899909,1559066.8646589217,4.671449184828167,1559066.8646589217,4.671449184828167,0.7586849612168163,0.09250899498119629,3.918511309215467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918511309215467,1.2847509448867358,1.2850479477991967,3.050016289002165,6462.618524473373,15253.587946343734,6453.962969413045,0.00032902357101826003,23213.49324492848,2367.117542170719,19291.327214777506,1967.1679130770963,0.8310393877919318,0.8310393877919318,35438.96362429845,35405.22815468563,1.0011911901317956,0.8,4277.107468013537,4273.035954225843,1.0011911901317956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.269554321988,4632.441516551485,6.182064664396294,4.999559508712025,-3.7399542691117147,8.73951377782374,2.931725619820894,3.5,0.8376358913773982,0.6,0.0002311634423554324,0.9974524284159898,0.00023175385188297436,198.97966092328616,0.0,0.0,0.0,0.0004514271057985372,7.831335601287639e-05,0.000152850086342556,0.0005989447919478662,0.09250899497692545,0.09250899497692545,0.09250899497692545,0.09250901863438932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.68480128184,595.6096227564773,0.0,0.09250899497692545,0.09250899498119629,0.09250899498119629,0.37159622178770857,0.37159622178770857,0.5,10.004295087700838,0.0001328251672703118,0.0001328251672703118,-6.59952092973981e-11,1.524225581306382e-07,0.00012546520974865416,-6.59952092973981e-11,27496.462550470165,20861.1526237031,0.7586849612168163,0.9882689279488338,0.6073495798269404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519112712791196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61618894274005,260.61618894274005,-12.533811057259925,244.83416382100475,276.3982140644738,124302.93847556258,124301.51507752822,1.423398034361743,0.0,nan,276.3982140644738,3.248214064473814,270.0854040157808,-3.0645959842191814,263.77259396708786,-9.37740603291212,257.4597839183938,-15.690216081606195,251.14697386969965,-22.003026130300327,244.83416382100475,-28.315836178995227,1.0,1.0,26022.012520719443,26022.012520719443,275.6272552187118,2.477255218711832,275.6272552187118,275.6272552187118,77139.89461333775,77139.89455865408,5.468366725835949e-05,0.0,8546.071908451686,8546.071908451686,0.8858335889231577,3938.1038657615445,275.6272552187118,2.477255218711832,1.0,0.002,0.1292276878113919,0.004903884047036533,0.00019959526764513165,0.0018004047323725027,0.09979763382256582,0.09979763382256582,0.0,1.7634331495042233e-14,1.0,1.0000002542224276,0.00012546527574386346,0.09250899498119629,0.0,2.347419138439748e-08,0.030153726200699844,0.0,1600080.0176377946,266.6008985390129,1.524885533399356e-07,1.0,1284548.0258264414,2597.966094240857,,,,,,,,,,,,,,,,,,,2.0,15253.587946343734,1552.5075983710828,0.37159622178770857,6.173730061729009,2.931725619820894
4566.0,-30.069299609125434,4.999559791940307,35.05250477850538,24.5898628019728,5.0017713495100375,-26.562192513261547,-40.06095378482712,1.4946642536599932,-6.549103387782679,-6.549103548172793,40.10503326752205,41056.53615184129,25749.966014474645,25749.966014474645,66806.50216631594,77149.30714289665,77139.91158556187,25749.966014474645,102889.87760003652,102889.87760003652,102889.87760003652,130386.34804236057,125874.26109548008,4512.086946880482,0.0,90962.33651743707,54869.56552643632,40103.07887888972,27496.47044232405,67599.54932121377,20861.158231387435,1552.5080116949505,0.0,0.8783944409756458,2.7237673679671697,0.001494314320929203,1.0,1.0,-6.548971598385492,333743.70219249616,1559066.9465782887,4.671449787175467,1559066.9465782887,4.671449787175467,0.7586849474060793,0.09250900979472688,3.9185097161063154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185097161063154,1.2847509355554851,1.285047938465789,3.050015071140678,6462.615943971022,15253.585974538526,6453.963801867779,0.0003290241680798709,23213.50286399778,2367.118523042811,19291.32970304041,1967.168166809299,0.8310391506212389,0.8310391506212389,35438.95209785177,35405.22815468563,1.0011907830877111,0.8,4277.106076893534,4273.035954225843,1.0011907830877111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.269001528412,4632.441516551485,6.1820655532754065,4.999559791940307,-3.7399560157246228,8.73951580766493,2.9317249713478493,3.5,0.8376357060993855,0.6,0.0002311634423554324,0.9974506736930716,0.00023175425958613804,198.97964709531692,0.0,0.0,0.0,0.0004514271057985372,7.831347647601952e-05,0.00015284996587941287,0.0005989440764049981,0.09250900978877963,0.09250900978877963,0.09250900978877963,0.09250903472288198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.69036111934,595.6096210415602,0.0,0.09250900978877963,0.09250900979472688,0.09250900979472688,0.37159626553207387,0.37159626553207387,0.5,10.004295835928893,0.00013334805481690637,0.00013334805481690637,2.2737367544323206e-11,1.6039012962210109e-07,0.00013194978731689844,2.2737367544323206e-11,27496.47044232405,20861.158231387435,0.7586849474060793,0.9882684549991674,0.6073492584507088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519111701136411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61619747500396,260.61619747500396,-12.53380252499602,244.83418020605862,276.3982147439475,124302.83082664189,124301.40431430985,1.4265123320173587,0.0,nan,276.3982147439475,3.2482147439475284,270.0854078363712,-3.064592163628788,263.77260092879345,-9.377399071206526,257.4597940212155,-15.69020597878449,251.14698711363732,-22.003012886362654,244.83418020605862,-28.31581979394136,1.0,1.0,26022.012520719443,26022.012520719443,275.62725527631517,2.4772552763151907,275.62725527631517,275.62725527631517,77139.91227088896,77139.91158556187,0.0006853270897408947,0.0,8546.071908451686,8546.071908451686,0.8858336896492854,3938.102264686847,275.62725527631517,2.4772552763151907,1.0,0.002,0.1292276631241056,0.00490388379977146,0.00019959522872150165,0.0018004047714487658,0.09979761436075082,0.09979761436075082,0.0,1.7026744597581356e-13,1.0,1.0000002673530932,0.0001319497645795309,0.09250900979472688,0.0,2.4687424123690723e-08,0.031712182083830025,0.0,1600080.0153891586,266.6008966122173,1.6036739225455676e-07,1.0,1284548.0324291165,2597.9660675251594,,,,,,,,,,,,,,,,,,,2.0,15253.585974538526,1552.5080116949505,0.37159626553207387,6.173730061729009,2.9317249713478493
4567.0,-30.069282665045858,4.99956007124406,35.05250566396472,24.589869228098564,5.00176955796873,-26.562177442744186,-40.06094023408366,1.494664335681697,-6.549105407145191,-6.549105571069087,40.10503511115783,41056.539718051405,25749.966485532197,25749.966485532197,66806.5062035836,77149.32350637739,77139.92759839511,25749.966485532197,102889.8940839273,102889.8940839273,102889.8940839273,130386.3722469362,125874.28421783472,4512.088029101473,0.0,90962.34264433426,54869.55885606593,40103.09309807592,27496.478163008902,67599.57126108483,20861.163710703888,1552.5084189053407,0.0,0.8783944229938924,2.7237671625043007,0.001494314320929203,1.0,1.0,-6.5489706991898515,333743.6755320785,1559067.026244747,4.671450399050015,1559067.026244747,4.671450399050015,0.7586849336497383,0.09250902461537897,3.9185089055120392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185089055120392,1.2847509351717987,1.285047938082014,3.050014441116597,6462.614609025595,15253.584002406435,6453.963774286645,0.000329024443242881,23213.50922958998,2367.1191721525684,19291.329620598557,1967.1681584025696,0.8310389191828064,0.8310389191828064,35438.94623304818,35405.22815468563,1.0011905759784843,0.8,4277.105369073873,4273.035954225843,1.0011905759784843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.268448531417,4632.441516551485,6.182066487121874,4.99956007124406,-3.7399578301168397,8.7395179013609,2.931724322636234,3.5,0.8376355207532098,0.6,0.0002311634423554324,0.997448913641043,0.00023175466852894117,198.97963322532755,0.0,0.0,0.0,0.0004514271057985372,7.831359662965929e-05,0.0001528498457257731,0.0005989434816825831,0.09250902460785396,0.09250902460785396,0.09250902460785396,0.09250905011522437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.6955877096,595.6096194324505,0.0,0.09250902460785396,0.09250902461537897,0.09250902461537897,0.3715963094377092,0.3715963094377092,0.5,10.004296601011738,0.0001343825288699918,0.0001343825288699918,5.8548721426632255e-12,1.6392391444242094e-07,0.00013487187925420585,5.8548721426632255e-12,27496.478163008902,20861.163710703888,0.7586849336497383,0.9882681939736241,0.6073491140865638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519110692139665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61620583345024,260.61620583345024,-12.53379416654974,244.8341965224296,276.3982151444691,124302.72417837163,124301.32672659111,1.397451780504623,0.0,nan,276.3982151444691,3.2482151444691,270.08541142006317,-3.06458857993681,263.77260769565436,-9.37739230434562,257.4598039712468,-15.690196028753178,251.1470002468384,-22.00299975316159,244.8341965224296,-28.31580347757037,1.0,1.0,26022.012520719443,26022.012520719443,275.6272551271257,2.4772551271257157,275.6272551271257,275.6272551271257,77139.92371451184,77139.92759839511,-0.0038838832697365433,0.0,8546.071908451686,8546.071908451686,0.8858337409000225,3938.1014500395995,275.6272551271257,2.4772551271257157,1.0,0.002,0.12922763788988215,0.004903883537910583,0.00019959518891692255,0.0018004048110890365,0.09979759445846127,0.09979759445846127,0.0,5.958775139980332e-15,1.0,1.00000027327017,0.0001348718733993337,0.09250902461537897,0.0,2.5234145974518264e-08,0.032414472735808476,0.0,1600080.0130257716,266.6008945928548,1.6391805957027827e-07,1.0,1284548.0393329337,2597.9660395909705,,,,,,,,,,,,,,,,,,,2.0,15253.584002406435,1552.5084189053407,0.3715963094377092,6.173730061729009,2.931724322636234
4568.0,-30.06926576672477,4.999560355537574,35.052506542350734,24.589875095430784,5.001769984425126,-26.56216219160945,-40.06092291148377,1.49466640931839,-6.5491069584356865,-6.549107111072772,40.10503667792125,41056.533612000385,25749.96588589578,25749.96588589578,66806.49949789616,77149.34006148354,77139.94116959837,25749.96588589578,102889.90705549416,102889.90705549416,102889.90705549416,130386.39137838174,125874.30232594124,4512.089052440495,0.0,90962.35183015642,54869.545380706855,40103.11827716618,27496.48432288758,67599.60260005375,20861.16809484237,1552.5087404787926,0.0,0.8783944086835105,2.723767006275418,0.001494314320929203,1.0,1.0,-6.548981533555661,333743.6552361242,1559067.0939486332,4.671450885996891,1559067.0939486332,4.671450885996891,0.758684923129533,0.09250903878456622,3.9185086553805397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185086553805397,1.2847509254716043,1.285047928379577,3.0500142694523764,6462.61424528971,15253.582031865859,6453.963076992523,0.00032902446747441906,23213.51305559966,2367.119562296978,19291.327536339762,1967.1679458673211,0.8310386924260147,0.8310386924260148,35438.94442329921,35405.22815468563,1.0011905120691489,0.8,4277.105150656344,4273.035954225843,1.0011905120691489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.2678949275505,4632.441516551485,6.18206716481646,4.999560355537574,-3.7399592782495126,8.739519633787086,2.931723673212767,3.5,0.8376353352036477,0.6,0.0002311634423554324,0.9974471583454664,0.00023175507636803434,198.97961939279676,0.0,0.0,0.0,0.0004514271057985372,7.831375022837424e-05,0.00015284969212705815,0.0005989428415721282,0.09250903877980168,0.09250903877980168,0.09250903877980168,0.0925090624635497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.69973904593,595.6096181594078,0.0,0.09250903877980168,0.09250903878456622,0.09250903878456622,0.37159635341805025,0.37159635341805025,0.5,10.004297311421315,0.00013317705281679082,0.00013317705281679082,1.2164491636212915e-11,1.526370851934189e-07,0.00012557751711028686,1.2164491636212915e-11,27496.48432288758,20861.16809484237,0.758684923129533,0.9882676366183702,0.6073487421946433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519109680076803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.616214247159,260.616214247159,-12.53378575284097,244.83421279486555,276.3982156994506,124302.6624823317,124301.25579123893,1.4066910927758354,0.0,nan,276.3982156994506,3.2482156994506113,270.0854151185359,-3.0645848814641,263.77261453761747,-9.377385462382506,257.45981395670094,-15.690186043299036,251.14701337578353,-22.002986624216447,244.83421279486555,-28.315787205134427,1.0,1.0,26022.012520719443,26022.012520719443,275.62725517512683,2.4772551751268566,275.62725517512683,275.62725517512683,77139.9404683506,77139.94116959837,-0.000701247772667557,0.0,8546.071908451686,8546.071908451686,0.8858337567148682,3938.1011986574426,275.62725517512683,2.4772551751268566,1.0,0.002,0.1292276143946309,0.004903883356879487,0.00019959515199630012,0.0018004048479913042,0.09979757599815006,0.09979757599815006,0.0,-1.239590027846127e-14,1.0,1.000000254449673,0.00012557750494579523,0.09250903878456622,0.0,2.3495199239864742e-08,0.030180712240789023,0.0,1600080.011190173,266.6008930415643,1.5262492070178268e-07,1.0,1284548.0445886513,2597.9660183253304,,,,,,,,,,,,,,,,,,,2.0,15253.582031865859,1552.5087404787926,0.37159635341805025,6.173730061729009,2.931723673212767
4569.0,-30.06924535225275,4.9995606381621,35.052507425472605,24.58988648084926,5.001770606934165,-26.562143756333803,-40.06090887179596,1.4946690110290692,-6.5491088449043104,-6.54910900545715,40.105038571375644,41056.542451323316,25749.966086859124,25749.966086859124,66806.50853818245,77149.35451169507,77139.95827624973,25749.966086859124,102889.92436310885,102889.92436310885,102889.92436310885,130386.41653622521,125874.32640948246,4512.090126742761,0.0,90962.35347201269,54869.54141169565,40103.12451146338,27496.49217311637,67599.61668457976,20861.173675008013,1552.5091508669207,0.0,0.8783943912089205,2.7237668138054025,0.001494314320929203,1.0,1.0,-6.548976906974644,333743.6302695261,1559067.1757680534,4.671451480613953,1559067.1757680534,4.671451480613953,0.7586849094665324,0.09250905358122792,3.9185072332488793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185072332488793,1.2847509133011505,1.2850479162063098,3.0500131914133664,6462.611961054409,15253.58006097339,6453.963705352382,0.0003290249880035808,23213.5218994083,2367.1204641144836,19291.329414549433,1967.1681373914062,0.8310384567298751,0.8310384567298751,35438.934133905736,35405.22815468563,1.0011901487103176,0.8,4277.103908835559,4273.035954225843,1.0011901487103176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.267343003612,4632.441516551485,6.182068032226374,4.9995606381621,-3.73996099390013,8.73952163206223,2.931723025760051,3.5,0.8376351502171574,0.6,0.0002311634423554324,0.9974450378178172,0.00023175556906991626,198.9796026820379,0.0,0.0,0.0,0.0004514271057985372,7.831387471786031e-05,0.00015284956763757208,0.00059894213638679,0.09250905357417843,0.09250905357417843,0.09250905357417843,0.09250907853993288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.70528478845,595.6096164489611,0.0,0.09250905357417843,0.09250905358122792,0.09250905358122792,0.371596397186464,0.371596397186464,0.5,10.004298060272093,0.0001336446945856551,0.0001336446945856551,4.831690603168681e-12,1.6055281548688072e-07,0.00013209848248152412,4.831690603168681e-12,27496.49217311637,20861.173675008013,0.7586849094665324,0.9882675644434796,0.6073487464121787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519108670747214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6162230435553,260.6162230435553,-12.533776956444683,244.834229640472,276.39821644663687,124302.57921220969,124301.10853944071,1.4706727689873595,0.0,nan,276.39821644663687,3.2482164466368886,270.0854190854064,-3.0645809145935914,263.7726217241715,-9.377378275828505,257.4598243629393,-15.69017563706069,251.14702700170602,-22.002972998293956,244.834229640472,-28.31577035952799,1.0,1.0,26022.012520719443,26022.012520719443,275.62725528244005,2.477255282440069,275.62725528244005,275.62725528244005,77139.95964592263,77139.95827624973,0.001369672900182195,0.0,8546.071908451686,8546.071908451686,0.8858338466307406,3938.099769415124,275.62725528244005,2.477255282440069,1.0,0.002,0.12922758967930842,0.004903883116693389,0.00019959511304589036,0.001800404886962736,0.09979755652294518,0.09979755652294518,0.0,8.626346165163667e-15,1.0,1.0000002676542161,0.0001320984776498335,0.09250905358122792,0.0,2.471525853743524e-08,0.031747937185554395,0.0,1600080.0089888987,266.60089115509567,1.6054798379627755e-07,1.0,1284548.0510538472,2597.9659921658895,,,,,,,,,,,,,,,,,,,2.0,15253.58006097339,1552.5091508669207,0.371596397186464,6.173730061729009,2.931723025760051
4570.0,-30.06922844058219,4.999560915878963,35.052508312696766,24.589892662502848,5.001768808599476,-26.56212871566313,-40.06089154919607,1.4946690836949867,-6.549110912616982,-6.549111078972502,40.1050404560263,41056.53094227733,25749.966676071403,25749.966676071403,66806.49761834873,77149.37053256361,77139.9747029291,25749.966676071403,102889.9413790005,102889.9413790005,102889.9413790005,130386.44148279337,125874.35026373494,4512.09121905842,0.0,90962.35936477184,54869.51977454288,40103.15510025439,27496.500103792852,67599.65520404725,20861.179302661065,1552.5095692354898,0.0,0.8783943727966871,2.723766603174186,0.001494314320929203,1.0,1.0,-6.5489742032431195,333743.60294219205,1559067.257207703,4.671452107136718,1559067.257207703,4.671452107136718,0.7586848953108576,0.09250906849567958,3.9185064505612246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185064505612246,1.2847509129612293,1.28504791586631,3.050012583006801,6462.610671913903,15253.578161084424,6453.963680917289,0.0003290252538862459,23213.528039935685,2367.1210902740168,19291.329341511304,1967.1681299435897,0.8310382337541808,0.8310382337541808,35438.928471011146,35405.22815468563,1.0011899487313147,0.8,4277.103225384175,4273.035954225843,1.0011899487313147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.266791054343,4632.441516551485,6.182068992885178,4.999560915878963,-3.739962846319163,8.739523762198125,2.9317223782776787,3.5,0.8376349652221939,0.6,0.0002311634423554324,0.9974432811429403,0.00023175597723265942,198.97958883858388,0.0,0.0,0.0,0.0004514271057985372,7.831402831707985e-05,0.00015284941403835253,0.0005989414148737877,0.09250906848780453,0.09250906848780453,0.09250906848780453,0.09250909437627101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.7106544094,595.6096147953549,0.0,0.09250906848780453,0.09250906849567958,0.09250906849567958,0.37159644111577445,0.37159644111577445,0.5,10.00429883682551,0.00013503887686283633,0.00013503887686283633,2.7853275241795927e-12,1.6635550537102972e-07,0.00013687572936760262,2.7853275241795927e-12,27496.500103792852,20861.179302661065,0.7586848953108576,0.988266839774487,0.6073482300811979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45191074513996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61623161454617,260.61623161454617,-12.533768385453811,244.83424632799884,276.398216901092,124302.46922755307,124301.03624034369,1.4329872093531295,0.0,nan,276.398216901092,3.2482169010920074,270.085422786475,-3.064577213524956,263.7726286718552,-9.377371328144761,257.4598345572377,-15.690165442762293,251.14704044261845,-22.00295955738153,244.83424632799884,-28.315753672001136,1.0,1.0,26022.012520719443,26022.012520719443,275.6272551310568,2.477255131056836,275.6272551310568,275.6272551310568,77139.97064005016,77139.9747029291,-0.004062878942932002,0.0,8546.071908451686,8546.071908451686,0.8858338961170448,3938.098982814031,275.6272551310568,2.477255131056836,1.0,0.002,0.12922756407018027,0.004903882847724151,0.00019959507264150693,0.0018004049273898227,0.09979753632075347,0.09979753632075347,0.0,3.132953965701013e-14,1.0,1.0000002773278307,0.0001368757265822751,0.09250906849567958,0.0,2.5609072259155968e-08,0.03289608404101901,0.0,1600080.006572022,266.600889087383,1.6635272004350554e-07,1.0,1284548.0581303653,2597.9659635329217,,,,,,,,,,,,,,,,,,,2.0,15253.578161084424,1552.5095692354898,0.37159644111577445,6.173730061729009,2.9317223782776787
4571.0,-30.069208017228558,4.99956119540511,35.05250919080773,24.589898634608858,5.00176851127361,-26.56211036438027,-40.060877544432856,1.4946708584185298,-6.5491126416144425,-6.549112791934767,40.105041967459385,41056.55127076904,25749.966458139344,25749.966458139344,66806.5177289084,77149.38859214322,77139.98696142161,25749.966458139344,102889.95341956096,102889.95341956096,102889.95341956096,130386.45958708115,125874.36734880994,4512.0922382712,0.0,90962.36808725433,54869.5307658535,40103.15257933426,27496.50616752019,67599.65874685445,20861.18360678589,1552.5098903706798,0.0,0.8783943577595439,2.7237664294519806,0.001494314320929203,1.0,1.0,-6.548989167623574,333743.580367566,1559067.3225202665,4.671452618813519,1559067.3225202665,4.671452618813519,0.7586848845337242,0.09250908268252485,3.9185061169027393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185061169027393,1.2847509046593106,1.2850479075624721,3.0500123430088935,6462.610163387137,15253.57619170315,6453.963084137571,0.00032902531557605,23213.532242525296,2367.121518818893,19291.32755769679,1967.1679480451317,0.8310380064588642,0.8310380064588642,35438.926056928234,35405.22815468563,1.001189863480588,0.8,4277.102934029942,4273.035954225843,1.001189863480588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.266238244526,4632.441516551485,6.182069761041686,4.99956119540511,-3.739964425994625,8.739525621399736,2.931721729785869,3.5,0.8376347799388197,0.6,0.0002311634423554324,0.9974411597016188,0.00023175647015066448,198.97957212055988,0.0,0.0,0.0,0.0004514271057985372,7.831415249729793e-05,0.00015284928985813444,0.0005989408772733396,0.09250908267755792,0.09250908267755792,0.09250908267755792,0.09250910602779511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.71458622516,595.60961359098,0.0,0.09250908267755792,0.09250908268252485,0.09250908268252485,0.3715964851632912,0.3715964851632912,0.5,10.004299537271931,0.0001333739076017082,0.0001333739076017082,6.906475391588174e-11,1.5032031797090895e-07,0.00012362431118617678,6.906475391588174e-11,27496.50616752019,20861.18360678589,0.7586848845337242,0.988267085475739,0.6073484989697451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519106441272966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61624045681396,260.61624045681396,-12.533759543186022,244.83426350639738,276.39821740722886,124302.40788070447,124300.92953860849,1.478342095961973,0.0,nan,276.39821740722886,3.2482174072288785,270.08542662706424,-3.0645733729357403,263.7726358468971,-9.37736415310286,257.45984506673153,-15.690154933268445,251.1470542865646,-22.002945713435366,244.83426350639738,-28.3157364936026,1.0,1.0,26022.012520719443,26022.012520719443,275.62725485249535,2.4772548524953777,275.62725485249535,275.62725485249535,77139.9877141601,77139.98696142161,0.0007527384877903387,0.0,8546.071908451686,8546.071908451686,0.885833917212976,3938.098647487253,275.62725485249535,2.4772548524953777,1.0,0.002,0.12922754094039238,0.0049038826337574936,0.00019959503621443632,0.001800404963805301,0.09979751810721815,0.09979751810721815,0.0,1.9737250028795117e-14,1.0,1.00000025049443,0.00012362424212142287,0.09250908268252485,0.0,2.312975916768787e-08,0.02971128735908813,0.0,1600080.0045211283,266.60088735838553,1.5025125321699306e-07,1.0,1284548.063976153,2597.9659398797303,,,,,,,,,,,,,,,,,,,2.0,15253.57619170315,1552.5098903706798,0.3715964851632912,6.173730061729009,2.931721729785869
4572.0,-30.06919118471814,4.99956147629016,35.05251007036201,24.589909810479753,5.001769529618753,-26.562095113284787,-40.0608639587648,1.4946734581962515,-6.549114371797373,-6.549114524996222,40.10504376532309,41056.54819843911,25749.966295299335,25749.966295299335,66806.51449373845,77149.40114650165,77140.00322968944,25749.966295299335,102889.96952498877,102889.96952498877,102889.96952498877,130386.48300725917,125874.38972255836,4512.09328470081,0.0,90962.36950590805,54869.51655788825,40103.16994224422,27496.51348227039,67599.6834245146,20861.18881096917,1552.5102714801505,0.0,0.8783943415229423,2.7237662534232956,0.001494314320929203,1.0,1.0,-6.548988476896284,333743.5575262985,1559067.40020882,4.6714531713049405,1559067.40020882,4.6714531713049405,0.7586848719718723,0.0925090972444465,3.9185047248393707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185047248393707,1.2847508924978994,1.2850478953982494,3.0500112883523665,6462.607928696511,15253.574293236315,6453.963713147437,0.00032902582586473125,23213.540851258465,2367.1223966653715,19291.329437849374,1967.168139767339,0.8310377792625092,0.8310377792625092,35438.91598508329,35405.22815468563,1.001189507804294,0.8,4277.101718464958,4273.035954225843,1.001189507804294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.2656862945,4632.441516551485,6.18207054114884,4.99956147629016,-3.7399660200033797,8.73952749629354,2.931721082302722,3.5,0.8376345949436349,0.6,0.0002311634423554324,0.9974394112567139,0.00023175687640433247,198.9795583419085,0.0,0.0,0.0,0.0004514271057985372,7.831427296157318e-05,0.00015284916939385922,0.0005989401924576107,0.09250909723821063,0.09250909723821063,0.09250909723821063,0.09250912104833298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.71983710414,595.6096119717255,0.0,0.09250909723821063,0.0925090972444465,0.0925090972444465,0.3715965289130509,0.3715965289130509,0.5,10.004300251405564,0.00013253388175371583,0.00013253388175371583,2.3874235921539366e-12,1.5319886870202026e-07,0.000126048099957643,2.3874235921539366e-12,27496.51348227039,20861.18881096917,0.7586848719718723,0.9882666768452866,0.6073482318047396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519105221395234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6162493142021,260.6162493142021,-12.533750685797884,244.83428047814175,276.39821815026045,124302.30893609421,124300.82806609283,1.4808700014001468,0.0,nan,276.39821815026045,3.2482181502604703,270.08543061583896,-3.064569384161018,263.7726430814144,-9.377356918585576,257.45985554699047,-15.690144453009509,251.14706801256648,-22.0029319874335,244.83428047814175,-28.315719521858227,1.0,1.0,26022.012520719443,26022.012520719443,275.6272550230298,2.4772550230298407,275.6272550230298,275.6272550230298,77140.00636650254,77140.00322968944,0.003136813102173619,0.0,8546.071908451686,8546.071908451686,0.8858340052277373,3938.0972484635677,275.6272550230298,2.4772550230298407,1.0,0.002,0.129227517357031,0.0049038824179254755,0.00019959499907851248,0.0018004050008939194,0.09979749953925623,0.09979749953925623,0.0,-2.7568225480223418e-14,1.0,1.0000002554025778,0.0001260480975702194,0.0925090972444465,0.0,2.3583259310289182e-08,0.030293830228770656,0.0,1600080.0024960476,266.6008856282026,1.531964812784281e-07,1.0,1284548.0698909885,2597.965915947161,,,,,,,,,,,,,,,,,,,2.0,15253.574293236315,1552.5102714801505,0.3715965289130509,6.173730061729009,2.931721082302722
4573.0,-30.069174300321695,4.999561751511076,35.052510956417024,24.58991620168092,5.001767776827898,-26.562080092606372,-40.06084663616491,1.49467356912921,-6.549116476016707,-6.549116639088995,40.10504571206345,41056.536397151765,25749.966975703977,25749.966975703977,66806.50337285575,77149.41747628443,77140.02042651566,25749.966975703977,102889.98740221965,102889.98740221965,102889.98740221965,130386.5091221519,125874.41474705962,4512.094375092271,0.0,90962.37567009975,54869.49459103257,40103.20119896353,27496.52171993225,67599.72291889577,20861.19465713771,1552.5107054427604,0.0,0.8783943226543499,2.7237660386173737,0.001494314320929203,1.0,1.0,-6.548982460424554,333743.5296641384,1559067.484332603,4.671453813356516,1559067.484332603,4.671453813356516,0.7586848572928921,0.09250911224273002,3.918503923385842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918503923385842,1.28475089197897,1.2850478948792001,3.0500106657641326,6462.606609506753,15253.5723235137,6453.963675844427,0.00032902609703954974,23213.54717223362,2367.1230412254563,19291.32932634818,1967.1681283973815,0.8310375481702807,0.8310375481702807,35438.91018641327,35405.22815468563,1.001189303030555,0.8,4277.101018626918,4273.035954225843,1.001189303030555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.265135091015,4632.441516551485,6.182071522595001,4.999561751511076,-3.739967903263213,8.73952965477429,2.9317204356953876,3.5,0.8376344101986822,0.6,0.0002311634423554324,0.997437657425571,0.0002317572839109314,198.9795445207865,0.0,0.0,0.0,0.0004514271057985372,7.83144265615152e-05,0.00015284901579391719,0.000598939468074129,0.09250911223482093,0.09250911223482093,0.09250911223482093,0.09250913762400735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.7255785698,595.6096102002499,0.0,0.09250911223482093,0.09250911224273002,0.09250911224273002,0.3715965727243607,0.3715965727243607,0.5,10.004301013105549,0.00013362544967776557,0.00013362544967776557,-3.581135388230905e-12,1.630722863410483e-07,0.0001341786644388776,-3.581135388230905e-12,27496.52171993225,20861.19465713771,0.7586848572928921,0.9882659349507733,0.6073477023923638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519104215997107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6162579367564,260.6162579367564,-12.533742063243551,244.8342972645757,276.39821860893494,124302.19782613782,124300.75621806415,1.4416080736976977,0.0,nan,276.39821860893494,3.2482186089349625,270.08543434006594,-3.0645656599340327,263.7726500711926,-9.377349928807405,257.4598658023208,-15.690134197679185,251.14708153344858,-22.002918466551392,244.8342972645757,-28.31570273542428,1.0,1.0,26022.012520719443,26022.012520719443,275.62725492118625,2.4772549211862724,275.62725492118625,275.62725492118625,77140.01765268484,77140.02042651566,-0.002773830827209167,0.0,8546.071908451686,8546.071908451686,0.8858340559005293,3938.096443002771,275.62725492118625,2.4772549211862724,1.0,0.002,0.12922749225258354,0.004903882139751729,0.00019959495943697668,0.0018004050406655266,0.09979747971848835,0.09979747971848835,0.0,1.0250307547199355e-13,1.0,1.0000002718664505,0.000134178668020013,0.09250911224273002,0.0,2.5104470773648268e-08,0.03224789965905369,0.0,1600080.0000421728,266.60088352398327,1.6307586747643654e-07,1.0,1284548.0771060013,2597.9658867538096,,,,,,,,,,,,,,,,,,,2.0,15253.5723235137,1552.5107054427604,0.3715965727243607,6.173730061729009,2.9317204356953876
4574.0,-30.069157386198626,4.99956203191184,35.052511835722704,24.589922034088545,5.00176823854649,-26.562064823723723,-40.06083308542145,1.4946756760820332,-6.549118015065972,-6.549118167575502,40.10504728936583,41056.545709276856,25749.966353020496,25749.966353020496,66806.51206229735,77149.43403099698,77140.03417637813,25749.966353020496,102890.00052939863,102890.00052939863,102890.00052939863,130386.52843977236,125874.43304073045,4512.095399041908,0.0,90962.38489981632,54869.49657813726,40103.20924631006,27496.52791037373,67599.7371566838,20861.199064130742,1552.5110281704212,0.0,0.8783943083663748,2.7237658835497913,0.001494314320929203,1.0,1.0,-6.548992696635082,333743.509520131,1559067.5524917247,4.671454299541018,1559067.5524917247,4.671454299541018,0.7586848467606104,0.09250912642829232,3.918503683640656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918503683640656,1.2847508821229279,1.2850478850208793,3.0500105025541635,6462.606263684413,15253.570355391617,6453.962967347205,0.0003290261167258707,23213.550947923,2367.123426238624,19291.32720860257,1967.1679124474283,0.831037321772981,0.831037321772981,35438.90845181081,35405.22815468563,1.0011892417749533,0.8,4277.100809278778,4273.035954225843,1.0011892417749533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.264582829978,4632.441516551485,6.182072192764609,4.99956203191184,-3.7399693427744856,8.739531374686326,2.931719787847514,3.5,0.8376342250992898,0.6,0.0002311634423554324,0.9974359005099771,0.0002317576921356463,198.97953067533302,0.0,0.0,0.0,0.0004514271057985372,7.831454671650235e-05,0.00015284889563893004,0.0005989389606015535,0.09250912642398709,0.09250912642398709,0.09250912642398709,0.09250915008289122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.7297840282,595.6096089101248,0.0,0.09250912642398709,0.09250912642829232,0.09250912642829232,0.3715966167331902,0.3715966167331902,0.5,10.004301722859413,0.00013254592460043568,0.00013254592460043568,1.4495071809506044e-11,1.5250952856149524e-07,0.0001254709404179266,1.4495071809506044e-11,27496.52791037373,20861.199064130742,0.7586848467606104,0.9882658553457405,0.6073477122272726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451910320749999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6162665711957,260.6162665711957,-12.533733428804283,244.8343139246586,276.39821921773074,124302.13290249565,124300.6893073999,1.4435950957791297,0.0,nan,276.39821921773074,3.248219217730764,270.0854381591191,-3.064561840880856,263.77265710050335,-9.377342899496625,257.45987604188855,-15.690123958111428,251.14709498327403,-22.002905016725947,244.8343139246586,-28.315686075341375,1.0,1.0,26022.012520719443,26022.012520719443,275.62725500160997,2.47725500160999,275.62725500160997,275.62725500160997,77140.0343188337,77140.03417637813,0.0001424555666744709,0.0,8546.071908451686,8546.071908451686,0.8858340710586854,3938.096202058859,275.62725500160997,2.47725500160999,1.0,0.002,0.1292274687773005,0.004903881960581781,0.00019959492255192598,0.0018004050774772732,0.09979746127596299,0.09979746127596299,0.0,2.919929922851061e-14,1.0,1.0000002542338349,0.0001254709259228548,0.09250912642829232,0.0,2.3475278774802225e-08,0.030155124332155284,0.0,1600079.9982219494,266.600881984934,1.5249503348968574e-07,1.0,1284548.0823223721,2597.9658656473707,,,,,,,,,,,,,,,,,,,2.0,15253.570355391617,1552.5110281704212,0.3715966167331902,6.173730061729009,2.931719787847514
4575.0,-30.069140516344806,4.999562310080736,35.05251271957771,24.589933594130002,5.001768584701571,-26.562049606239782,-40.06081953467799,1.494677674610536,-6.549119931658083,-6.549120091499188,40.105049179280535,41056.54072976845,25749.966621587293,25749.966621587293,66806.50735135574,77149.44684626158,77140.0511336696,25749.966621587293,102890.01775525691,102890.01775525691,102890.01775525691,130386.5535226858,125874.45704970477,4512.096472981038,0.0,90962.38560217807,54869.47948574025,40103.22901826424,27496.535767428904,67599.76478569314,20861.204647426868,1552.5114395810642,0.0,0.8783942907445972,2.723765688078479,0.001494314320929203,1.0,1.0,-6.548988512568883,333743.4841631408,1559067.634158835,4.6714548991666005,1559067.634158835,4.6714548991666005,0.7586848330231499,0.09250914124334404,3.9185020936221373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9185020936221373,1.2847508727740802,1.2850478756698704,3.050009287139978,6462.6036883676,15253.568388427871,6453.963798536899,0.00032902671261543525,23213.560546574918,2367.1244050287223,19291.32969308419,1967.168165794047,0.8310370851717773,0.8310370851717773,35438.896947720976,35405.22815468563,1.001188835520535,0.8,4277.099420857009,4273.035954225843,1.001188835520535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.264032291951,4632.441516551485,6.182073074349212,4.999562310080736,-3.739971080983029,8.739533391063766,2.93171914202093,3.5,0.8376340405774085,0.6,0.0002311634423554324,0.997434148196069,0.00023175809929257786,198.97951686611907,0.0,0.0,0.0,0.0004514271057985372,7.831466687165968e-05,0.0001528487754837727,0.0005989382467407433,0.09250914123724592,0.09250914123724592,0.09250914123724592,0.09250916610274267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.73532590776,595.6096072007608,0.0,0.09250914123724592,0.09250914124334404,0.09250914124334404,0.3715966605409948,0.3715966605409948,0.5,10.00430246896122,0.00013304650076406688,0.00013304650076406688,-7.58859641791787e-11,1.5984107903932454e-07,0.00013157893027937462,-7.58859641791787e-11,27496.535767428904,20861.204647426868,0.7586848330231499,0.9882653817383505,0.6073473903337854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451910219722746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6162752008286,260.6162752008286,-12.533724799171353,244.8343304726664,276.39821992898885,124302.023497995,124300.5807064715,1.442791523540334,0.0,nan,276.39821992898885,3.248219928988874,270.0854420377273,-3.0645579622726586,263.7726641464606,-9.377335853539364,257.4598862551966,-15.690113744803398,251.14710836393192,-22.002891636068057,244.8343304726664,-28.31566952733357,1.0,1.0,26022.012520719443,26022.012520719443,275.62725506190685,2.477255061906874,275.62725506190685,275.62725506190685,77140.0518888141,77140.0511336696,0.0007551444869022816,0.0,8546.071908451686,8546.071908451686,0.8858341715893709,3938.094604090248,275.62725506190685,2.477255061906874,1.0,0.002,0.12922744415930135,0.004903881714835714,0.0001995948837396864,0.0018004051163956964,0.0997974418698432,0.0997974418698432,0.0,1.3538259055478896e-13,1.0,1.0000002666022965,0.0001315790061653388,0.09250914124334404,0.0,2.4618088016934297e-08,0.0316231179142459,0.0,1600079.9959846276,266.6008800683419,1.5991696500350372e-07,1.0,1284548.0888886652,2597.965839078879,,,,,,,,,,,,,,,,,,,2.0,15253.568388427871,1552.5114395810642,0.3715966605409948,6.173730061729009,2.93171914202093
