time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4576.0,-30.069123594949556,4.999562584323119,35.05251360608647,24.58993998533117,5.001766801512491,-26.562034555304155,-40.06080598393453,1.4946777618793632,-6.549121947519552,-6.549122110943426,40.10505102358808,41056.54425499803,25749.967092898118,25749.967092898118,66806.51134789614,77149.46317865083,77140.06715048096,25749.967092898118,102890.03424337908,102890.03424337908,102890.03424337908,130386.57772647892,125874.48017174371,4512.097554735216,0.0,90962.39172263817,54869.47279903373,40103.243248449384,27496.543483099835,67599.78673154922,20861.210123459594,1552.51184644609,0.0,0.8783942727794174,2.7237654829755207,0.001494314320929203,1.0,1.0,-6.5489876398535785,333743.45754937164,1559067.713854766,4.671455510477321,1559067.713854766,4.671455510477321,0.7586848192857947,0.09250915607513639,3.918501286544713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918501286544713,1.2847508723658483,1.2850478752615442,3.0500086599115166,6462.602359345755,15253.56642114107,6453.963769191343,0.00032902698641645644,23213.56688971454,2367.1250518489537,19291.32960536836,1967.1681568495214,0.8310368543110863,0.8310368543110863,35438.89110836021,35405.22815468563,1.001188629309874,0.8,4277.098716108027,4273.035954225843,1.001188629309874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.263481578315,4632.441516551485,6.182074004869641,4.999562584323119,-3.7399728925442024,8.73953547686732,2.9317184959883997,3.5,0.8376338559966856,0.6,0.0002311634423554324,0.9974323905317651,0.00023175850769413184,198.9795030147166,0.0,0.0,0.0,0.0004514271057985372,7.831478702698774e-05,0.00015284865532844464,0.0005989376525511397,0.0925091560689304,0.0925091560689304,0.0925091560689304,0.09250918148843892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.74056675,595.6096055870506,0.0,0.0925091560689304,0.09250915607513639,0.09250915607513639,0.37159670450129695,0.37159670450129695,0.5,10.00430323176165,0.00013405992086745755,0.00013405992086745755,-6.934897101018578e-12,1.634238628867024e-07,0.00013447108983655198,-6.934897101018578e-12,27496.543483099835,20861.210123459594,0.7586848192857947,0.9882651200246635,0.6073472453107118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519101189599246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6162836376373,260.6162836376373,-12.533716362362668,244.83434691852088,276.3982203567521,124301.91548269811,124300.50492940021,1.4105532979042028,0.0,nan,276.3982203567521,3.2482203567521424,270.0854456691079,-3.064554330892065,263.7726709814606,-9.377329018539399,257.4598962938146,-15.690103706185369,251.14712160616793,-22.00287839383205,244.83434691852088,-28.3156530814791,1.0,1.0,26022.012520719443,26022.012520719443,275.6272549166349,2.4772549166349336,275.6272549166349,275.6272549166349,77140.06324671838,77140.06715048096,-0.0039037625829223543,0.0,8546.071908451686,8546.071908451686,0.8858342226177343,3938.0937929774364,275.6272549166349,2.4772549166349336,1.0,0.002,0.12922741900024337,0.0049038814538691165,0.00019959484405265612,0.0018004051561267638,0.09979742202632806,0.09979742202632806,0.0,1.794198470350672e-13,1.0,1.0000002724585877,0.00013447109677144908,0.09250915607513639,0.0,2.515919423614536e-08,0.03231819504740992,0.0,1600079.9936252933,266.6008780524804,1.6343079778380343e-07,1.0,1284548.095780407,2597.9658111935673,,,,,,,,,,,,,,,,,,,2.0,15253.56642114107,1552.51184644609,0.37159670450129695,6.173730061729009,2.9317184959883997
4577.0,-30.06910671897387,4.99956286354438,35.05251448542195,24.58995151044803,5.001767225454246,-26.5620193245307,-40.06079243319107,1.4946798310199156,-6.549123496032905,-6.549123648006678,40.10505258956597,41056.53950526343,25749.966494568307,25749.966494568307,66806.50599983173,77149.47599869195,77140.08070022745,25749.966494568307,102890.04719479576,102890.04719479576,102890.04719479576,130386.59683327045,125874.49825598259,4512.098577287863,0.0,90962.3925298845,54869.45603649077,40103.26277043748,27496.549638474688,67599.81240891217,20861.214504504445,1552.512167741085,0.0,0.8783942584879914,2.723765327047278,0.001494314320929203,1.0,1.0,-6.548998604872395,333743.4372921597,1559067.78152419,4.671455996779283,1559067.78152419,4.671455996779283,0.7586848087773996,0.09250917025571102,3.918499716906102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918499716906102,1.2847508626866868,1.2850478655801452,3.050007461144402,6462.599819302088,15253.564455449143,6453.964576636591,0.0003290275732344206,23213.57639441274,2367.126021058439,19291.332018876237,1967.168402958833,0.8310366180163198,0.8310366180163198,35438.87975172153,35405.22815468563,1.001188228262582,0.8,4277.097345482051,4273.035954225843,1.001188228262582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.26293025011,4632.441516551485,6.182074679502191,4.99956286354438,-3.7399743382404176,8.739537201784797,2.9317178492349867,3.5,0.8376336712099962,0.6,0.0002311634423554324,0.9974306375886214,0.00023175891500013562,198.9794892004953,0.0,0.0,0.0,0.0004514271057985372,7.831490718248657e-05,0.0001528485351729458,0.0005989369418047005,0.09250917025129769,0.09250917025129769,0.09250917025129769,0.09250919383235083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.7447287176,595.6096043105118,0.0,0.09250917025129769,0.09250917025571102,0.09250917025571102,0.3715967485356583,0.3715967485356583,0.5,10.004303939177925,0.00013281102854989513,0.00013281102854989513,-1.3642420526593924e-12,1.5197377933873213e-07,0.00012504313428962632,-1.3642420526593924e-12,27496.549638474688,20861.214504504445,0.7586848087773996,0.988264665524784,0.6073469443511451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519100178892632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.616292113201,260.616292113201,-12.533707886798993,244.83436329301568,276.39822093338495,124301.8106202408,124300.3935875696,1.4170326711807406,0.0,nan,276.39822093338495,3.248220933384971,270.0854494053123,-3.0645505946876597,263.7726778772377,-9.37732212276228,257.45990634916467,-15.690093650835308,251.1471348210905,-22.002865178909474,244.83436329301568,-28.315636706984293,1.0,1.0,26022.012520719443,26022.012520719443,275.62725496506573,2.477254965065754,275.62725496506573,275.62725496506573,77140.08102520402,77140.08070022745,0.0003249765723012388,0.0,8546.071908451686,8546.071908451686,0.8858343218598673,3938.092215490633,275.62725496506573,2.477254965065754,1.0,0.002,0.12922739560499444,0.004903881272596044,0.00019959480728769734,0.001800405192742933,0.09979740364384868,0.09979740364384868,0.0,3.063044609619148e-14,1.0,1.0000002533675756,0.00012504313565386838,0.09250917025571102,0.0,2.339525040724987e-08,0.030052324483662643,0.0,1600079.9917927205,266.6008765039671,1.519751435807848e-07,1.0,1284548.1010260885,2597.9657899685053,,,,,,,,,,,,,,,,,,,2.0,15253.564455449143,1552.512167741085,0.3715967485356583,6.173730061729009,2.9317178492349867
4578.0,-30.06908979123996,4.999563138488258,35.05251536776731,24.589957936573796,5.001765414410314,-26.562004270674855,-40.06077888244761,1.4946798938614656,-6.549125526131945,-6.549125681986106,40.10505443512298,41056.54298728993,25749.96700874647,25749.96700874647,66806.5099960364,77149.49232562944,77140.09669657548,25749.96700874647,102890.06370532195,102890.06370532195,102890.06370532195,130386.62110831063,125874.52146608476,4512.0996422258695,0.0,90962.39860905132,54869.449270775745,40103.27704252842,27496.557402988677,67599.8344455171,20861.22001411383,1552.5125774155229,0.0,0.8783942404389167,2.723765120458037,0.001494314320929203,1.0,1.0,-6.548997456688994,333743.4104860963,1559067.8612745295,4.671456610944773,1559067.8612745295,4.671456610944773,0.7586847949135032,0.09250918506077765,3.9184989034886395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184989034886395,1.2847508623927226,1.285047865286113,3.050006828709824,6462.598479249106,15253.562489411357,6453.9645555051,0.00032902784992974287,23213.58276458046,2367.126670634769,19291.331955712798,1967.1683965179545,0.831036387245993,0.831036387245993,35438.87386648864,35405.22815468563,1.0011880204320225,0.8,4277.09663519679,4273.035954225843,1.0011880204320225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.262380591844,4632.441516551485,6.182075618748331,4.999563138488258,-3.7399761599600683,8.739539298448326,2.9317172044406057,3.5,0.8376334869830302,0.6,0.0002311634423554324,0.9974288792725787,0.00023175932355600035,198.97947534390798,0.0,0.0,0.0,0.0004514271057985372,7.831502733815527e-05,0.00015284841501727713,0.000598936346645177,0.09250918505287307,0.09250918505287307,0.09250918505287307,0.09250920932612794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.7501434249,595.6096026403247,0.0,0.09250918505287307,0.09250918506077765,0.09250918506077765,0.37159679235522036,0.37159679235522036,0.5,10.004304667166618,0.00013262760290899678,0.00013262760290899678,1.2164491636212915e-11,1.5585413848384633e-07,0.000128225297089557,1.2164491636212915e-11,27496.557402988677,20861.22001411383,0.7586847949135032,0.9882644024798598,0.6073467978738905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519099170899046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6163004219976,260.6163004219976,-12.53369957800237,244.83437959774656,276.3982212462474,124301.70446089524,124300.3153100635,1.3891508317542236,0.0,nan,276.3982212462474,3.2482212462473967,270.08545291654764,-3.0645470834523394,263.7726845868476,-9.37731541315236,257.4599162571485,-15.69008374285147,251.14714792744775,-22.00285207255223,244.83437959774656,-28.315620402253415,1.0,1.0,26022.012520719443,26022.012520719443,275.6272548028642,2.477254802864195,275.6272548028642,275.6272548028642,77140.09247407297,77140.09669657548,-0.004222502509946935,0.0,8546.071908451686,8546.071908451686,0.8858343732890813,3938.0913980060827,275.6272548028642,2.477254802864195,1.0,0.002,0.1292273716142438,0.004903881003796877,0.0001995947693991618,0.0018004052305777138,0.0997973846995809,0.0997973846995809,0.0,-2.3124297615639833e-14,1.0,1.0000002598112172,0.00012822528492506535,0.09250918506077765,0.0,2.3990625835862693e-08,0.0308171130264167,0.0,1600079.9894171916,266.60087447386803,1.5584197399221011e-07,1.0,1284548.1079676272,2597.965761881704,,,,,,,,,,,,,,,,,,,2.0,15253.562489411357,1552.5125774155229,0.37159679235522036,6.173730061729009,2.9317172044406057
4579.0,-30.069072898930667,4.999563415385883,35.052516241145725,24.589963978529,5.001765041434633,-26.561989104892813,-40.06076533170415,1.4946812473950108,-6.549127240574535,-6.549127380581813,40.10505594101931,41056.550071864716,25749.96677354908,25749.96677354908,66806.5168454138,77149.50877138224,77140.10894371074,25749.96677354908,102890.07571725982,102890.07571725982,102890.07571725982,130386.63916322877,125874.53852564665,4512.100637582111,0.0,90962.40666870392,54869.44796917953,40103.287443915986,27496.56344596895,67599.85088988494,20861.224303843697,1552.5128972880789,0.0,0.8783942255004132,2.7237649481845607,0.001494314320929203,1.0,1.0,-6.549012196415845,333743.38809993694,1559067.9263471414,4.671457119265207,1559067.9263471414,4.671457119265207,0.7586847841853486,0.09250919919171048,3.918498453531602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918498453531602,1.284750856061075,1.2850478589530017,3.050006493512173,6462.597769005507,15253.560524972992,6453.964100357387,0.0003290279639217253,23213.587486993332,2367.1271521868666,19291.330595245825,1967.1682577889317,0.8310361595791618,0.8310361595791618,35438.87061096223,35405.22815468563,1.0011879054666732,0.8,4277.096242289242,4273.035954225843,1.0011879054666732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.261830230274,4632.441516551485,6.18207637912777,4.999563415385883,-3.7399777278480406,8.739541143233923,2.9317165588212495,3.5,0.837633302520357,0.6,0.0002311634423554324,0.997427124639489,0.00023175973125754356,198.97946151632033,0.0,0.0,0.0,0.0004514271057985372,7.831514749399473e-05,0.00015284829486143765,0.0005989358070394858,0.09250919918682382,0.09250919918682382,0.09250919918682382,0.09250922096198233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.75427629024,595.6096013702992,0.0,0.09250919918682382,0.09250919919171048,0.09250919919171048,0.3715968362640053,0.3715968362640053,0.5,10.004305320355787,0.00012975164736417355,0.00012975164736417355,1.1766587704187259e-11,1.400072733304114e-07,0.0001151841659634556,1.1766587704187259e-11,27496.56344596895,20861.224303843697,0.7586847841853486,0.9882642633966247,0.6073467549320891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519098159814103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61630872186157,260.61630872186157,-12.533691278138406,244.83439585235323,276.3982215913687,124301.62824777582,124300.2405904065,1.3876573693194942,0.0,nan,276.3982215913687,3.248221591368747,270.0854564435659,-3.064543556434103,263.77269129576325,-9.377308704236725,257.4599261479607,-15.69007385203929,251.14716100015738,-22.002838999842595,244.83439585235323,-28.315604147646752,1.0,1.0,26022.012520719443,26022.012520719443,275.6272545373403,2.477254537340343,275.6272545373403,275.6272545373403,77140.1080971704,77140.10894371074,-0.0008465403370792046,0.0,8546.071908451686,8546.071908451686,0.8858344017381091,3938.09094579926,275.6272545373403,2.477254537340343,1.0,0.002,0.1292273500635411,0.004903880785932417,0.00019959473541689328,0.001800405264602351,0.09979736770844663,0.09979736770844663,0.0,1.924415488074871e-14,1.0,1.0000002334037732,0.0001151841541968679,0.09250919919171048,0.0,2.155066632807788e-08,0.027682867782102934,0.0,1600079.987383734,266.60087275942544,1.3999550674270722e-07,1.0,1284548.11376461,2597.965738425976,,,,,,,,,,,,,,,,,,,2.0,15253.560524972992,1552.5128972880789,0.3715968362640053,6.173730061729009,2.9317165588212495
4580.0,-30.069056056618894,4.99956369333013,35.05251711540127,24.58996974108743,5.001765865014694,-26.561973864455098,-40.06074797417966,1.4946836728636486,-6.549128982311174,-6.549129124024437,40.10505771308136,41056.54481404852,25749.966648207075,25749.966648207075,66806.51146225558,77149.52531369297,77140.12484078266,25749.966648207075,102890.09148898974,102890.09148898974,102890.09148898974,130386.66216318303,125874.56050651113,4512.101656671898,0.0,90962.41637761166,54869.435878017364,40103.311666215886,27496.570674193288,67599.88234040918,20861.229444680957,1552.5132746004815,0.0,0.8783942093057507,2.7237647711210253,0.001494314320929203,1.0,1.0,-6.549012507336499,333743.36512228963,1559068.0029221491,4.671457670329651,1559068.0029221491,4.671457670329651,0.7586847717071903,0.09250921367982047,3.918498304809743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918498304809743,1.2847508447150593,1.285047847604363,3.0500064046883844,6462.597580798557,15253.558560389214,6453.96328475404,0.00032902794299985026,23213.590845748295,2367.1274946845556,19291.32815735284,1967.1680091930314,0.8310359343171657,0.8310359343171657,35438.86953493072,35405.22815468563,1.0011878674677996,0.8,4277.096112423638,4273.035954225843,1.0011878674677996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.261280761705,4632.441516551485,6.182077164556207,4.99956369333013,-3.7399793288521503,8.73954302218228,2.931715914249513,3.5,0.8376331183570037,0.6,0.0002311634423554324,0.9974253752030461,0.0002317601377530368,198.97944772966116,0.0,0.0,0.0,0.0004514271057985372,7.831530140520296e-05,0.00015284814095022943,0.0005989351812067947,0.09250921367388888,0.09250921367388888,0.09250921367388888,0.09250923572550586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.7596562891,595.6095997077927,0.0,0.09250921367388888,0.09250921367982047,0.09250921367982047,0.371596879879813,0.371596879879813,0.5,10.00430598182609,0.00012775355020266943,0.00012775355020266943,-2.3135271476348862e-11,1.4171325801726198e-07,0.00011661668793294666,-2.3135271476348862e-11,27496.570674193288,20861.229444680957,0.7586847717071903,0.9882637239787125,0.607346394588414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519097150845202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6163171186497,260.6163171186497,-12.533682881350273,244.83441206819032,276.39822216910756,124301.5748575616,124300.17099544252,1.403862119108744,0.0,nan,276.39822216910756,3.248222169107578,270.0854601489251,-3.064539851074869,263.77269812874164,-9.37730187125834,257.4599361085588,-15.690063891441184,251.1471740883748,-22.002825911625166,244.83441206819032,-28.31558793180966,1.0,1.0,26022.012520719443,26022.012520719443,275.62725465405896,2.4772546540589815,275.62725465405896,275.62725465405896,77140.12568374221,77140.12484078266,0.0008429595472989604,0.0,8546.071908451686,8546.071908451686,0.885834411141212,3938.0907963337913,275.62725465405896,2.4772546540589815,1.0,0.002,0.12922732824479483,0.004903880560936419,0.00019959470100221723,0.0018004052990211314,0.0997973505011086,0.0997973505011086,0.0,2.3348510624909835e-14,1.0,1.0000002363046039,0.00011661671106821814,0.09250921367982047,0.0,2.1818697239175755e-08,0.028027166513208957,0.0,1600079.9853433808,266.6008710176888,1.4173639328873833e-07,1.0,1284548.1197147653,2597.9657143505096,,,,,,,,,,,,,,,,,,,2.0,15253.558560389214,1552.5132746004815,0.371596879879813,6.173730061729009,2.931715914249513
4581.0,-30.069039182361625,4.999563967847894,35.052517996297055,24.58998126620429,5.001766207213546,-26.56195864340486,-40.060734388511605,1.4946856682701997,-6.549130956650174,-6.549131109231027,40.1050596532367,41056.53984903181,25749.967059866776,25749.967059866776,66806.50690889859,77149.53812209897,77140.14236132825,25749.967059866776,102890.10942119503,102890.10942119503,102890.10942119503,130386.68821534913,125874.58549601004,4512.1027193390955,0.0,90962.41706961974,54869.41879660544,40103.331414460336,27496.5787941541,67599.91020861443,20861.235213676373,1552.5136999581316,0.0,0.8783941911611164,2.7237645693920522,0.001494314320929203,1.0,1.0,-6.549005560787293,333743.3389590268,1559068.0867604502,4.6714582877468445,1559068.0867604502,4.6714582877468445,0.7586847574692299,0.09250922855860322,3.918496714724581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918496714724581,1.2847508353808161,1.285047838267962,3.0500051891875906,6462.595005298231,15253.556595366896,6453.964116993542,0.00032902853900317985,23213.600442182124,2367.128473248472,19291.330644972408,1967.1682628596318,0.8310356979315263,0.8310356979315263,35438.85803035555,35405.22815468563,1.0011874611963538,0.8,4277.094723943294,4273.035954225843,1.0011874611963538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.26073195564,4632.441516551485,6.182078077925476,4.999563967847894,-3.7399811132251375,8.73954508107303,2.931715270455004,3.5,0.8376329344157154,0.6,0.0002311634423554324,0.9974236224516939,0.00023176054502020563,198.97943391685416,0.0,0.0,0.0,0.0004514271057985372,7.83154218711124e-05,0.00015284802048432,0.0005989344661199633,0.09250922855156049,0.09250922855156049,0.09250922855156049,0.09250925230879167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.7656019097,595.6095978696052,0.0,0.09250922855156049,0.09250922855860322,0.09250922855860322,0.3715969235350449,0.3715969235350449,0.5,10.004306694572822,0.00012802865649064188,0.00012802865649064188,-8.753886504564434e-12,1.5258086705216556e-07,0.00012554844374790264,-8.753886504564434e-12,27496.5787941541,20861.235213676373,0.7586847574692299,0.9882632492074711,0.6073460707614945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519096144862762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61632555388115,260.61632555388115,-12.533674446118823,244.83442825344855,276.3982228543125,124301.46903704155,124300.05874750645,1.410289535107228,0.0,nan,276.3982228543125,3.24822285431253,270.0854639341404,-3.0645360658595564,263.77270501396754,-9.377294986032439,257.45994609379545,-15.690053906204525,251.1471871736223,-22.002812826377664,244.83442825344855,-28.315571746551427,1.0,1.0,26022.012520719443,26022.012520719443,275.62725471898085,2.4772547189808733,275.62725471898085,275.62725471898085,77140.14311469422,77140.14236132825,0.0007533659663749859,0.0,8546.071908451686,8546.071908451686,0.8858345116760877,3938.089198298204,275.62725471898085,2.4772547189808733,1.0,0.002,0.12922730475501026,0.004903880299235333,0.0001995946639074413,0.0018004053361881732,0.09979733195372065,0.09979733195372065,0.0,9.561448854888965e-14,1.0,1.0000002543907953,0.00012554845250178914,0.09250922855860322,0.0,2.3489807302200188e-08,0.03017378796164875,0.0,1600079.9830432294,266.6008690433498,1.5258962093867012e-07,1.0,1284548.1264898458,2597.965686937217,,,,,,,,,,,,,,,,,,,2.0,15253.556595366896,1552.5136999581316,0.3715969235350449,6.173730061729009,2.931715270455004
4582.0,-30.06902225670532,4.999564238478898,35.05251887991394,24.589987692330055,5.00176442307093,-26.561943588727008,-40.06072087269274,1.4946857551097725,-6.549132968425397,-6.549133124713536,40.1050614935677,41056.543402837655,25749.967526264485,25749.967526264485,66806.51092910214,77149.55444077334,77140.15835574041,25749.967526264485,102890.1258820049,102890.1258820049,102890.1258820049,130386.71237871412,125874.60859416056,4512.103784553557,0.0,90962.4231790421,54869.41214117403,40103.345597631196,27496.586496709224,67599.93209434042,20861.240680340557,1552.5141061365775,0.0,0.8783941732325227,2.723764364689886,0.001494314320929203,1.0,1.0,-6.549004582618522,333743.3123974888,1559068.16628474,4.671458897812722,1559068.16628474,4.671458897812722,0.7586847437530917,0.09250924335518851,3.9184959089872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184959089872,1.2847508349745922,1.2850478378616441,3.0500045629973798,6462.593678476315,15253.554631545961,6453.964087792319,0.00032902881235654974,23213.606774583273,2367.1291189736835,19291.330557687997,1967.168253959099,0.8310354674746278,0.8310354674746278,35438.85220068865,35405.22815468563,1.0011872553280778,0.8,4277.094020364259,4273.035954225843,1.0011872553280778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.260182663273,4632.441516551485,6.182079005158311,4.999564238478898,-3.739982921764313,8.73954716024321,2.9317146260900793,3.5,0.8376327503114512,0.6,0.0002311634423554324,0.9974218643647963,0.0002317609535285732,198.97942006197525,0.0,0.0,0.0,0.0004514271057985372,7.831554171782995e-05,0.00015284790063760243,0.0005989338733457272,0.09250924334803674,0.09250924334803674,0.09250924334803674,0.09250926767101833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.7709833343,595.6095962099856,0.0,0.09250924334803674,0.09250924335518851,0.09250924335518851,0.37159696740217063,0.37159696740217063,0.5,10.004307424223542,0.0001288584173835261,0.0001288584173835261,6.110667527536862e-11,1.562881379868486e-07,0.00012854209501256264,6.110667527536862e-11,27496.586496709224,20861.240680340557,0.7586847437530917,0.9882629887241454,0.6073459267021214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519095136972375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6163338319354,260.6163338319354,-12.533666168064599,244.83444440323555,276.3982232606338,124301.36402579336,124299.98001477259,1.3840110207381766,0.0,nan,276.3982232606338,3.2482232606338357,270.08546748915495,-3.0645325108450265,263.7727117176751,-9.377288282324855,257.45995594619666,-15.69004405380332,251.14720017471618,-22.0027998252838,244.83444440323555,-28.315555596764426,1.0,1.0,26022.012520719443,26022.012520719443,275.6272545750497,2.477254575049699,275.6272545750497,275.6272545750497,77140.15460869693,77140.15835574041,-0.003747043476323597,0.0,8546.071908451686,8546.071908451686,0.8858345626197134,3938.088388532136,275.6272545750497,2.477254575049699,1.0,0.002,0.12922728070509223,0.0049038800341010946,0.00019959462593513124,0.0018004053741231653,0.09979731296756562,0.09979731296756562,0.0,5.829668345280759e-14,1.0,1.0000002604525986,0.00012854203390588737,0.09250924335518851,0.0,2.404990249541031e-08,0.03089325735816325,0.0,1600079.9806888644,266.6008670315746,1.5622703131157323e-07,1.0,1284548.1333680637,2597.965659106623,,,,,,,,,,,,,,,,,,,2.0,15253.554631545961,1552.5141061365775,0.37159696740217063,6.173730061729009,2.9317146260900793
4583.0,-30.06900537672104,4.999564514138565,35.05251975644929,24.58999918252232,5.001764854875371,-26.56192835356214,-40.060707287024684,1.4946878317236345,-6.549134512291289,-6.549134657269567,40.105063056409705,41056.53870349728,25749.96692195989,25749.96692195989,66806.50562545717,77149.56724803173,77140.17189478791,25749.96692195989,102890.1388167478,102890.1388167478,102890.1388167478,130386.73145852782,125874.62666758377,4512.104790944059,0.0,90962.42398759563,54869.39544308939,40103.36504945138,27496.592641780022,67599.9576912314,20861.245054084055,1552.5144268648887,0.0,0.8783941589772717,2.7237642092136833,0.001494314320929203,1.0,1.0,-6.549015399522261,333743.2921992445,1559068.2338186926,4.671459382883807,1559068.2338186926,4.671459382883807,0.7586847332635023,0.09250925750097914,3.91849434290347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91849434290347,1.2847508252604727,1.285047828145279,3.050003367080171,6462.591144471256,15253.552669317198,6453.964892724561,0.00032902939773421513,23213.616258584563,2367.1300860726715,19291.332963684334,1967.1684993024462,0.8310352315981901,0.8310352315981901,35438.840869767126,35405.22815468563,1.0011868551890686,0.8,4277.092652842072,4273.035954225843,1.0011868551890686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.259632761373,4632.441516551485,6.182079676240701,4.999564514138565,-3.7399843640103283,8.739548878148893,2.931713981010179,3.5,0.8376325660029084,0.6,0.0002311634423554324,0.9974201110252288,0.0002317613609352873,198.97940624448412,0.0,0.0,0.0,0.0004514271057985372,7.831566218408099e-05,0.0001528477801713514,0.0005989331619267936,0.09250925749642808,0.09250925749642808,0.09250925749642808,0.09250928000030749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.77528618136,595.609594887481,0.0,0.09250925749642808,0.09250925750097914,0.09250925750097914,0.37159701134386136,0.37159701134386136,0.5,10.00430809927216,0.00012749110828735866,0.00012749110828735866,3.2741809263825417e-11,1.4497828715320793e-07,0.00011925774731480487,3.2741809263825417e-11,27496.592641780022,20861.245054084055,0.7586847332635023,0.9882625360595877,0.6073456272121729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451909412601209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61634217868783,260.61634217868783,-12.533657821312147,244.83446053625673,276.3982238211175,124301.26179314168,124299.86629644266,1.3954966990323672,0.0,nan,276.3982238211175,3.248223821117506,270.08547116414616,-3.064528835853821,263.7727185071738,-9.377281492826171,257.4599658502028,-15.690034149797157,251.14721319322985,-22.002786806770132,244.83446053625673,-28.31553946374325,1.0,1.0,26022.012520719443,26022.012520719443,275.6272546267358,2.477254626735828,275.6272546267358,275.6272546267358,77140.17230428812,77140.17189478791,0.00040950020775198936,0.0,8546.071908451686,8546.071908451686,0.885834661637062,3938.0868146179873,275.6272546267358,2.477254626735828,1.0,0.002,0.12922725839222507,0.004903879849351198,0.0001995945908437736,0.0018004054091625638,0.0997972954218868,0.0997972954218868,0.0,6.3373785386122705e-15,1.0,1.0000002416524532,0.00011925771457299561,0.09250925750097914,0.0,2.2312832026108787e-08,0.02866190684599861,0.0,1600079.9788619904,266.6008654877087,1.449455453439441e-07,1.0,1284548.1385984807,2597.9656379433486,,,,,,,,,,,,,,,,,,,2.0,15253.552669317198,1552.5144268648887,0.37159701134386136,6.173730061729009,2.931713981010179
4584.0,-30.06898844508191,4.999564785508578,35.052520636100176,24.590005573723488,5.001763040392372,-26.561913296534687,-40.06069377120582,1.4946878918595807,-6.549136541095493,-6.549136690068033,40.105064899415595,41056.54220629732,25749.967437615935,25749.967437615935,66806.50964391326,77149.58356086824,77140.18787713698,25749.967437615935,102890.15531475292,102890.15531475292,102890.15531475292,130386.75571646809,125874.64987619163,4512.105840276454,0.0,90962.43005224787,54869.38869773394,40103.379282793256,27496.60040171518,67599.97968450843,20861.25056029876,1552.5148363270387,0.0,0.8783941409439471,2.7237640027358263,0.001494314320929203,1.0,1.0,-6.549014105481433,333743.26540794,1559068.3134589624,4.671459996513448,1559068.3134589624,4.671459996513448,0.7586847194025295,0.09250927227498627,3.918493530182948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918493530182948,1.2847508249791648,1.2850478278639061,3.0500027351579986,6462.589805504002,15253.55070673766,6453.964872502864,0.000329029674269553,23213.622620936414,2367.130734852005,19291.332903240327,1967.168493138873,0.8310350012255922,0.8310350012255922,35438.83498957512,35405.22815468563,1.0011866475365794,0.8,4277.091943165192,4273.035954225843,1.0011866475365794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.259084537082,4632.441516551485,6.1820806137147475,4.999564785508578,-3.73998618479514,8.739550970303718,2.93171333789831,3.5,0.83763238225666,0.6,0.0002311634423554324,0.9974183523235616,0.00023176176958938008,198.97939238471173,0.0,0.0,0.0,0.0004514271057985372,7.831578203113825e-05,0.00015284766032429414,0.0005989325680843475,0.09250927226738931,0.09250927226738931,0.09250927226738931,0.09250929548685262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.7808406033,595.6095931717364,0.0,0.09250927226738931,0.09250927227498627,0.09250927227498627,0.3715970550735727,0.3715970550735727,0.5,10.004308795721151,0.000127243071688099,0.000127243071688099,-1.546140993013978e-11,1.489725605097192e-07,0.00012258458662017802,-1.546140993013978e-11,27496.60040171518,20861.25056029876,0.7586847194025295,0.9882622739785082,0.6073454814322385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519093117779913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61635038213586,260.61635038213586,-12.533649617864114,244.83447664406188,276.3982241202083,124301.15759140007,124299.7860538232,1.3715375769008935,0.0,nan,276.3982241202083,3.248224120208306,270.08547462497984,-3.064525375020139,263.7727251297503,-9.377274870249664,257.45997563452255,-15.690024365477427,251.14722613929231,-22.002773860707663,244.83447664406188,-28.315523355938097,1.0,1.0,26022.012520719443,26022.012520719443,275.6272544640771,2.4772544640771343,275.6272544640771,275.6272544640771,77140.18364273924,77140.18787713698,-0.00423439774021972,0.0,8546.071908451686,8546.071908451686,0.8858347130221992,3938.0859978338626,275.6272544640771,2.4772544640771343,1.0,0.002,0.12922723545685882,0.004903879576487638,0.0001995945545857651,0.0018004054454300149,0.09979727729288256,0.09979727729288256,0.0,1.5779912099223026e-14,1.0,1.00000024838918,0.00012258460208158795,0.09250927227498627,0.0,2.2935287981340783e-08,0.02946148164376991,0.0,1600079.9764882312,266.6008634589045,1.4898802191964933e-07,1.0,1284548.1455361962,2597.9656098720056,,,,,,,,,,,,,,,,,,,2.0,15253.55070673766,1552.5148363270387,0.3715970550735727,6.173730061729009,2.93171333789831
4585.0,-30.06897154905962,4.999565058867539,35.05252150683939,24.59001161567869,5.0017626710592555,-26.561898127047726,-40.06068018553776,1.4946892490458197,-6.54913825163203,-6.549138384918531,40.10506640151824,41056.549329324815,25749.967198189,25749.967198189,66806.51652751381,77149.59999305946,77140.2001002102,25749.967198189,102890.1672983992,102890.1672983992,102890.1672983992,130386.77373039778,125874.66691029866,4512.106820099108,0.0,90962.43810707696,54869.387443336054,40103.38962637878,27496.60643199858,67599.99605837736,20861.254840962552,1552.5151555344726,0.0,0.8783941260404572,2.7237638308470395,0.001494314320929203,1.0,1.0,-6.549028754919561,333743.2430718873,1559068.3783678906,4.671460503642532,1559068.3783678906,4.671460503642532,0.7586847086950235,0.0925092863723382,3.9184930827119766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184930827119766,1.2847508186304306,1.2850478215137042,3.0500024019359384,6462.589099446442,15253.548745755608,6453.964416126888,0.00032902978730056155,23213.62732740162,2367.1312147778926,19291.331539101997,1967.1683540354757,0.8310347739721959,0.8310347739721959,35438.831752034996,35405.22815468563,1.0011865332064274,0.8,4277.091552428396,4273.035954225843,1.0011865332064274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.258535601274,4632.441516551485,6.182081370963897,4.999565058867539,-3.739987749804363,8.739552808671903,2.931712693951828,3.5,0.8376321982719509,0.6,0.0002311634423554324,0.9974165973247852,0.00023176217738450113,198.9793785540962,0.0,0.0,0.0,0.0004514271057985372,7.831590249773117e-05,0.00015284753985770122,0.0005989320276419454,0.09250928636832059,0.09250928636832059,0.09250928636832059,0.09250930709980808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.7851049356,595.6095918587748,0.0,0.09250928636832059,0.0925092863723382,0.0925092863723382,0.3715970988955184,0.3715970988955184,0.5,10.004309417834737,0.000124331862764393,0.000124331862764393,3.984723662142642e-11,1.332865053882415e-07,0.0001096299989740146,3.984723662142642e-11,27496.60643199858,20861.254840962552,0.7586847086950235,0.9882621364329914,0.6073454396930673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451909210646256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6163585964745,260.6163585964745,-12.53364140352545,244.83449273822163,276.39822445472583,124301.0831141194,124299.70975580407,1.3733583153476556,0.0,nan,276.39822445472583,3.2482244547258574,270.08547811142546,-3.064521888574518,263.77273176812525,-9.377268231874723,257.45998542482545,-15.69001457517453,251.14723908152354,-22.00276091847644,244.83449273822163,-28.31550726177835,1.0,1.0,26022.012520719443,26022.012520719443,275.62725419948293,2.4772541994829567,275.62725419948293,275.62725419948293,77140.19929780389,77140.2001002102,-0.0008024063135962933,0.0,8546.071908451686,8546.071908451686,0.8858347413140362,3938.0855481255367,275.62725419948293,2.4772541994829567,1.0,0.002,0.12922721494545875,0.004903879355156585,0.0001995945222102851,0.001800405477926769,0.09979726110514255,0.09979726110514255,0.0,1.3705399662389262e-13,1.0,1.0000002221568687,0.00010962995912677798,0.0925092863723382,0.0,2.0511507892929084e-08,0.02634801954465192,0.0,1600079.9744595028,266.60086174836795,1.3324665815162007e-07,1.0,1284548.1513202086,2597.965586468779,,,,,,,,,,,,,,,,,,,2.0,15253.548745755608,1552.5151555344726,0.3715970988955184,6.173730061729009,2.931712693951828
4586.0,-30.06895470329832,4.999565333329916,35.052522378538754,24.59001737823712,5.001763504154354,-26.56188288255309,-40.0606666347943,1.4946916834203625,-6.549139988236561,-6.5491401233839825,40.10506817069752,41056.55938179146,25749.96706603062,25749.96706603062,66806.52644782208,77149.61652217925,77140.21598682602,25749.96706603062,102890.18305285664,102890.18305285664,102890.18305285664,130386.79670663354,125874.68888254213,4512.107824091399,0.0,90962.44781917393,54869.390678830256,40103.39682260408,27496.61365377691,67600.010476381,20861.259977236572,1552.5155324658276,0.0,0.8783941098838552,2.723763654287904,0.001494314320929203,1.0,1.0,-6.54902894010678,333743.22015995736,1559068.4548175295,4.671461053411947,1559068.4548175295,4.671461053411947,0.758684696228806,0.09250930082933462,3.9184929379534967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184929379534967,1.284750807242755,1.285047810123396,3.050002316295952,6462.588917985587,15253.54678462442,6453.963597528775,0.0003290297647562248,23213.63066349705,2367.1315549649526,19291.329092257452,1967.1681045267705,0.8310345491363686,0.8310345491363686,35438.830704679014,35405.22815468563,1.001186496220209,0.8,4277.091426023626,4273.035954225843,1.001186496220209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.257987562442,4632.441516551485,6.182082152635111,4.999565333329916,-3.739989346981093,8.73955468031101,2.9317120510576293,3.5,0.837632014587894,0.6,0.0002311634423554324,0.9974148475499539,0.00023176258396720423,198.9793647646248,0.0,0.0,0.0,0.0004514271057985372,7.831602265481166e-05,0.00015284741970062073,0.0005989315346812964,0.0925093008235878,0.0925093008235878,0.0925093008235878,0.09250932186174435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.7906174898,595.6095901530211,0.0,0.0925093008235878,0.09250930082933462,0.09250930082933462,0.37159714242604736,0.37159714242604736,0.5,10.004310048917063,0.0001223292488248262,0.0001223292488248262,1.3642420526593924e-11,1.3514744523490663e-07,0.00011118327722670074,1.3642420526593924e-11,27496.61365377691,20861.259977236572,0.758684696228806,0.9882620724025456,0.6073454588610805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519091097272723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6163669244656,260.6163669244656,-12.533633075534397,244.8345088234665,276.3982250254633,124301.03126966153,124299.63890971117,1.3923599503599249,0.0,nan,276.3982250254633,3.2482250254633414,270.08548178506436,-3.0645182149356174,263.77273854466574,-9.377261455334235,257.4599953042671,-15.690004695732853,251.14725206386655,-22.00274793613343,244.8345088234665,-28.31549117653347,1.0,1.0,26022.012520719443,26022.012520719443,275.6272543199552,2.47725431995525,275.6272543199552,275.6272543199552,77140.2169274568,77140.21598682602,0.0009406307799508795,0.0,8546.071908451686,8546.071908451686,0.8858347504665478,3938.0854026432644,275.6272543199552,2.47725431995525,1.0,0.002,0.12922719414329387,0.004903879126491471,0.0001995944893677896,0.0018004055106638096,0.0997972446838948,0.0997972446838948,0.0,3.1599289157524524e-14,1.0,1.0000002253022062,0.00011118326358428021,0.09250930082933462,0.0,2.0802130471652775e-08,0.026721338364305274,0.0,1600079.9724253786,266.6008600117634,1.3513380281438003e-07,1.0,1284548.157253347,2597.965562462166,,,,,,,,,,,,,,,,,,,2.0,15253.54678462442,1552.5155324658276,0.37159714242604736,6.173730061729009,2.9317120510576293
4587.0,-30.06893790050971,4.999565604344,35.052523256964044,24.590028903353982,5.00176383683832,-26.561867726774885,-40.060649312194414,1.494693663116832,-6.549141961698126,-6.549142107833339,40.10507010821399,41056.538885131464,25749.96748031463,25749.96748031463,66806.5063654461,77149.62928232401,77140.23348750045,25749.96748031463,102890.20096781508,102890.20096781508,102890.20096781508,130386.82273811476,125874.71386602618,4512.10887208858,0.0,90962.44847688313,54869.35807974296,40103.43377460019,27496.621770299676,67600.05554489986,20861.26574360799,1552.5159576794435,0.0,0.8783940917532581,2.723763452632933,0.001494314320929203,1.0,1.0,-6.5490218846687185,333743.1940065265,1559068.5385421983,4.671461670351576,1559068.5385421983,4.671461670351576,0.7586846819903226,0.0925093156800141,3.9184913449000542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184913449000542,1.2847507979820019,1.2850478008605022,3.0500010983102332,6462.586337220003,15253.544823049537,6453.964435051053,0.00032903036223990735,23213.64026879157,2367.1325344324077,19291.331595667594,1967.1683598035613,0.8310343131147281,0.8310343131147281,35438.819178624595,35405.22815468563,1.0011860891903586,0.8,4277.090034950965,4273.035954225843,1.0011860891903586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.257440195692,4632.441516551485,6.182083064499573,4.999565604344,-3.7399911307194236,8.739556735063424,2.9317114089518923,3.5,0.8376318311291121,0.6,0.0002311634423554324,0.9974131022420105,0.00023176298951338952,198.97935101033156,0.0,0.0,0.0,0.0004514271057985372,7.831617625792648e-05,0.0001528472660975059,0.0005989306892947124,0.09250931567267413,0.09250931567267413,0.09250931567267413,0.09250933844041494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.7966938387,595.6095882721935,0.0,0.09250931567267413,0.0925093156800141,0.0925093156800141,0.3715971859984616,0.3715971859984616,0.5,10.004310731900269,0.0001226238812819247,0.0001226238812819247,1.6541434888495132e-11,1.4613522125728196e-07,0.00012022316462889648,1.6541434888495132e-11,27496.621770299676,20861.26574360799,0.7586846819903226,0.988261116458304,0.6073447507430192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519090091085083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6163752960466,260.6163752960466,-12.533624703953365,244.83452488944548,276.3982257026465,124300.92600500537,124299.52635721615,1.3996477892103047,0.0,nan,276.3982257026465,3.2482257026465504,270.08548554000686,-3.06451445999312,263.7727453773674,-9.377254622632563,257.4600052147273,-15.689994785272688,251.1472650520862,-22.00273494791378,244.83452488944548,-28.3154751105545,1.0,1.0,26022.012520719443,26022.012520719443,275.6272543833092,2.47725438330923,275.6272543833092,275.6272543833092,77140.23432167254,77140.23348750045,0.0008341720968019217,0.0,8546.071908451686,8546.071908451686,0.8858348511890729,3938.0838016245543,275.6272543833092,2.47725438330923,1.0,0.002,0.12922717164980066,0.004903878860615515,0.00019959445381211697,0.001800405546248055,0.09979722690605848,0.09979722690605848,0.0,6.017191953033851e-14,1.0,1.0000002436073783,0.0001202231480874616,0.0925093156800141,0.0,2.2493475128486918e-08,0.028893952178859726,0.0,1600079.9701264447,266.60085803830185,1.4611867982239346e-07,1.0,1284548.1640258827,2597.9655350591643,,,,,,,,,,,,,,,,,,,2.0,15253.544823049537,1552.5159576794435,0.3715971859984616,6.173730061729009,2.9317114089518923
4588.0,-30.0689209703659,4.999565871573477,35.052524138148605,24.59003529455515,5.001762068631555,-26.5618526664648,-40.06063576145095,1.4946937647466436,-6.549143965945291,-6.549144115816149,40.105071944705024,41056.54250538287,25749.967934441796,25749.967934441796,66806.51043982466,77149.64559592136,77140.24946618668,25749.967934441796,102890.21740062848,102890.21740062848,102890.21740062848,130386.84685752854,125874.73693499072,4512.109922537811,0.0,90962.45460329865,54869.35151282406,40103.4478783051,27496.62945690006,67600.07733520516,20861.271199088387,1552.516362950544,0.0,0.8783940738794276,2.723763248683644,0.001494314320929203,1.0,1.0,-6.549020816065422,333743.1675428769,1559068.6179017054,4.671462278554085,1559068.6179017054,4.671462278554085,0.7586846683077157,0.092509330442968,3.9184905441384528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184905441384528,1.2847507975065913,1.2850478003849817,3.0500004761572055,6462.5850189523935,15253.542861175292,6453.9644008763635,0.00032903063344970644,23213.64657606908,2367.1331775957215,19291.33149351716,1967.1683493871158,0.8310340829176132,0.8310340829176132,35438.81338495685,35405.22815468563,1.001185884593409,0.8,4277.089335716646,4273.035954225843,1.001185884593409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.256892332083,4632.441516551485,6.182083986667303,4.999565871573477,-3.739992933503405,8.739558805076882,2.9317107662633575,3.5,0.8376316475038165,0.6,0.0002311634423554324,0.9974113437089956,0.0002317633981340366,198.9793371517909,0.0,0.0,0.0,0.0004514271057985372,7.831629641539506e-05,0.00015284714594003733,0.0005989300960645863,0.09250933043605453,0.09250933043605453,0.09250933043605453,0.09250935377988995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.8021981707,595.6095865724194,0.0,0.09250933043605453,0.092509330442968,0.092509330442968,0.37159722978498394,0.37159722978498394,0.5,10.004311432204641,0.00012348339100753947,0.00012348339100753947,1.3869794202037156e-11,1.4987085705797654e-07,0.0001232997507258915,1.3869794202037156e-11,27496.62945690006,20861.271199088387,0.7586846683077157,0.9882608581726101,0.6073446085246001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519089087464316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6163835238803,260.6163835238803,-12.533616476119676,244.83454094256052,276.39822610519883,124300.82231497085,124299.44670043122,1.3756145396702528,0.0,nan,276.39822610519883,3.248226105198853,270.08548907267135,-3.0645109273286266,263.7727520401448,-9.377247959855197,257.46001500761747,-15.689984992382506,251.1472779750888,-22.00272202491118,244.83454094256052,-28.315459057439455,1.0,1.0,26022.012520719443,26022.012520719443,275.6272542450376,2.4772542450376136,275.6272542450376,275.6272542450376,77140.24574459587,77140.24946618668,-0.003721590808709152,0.0,8546.071908451686,8546.071908451686,0.8858349018180877,3938.082996859145,275.6272542450376,2.4772542450376136,1.0,0.002,0.1292271485806995,0.004903878592839337,0.00019959441735775,0.0018004055827145855,0.099797208678875,0.099797208678875,0.0,7.233536686301889e-14,1.0,1.000000249837266,0.0001232997368560973,0.092509330442968,0.0,2.3069101139342878e-08,0.029633371672359837,0.0,1600079.9677810534,266.6008560340547,1.498569872637745e-07,1.0,1284548.1708787524,2597.965507331125,,,,,,,,,,,,,,,,,,,2.0,15253.542861175292,1552.516362950544,0.37159722978498394,6.173730061729009,2.9317107662633575
