time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4589.0,-30.068904086039293,4.999566143806785,35.05252501239163,24.590041126962774,5.0017624995214724,-26.561837427483194,-40.06062221070749,1.494695840972694,-6.549145508829099,-6.54914564766107,40.10507350672277,41056.55166870781,25749.96733312835,25749.96733312835,66806.51900183616,77149.6620918148,77140.26301055404,25749.96733312835,102890.2303436824,102890.2303436824,102890.2303436824,130386.8659478301,125874.75503270955,4512.110915120544,0.0,90962.46375732416,54869.35333424581,40103.45602564261,27496.635604147697,67600.09162979032,20861.275574301173,1552.5166837930801,0.0,0.878394059631396,2.7237630932791808,0.001494314320929203,1.0,1.0,-6.549031430738978,333743.1473543635,1559068.685399014,4.671462763379582,1559068.685399014,4.671462763379582,0.7586846578115316,0.09250934456353951,3.918490299712714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918490299712714,1.2847507877942865,1.2850477906704316,3.050000308962753,6462.5846646874115,15253.54090241249,6453.963702711538,0.00032903065564568034,23213.65036018926,2367.133563468591,19291.329406655772,1967.1681365864767,0.8310338575504629,0.8310338575504629,35438.81161648848,35405.22815468563,1.001185822141912,0.8,4277.089122281249,4273.035954225843,1.001185822141912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.256343880233,4632.441516551485,6.182084656316835,4.999566143806785,-3.739994375123952,8.739560518930737,2.931710122884823,3.5,0.837631463681378,0.6,0.0002311634423554324,0.997409589938342,0.00023176380564951505,198.97932333075676,0.0,0.0,0.0,0.0004514271057985372,7.831641657303464e-05,0.00015284702578239776,0.0005989295878682647,0.09250934455964473,0.09250934455964473,0.09250934455964473,0.09250936611916362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.8066329116,595.6095852069825,0.0,0.09250934455964473,0.09250934456353951,0.09250934456353951,0.37159727364746054,0.37159727364746054,0.5,10.004312079067931,0.00012218267727348575,0.00012218267727348575,1.1880274541908875e-11,1.3883197880204534e-07,0.00011421692209978573,1.1880274541908875e-11,27496.635604147697,20861.275574301173,0.7586846578115316,0.9882607758536759,0.6073446156486395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519088076236841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61639182985454,260.61639182985454,-12.533608170145442,244.83455699722822,276.3982266624799,124300.76277814298,124299.37409919828,1.3886789447032235,0.0,nan,276.3982266624799,3.248226662479908,270.0854927294289,-3.0645072705710845,263.7727587963806,-9.377241203619405,257.46002486333066,-15.689975136669318,251.14729093027898,-22.002709069720993,244.83455699722822,-28.315443002771758,1.0,1.0,26022.012520719443,26022.012520719443,275.6272542980573,2.477254298057346,275.6272542980573,275.6272542980573,77140.26243989375,77140.26301055404,-0.00057066029694397,0.0,8546.071908451686,8546.071908451686,0.885834917272168,3938.0827512112774,275.6272542980573,2.477254298057346,1.0,0.002,0.12922712721102117,0.004903878404411446,0.00019959438372347407,0.001800405616354113,0.09979719186173704,0.09979719186173704,0.0,7.758724218653867e-14,1.0,1.0000002314451326,0.00011421691021951119,0.09250934456353951,0.0,2.1369727875104265e-08,0.02745044496586063,0.0,1600079.9659556802,266.6008544911709,1.3882009852750343e-07,1.0,1284548.1761066504,2597.965486178046,,,,,,,,,,,,,,,,,,,2.0,15253.54090241249,1552.5166837930801,0.37159727364746054,6.173730061729009,2.931710122884823
4590.0,-30.06888724518192,4.999566413710249,35.05252589094908,24.590052652079635,5.001762811964053,-26.561822239466363,-40.06060865996403,1.4946978062626393,-6.549147425219928,-6.549147570943027,40.10507537973285,41056.54652889729,25749.967613448047,25749.967613448047,66806.51414234535,77149.67485609246,77140.27975688384,25749.967613448047,102890.2473703319,102890.2473703319,102890.2473703319,130386.8907773703,125874.77882100665,4512.111956363644,0.0,90962.46438557039,54869.33605843096,40103.475919043805,27496.6434070384,67600.1193260822,20861.28111817992,1552.5170926952371,0.0,0.878394042077638,2.723762897885761,0.001494314320929203,1.0,1.0,-6.549027657014221,333743.1220066268,1559068.766336529,4.671463360690837,1559068.766336529,4.671463360690837,0.7586846441351454,0.09250935930768313,3.918488703644394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918488703644394,1.2847507786009253,1.285047781474945,3.0499990884703494,6462.582078610463,15253.538943296153,6453.964545078242,0.00032903125458783847,23213.659975839837,2367.1345439920706,19291.33192454622,1967.168393339848,0.8310336217823526,0.8310336217823526,35438.800068619275,35405.22815468563,1.0011854143417516,0.8,4277.087728575775,4273.035954225843,1.0011854143417516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.2557970947755,4632.441516551485,6.182085535156903,4.999566413710249,-3.739996112474628,8.739562526184876,2.9317094814611604,3.5,0.8376312804174744,0.6,0.0002311634423554324,0.9974078406861373,0.0002317642121164902,198.97930954530727,0.0,0.0,0.0,0.0004514271057985372,7.83165367308447e-05,0.00015284690562458768,0.0005989288730769476,0.09250935930101477,0.09250935930101477,0.09250935930101477,0.09250938199929254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.81240731734,595.6095834211778,0.0,0.09250935930101477,0.09250935930768313,0.09250935930768313,0.37159731730233336,0.37159731730233336,0.5,10.004312759980618,0.00012242269701800979,0.00012242269701800979,-1.972466634470038e-11,1.457231064705411e-07,0.00011991392881327556,-1.972466634470038e-11,27496.6434070384,20861.28111817992,0.7586846441351454,0.9882602990697583,0.6073442907822859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519087067746137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6164001850428,260.6164001850428,-12.5335998149572,244.8345730445814,276.3982273255032,124300.65768140722,124299.26077440412,1.3969070031063322,0.0,nan,276.3982273255032,3.248227325503251,270.0854964693187,-3.064503530681293,263.7727656131353,-9.3772343868647,257.46003475695187,-15.689965243048107,251.14730390076627,-22.002696099233702,244.8345730445814,-28.315426955418587,1.0,1.0,26022.012520719443,26022.012520719443,275.6272543343107,2.4772543343107145,275.6272543343107,275.6272543343107,77140.27988584132,77140.27975688384,0.00012895747204311192,0.0,8546.071908451686,8546.071908451686,0.8858350181853003,3938.0811471626157,275.6272543343107,2.4772543343107145,1.0,0.002,0.12922710477536925,0.004903878149264251,0.00019959434828221377,0.001800405651773973,0.09979717414110688,0.09979717414110688,0.0,5.6186826025150793e-14,1.0,1.000000242981259,0.0001199139485379419,0.09250935930768313,0.0,2.2435634205874765e-08,0.02881965314621769,0.0,1600079.9637178807,266.60085257478005,1.457428311368858e-07,1.0,1284548.1826705516,2597.965459619237,,,,,,,,,,,,,,,,,,,2.0,15253.538943296153,1552.5170926952371,0.37159731730233336,6.173730061729009,2.9317094814611604
4591.0,-30.0688703518753,4.999566679568371,35.05252677192238,24.590059043280803,5.001760985461438,-26.561807218142125,-40.06059510922057,1.4946978517243081,-6.549149442353553,-6.54914959110012,40.10507720657588,41056.54987248531,25749.96809895635,25749.96809895635,66806.51797144166,77149.69113630767,77140.29555498471,25749.96809895635,102890.26365394106,102890.26365394106,102890.26365394106,130386.91471932139,125874.80171513566,4512.113004185731,0.0,90962.47041822346,54869.32915438556,40103.49029315322,27496.651065380327,67600.14135853355,20861.28655246914,1552.5174969289324,0.0,0.8783940241747339,2.7237626927108765,0.001494314320929203,1.0,1.0,-6.549027194912867,333743.0953826695,1559068.8452772654,4.671463969882699,1559068.8452772654,4.671463969882699,0.7586846304615821,0.09250937406438098,3.918487888128429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918487888128429,1.284750778388262,1.2850477812622325,3.0499984542093275,6462.580734687467,15253.536983871794,6453.9645297910165,0.00032903153251349134,23213.6663466043,2367.1351936292517,19291.33187885168,1967.1683886803019,0.8310333917448426,0.8310333917448427,35438.7941682,35405.22815468563,1.0011852059750186,0.8,4277.087016457677,4273.035954225843,1.0011852059750186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.255250096912,4632.441516551485,6.182086463574406,4.999566679568371,-3.7399979242553596,8.73956460382373,2.9317088397883837,3.5,0.8376310970823954,0.6,0.0002311634423554324,0.9974060859893817,0.000231764619850027,198.97929571692626,0.0,0.0,0.0,0.0004514271057985372,7.831665688882521e-05,0.00015284678546660717,0.0005989282775902646,0.0925093740579203,0.0925093740579203,0.0925093740579203,0.09250939723225221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.81788907194,595.6095817282679,0.0,0.0925093740579203,0.09250937406438098,0.09250937406438098,0.37159736109988867,0.37159736109988867,0.5,10.004313455290665,0.00012314612735053743,0.00012314612735053743,-1.2732925824820995e-11,1.4874655107632861e-07,0.00012239618723697276,-1.2732925824820995e-11,27496.651065380327,20861.28655246914,0.7586846304615821,0.9882600336161618,0.6073441422959762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519086061851967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.616408390815,260.616408390815,-12.533591609184953,244.8345890755639,276.3982277060653,124300.55297357017,124299.18104741737,1.3719261528284041,0.0,nan,276.3982277060653,3.248227706065336,270.085499979965,-3.064500020034984,263.7727722538659,-9.377227746134054,257.4600445277656,-15.689955472234374,251.14731680166454,-22.002683198335433,244.8345890755639,-28.315410924436065,1.0,1.0,26022.012520719443,26022.012520719443,275.627254162734,2.4772541627340274,275.627254162734,275.627254162734,77140.29121569643,77140.29555498471,-0.004339288279879838,0.0,8546.071908451686,8546.071908451686,0.8858350697471697,3938.080327569071,275.627254162734,2.4772541627340274,1.0,0.002,0.12922708187536094,0.004903877878712455,0.0001995943120840264,0.0018004056880379126,0.0997971560420132,0.0997971560420132,0.0,1.219389172968377e-13,1.0,1.0000002480076524,0.0001223961999698986,0.09250937406438098,0.0,2.2900061235632575e-08,0.029416232201158014,0.0,1600079.9613563428,266.6008505576464,1.4875928400215344e-07,1.0,1284548.1895649368,2597.965431723238,,,,,,,,,,,,,,,,,,,2.0,15253.536983871794,1552.5174969289324,0.37159736109988867,6.173730061729009,2.9317088397883837
4592.0,-30.068853503585444,4.999566950457825,35.05252764553161,24.590064875688427,5.001761404546523,-26.561792012771324,-40.06058155847711,1.4946999137432517,-6.549150982829872,-6.549151119814958,40.10507875597963,41056.55887608862,25749.967494383465,25749.967494383465,66806.52637047209,77149.70761066121,77140.3089284514,25749.967494383465,102890.27642283487,102890.27642283487,102890.27642283487,130386.93358259679,125874.81959081168,4512.113991785107,0.0,90962.47954751548,54869.33081298565,40103.498593922035,27496.657159761922,67600.15575368395,20861.2908896982,1552.5178151989303,0.0,0.878394009991846,2.7237625376395354,0.001494314320929203,1.0,1.0,-6.5490384425555135,333743.0752360648,1559068.9122304888,4.671464452491548,1559068.9122304888,4.671464452491548,0.7586846200426942,0.09250938816406654,3.918487640111092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918487640111092,1.284750768742416,1.2850477716141568,3.0499982840615236,6462.580374164688,15253.535026059531,6453.96383640354,0.00032903155635959227,23213.67014569341,2367.1355810285277,19291.329806270114,1967.168177335799,0.8310331664572667,0.8310331664572667,35438.79237374547,35405.22815468563,1.001185142605858,0.8,4277.086799886026,4273.035954225843,1.001185142605858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.254702442179,4632.441516551485,6.182087131258911,4.999566950457825,-3.7399993633278705,8.739566313785696,2.931708197345101,3.5,0.8376309135271718,0.6,0.0002311634423554324,0.997404335971809,0.00023176502649770522,198.97928192539652,0.0,0.0,0.0,0.0004514271057985372,7.831677704697592e-05,0.00015284666530845649,0.0005989277688433836,0.09250938815965921,0.09250938815965921,0.09250938815965921,0.09250940943640229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.8223043363,595.6095803685488,0.0,0.09250938815965921,0.09250938816406654,0.09250938816406654,0.37159740496165544,0.37159740496165544,0.5,10.004314093541604,0.00012160382624415433,0.00012160382624415433,3.575451046344824e-11,1.3698507927983883e-07,0.00011267725943753248,3.575451046344824e-11,27496.657159761922,20861.2908896982,0.7586846200426942,0.9882599474163398,0.6073441461538525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519085052825176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61641667439034,260.61641667439034,-12.53358332560964,244.83460510579124,276.39822824298847,124300.49338047607,124299.10844646119,1.3849340148856526,0.0,nan,276.39822824298847,3.248228242988489,270.08550361554944,-3.0644963844505355,263.77277898811076,-9.377221011889219,257.4600543606711,-15.689945639328869,251.14732973323106,-22.002670266768916,244.83460510579124,-28.315394894208737,1.0,1.0,26022.012520719443,26022.012520719443,275.62725419888625,2.4772541988862713,275.62725419888625,275.62725419888625,77140.30791889076,77140.3089284514,-0.001009560641250573,0.0,8546.071908451686,8546.071908451686,0.8858350854283309,3938.0800783116474,275.62725419888625,2.4772541988862713,1.0,0.002,0.12922706079366478,0.004903877689347979,0.0001995942788958507,0.001800405721120168,0.09979713944792536,0.09979713944792536,0.0,1.601887025803883e-14,1.0,1.0000002283273577,0.00011267722368302202,0.09250938816406654,0.0,2.1081664991777092e-08,0.02708041470818575,0.0,1600079.95953269,266.6008490171701,1.3694932476937538e-07,1.0,1284548.194781981,2597.965410614055,,,,,,,,,,,,,,,,,,,2.0,15253.535026059531,1552.5178151989303,0.37159740496165544,6.173730061729009,2.931708197345101
4593.0,-30.06883669785996,4.999567218917501,35.05252852329944,24.590076400805287,5.001761695700293,-26.561776858504114,-40.06056800773365,1.4947018563582561,-6.549152903356116,-6.549153046893875,40.10508062322527,41056.55355526704,25749.96778670874,25749.96778670874,66806.52134197578,77149.72035287754,77140.3255823751,25749.96778670874,102890.29336908384,102890.29336908384,102890.29336908384,130386.95831437132,125874.84328644614,4512.115027925188,0.0,90962.48013812712,54869.31334057092,40103.518663951334,27496.66494528749,67600.18360923883,20861.296420731152,1552.5182233855662,0.0,0.8783939924394268,2.7237623418642856,0.001494314320929203,1.0,1.0,-6.549034945527467,333743.04983820266,1559068.9929185696,4.671465049757291,1559068.9929185696,4.671465049757291,0.7586846063782895,0.09250940289706353,3.9184860380724515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184860380724515,1.284750759655126,1.285047762524766,3.0499970586702094,6462.5777777075355,15253.533067908542,6453.964686395085,0.00032903215801726056,23213.67978712325,2367.13656418076,19291.332346951724,1967.168436413222,0.8310329307485635,0.8310329307485635,35438.780782678245,35405.22815468563,1.001184733280263,0.8,4277.085400967008,4273.035954225843,1.001184733280263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.254156458963,4632.441516551485,6.182088011791277,4.999567218917501,-3.740001103393679,8.739568322311179,2.9317075568627002,3.5,0.8376307305322,0.6,0.0002311634423554324,0.9974025903786504,0.0002317654321187138,198.97926816871075,0.0,0.0,0.0,0.0004514271057985372,7.831689720529762e-05,0.00015284654515013477,0.0005989270531384137,0.09250940288916022,0.09250940288916022,0.09250940288916022,0.09250942526105647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.8280995446,595.6095785756936,0.0,0.09250940288916022,0.09250940289706353,0.09250940289706353,0.37159744860126437,0.37159744860126437,0.5,10.004314764357208,0.0001215984705709161,0.0001215984705709161,-2.9558577807620168e-12,1.4353776123243733e-07,0.0001181013664108832,-2.9558577807620168e-12,27496.66494528749,20861.296420731152,0.7586846063782895,0.9882594658048447,0.6073438171794536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519084046487343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6164250061227,260.6164250061227,-12.533574993877266,244.8346211268858,276.3982288853584,124300.38805521034,124298.99506977915,1.392985431179742,0.0,nan,276.3982288853584,3.248228885358401,270.0855073336645,-3.064492666335468,263.77278578197075,-9.377214218029224,257.46006423027586,-15.689935769724116,251.14734267858074,-22.002657321419235,244.8346211268858,-28.315378873114184,1.0,1.0,26022.012520719443,26022.012520719443,275.62725422052995,2.4772542205299715,275.62725422052995,275.62725422052995,77140.32533108543,77140.3255823751,-0.0002512896608095616,0.0,8546.071908451686,8546.071908451686,0.8858351867189315,3938.0784682628137,275.62725422052995,2.4772542205299715,1.0,0.002,0.12922703869693983,0.00490387743185147,0.00019959424397651213,0.0018004057559328015,0.09979712198825606,0.09979712198825606,0.0,-9.068657283450854e-14,1.0,1.0000002393108949,0.00011810136936674098,0.09250940289706353,0.0,2.2096514104156108e-08,0.02838403744879451,0.0,1600079.9572895663,266.60084709664386,1.435407170902181e-07,1.0,1284548.2013588645,2597.965384002728,,,,,,,,,,,,,,,,,,,2.0,15253.533067908542,1552.5182233855662,0.37159744860126437,6.173730061729009,2.9317075568627002
4594.0,-30.068819839173457,4.999567483361525,35.0525294033912,24.590082792006456,5.001759877623796,-26.56176186749265,-40.06055068513376,1.4947019059575628,-6.549154917623355,-6.549155063963694,40.10508244583915,41056.54153935665,25749.96826870631,25749.96826870631,66806.50980806295,77149.7366140969,77140.34133555177,25749.96826870631,102890.30960425807,102890.30960425807,102890.30960425807,130386.98218636829,125874.86611625979,4512.116070108499,0.0,90962.48617423949,54869.29109955678,40103.550082980786,27496.67258211021,67600.222665091,20861.301839723626,1552.5186265196505,0.0,0.8783939745687804,2.72376213699684,0.001494314320929203,1.0,1.0,-6.549034597443097,333743.0232539028,1559069.0716781553,4.671465657851542,1559069.0716781553,4.671465657851542,0.7586845927421899,0.092509417637874,3.9184852241325365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184852241325365,1.284750759423107,1.2850477622926932,3.049996425681864,6462.5764364811885,15253.531109466458,6453.964669716495,0.0003290324352798904,23213.686149442226,2367.137212956741,19291.332297098303,1967.168431329588,0.8310327008346251,0.8310327008346251,35438.77489366121,35405.22815468563,1.0011845253162155,0.8,4277.0846902250405,4273.035954225843,1.0011845253162155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.253610235733,4632.441516551485,6.182088938216896,4.999567483361525,-3.740002912690188,8.739570396051713,2.9317069160987987,3.5,0.8376305474567997,0.6,0.0002311634423554324,0.9974008392878064,0.00023176583901863822,198.97925436867445,0.0,0.0,0.0,0.0004514271057985372,7.831705080999716e-05,0.00015284639154543523,0.0005989263268327641,0.09250941763161433,0.09250941763161433,0.09250941763161433,0.09250944044232112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.8336129805,595.6095768722779,0.0,0.09250941763161433,0.092509417637874,0.092509417637874,0.37159749237752066,0.37159749237752066,0.5,10.004315448853758,0.00012209966467935374,0.00012209966467935374,-7.395328793791123e-11,1.4634031231253175e-07,0.00012046652057051688,-7.395328793791123e-11,27496.67258211021,20861.301839723626,0.7586845927421899,0.988258724221068,0.6073432885385804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519083042691998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61643319032277,260.61643319032277,-12.533566809677211,244.83463713048104,276.3982292501631,124300.28370745872,124298.91538799745,1.3683194613098337,0.0,nan,276.3982292501631,3.248229250163149,270.0855108262272,-3.064489173772756,263.77279240229205,-9.377207597707923,257.4600739783552,-15.689926021644794,251.14735555441806,-22.00264444558192,244.83463713048104,-28.315362869518935,1.0,1.0,26022.012520719443,26022.012520719443,275.62725404678383,2.4772540467838553,275.62725404678383,275.62725404678383,77140.3366908274,77140.34133555177,-0.004644724365789443,0.0,8546.071908451686,8546.071908451686,0.8858352381811474,3938.0776502531994,275.62725404678383,2.4772540467838553,1.0,0.002,0.129227016158006,0.004903877160846209,0.00019959420833724767,0.001800405791828302,0.09979710416862383,0.09979710416862383,0.0,1.6554986548289463e-13,1.0,1.0000002441003166,0.00012046659452380482,0.092509417637874,0.0,2.2539045911142524e-08,0.028952491040664344,0.0,1600079.9549311872,266.6008450823766,1.4641426560046966e-07,1.0,1284548.2082429777,2597.9653561482696,,,,,,,,,,,,,,,,,,,2.0,15253.531109466458,1552.5186265196505,0.37159749237752066,6.173730061729009,2.9317069160987987
4595.0,-30.06880294968471,4.999567752695871,35.05253027611144,24.59008862441408,5.001760272227533,-26.56174662749271,-40.0605371343903,1.4947039500452204,-6.549156464324824,-6.549156598852739,40.10508399326184,41056.550636333166,25749.967681006085,25749.967681006085,66806.51831733924,77149.75309994795,77140.35466662908,25749.967681006085,102890.32234763517,102890.32234763517,102890.32234763517,130387.00102273829,125874.88397035988,4512.117052378414,0.0,90962.4952729473,54869.29280937058,40103.558292863025,27496.67867510312,67600.23696796615,20861.306175521382,1552.518944880507,0.0,0.8783939603600776,2.723761981300418,0.001494314320929203,1.0,1.0,-6.549045900965439,333743.00302606577,1559069.1385450151,4.671466141338849,1559069.1385450151,4.671466141338849,0.7586845823095812,0.092509431729605,3.9184849714940024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184849714940024,1.2847507498611415,1.2850477527285173,3.04999625173795,6462.576067914908,15253.529152645548,6453.963982358717,0.0003290324612390366,23213.689968106726,2367.1376023521516,19291.3302425399,1967.1682218229369,0.8310324756229728,0.8310324756229728,35438.77306577116,35405.22815468563,1.0011844607663254,0.8,4277.084469618076,4273.035954225843,1.0011844607663254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.253063361216,4632.441516551485,6.182089608794802,4.999567752695871,-3.740004356317868,8.73957210901374,2.931706274570942,3.5,0.8376303641631263,0.6,0.0002311634423554324,0.9973990850009016,0.00023176624666266206,198.97924054342624,0.0,0.0,0.0,0.0004514271057985372,7.831717096870724e-05,0.00015284627138672515,0.0005989258173777763,0.09250943172601055,0.09250943172601055,0.09250943172601055,0.09250945262792701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.83807187347,595.6095754982715,0.0,0.09250943172601055,0.092509431729605,0.092509431729605,0.37159753621501973,0.37159753621501973,0.5,10.004316076067514,0.00012037301377176846,0.00012037301377176846,-1.602984411874786e-11,1.3452790881274268e-07,0.00011069788729400898,-1.602984411874786e-11,27496.67867510312,20861.306175521382,0.7586845823095812,0.9882586410014653,0.6073432946069214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519082035733462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6164414577677,260.6164414577677,-12.5335585422323,244.8346531451943,276.3982297703393,124300.22418996597,124298.84195278432,1.382237181680104,0.0,nan,276.3982297703393,3.2482297703393215,270.08551444531133,-3.0644855546886447,263.7727991202835,-9.377200879716497,257.46008379525364,-15.68991620474634,251.147368470224,-22.002631529775982,244.8346531451943,-28.315346854805682,1.0,1.0,26022.012520719443,26022.012520719443,275.62725407180176,2.477254071801781,275.62725407180176,275.62725407180176,77140.35336731731,77140.35466662908,-0.0012993117707083002,0.0,8546.071908451686,8546.071908451686,0.8858352541544868,3938.0773963514725,275.62725407180176,2.477254071801781,1.0,0.002,0.12922699544675634,0.0049038769689619625,0.00019959417571870802,0.001800405824399171,0.09979708785935401,0.09979708785935401,0.0,1.1787879700131398e-13,1.0,1.0000002243193535,0.0001106979033238531,0.092509431729605,0.0,2.0711347279954035e-08,0.02660472414725081,0.0,1600079.9531001458,266.60084353567515,1.3454393865686143e-07,1.0,1284548.213481062,2597.965334953984,,,,,,,,,,,,,,,,,,,2.0,15253.529152645548,1552.518944880507,0.37159753621501973,6.173730061729009,2.931706274570942
4596.0,-30.068786103504035,4.9995680196060475,35.052531152848594,24.59010014953094,5.001760558705198,-26.561731437283417,-40.060523548722244,1.4947058924988441,-6.549158383474037,-6.549158524370222,40.10508585463995,41056.545464179406,25749.967972645416,25749.967972645416,66806.51343682483,77149.7658486664,77140.37124837101,25749.967972645416,102890.33922101643,102890.33922101643,102890.33922101643,130387.02565643682,125874.90757432446,4512.118082112363,0.0,90962.49585585383,54869.27547142315,40103.57820492298,27496.686435420386,67600.26464034338,20861.311688459256,1552.5193518362626,0.0,0.87839394283892,2.7237617856939815,0.001494314320929203,1.0,1.0,-6.54904261016668,333742.9776496801,1559069.218978329,4.671466737540878,1559069.218978329,4.671466737540878,0.7586845686826598,0.09250944644444979,3.9184833704657844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184833704657844,1.2847507407746064,1.2850477436398817,3.0499950271312852,6462.573473120334,15253.527197003667,6453.9648324045065,0.00032903306255470486,23213.699601598986,2367.138584694976,19291.332783383656,1967.1684809168937,0.8310322402059018,0.8310322402059018,35438.76148201296,35405.22815468563,1.0011840516988963,0.8,4277.083071581181,4273.035954225843,1.0011840516988963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.252518119947,4632.441516551485,6.182090488061953,4.9995680196060475,-3.7400060951078475,8.739574114713895,2.9317056349590724,3.5,0.8376301814168778,0.6,0.0002311634423554324,0.9973973352156471,0.0002317666532620649,198.97922675363077,0.0,0.0,0.0,0.0004514271057985372,7.831729143727495e-05,0.00015284615091815744,0.0005989251006125035,0.09250944643799813,0.09250944643799813,0.09250944643799813,0.0925094683882513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.8438977643,595.6095736951503,0.0,0.09250944643799813,0.09250944644444979,0.09250944644444979,0.3715975798293611,0.3715975798293611,0.5,10.004316734633635,0.00012017585441981282,0.00012017585441981282,1.3528733688872308e-11,1.4089619071455672e-07,0.00011591420354761794,1.3528733688872308e-11,27496.686435420386,20861.311688459256,0.7586845686826598,0.9882581642580606,0.6073429694782162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519081026935265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.616449779555,260.616449779555,-12.533550220444965,244.83466916054093,276.3982303985676,124300.11925398248,124298.72793123893,1.3913227435479072,0.0,nan,276.3982303985676,3.248230398567614,270.0855181509628,-3.064481849037179,263.77280590335914,-9.377194096640835,257.460093655753,-15.689906344246992,251.14738140814666,-22.00261859185332,244.83466916054093,-28.31533083945905,1.0,1.0,26022.012520719443,26022.012520719443,275.6272540865607,2.4772540865607198,275.6272540865607,275.6272540865607,77140.37081780021,77140.37124837101,-0.00043057079892605543,0.0,8546.071908451686,8546.071908451686,0.8858353553811906,3938.0757873181133,275.6272540865607,2.4772540865607198,1.0,0.002,0.12922697375949174,0.004903876710301455,0.0001995941414324595,0.0018004058586750954,0.09979707071622976,0.09979707071622976,0.0,1.0755502391490701e-13,1.0,1.0000002348819892,0.00011591419001888426,0.09250944644444979,0.0,2.168730677897014e-08,0.027858391320656064,0.0,1600079.950858277,266.60084161652594,1.4088266198086785e-07,1.0,1284548.2200523827,2597.9653083651515,,,,,,,,,,,,,,,,,,,2.0,15253.527197003667,1552.5193518362626,0.3715975798293611,6.173730061729009,2.9317056349590724
4597.0,-30.06876920488958,4.999568282434503,35.05253203180302,24.59010654073211,5.001758719947666,-26.56171641240678,-40.06051003290338,1.49470592746037,-6.549160400321057,-6.549160543786377,40.105087672110926,41056.548810971944,25749.968462516234,25749.968462516234,66806.51727348818,77149.78211444823,77140.38692406546,25749.968462516234,102890.3553865817,102890.3553865817,102890.3553865817,130387.04944758129,125874.93032996387,4512.119117617415,0.0,90962.50186194378,54869.2685584498,40103.59255943775,27496.694060999595,67600.28662043734,20861.31709900326,1552.519754530637,0.0,0.878393924975206,2.7237615805937514,0.001494314320929203,1.0,1.0,-6.5490424741084325,333742.9510347316,1559069.29751594,4.671467345399281,1559069.29751594,4.671467345399281,0.7586845550495565,0.09250946117156045,3.918482553464136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918482553464136,1.2847507406110612,1.2850477434762986,3.049994391597239,6462.572126499951,15253.525241057163,6453.964820648137,0.0003290333412987385,23213.70597440286,2367.139234540119,19291.33274824308,1967.1684773335523,0.831032010550798,0.831032010550798,35438.75557084287,35405.22815468563,1.0011838429525668,0.8,4277.082358165573,4273.035954225843,1.0011838429525668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.251972637897,4632.441516551485,6.182091415278417,4.999568282434503,-3.740007906102324,8.739576188536827,2.9317049950648024,3.5,0.8376299985899436,0.6,0.0002311634423554324,0.9973955799875108,0.00023176706112766908,198.97921292091635,0.0,0.0,0.0,0.0004514271057985372,7.831741128663737e-05,0.00015284603106879502,0.0005989245061093105,0.09250946116468685,0.09250946116468685,0.09250946116468685,0.092509483536127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.84945075476,595.6095719786189,0.0,0.09250946116468685,0.09250946117156045,0.09250946117156045,0.371597623575384,0.371597623575384,0.5,10.004317405766923,0.00012048305882217392,0.00012048305882217392,-3.6777692002942786e-11,1.4346534271680866e-07,0.00011806967796701429,-3.6777692002942786e-11,27496.694060999595,20861.31709900326,0.7586845550495565,0.9882578996830882,0.607342821510456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519080020723976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.616457957368,260.616457957368,-12.53354204263195,244.8346851661416,276.398230748593,124300.01489179964,124298.64764018114,1.3672516185315944,0.0,nan,276.398230748593,3.2482307485930164,270.0855216321034,-3.0644783678965837,263.7728125156144,-9.377187484385558,257.4601033991237,-15.689896600876295,251.1473942826324,-22.002605717367572,244.8346851661416,-28.315314833858366,1.0,1.0,26022.012520719443,26022.012520719443,275.6272539014018,2.4772539014018093,275.6272539014018,275.6272539014018,77140.38217390853,77140.38692406546,-0.004750156935187988,0.0,8546.071908451686,8546.071908451686,0.885835407036982,3938.0749662314565,275.6272539014018,2.4772539014018093,1.0,0.002,0.12922695166888404,0.004903876436220737,0.00019959410648469244,0.0018004058935975843,0.09979705324234622,0.09979705324234622,0.0,8.227663342297298e-14,1.0,1.0000002392467817,0.00011806971474470629,0.09250946117156045,0.0,2.2090604187213044e-08,0.028376446440815856,0.0,1600079.9484965086,266.6008395996789,1.435021204088116e-07,1.0,1284548.2269444363,2597.9652804785756,,,,,,,,,,,,,,,,,,,2.0,15253.525241057163,1552.519754530637,0.371597623575384,6.173730061729009,2.9317049950648024
4598.0,-30.06875235125993,4.9995685502121185,35.05253290330312,24.590112373139732,5.001759123007548,-26.561701203832563,-40.06049648215992,1.4947079755901629,-6.549161942877674,-6.549162074361676,40.1050892148724,41056.55780818349,25749.967867809366,25749.967867809366,66806.52567599286,77149.79857386141,77140.40020984014,25749.967867809366,102890.3680776495,102890.3680776495,102890.3680776495,130387.06821074421,125874.94811813442,4512.120092609801,0.0,90962.5109593138,54869.27019367528,40103.600850709474,27496.700133094713,67600.30098380419,20861.321419950284,1552.520071806991,0.0,0.8783939108073613,2.7237614253335565,0.001494314320929203,1.0,1.0,-6.549053883206284,333742.93086328235,1559069.3641821526,4.671467827496321,1559069.3641821526,4.671467827496321,0.7586845446534813,0.09250947524336472,3.918482303012759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918482303012759,1.2847507310301873,1.28504773389321,3.049994219400594,6462.571761635923,15253.523286722622,6453.964131931104,0.0003290333663884614,23213.70977977277,2367.1396225798585,19291.330689621776,1967.1682674126005,0.8310317856403653,0.8310317856403653,35438.75375877708,35405.22815468563,1.0011837789615017,0.8,4277.08213946843,4273.035954225843,1.0011837789615017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.251426485367,4632.441516551485,6.182092083103168,4.9995685502121185,-3.740009346385753,8.739577896597872,2.9317043543840633,3.5,0.8376298155383038,0.6,0.0002311634423554324,0.9973938294351814,0.00023176746790817723,198.97919912502718,0.0,0.0,0.0,0.0004514271057985372,7.831753144585801e-05,0.00015284591090957436,0.0005989239969870319,0.09250947523955752,0.09250947523955752,0.09250947523955752,0.09250949567622073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.8539547779,595.6095705897103,0.0,0.09250947523955752,0.09250947524336472,0.09250947524336472,0.3715976673780673,0.3715976673780673,0.5,10.004318018943891,0.00011857681096216766,0.00011857681096216766,-1.4210854715202004e-11,1.3148400057616527e-07,0.0001081911553910686,-1.4210854715202004e-11,27496.700133094713,20861.321419950284,0.7586845446534813,0.9882578139999479,0.6073428255596066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519079011380989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61646621709593,260.61646621709593,-12.533533782904044,244.83470117637907,276.3982312578117,124299.95548963055,124298.57454263676,1.3809469938108467,0.0,nan,276.3982312578117,3.2482312578117103,270.08552524152566,-3.0644747584743186,263.77281922524014,-9.377180774759836,257.46011320895354,-15.689886791046433,251.1474071926658,-22.002592807334167,244.83470117637907,-28.315298823620907,1.0,1.0,26022.012520719443,26022.012520719443,275.6272539254325,2.477253925432535,275.6272539254325,275.6272539254325,77140.3988848413,77140.40020984014,-0.0013249988405732438,0.0,8546.071908451686,8546.071908451686,0.8858354228720342,3938.074714527823,275.6272539254325,2.477253925432535,1.0,0.002,0.12922693142658193,0.00490387624326044,0.00019959407459220886,0.001800405925486224,0.09979703729610442,0.09979703729610442,0.0,7.843291988107737e-14,1.0,1.0000002192433723,0.00010819116960192332,0.09250947524336472,0.0,2.0242351256479316e-08,0.026002276521432523,0.0,1600079.946670138,266.6008380571223,1.3149821143088047e-07,1.0,1284548.2321679173,2597.965259343368,,,,,,,,,,,,,,,,,,,2.0,15253.523286722622,1552.520071806991,0.3715976673780673,6.173730061729009,2.9317043543840633
4599.0,-30.068735530810713,4.999568812737175,35.0525337772022,24.590118415094935,5.001758662878135,-26.561686111442246,-40.06048293141646,1.494709243504731,-6.549164019863554,-6.549164153783366,40.10509102712921,41056.56444403351,25749.968499018683,25749.968499018683,66806.5329430522,77149.81493470969,77140.41564577007,25749.968499018683,102890.38414478875,102890.38414478875,102890.38414478875,130387.09196178963,125874.97085446102,4512.121107328605,0.0,90962.51885776078,54869.268367065255,40103.61165632836,27496.70781700087,67600.31947332923,20861.326868084867,1552.5204788456101,0.0,0.8783938926388858,2.7237612141551444,0.001494314320929203,1.0,1.0,-6.549054010893485,333742.90345903486,1559069.4424935386,4.671468445725037,1559069.4424935386,4.671468445725037,0.758684530778138,0.09250948994746422,3.9184818331122946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184818331122946,1.2847507250990546,1.2850477279607062,3.049993867728838,6462.571016485672,15253.521332050173,6453.963705574168,0.0003290334897416497,23213.714579228472,2367.140111988138,19291.329415212364,1967.1681374590064,0.8310315589248332,0.8310315589248332,35438.75035895323,35405.22815468563,1.001183658900548,0.8,4277.081729145708,4273.035954225843,1.001183658900548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.250881978922,4632.441516551485,6.182093042804857,4.999568812737175,-3.740011202243824,8.739580014981,2.931703715634368,3.5,0.8376296330383909,0.6,0.0002311634423554324,0.9973920823325445,0.0002317678738884948,198.97918535630038,0.0,0.0,0.0,0.0004514271057985372,7.83176516052491e-05,0.0001528457907501833,0.0005989234543222764,0.09250948994061228,0.09250948994061228,0.09250948994061228,0.0925095108444127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.8596945637,595.6095688121792,0.0,0.09250948994061228,0.09250948994746422,0.09250948994746422,0.3715977109547651,0.3715977109547651,0.5,10.004318646100185,0.00011764016278448253,0.00011764016278448253,5.019273885409348e-11,1.3391979791776976e-07,0.00011014288986643805,5.019273885409348e-11,27496.70781700087,20861.326868084867,0.758684530778138,0.9882576511995596,0.6073427576068159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519078004725057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6164744623572,260.6164744623572,-12.533525537642788,244.8347171768316,276.3982317478811,124299.87812743855,124298.49959917988,1.3785282586353154,0.0,nan,276.3982317478811,3.248231747881107,270.0855288336724,-3.0644711663275643,263.7728259194633,-9.37717408053669,257.46012300525285,-15.689876994747124,251.14742009104174,-22.00257990895824,244.8347171768316,-28.31528282316839,1.0,1.0,26022.012520719443,26022.012520719443,275.6272536522126,2.477253652212596,275.6272536522126,275.6272536522126,77140.41425184508,77140.41564577007,-0.0013939249911345541,0.0,8546.071908451686,8546.071908451686,0.8858354525819858,3938.0742422778562,275.6272536522126,2.477253652212596,1.0,0.002,0.12922691081910062,0.004903875952226691,0.00019959404191060215,0.001800405958204445,0.09979702095530107,0.09979702095530107,0.0,1.1504686092678185e-13,1.0,1.0000002231953722,0.0001101428396736992,0.09250948994746422,0.0,2.0607507753967786e-08,0.026471337800986067,0.0,1600079.9442374792,266.6008359801364,1.3386960517891566e-07,1.0,1284548.2392643648,2597.9652306297876,,,,,,,,,,,,,,,,,,,2.0,15253.521332050173,1552.5204788456101,0.3715977109547651,6.173730061729009,2.931703715634368
4600.0,-30.068718758851418,4.999569076473707,35.05253465133035,24.590129835438006,5.001759453866024,-26.561670937580324,-40.060469380673,1.4947116326037104,-6.549165752414865,-6.54916588713969,40.10509278151759,41056.56030838374,25749.968353132263,25749.968353132263,66806.528661516,77149.82769618306,77140.43133370881,25749.968353132263,102890.39968684108,102890.39968684108,102890.39968684108,130387.11463518797,125874.99252504414,4512.122110143823,0.0,90962.52012516375,54869.2527373989,40103.63043084983,27496.714948346897,67600.34537919672,20861.331940027452,1552.5208512544066,0.0,0.8783938765664012,2.72376103813367,0.001494314320929203,1.0,1.0,-6.549055095049312,333742.8806150027,1559069.5183047797,4.671468992632333,1559069.5183047797,4.671468992632333,0.758684518467601,0.09250950440353149,3.9184803579903016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184803579903016,1.2847507139231737,1.2850477167822416,3.04999274608274,6462.568639852185,15253.519377274799,6453.964405428203,0.0003290340347082131,23213.723641533405,2367.1410360860646,19291.331507122908,1967.1683507745163,0.8310313246172771,0.8310313246172771,35438.73968614997,35405.22815468563,1.0011832820025306,0.8,4277.080441051424,4273.035954225843,1.0011832820025306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.25033650214,4632.441516551485,6.182093817380581,4.999569076473707,-3.7400127965368872,8.739581873010593,2.9317030757464466,3.5,0.8376294502132705,0.6,0.0002311634423554324,0.997390340269738,0.00023176827869910558,198.97917162726793,0.0,0.0,0.0,0.0004514271057985372,7.831777176481177e-05,0.0001528456705906206,0.0005989227580132028,0.09250950439760891,0.09250950439760891,0.09250950439760891,0.09250952536393414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.8651462711,595.609567125487,0.0,0.09250950439760891,0.09250950440353149,0.09250950440353149,0.37159775459335315,0.37159775459335315,0.5,10.004319274968848,0.00011689582686358335,0.00011689582686358335,6.639311322942376e-11,1.3472481441567652e-07,0.00011079209036779503,6.639311322942376e-11,27496.714948346897,20861.331940027452,0.758684518467601,0.9882572091425289,0.6073424636824186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519077000051104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61648280511093,260.61648280511093,-12.533517194889043,244.83473317227632,276.3982324379441,124299.78284387189,124298.3880156731,1.394828198785896,0.0,nan,276.3982324379441,3.248232437944125,270.08553258481146,-3.064467415188517,263.7728327316788,-9.377167268321159,257.4601328785448,-15.689867121455165,251.1474330254102,-22.00256697458977,244.83473317227632,-28.31526682772366,1.0,1.0,26022.012520719443,26022.012520719443,275.62725375454625,2.4772537545462683,275.62725375454625,275.62725375454625,77140.43281666134,77140.43133370881,0.0014829525316599756,0.0,8546.071908451686,8546.071908451686,0.8858355458481229,3938.072759780253,275.62725375454625,2.4772537545462683,1.0,0.002,0.12922689009005986,0.004903875724170468,0.00019959400918316493,0.0018004059908193087,0.09979700459158246,0.09979700459158246,0.0,2.473715676742927e-15,1.0,1.000000224509925,0.0001107920239746818,0.09250950440353149,0.0,2.0728971807231733e-08,0.02662736435936357,0.0,1600079.9422065406,266.6008342475851,1.346584213024471e-07,1.0,1284548.2451799207,2597.965206694292,,,,,,,,,,,,,,,,,,,2.0,15253.519377274799,1552.5208512544066,0.37159775459335315,6.173730061729009,2.9317030757464466
4601.0,-30.068701933426524,4.999569334925094,35.052535530475716,24.590136191714578,5.001757638894547,-26.561655976193755,-40.06045205807311,1.4947116816800492,-6.549167831497073,-6.549167973357999,40.105094674589886,41056.54819178466,25749.96898799959,25749.96898799959,66806.51717978425,77149.8439282368,77140.44788376619,25749.96898799959,102890.41687176577,102890.41687176577,102890.41687176577,130387.13983085784,125875.01668138713,4512.123149470699,0.0,90962.52615073755,54869.23041435728,40103.66192931142,27496.722959092065,67600.38488840348,20861.337623816504,1552.5212738836703,0.0,0.8783938580524018,2.723760826178118,0.001494314320929203,1.0,1.0,-6.54905118416292,333742.85311833594,1559069.6001083052,4.671469622618413,1559069.6001083052,4.671469622618413,0.7586845041444655,0.09250951925564158,3.9184795452751717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184795452751717,1.2847507136936014,1.2850477165526162,3.049992114041888,6462.567300633462,15253.51742208869,6453.964388925486,0.0003290343115652193,23213.729993925434,2367.141683849779,19291.331457795182,1967.168345744488,0.8310310950822353,0.8310310950822352,35438.73380599279,35405.22815468563,1.0011830743514192,0.8,4277.079731378746,4273.035954225843,1.0011830743514192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.249791709837,4632.441516551485,6.18209477838524,4.999569334925094,-3.740014658711272,8.739583993636366,2.9317024366615287,3.5,0.8376292676175796,0.6,0.0002311634423554324,0.9973885926568815,0.0002317686848008262,198.97915785447202,0.0,0.0,0.0,0.0004514271057985372,7.831792537109769e-05,0.00015284551698433471,0.0005989220318901244,0.09250951924755113,0.09250951924755113,0.09250951924755113,0.09250954139832784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.8710974729,595.6095652831732,0.0,0.09250951924755113,0.09250951925564158,0.09250951925564158,0.3715977982447799,0.3715977982447799,0.5,10.004319939331536,0.00011762699347173111,0.00011762699347173111,-8.503775461576879e-11,1.4186093721946236e-07,0.00011678919508995023,-8.503775461576879e-11,27496.722959092065,20861.337623816504,0.7586845041444655,0.9882564617061017,0.6073419294810511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451907599827356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61649099558775,260.61649099558775,-12.533509004412224,244.8347491491686,276.39823284200503,124299.67826734409,124298.30889852569,1.3693688183903352,0.0,nan,276.39823284200503,3.248232842005052,270.0855361034397,-3.0644638965602553,263.7728393648721,-9.377160635127893,257.46014262630456,-15.689857373695418,251.14744588773644,-22.00255411226354,244.8347491491686,-28.315250850831376,1.0,1.0,26022.012520719443,26022.012520719443,275.62725360489685,2.477253604896873,275.62725360489685,275.62725360489685,77140.4439878104,77140.44788376619,-0.0038959557859925553,0.0,8546.071908451686,8546.071908451686,0.8858355972328879,3938.0719430015474,275.62725360489685,2.477253604896873,1.0,0.002,0.12922686823891202,0.004903875437023262,0.00019959397457780967,0.0018004060254351313,0.09979698728890483,0.09979698728890483,0.0,1.2941037130786981e-14,1.0,1.0000002366539713,0.00011678928012770484,0.09250951925564158,0.0,2.1851049892474108e-08,0.028068727950304257,0.0,1600079.9397784448,266.6008321685029,1.4194597497407813e-07,1.0,1284548.2523002992,2597.9651778838743,,,,,,,,,,,,,,,,,,,2.0,15253.51742208869,1552.5212738836703,0.3715977982447799,6.173730061729009,2.9317024366615287
