time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4602.0,-30.06868507706677,4.999569598515839,35.05253640240647,24.590147681906842,5.001758064997838,-26.561640762859973,-40.06043850732965,1.4947137508002561,-6.549169365873695,-6.549169496359784,40.10509622464539,41056.54342819629,25749.96837023318,25749.96837023318,66806.51179842946,77149.85668612496,77140.46130364166,25749.96837023318,102890.42967387484,102890.42967387484,102890.42967387484,130387.15872439154,125875.03460170285,4512.1241226886905,0.0,90962.52692245712,54869.213664564726,40103.68139765822,27496.729050516708,67600.41044817492,20861.34195929266,1552.5215918712324,0.0,0.8783938438981147,2.7237606716845453,0.001494314320929203,1.0,1.0,-6.549062126669867,333742.8330473427,1559069.6670897515,4.671470104254168,1559069.6670897515,4.671470104254168,0.7586844937434709,0.09250953333203908,3.9184779807228187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184779807228187,1.2847507040145376,1.2850477068713149,3.049990919233214,6462.564768977255,15253.515468532738,6453.965196377576,0.0003290348966357709,23213.73945954337,2367.1426490741865,19291.333871323517,1967.1685918558853,0.8310308601914063,0.8310308601914063,35438.722486141625,35405.22815468563,1.0011826746036812,0.8,4277.078365192633,4273.035954225843,1.0011826746036812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.249245933077,4632.441516551485,6.182095440116887,4.999569598515839,-3.740016094043579,8.739585692559418,2.9317017964218204,3.5,0.8376290846919486,0.6,0.0002311634423554324,0.9973868418342127,0.00023176909164985431,198.97914405635564,0.0,0.0,0.0,0.0004514271057985372,7.831804553104705e-05,0.00015284539682438534,0.0005989213219111954,0.09250953332836877,0.09250953332836877,0.09250953332836877,0.09250955360825294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.87565914757,595.6095638758752,0.0,0.09250953332836877,0.09250953333203908,0.09250953333203908,0.37159784204451,0.37159784204451,0.5,10.004320547865891,0.00011612495495683106,0.00011612495495683106,-1.3642420526593924e-11,1.304861143580638e-07,0.00010736968994251583,-1.3642420526593924e-11,27496.729050516708,20861.34195929266,0.7586844937434709,0.9882560084401545,0.6073416293777064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519074993302694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6164992680197,260.6164992680197,-12.533500731980268,244.83476513659826,276.39823339943933,124299.57725574281,124298.19418476352,1.3830709792912983,0.0,nan,276.39823339943933,3.248233399439357,270.08553974687254,-3.064460253127436,263.7728460943046,-9.377153905695366,257.4601524417365,-15.689847558263466,251.1474587891671,-22.002541210832874,244.83476513659826,-28.315234863401713,1.0,1.0,26022.012520719443,26022.012520719443,275.62725365219256,2.477253652192587,275.62725365219256,275.62725365219256,77140.46172008486,77140.46130364166,0.00041644320299383253,0.0,8546.071908451686,8546.071908451686,0.8858356961533432,3938.070370626433,275.62725365219256,2.477253652192587,1.0,0.002,0.1292268481503333,0.0049038752450772756,0.00019959394292588283,0.001800406057184569,0.0997969714629414,0.0997969714629414,0.0,1.1045157843891928e-13,1.0,1.0000002175799443,0.00010736970358493636,0.09250953333203908,0.0,2.0088668034578243e-08,0.02580486351926862,0.0,1600079.9379624645,266.6008306341263,1.3049975677859038e-07,1.0,1284548.2574977693,2597.9651568539143,,,,,,,,,,,,,,,,,,,2.0,15253.515468532738,1552.5215918712324,0.37159784204451,6.173730061729009,2.9317017964218204
4603.0,-30.068668169133424,4.999569857986209,35.05253727747858,24.590154038183414,5.00175627344303,-26.56162572487531,-40.06042495658619,1.4947138292012818,-6.549171381652968,-6.5491715163193245,40.10509805918685,41056.54694761716,25749.96886557152,25749.96886557152,66806.51581318869,77149.87294482968,77140.47723246466,25749.96886557152,102890.44609803619,102890.44609803619,102890.44609803619,130387.18287701413,125875.0577376429,4512.125139371223,0.0,90962.53298465711,54869.206987508835,40103.69555238698,27496.73677897794,67600.43233136492,20861.34744327586,1552.5219995964746,0.0,0.8783938259669957,2.723760466516901,0.001494314320929203,1.0,1.0,-6.549060729557027,333742.80642627773,1559069.7463641223,4.6714707144062855,1559069.7463641223,4.6714707144062855,0.7586844799425425,0.09250954804195739,3.9184771774365252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184771774365252,1.2847507036477885,1.285047706504481,3.049990294857053,6462.563445999093,15253.513516157363,6453.965170013962,0.0003290351693946684,23213.7457654315,2367.1432920958227,19291.33379252091,1967.1685838202557,0.8310306310517276,0.8310306310517276,35438.71667420327,35405.22815468563,1.0011824693616653,0.8,4277.077663753245,4273.035954225843,1.0011824693616653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.248701845094,4632.441516551485,6.182096366578295,4.999569857986209,-3.7400179053809834,8.739587763367194,2.931701158163237,3.5,0.8376289023323534,0.6,0.0002311634423554324,0.9973850856580685,0.00023176949974433613,198.97913021602457,0.0,0.0,0.0,0.0004514271057985372,7.831816569116743e-05,0.00015284527666426496,0.0005989207282878937,0.09250954803534875,0.09250954803534875,0.09250954803534875,0.0925095690464889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.8814909076,595.609562069529,0.0,0.09250954803534875,0.09250954804195739,0.09250954804195739,0.37159788562672236,0.37159788562672236,0.5,10.004321178296752,0.00011578598639516713,0.00011578598639516713,1.4438228390645236e-11,1.346663793810876e-07,0.00011078676232045837,1.4438228390645236e-11,27496.73677897794,20861.34744327586,0.7586844799425425,0.9882557479176375,0.6073414848349711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519073986484248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6165074105892,260.6165074105892,-12.533492589410798,244.8347811213965,276.39823369978006,124299.4746427691,124298.11328350844,1.361359260666981,0.0,nan,276.39823369978006,3.248233699780087,270.08554318410484,-3.0644568158951415,263.77285266842796,-9.377147331572019,257.460162152752,-15.689837847247986,251.14747163707383,-22.002528362926142,244.8347811213965,-28.315218878603474,1.0,1.0,26022.012520719443,26022.012520719443,275.6272534961096,2.477253496109597,275.6272534961096,275.6272534961096,77140.47304735743,77140.47723246466,-0.004185107231023721,0.0,8546.071908451686,8546.071908451686,0.8858357469419549,3938.069563323708,275.6272534961096,2.477253496109597,1.0,0.002,0.1292268274224067,0.004903874965311881,0.00019959391008262024,0.0018004060900511712,0.09979695504131011,0.09979695504131011,0.0,1.3379141544644924e-13,1.0,1.0000002244992314,0.00011078674788222997,0.09250954804195739,0.0,2.072799350818022e-08,0.026626108085249255,0.0,1600079.9356041378,266.600828618347,1.3465194115269696e-07,1.0,1284548.2643914071,2597.965128960927,,,,,,,,,,,,,,,,,,,2.0,15253.513516157363,1552.5219995964746,0.37159788562672236,6.173730061729009,2.931701158163237
4604.0,-30.06865130651362,4.999570122416328,35.05253814551571,24.590159870591037,5.001756682844185,-26.561610507577523,-40.06041140584273,1.4947158839168948,-6.549172921027093,-6.549173044425204,40.105099606282494,41056.55601019281,25749.968269515786,25749.968269515786,66806.5242797086,77149.88939271073,77140.49061207754,25749.968269515786,102890.45888159332,102890.45888159332,102890.45888159332,130387.20176108842,125875.07566480528,4512.126096283139,0.0,90962.5420813643,54869.20869888117,40103.70375831459,27496.742879495105,67600.44663780968,20861.3517845869,1552.52231821727,0.0,0.87839381179595,2.723760311496385,0.001494314320929203,1.0,1.0,-6.549071537142822,333742.7862871853,1559069.8132177251,4.6714711966123135,1559069.8132177251,4.6714711966123135,0.7586844695028823,0.09250956208380091,3.918476930338659,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918476930338659,1.2847506940361075,1.285047696890578,3.049990125343751,6462.563086820747,15253.511565377059,6453.9644790823395,0.00032903519313952367,23213.749550773227,2367.143678093256,19291.331727280052,1967.168373224297,0.8310304065737402,0.8310304065737402,35438.71488640032,35405.22815468563,1.0011824062274322,0.8,4277.077447984369,4273.035954225843,1.0011824062274322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.248157071975,4632.441516551485,6.182097032033052,4.999570122416328,-3.7400193437340334,8.739589466150361,2.9317005191009917,3.5,0.8376287197431405,0.6,0.0002311634423554324,0.9973833341918354,0.00023176990674577555,198.97911641278782,0.0,0.0,0.0,0.0004514271057985372,7.831828585145857e-05,0.00015284515650397382,0.0005989202196748232,0.09250956207942738,0.09250956207942738,0.09250956207942738,0.09250958127447825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.8861960034,595.6095606154478,0.0,0.09250956207942738,0.09250956208380091,0.09250956208380091,0.37159792930252483,0.37159792930252483,0.5,10.004321754112736,0.00011348148115075674,0.00011348148115075674,2.2168933355715126e-11,1.2339813793005305e-07,0.00010150728240887474,2.2168933355715126e-11,27496.742879495105,20861.3517845869,0.7586844695028823,0.9882556640142517,0.6073414903627193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451907297658549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6165156428753,260.6165156428753,-12.533484357124678,244.83479711622414,276.3982341695248,124299.41598987275,124298.0396308758,1.37635899695813,0.0,nan,276.3982341695248,3.248234169524835,270.08554675886603,-3.064453241133947,263.77285934820594,-9.377140651794036,257.4601719375465,-15.6898280624535,251.1474845268847,-22.002515473115267,244.83479711622414,-28.31520288377584,1.0,1.0,26022.012520719443,26022.012520719443,275.62725353358996,2.4772535335899875,275.62725353358996,275.62725353358996,77140.48975889375,77140.49061207754,-0.0008531837956979871,0.0,8546.071908451686,8546.071908451686,0.8858357625649743,3938.0693149903523,275.62725353358996,2.4772535335899875,1.0,0.002,0.1292268084305657,0.004903874767263193,0.00019959388012251154,0.001800406119906898,0.09979694006125576,0.09979694006125576,0.0,2.94096344499728e-14,1.0,1.0000002057088755,0.00010150726023994139,0.09250956208380091,0.0,1.899182136170328e-08,0.024395911266851922,0.0,1600079.9337825384,266.6008270789729,1.2337596899669734e-07,1.0,1284548.269606511,2597.965107859617,,,,,,,,,,,,,,,,,,,2.0,15253.511565377059,1552.52231821727,0.37159792930252483,6.173730061729009,2.9317005191009917
4605.0,-30.068634487066102,4.999570384524077,35.05253901784163,24.59016570299866,5.001756989328821,-26.5615953394274,-40.06039785509927,1.4947178417015106,-6.5491748310925,-6.549174961284321,40.1051014661406,41056.564644761944,25749.968548935114,25749.968548935114,66806.53319369706,77149.90581267307,77140.50722905416,25749.968548935114,102890.47577798927,102890.47577798927,102890.47577798927,130387.2264166433,125875.09931501819,4512.127101625116,0.0,90962.5510300232,54869.20986215687,40103.71240874036,27496.750638654026,67600.46304739438,20861.35729694255,1552.5227249672814,0.0,0.8783937943270276,2.723760116754567,0.001494314320929203,1.0,1.0,-6.549067822724396,333742.7610238831,1559069.8935858854,4.671471791037038,1559069.8935858854,4.671471791037038,0.758684455886811,0.09250957674778405,3.9184766558489326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184766558489326,1.2847506848778572,1.2850476877302104,3.049989933433246,6462.562680185415,15253.509614252573,6453.963820745361,0.0003290352291359029,23213.753460607586,2367.1440767854046,19291.329759466767,1967.168172563186,0.8310301818360849,0.8310301818360849,35438.712900411694,35405.22815468563,1.0011823360944978,0.8,4277.077208296581,4273.035954225843,1.0011823360944978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.247613942894,4632.441516551485,6.18209790523348,4.999570384524077,-3.7400210757987935,8.73959146032287,2.931699881967388,3.5,0.837628537704968,0.6,0.0002311634423554324,0.9973815872130706,0.00023177031270585203,198.97910264489244,0.0,0.0,0.0,0.0004514271057985372,7.831840601191988e-05,0.00015284503634351251,0.0005989197068744355,0.09250957674117587,0.09250957674117587,0.09250957674117587,0.09250959705737484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.89225124463,595.6095587376732,0.0,0.09250957674117587,0.09250957674778405,0.09250957674778405,0.3715979727653517,0.3715979727653517,0.5,10.00432236357946,0.00011290434196098431,0.00011290434196098431,-2.7398527890909463e-11,1.3019183597862138e-07,0.00010713855994026744,-2.7398527890909463e-11,27496.750638654026,20861.35729694255,0.758684455886811,0.9882555559842734,0.6073414706638528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451907196939342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6165239352851,260.6165239352851,-12.533476064714876,244.83481311086484,276.3982347597038,124299.35378251008,124297.96737142219,1.3864110878862652,0.0,nan,276.3982347597038,3.2482347597038483,270.0855504299373,-3.0644495700626635,263.77286610016967,-9.377133899830312,257.460181770402,-15.689818229597961,251.1474974406331,-22.00250255936689,244.83481311086484,-28.315186889135134,1.0,1.0,26022.012520719443,26022.012520719443,275.6272535611302,2.477253561130226,275.6272535611302,275.6272535611302,77140.50611667405,77140.50722905416,-0.0011123801086796448,0.0,8546.071908451686,8546.071908451686,0.8858357799198722,3938.0690391281773,275.6272535611302,2.477253561130226,1.0,0.002,0.1292267883851252,0.004903874503397731,0.00019959384837562065,0.001800406151695994,0.09979692418781032,0.09979692418781032,0.0,7.161458925875053e-14,1.0,1.000000217111939,0.00010713858733879533,0.09250957674778405,0.0,2.0045435157199715e-08,0.025749329175828475,0.0,1600079.931552043,266.6008251689075,1.302192345065123e-07,1.0,1284548.276148552,2597.9650813892654,,,,,,,,,,,,,,,,,,,2.0,15253.509614252573,1552.5227249672814,0.3715979727653517,6.173730061729009,2.931699881967388
4606.0,-30.068617700467097,4.999570641737435,35.05253989214762,24.590177402738504,5.001756546372493,-26.561580275784024,-40.06038430435581,1.4947191216844495,-6.549176889931232,-6.5491770220311345,40.105103267948444,41056.557380083264,25749.969136394924,25749.969136394924,66806.52651647819,77149.91844422084,77140.5225893124,25749.969136394924,102890.49172570732,102890.49172570732,102890.49172570732,130387.24996825274,125875.12185681015,4512.128111442599,0.0,90962.55058189473,54869.18951773746,40103.7345157303,27496.758242545413,67600.49275827571,20861.36268902851,1552.52312766874,0.0,0.8783937762992582,2.7237599074750776,0.001494314320929203,1.0,1.0,-6.549068334368826,333742.73386525345,1559069.9714465686,4.671472404477975,1559069.9714465686,4.671472404477975,0.7586844421808956,0.09250959142890018,3.9184748703760413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184748703760413,1.2847506788902705,1.2850476817412397,3.0499885579050274,6462.559765606179,15253.507662825288,6453.964893557725,0.00032903591323753473,23213.763923708764,2367.1451437247956,19291.33296617472,1967.1684995563949,0.8310299454054508,0.8310299454054508,35438.69998215399,35405.22815468563,1.0011818799009111,0.8,4277.075649199734,4273.035954225843,1.0011818799009111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.2470705922415,4632.441516551485,6.1820988527179095,4.999570641737435,-3.740022918083074,8.73959355982051,2.9316992445739194,3.5,0.8376283555925484,0.6,0.0002311634423554324,0.9973798436494608,0.0002317707178737383,198.97908890388774,0.0,0.0,0.0,0.0004514271057985372,7.831852617255166e-05,0.00015284491618288072,0.0005989189631273504,0.09250959142278853,0.09250959142278853,0.09250959142278853,0.09250961204641513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.8979802651,595.6095569631302,0.0,0.09250959142278853,0.09250959142890018,0.09250959142890018,0.371598016368586,0.371598016368586,0.5,10.00432298248838,0.00011280438837957263,0.00011280438837957263,-1.4210854715202004e-12,1.3209989901952213e-07,0.00010868766230487381,-1.4210854715202004e-12,27496.758242545413,20861.36268902851,0.7586844421808956,0.9882550228644551,0.6073410962682234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519070964780134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6165322057695,260.6165322057695,-12.53346779423049,244.83482909286545,276.39823531867216,124299.23424635497,124297.85150093664,1.382745418340049,0.0,nan,276.39823531867216,3.2482353186721866,270.0855540735124,-3.064445926487565,263.77287282835033,-9.377127171649647,257.46019158318956,-15.689808416810422,251.14751033802725,-22.00248966197273,244.83482909286545,-28.31517090713453,1.0,1.0,26022.012520719443,26022.012520719443,275.6272532977306,2.4772532977306128,275.6272532977306,275.6272532977306,77140.52253097734,77140.5225893124,-5.833506293129176e-05,0.0,8546.071908451686,8546.071908451686,0.8858358928082446,3938.0672447279217,275.6272532977306,2.4772532977306128,1.0,0.002,0.12922676804998198,0.004903874214827998,0.00019959381612229214,0.0018004061840679751,0.09979690806114606,0.09979690806114606,0.0,1.9026707293035017e-13,1.0,1.000000220248714,0.00010868766372595928,0.09250959142890018,0.0,2.03352674296462e-08,0.026121632864786574,0.0,1600079.929139971,266.60082311006875,1.3210132010499365e-07,1.0,1284548.2831813956,2597.965052933029,,,,,,,,,,,,,,,,,,,2.0,15253.507662825288,1552.52312766874,0.371598016368586,6.173730061729009,2.9316992445739194
4607.0,-30.068600867036807,4.999570898331945,35.05254076556734,24.59018361931669,5.001755225856059,-26.56156525774622,-40.06037075361235,1.494719616580304,-6.549178726134869,-6.549178856430234,40.10510499097308,41056.56184821015,25749.969210319123,25749.969210319123,66806.53105852928,77149.9347121643,77140.53752832547,25749.969210319123,102890.50673864459,102890.50673864459,102890.50673864459,130387.27206581771,125875.14296054079,4512.1291052769275,0.0,90962.55728210241,54869.1844182067,40103.74762655079,27496.76532717312,67600.51295372391,20861.367720917176,1552.5235002941251,0.0,0.8783937597986466,2.723759721233896,0.001494314320929203,1.0,1.0,-6.5490717097860625,333742.7096902594,1559070.0459021074,4.6714729659534795,1559070.0459021074,4.6714729659534795,0.7586844297027677,0.09250960588828681,3.918474184518255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918474184518255,1.284750676575215,1.285047679425649,3.0499880295559043,6462.5586460977875,15253.505711300586,6453.9647271409285,0.00032903613344368226,23213.769696759027,2367.1457324120906,19291.332468743774,1967.168448832555,0.8310297173077029,0.8310297173077029,35438.695019833795,35405.22815468563,1.0011817046622251,0.8,4277.075050300257,4273.035954225843,1.0011817046622251,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.246526355302,4632.441516551485,6.18209967822745,4.999570898331945,-3.7400245897912154,8.739595488123161,2.931698606140823,3.5,0.8376281731830922,0.6,0.0002311634423554324,0.9973780952249616,0.0002317711241726166,198.97907512455035,0.0,0.0,0.0,0.0004514271057985372,7.831864633335448e-05,0.0001528447960220779,0.0005989183874504708,0.0925096058822233,0.0925096058822233,0.0925096058822233,0.09250962618662674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.90337581333,595.60955529316,0.0,0.0925096058822233,0.09250960588828681,0.09250960588828681,0.3715980600154835,0.3715980600154835,0.5,10.004323591546916,0.0001123345903124573,0.0001123345903124573,6.650680006714538e-11,1.3029534784436692e-07,0.00010714664415445441,6.650680006714538e-11,27496.76532717312,20861.367720917176,0.7586844297027677,0.9882547948158594,0.6073409809229631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519069962129005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6165403827948,260.6165403827948,-12.533459617205153,244.83484506463597,276.39823570095234,124299.1403350745,124297.77321520625,1.36711986824858,0.0,nan,276.39823570095234,3.248235700952364,270.0855575736904,-3.064442426309597,263.77287944642666,-9.37712055357332,257.4602013191638,-15.68979868083619,251.1475231918997,-22.002476808100283,244.83484506463597,-28.315154935364006,1.0,1.0,26022.012520719443,26022.012520719443,275.6272532113876,2.4772532113876196,275.6272532113876,275.6272532113876,77140.53479278817,77140.53752832547,-0.0027355373022146523,0.0,8546.071908451686,8546.071908451686,0.8858359361723109,3938.0665554408465,275.6272532113876,2.4772532113876196,1.0,0.002,0.12922674800299844,0.004903873965430251,0.00019959378440688835,0.0018004062156260605,0.09979689220344418,0.09979689220344418,0.0,3.294890402183448e-14,1.0,1.0000002171281128,0.00010714657764765434,0.09250960588828681,0.0,2.004693582176819e-08,0.025751257118398166,0.0,1600079.9269836582,266.6008212738651,1.3022884104429977e-07,1.0,1284548.2894416149,2597.965027602982,,,,,,,,,,,,,,,,,,,2.0,15253.505711300586,1552.5235002941251,0.3715980600154835,6.173730061729009,2.931698606140823
4608.0,-30.068584077701914,4.99957115865558,35.05254163447155,24.590195109508954,5.001755644664241,-26.561550105466356,-40.06035343101246,1.4947216724364596,-6.549180329229159,-6.5491804522865,40.1051066074844,41056.54157562015,25749.968762422257,25749.968762422257,66806.5103380424,77149.94742364598,77140.55168448301,25749.968762422257,102890.52044690527,102890.52044690527,102890.52044690527,130387.29223159526,125875.16216301628,4512.1300685789765,0.0,90962.55802303189,54869.15217503683,40103.78427555007,27496.771784689998,67600.55606024007,20861.37231517265,1552.5238375236581,0.0,0.8783937449954927,2.723759559264666,0.001494314320929203,1.0,1.0,-6.549079155807249,333742.68865646876,1559070.1157545797,4.671473469668655,1559070.1157545797,4.671473469668655,0.7586844186119373,0.09250962005443529,3.918472617719722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918472617719722,1.2847506669581994,1.2850476698064102,3.0499868328515243,6462.556110424806,15253.503761273623,6453.96553905328,0.00032903671967486424,23213.779167854886,2367.1466981950907,19291.334895604126,1967.1686963034397,0.8310294827960483,0.8310294827960483,35438.683683727955,35405.22815468563,1.0011813043405813,0.8,4277.073682152377,4273.035954225843,1.0011813043405813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.2459823246145,4632.441516551485,6.182100378151318,4.99957115865558,-3.740026079942404,8.739597238597984,2.931697967949729,3.5,0.8376279908427797,0.6,0.0002311634423554324,0.9973763513837669,0.00023177152940784552,198.97906138130998,0.0,0.0,0.0,0.0004514271057985372,7.831879994122596e-05,0.00015284464241420643,0.0005989175460652303,0.09250962004941223,0.09250962004941223,0.09250962004941223,0.09250963922085799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.9084204216,595.6095537320804,0.0,0.09250962004941223,0.09250962005443529,0.09250962005443529,0.37159810362878,0.37159810362878,0.5,10.0043241665639,0.00011070258307199765,0.00011070258307199765,-6.258460416574962e-11,1.230573616339825e-07,0.00010129647927215046,-6.258460416574962e-11,27496.771784689998,20861.37231517265,0.7586844186119373,0.9882538581266982,0.6073402937548905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451906895668082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6165486374645,260.6165486374645,-12.533451362535459,244.834861036231,276.3982362386968,124299.03910379908,124297.65900246294,1.3801013361451484,0.0,nan,276.3982362386968,3.2482362386968475,270.0855611982046,-3.0644388017954043,263.7728861577112,-9.377113842288793,257.46021111721893,-15.689788882781045,251.1475360767249,-22.002463923275087,244.834861036231,-28.315138963768987,1.0,1.0,26022.012520719443,26022.012520719443,275.62725327198325,2.4772532719832725,275.62725327198325,275.62725327198325,77140.5524467012,77140.55168448301,0.000762218187446706,0.0,8546.071908451686,8546.071908451686,0.8858360352347604,3938.064980808321,275.62725327198325,2.4772532719832725,1.0,0.002,0.12922672905051405,0.0049038737550462005,0.00019959375447972346,0.0018004062455096524,0.09979687723986173,0.09979687723986173,0.0,-1.0624313928619955e-14,1.0,1.0000002052821717,0.00010129654185675463,0.09250962005443529,0.0,1.8952407097614698e-08,0.02434528222127189,0.0,1600079.925093275,266.6008196707708,1.2311994623814826e-07,1.0,1284548.2948884063,2597.9650055642223,,,,,,,,,,,,,,,,,,,2.0,15253.503761273623,1552.5238375236581,0.37159810362878,6.173730061729009,2.931697967949729
4609.0,-30.068563726485596,4.999571415675711,35.05254250707668,24.590201291162543,5.001754171604253,-26.561531936677973,-40.06033942624924,1.494722381810229,-6.549182296681863,-6.549182425427092,40.10510845211578,41056.55867414834,25749.96915953776,25749.96915953776,66806.5278336861,77149.96524917198,77140.5679207957,25749.96915953776,102890.53708033345,102890.53708033345,102890.53708033345,130387.31659955916,125875.18552857911,4512.131070980053,0.0,90962.5650495571,54869.158474587,40103.785083300114,27496.779519225696,67600.56460252582,20861.377806418128,1552.524244419244,0.0,0.878393727280719,2.7237593588516895,0.001494314320929203,1.0,1.0,-6.549076617096887,333742.6626547854,1559070.1954653128,4.671474072459157,1559070.1954653128,4.671474072459157,0.7586844049075598,0.09250963472642977,3.918471992644577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918471992644577,1.2847506636398454,1.285047666487289,3.049986354195061,6462.555096209198,15253.5018109244,6453.965300514796,0.0003290369127117813,23213.78466409976,2367.1472586560917,19291.334182596634,1967.1686235969098,0.8310292553213343,0.8310292553213343,35438.679161181986,35405.22815468563,1.0011811446320393,0.8,4277.073136328991,4273.035954225843,1.0011811446320393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.245439617413,4632.441516551485,6.182101278983203,4.999571415675711,-3.7400278555685746,8.739599271244286,2.9316973313112453,3.5,0.8376278089460701,0.6,0.0002311634423554324,0.997374237588577,0.0002317720206151833,198.97904472242402,0.0,0.0,0.0,0.0004514271057985372,7.831892412843879e-05,0.00015284451822699361,0.0005989169639017281,0.09250963472007621,0.09250963472007621,0.09250963472007621,0.0925096547939058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.9144364337,595.6095518663145,0.0,0.09250963472007621,0.09250963472642977,0.09250963472642977,0.3715981471113866,0.3715981471113866,0.5,10.004324768895588,0.00011043559163681493,0.00011043559163681493,1.4284751159721054e-10,1.2874522781203268e-07,0.00010580833020412683,1.4284751159721054e-10,27496.779519225696,20861.377806418128,0.7586844049075598,0.9882539920560064,0.6073404699435648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519067953866558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6165571074814,260.6165571074814,-12.533442892518565,244.83487760571842,276.3982366092429,124298.95992681857,124297.54382154507,1.4161052734893071,0.0,nan,276.3982366092429,3.2482366092428947,270.0855648085391,-3.064435191460859,263.77289300783355,-9.377106992166432,257.46022120713025,-15.689778792869731,251.14754940642433,-22.002450593575645,244.83487760571842,-28.31512239428156,1.0,1.0,26022.012520719443,26022.012520719443,275.62725319869946,2.4772531986994863,275.62725319869946,275.62725319869946,77140.56540302969,77140.5679207957,-0.002517766013625078,0.0,8546.071908451686,8546.071908451686,0.8858360747557777,3938.0643526077997,275.62725319869946,2.4772531986994863,1.0,0.002,0.12922670925406007,0.004903873480257076,0.0001995937230944198,0.001800406277048796,0.09979686154720989,0.09979686154720989,0.0,1.4321573441056223e-13,1.0,1.0000002144179547,0.00010580818735661524,0.09250963472642977,0.0,1.9796530965307682e-08,0.02542960022948646,0.0,1600079.9227935292,266.6008177033181,1.2860238030043547e-07,1.0,1284548.3016216538,2597.9649783202003,,,,,,,,,,,,,,,,,,,2.0,15253.5018109244,1552.524244419244,0.3715981471113866,6.173730061729009,2.9316973313112453
4610.0,-30.06854691336383,4.999571673927191,35.05254337266965,24.590207053720974,5.0017538230655045,-26.56151683972135,-40.06032587550578,1.4947237494190473,-6.5491840384530065,-6.5491841545088745,40.10510999495205,41056.5659096452,25749.969011181063,25749.969011181063,66806.53492082626,77149.98127222277,77140.58064497911,25749.969011181063,102890.54965616018,102890.54965616018,102890.54965616018,130387.33543202563,125875.20341521817,4512.132016807455,0.0,90962.57286946244,54869.15750686932,40103.79484732569,27496.78577586546,67600.58062319116,20861.38224751719,1552.5245753127565,0.0,0.8783937120356232,2.723759183425488,0.001494314320929203,1.0,1.0,-6.5490886761909906,333742.63986509846,1559070.2621340116,4.671474591212561,1559070.2621340116,4.671474591212561,0.7586843937893166,0.09250964883972716,3.9184715829922707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184715829922707,1.2847506572423573,1.2850476600883218,3.0499860505251988,6462.554452769199,15253.499932491175,6453.9648406340375,0.00032903701247732404,23213.78908661129,2367.1477096267627,19291.332807982275,1967.1684834252549,0.8310290377846451,0.8310290377846451,35438.67619726404,35405.22815468563,1.0011810399646675,0.8,4277.072778615495,4273.035954225843,1.0011810399646675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.2448964304995,4632.441516551485,6.182102049569299,4.999571673927191,-3.7400294465071116,8.739601120434303,2.9316966941100775,3.5,0.8376276268885936,0.6,0.0002311634423554324,0.9973724912840257,0.00023177242642598918,198.97903095971668,0.0,0.0,0.0,0.0004514271057985372,7.831904428980522e-05,0.0001528443980656272,0.0005989164304397189,0.09250964883430561,0.09250964883430561,0.09250964883430561,0.09250966694699266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.9192779788,595.6095503676507,0.0,0.09250964883430561,0.09250964883972716,0.09250964883972716,0.3715981907089886,0.3715981907089886,0.5,10.004325312135192,0.00010806780699113006,0.00010806780699113006,6.366462912410498e-12,1.1605584404605906e-07,9.547831785994276e-05,6.366462912410498e-12,27496.78577586546,20861.38224751719,0.7586843937893166,0.9882538626880893,0.6073404330429711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519066738303996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6165655342755,260.6165655342755,-12.533434465724497,244.83489406348798,276.3982370050614,124298.88249363353,124297.4736147948,1.4088788387428075,0.0,nan,276.3982370050614,3.248237005061412,270.0855684167478,-3.064431583252201,263.7728998284331,-9.377100171566894,257.4602312401193,-15.689768759880678,251.14756265180333,-22.00243734819665,244.83489406348798,-28.315105936511998,1.0,1.0,26022.012520719443,26022.012520719443,275.6272529585103,2.4772529585103484,275.6272529585103,275.6272529585103,77140.58053440391,77140.58064497911,-0.00011057520168833435,0.0,8546.071908451686,8546.071908451686,0.8858361006564646,3938.063940907232,275.6272529585103,2.4772529585103484,1.0,0.002,0.1292266913901431,0.0049038732408029475,0.0001995936947939272,0.0018004063052022982,0.0997968473969636,0.0997968473969636,0.0,-3.774758283725532e-15,1.0,1.000000193500632,9.547831149347985e-05,0.09250964883972716,0.0,1.7863831330265746e-08,0.022946954301171767,0.0,1600079.9207327198,266.60081596154697,1.1604947758314665e-07,1.0,1284548.3075231435,2597.964954441648,,,,,,,,,,,,,,,,,,,2.0,15253.499932491175,1552.5245753127565,0.3715981907089886,6.173730061729009,2.9316966941100775
4611.0,-30.06853014971831,4.999571933510184,35.05254423947955,24.59021274643021,5.001754691555232,-26.561501665591525,-40.060308552905894,1.4947262074392755,-6.549185756079112,-6.549185874628547,40.10511176124768,41056.56054766957,25749.968851556994,25749.968851556994,66806.52939922657,77149.9977112459,77140.59657597505,25749.968851556994,102890.56542753204,102890.56542753204,102890.56542753204,130387.3584094724,125875.2254259584,4512.132983514004,0.0,90962.58257983463,54869.14541630096,40103.81907059297,27496.792981940365,67600.61205253334,20861.38737334642,1552.5249511096654,0.0,0.8783936959894907,2.7237590087239676,0.001494314320929203,1.0,1.0,-6.549088343540916,333742.61719530885,1559070.3384597197,4.671475137223303,1559070.3384597197,4.671475137223303,0.758684381376693,0.0925096632315665,3.9184714501649216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184714501649216,1.2847506457440732,1.2850476485873796,3.0499859744343687,6462.554291541861,15253.497983856498,6453.964014084681,0.00032903698514089117,23213.792351608477,2367.148042563819,19291.330337370935,1967.168231493011,0.8310288144726272,0.8310288144726272,35438.67523623108,35405.22815468563,1.0011810060268882,0.8,4277.072662628997,4273.035954225843,1.0011810060268882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.2443539253545,4632.441516551485,6.18210281643862,4.999571933510184,-3.7400310299064303,8.739602963416615,2.9316960577087334,3.5,0.8376274450596382,0.6,0.0002311634423554324,0.9973707501216447,0.00023177283104325894,198.97901723751087,0.0,0.0,0.0,0.0004514271057985372,7.831919789839886e-05,0.00015284424445703352,0.0005989158082269139,0.0925096632259505,0.0925096632259505,0.0925096632259505,0.09250968171596753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.92514500266,595.60954854649,0.0,0.0925096632259505,0.0925096632315665,0.0925096632315665,0.3715982340753959,0.3715982340753959,0.5,10.004325866797588,0.0001065809597093903,0.0001065809597093903,5.4569682106375694e-12,1.1854945114464499e-07,9.753108764698482e-05,5.4569682106375694e-12,27496.792981940365,20861.38737334642,0.758684381376693,0.9882533215425671,0.6073400713556257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451906573406927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6165740318465,260.6165740318465,-12.533425968153495,244.83491043236947,276.39823763132165,124298.8278602997,124297.40714822493,1.4207120747647572,0.0,nan,276.39823763132165,3.248237631321672,270.0855721915326,-3.0644278084673715,263.77290675174186,-9.37709324825812,257.4602413119525,-15.689758688047505,251.14757587216084,-22.002424127839134,244.83491043236947,-28.31508956763051,1.0,1.0,26022.012520719443,26022.012520719443,275.6272531025214,2.477253102521445,275.6272531025214,275.6272531025214,77140.598007359,77140.59657597505,0.001431383949238807,0.0,8546.071908451686,8546.071908451686,0.8858361090546096,3938.0638074157464,275.6272531025214,2.477253102521445,1.0,0.002,0.12922667314221473,0.004903873005163785,0.00019959366590405225,0.0018004063341458014,0.09979683295202613,0.09979683295202613,0.0,4.985335061435947e-14,1.0,1.000000197657355,9.75310821900166e-05,0.0925096632315665,0.0,1.824790386009702e-08,0.023440314126455926,0.0,1600079.9187217215,266.60081424392087,1.1854399417643435e-07,1.0,1284548.3133935856,2597.964930688719,,,,,,,,,,,,,,,,,,,2.0,15253.497983856498,1552.5249511096654,0.3715982340753959,6.173730061729009,2.9316960577087334
4612.0,-30.06851335319876,4.999572189784603,35.05254511325904,24.590224271547072,5.0017550458780695,-26.56148651329061,-40.06029496723784,1.4947282059837994,-6.549187715224605,-6.549187845254454,40.10511369601757,41056.55539627037,25749.969249081394,25749.969249081394,66806.52464535176,77150.01041547766,77140.61410155243,25749.969249081394,102890.58335063382,102890.58335063382,102890.58335063382,130387.38444303653,125875.2504473986,4512.133995637923,0.0,90962.5832299088,54869.128210756244,40103.838910169514,27496.801092402704,67600.64000257221,20861.393135816805,1552.525375780711,0.0,0.8783936779441195,2.723758808462955,0.001494314320929203,1.0,1.0,-6.5490808438928525,333742.59122369636,1559070.4220652685,4.671475751263273,1559070.4220652685,4.671475751263273,0.7586843671637409,0.09250967802365688,3.9184698676593497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184698676593497,1.2847506363951542,1.2850476392362995,3.049984764867737,6462.551728615313,15253.496034791084,6453.964845269004,0.00032903757844795573,23213.801892585227,2367.149015472687,19291.3328218365,1967.1684848379925,0.8310285799414179,0.8310285799414179,35438.66378648003,35405.22815468563,1.00118060169205,0.8,4277.071280765344,4273.035954225843,1.00118060169205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.243812129486,4632.441516551485,6.182103716016733,4.999572189784603,-3.7400328032322028,8.739604993016805,2.9316954221394815,3.5,0.8376272634684233,0.6,0.0002311634423554324,0.9973690055480704,0.00023177323645465035,198.9790034883974,0.0,0.0,0.0,0.0004514271057985372,7.831931836984913e-05,0.00015284412398558326,0.0005989150942862977,0.09250967801641799,0.09250967801641799,0.09250967801641799,0.0925096983185265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.9315646915,595.6095465538797,0.0,0.09250967801641799,0.09250967802365688,0.09250967802365688,0.37159827749277685,0.37159827749277685,0.5,10.00432647580693,0.00010737588974052414,0.00010737588974052414,-2.2794210963184014e-11,1.3002983223486808e-07,0.00010700136158448004,-2.2794210963184014e-11,27496.801092402704,20861.393135816805,0.7586843671637409,0.9882528426182026,0.6073397440424849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519064732789855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.616582543572,260.616582543572,-12.53341745642797,244.83492672952917,276.39823835761297,124298.72056942705,124297.2974908405,1.4230785865594227,0.0,nan,276.39823835761297,3.2482383576129905,270.08557603199813,-3.0644239680018472,263.77291370638056,-9.377086293619413,257.4602513807645,-15.689748619235502,251.14758905514685,-22.002410944853125,244.83492672952917,-28.315073270470805,1.0,1.0,26022.012520719443,26022.012520719443,275.62725318261283,2.4772531826128557,275.62725318261283,275.62725318261283,77140.61549229812,77140.61410155243,0.0013907456886954606,0.0,8546.071908451686,8546.071908451686,0.8858362091101409,3938.0622169976464,275.62725318261283,2.4772531826128557,1.0,0.002,0.12922665312240356,0.0049038727313461886,0.00019959363417470401,0.0018004063658884917,0.09979681708735201,0.09979681708735201,0.0,6.319554254896609e-14,1.0,1.0000002168340902,0.000107001384378691,0.09250967802365688,0.0,2.00197845930709e-08,0.025716380668174398,0.0,1600079.9164403242,266.6008122847754,1.3005262644583127e-07,1.0,1284548.3201190466,2597.964903476208,,,,,,,,,,,,,,,,,,,2.0,15253.496034791084,1552.525375780711,0.37159827749277685,6.173730061729009,2.9316954221394815
4613.0,-30.06849650469329,4.999572442429776,35.05254598996085,24.59023055797445,5.001753299716427,-26.56147152425197,-40.06028148634357,1.4947283192889358,-6.549189704172534,-6.549189838355838,40.10511552792237,41056.55883327416,25749.969684560936,25749.969684560936,66806.5285178351,77150.0266316749,77140.63008110336,25749.969684560936,102890.59976566429,102890.59976566429,102890.59976566429,130387.40852787247,125875.27351693242,4512.1350109400555,0.0,90962.58933224996,54869.12153390362,40103.85310927371,27496.80876220818,67600.66187148189,20861.39857977322,1552.5257799638198,0.0,0.8783936601685884,2.7237586060228636,0.001494314320929203,1.0,1.0,-6.5490794403633,333742.5649565915,1559070.50122598,4.671476356121257,1559070.50122598,4.671476356121257,0.7586843535256093,0.09250969272704039,3.9184690760916134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184690760916134,1.2847506358651282,1.285047638706151,3.0499841500004288,6462.550425785269,15253.494086943034,6453.964807168306,0.0003290378461574358,23213.80813932019,2367.1496524623794,19291.33270795096,1967.1684732248998,0.8310283514092963,0.8310283514092963,35438.65805932542,35405.22815468563,1.00118039944416,0.8,4277.070589558457,4273.035954225843,1.00118039944416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.2432698515495,4632.441516551485,6.182104625422916,4.999572442429776,-3.7400345947558162,8.739607037185593,2.9316947860047815,3.5,0.8376270817156518,0.6,0.0002311634423554324,0.9973672555782748,0.00023177364312146337,198.97898969673173,0.0,0.0,0.0,0.0004514271057985372,7.831943791238351e-05,0.00015284400444304886,0.0005989145048760961,0.09250969272030972,0.09250969272030972,0.09250969272030972,0.09250971365468326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.9373949079,595.6095447479062,0.0,0.09250969272030972,0.09250969272704039,0.09250969272704039,0.37159832113334573,0.37159832113334573,0.5,10.004327103912798,0.00010869929138834777,0.00010869929138834777,3.296918293926865e-12,1.3418332400760846e-07,0.00011039799255740945,3.296918293926865e-12,27496.80876220818,20861.39857977322,0.7586843535256093,0.9882525802017066,0.6073395984099726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519063729547044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61659088065136,260.61659088065136,-12.533409119348619,244.8349429578915,276.39823880340964,124298.61495624266,124297.22107679913,1.393879443527882,0.0,nan,276.39823880340964,3.248238803409663,270.08557963430746,-3.064420365692513,263.772920465204,-9.377079534795996,257.4602612960997,-15.689738703900275,251.14760212699576,-22.002397873004213,244.8349429578915,-28.315057042108464,1.0,1.0,26022.012520719443,26022.012520719443,275.6272530593238,2.4772530593238002,275.6272530593238,275.6272530593238,77140.62662758474,77140.63008110336,-0.003453518613241613,0.0,8546.071908451686,8546.071908451686,0.885836259157817,3938.0614214720713,275.6272530593238,2.4772530593238002,1.0,0.002,0.12922663246716432,0.004903872456258462,0.00019959360145472652,0.0018004063986698004,0.09979680072736326,0.09979680072736326,0.0,1.245266910421261e-13,1.0,1.000000223711988,0.00011039798926049116,0.09250969272704039,0.0,2.06552867843477e-08,0.026532714080907863,0.0,1600079.914113431,266.60081029582744,1.3418002708931454e-07,1.0,1284548.3269210283,2597.964875954088,,,,,,,,,,,,,,,,,,,2.0,15253.494086943034,1552.5257799638198,0.37159832113334573,6.173730061729009,2.9316947860047815
4614.0,-30.068479700861054,4.99957270017393,35.05254685982406,24.590242048166715,5.001753735938641,-26.56145635718075,-40.06026790067551,1.4947303922683346,-6.5491912350831285,-6.549191358394332,40.10511708394629,41056.55393358695,25749.96907183323,25749.96907183323,66806.52300542018,77150.03933458339,77140.64359397515,25749.96907183323,102890.61266580838,102890.61266580838,102890.61266580838,130387.42755713381,125875.29158816322,4512.13596897058,0.0,90962.59008834482,54869.10468738768,40103.87266773016,27496.814891325434,67600.6875590556,20861.402942259094,1552.5260997395133,0.0,0.8783936460068132,2.723758451806016,0.001494314320929203,1.0,1.0,-6.549089839224962,333742.5449226417,1559070.5684652843,4.6714768380119525,1559070.5684652843,4.6714768380119525,0.758684343066962,0.09250970678981535,3.9184675156954025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184675156954025,1.2847506261680128,1.2850476290067938,3.0499829584694567,6462.547901074118,15253.49214069632,6453.965613322692,0.00032903842968743546,23213.81757638531,2367.1506147752098,19291.33511760037,1967.1687189407567,0.8310281173754395,0.8310281173754395,35438.64676953874,35405.22815468563,1.0011800007583285,0.8,4277.069227000809,4273.035954225843,1.0011800007583285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.242727004382,4632.441516551485,6.182105284018456,4.99957270017393,-3.740036027407442,8.739608727581372,2.931694149202383,3.5,0.8376268997721095,0.6,0.0002311634423554324,0.9973655102517681,0.00023177404871066684,198.97897594163607,0.0,0.0,0.0,0.0004514271057985372,7.831955838417545e-05,0.00015284388397125692,0.0005989137943140874,0.09250970678566593,0.09250970678566593,0.09250970678566593,0.09250972597973019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.9421430802,595.6095432802541,0.0,0.09250970678566593,0.09250970678981535,0.09250970678981535,0.37159836485628267,0.37159836485628267,0.5,10.004327679748727,0.00010781155270933596,0.00010781155270933596,-7.935341272968799e-11,1.2331122434261488e-07,0.00010151916939094008,-7.935341272968799e-11,27496.814891325434,20861.402942259094,0.758684343066962,0.9882521231320075,0.6073392951472596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451906272319929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6165992691759,260.6165992691759,-12.533400730824098,244.83495914208808,276.3982393962622,124298.51174844302,124297.10926788412,1.4024805588903302,0.0,nan,276.3982393962622,3.2482393962622496,270.0855833454284,-3.0644166545715734,263.77292729459407,-9.377072705405908,257.4602712437587,-15.689728756241266,251.14761519292375,-22.002384807076226,244.83495914208808,-28.315040857911896,1.0,1.0,26022.012520719443,26022.012520719443,275.62725312046456,2.4772531204645816,275.62725312046456,275.62725312046456,77140.64437027545,77140.64359397515,0.000776300294091925,0.0,8546.071908451686,8546.071908451686,0.8858363578154512,3938.0598532738795,275.62725312046456,2.4772531204645816,1.0,0.002,0.12922661347309106,0.004903872259758076,0.00019959357149444402,0.0018004064285585244,0.099796785747222,0.099796785747222,0.0,5.296848029634482e-14,1.0,1.0000002057331212,0.00010151924874435281,0.09250970678981535,0.0,1.8994091326668997e-08,0.02439882833359694,0.0,1600079.9123024533,266.60080876491685,1.2339057775534457e-07,1.0,1284548.332108908,2597.9648549629383,,,,,,,,,,,,,,,,,,,2.0,15253.49214069632,1552.5260997395133,0.37159836485628267,6.173730061729009,2.931694149202383
