time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4615.0,-30.068462844339866,4.999572953735692,35.05254773285049,24.59024836951869,5.001751921861755,-26.561441367719546,-40.06025438485665,1.4947304452372274,-6.549193248963832,-6.549193376572617,40.10511891498016,41056.5572297913,25749.96957454818,25749.96957454818,66806.52680433949,77150.05554196288,77140.65948429365,25749.96957454818,102890.62905884182,102890.62905884182,102890.62905884182,130387.45166734791,125875.31469750927,4512.136969838644,0.0,90962.596094124,54869.09778193598,40103.88701354225,27496.822608506092,67600.70962204834,20861.408418105217,1552.5265069074992,0.0,0.8783936280989739,2.7237582468247394,0.001494314320929203,1.0,1.0,-6.549088393245881,333742.5183258637,1559070.6475884398,4.6714774473720935,1559070.6475884398,4.6714774473720935,0.7586843292814414,0.09250972147299998,3.9184667077017776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184667077017776,1.2847506259202315,1.2850476287589552,3.0499823301468236,6462.546569733856,15253.490194116268,6453.965595511032,0.00032903870480890533,23213.823895794827,2367.151259175644,19291.335064360126,1967.1687135117627,0.8310278888543969,0.8310278888543969,35438.64092353877,35405.22815468563,1.0011797943135756,0.8,4277.068521450545,4273.035954225843,1.0011797943135756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.24218582736,4632.441516551485,6.1821062079331055,4.999572953735692,-3.7400378369857776,8.73961079072147,2.931693514359252,3.5,0.8376267183883578,0.6,0.0002311634423554324,0.9973637594560415,0.0002317744555722659,198.97896214341282,0.0,0.0,0.0,0.0004514271057985372,7.83196782367453e-05,0.0001528437641186871,0.0005989132011788989,0.09250972146684065,0.09250972146684065,0.09250972146684065,0.0925097413934948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.94811437145,595.6095414283645,0.0,0.09250972146684065,0.09250972147299998,0.09250972147299998,0.371598408375624,0.371598408375624,0.5,10.004328277717747,0.00010797396180350916,0.00010797396180350916,8.981260180007666e-12,1.2760875733874855e-07,0.00010498332670749733,8.981260180007666e-12,27496.822608506092,20861.408418105217,0.7586843292814414,0.9882518567904232,0.6073391456885016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519061719519972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61660750000897,260.61660750000897,-12.53339249999101,244.83497527879274,276.39823972122366,124298.4067624964,124297.03064640553,1.3761160908490297,0.0,nan,276.39823972122366,3.2482397212236833,270.0855868327379,-3.064413167262103,263.772933944253,-9.37706605574698,257.4602810557665,-15.689718944233505,251.1476281672798,-22.002371832720172,244.83497527879274,-28.315024721207237,1.0,1.0,26022.012520719443,26022.012520719443,275.62725296165735,2.4772529616573706,275.62725296165735,275.62725296165735,77140.65551834699,77140.65948429365,-0.00396594665653538,0.0,8546.071908451686,8546.071908451686,0.8858364089016656,3938.0590412402867,275.62725296165735,2.4772529616573706,1.0,0.002,0.1292265938309834,0.004903871976031213,0.00019959354032901292,0.0018004064598470815,0.09979677016450646,0.09979677016450646,0.0,1.7609438213161965e-13,1.0,1.0000002127476282,0.00010498331772623715,0.09250972147299998,0.0,1.9642215971354124e-08,0.025231375900208786,0.0,1600079.909946434,266.60080675103615,1.2759977607856854e-07,1.0,1284548.3389962618,2597.9648270953858,,,,,,,,,,,,,,,,,,,2.0,15253.490194116268,1552.5265069074992,0.371598408375624,6.173730061729009,2.931693514359252
4616.0,-30.06844603276832,4.999573212473106,35.05254859877423,24.590254167001717,5.001752366290456,-26.561426192862253,-40.06024083411319,1.4947325263940323,-6.549194771612406,-6.549194887862516,40.10512045603333,41056.56621996023,25749.96895262577,25749.96895262577,66806.53517258601,77150.0719441356,77140.67283316003,25749.96895262577,102890.6417857858,102890.6417857858,102890.6417857858,130387.47046318928,125875.33255285175,4512.137910337541,0.0,90962.60521382735,54869.09948968992,40103.89524904159,27496.82867740348,67600.72392644506,20861.412737490016,1552.5268236603931,0.0,0.8783936140417654,2.723758093505997,0.001494314320929203,1.0,1.0,-6.549099208089842,333742.4984075924,1559070.714180591,4.671477925704662,1559070.714180591,4.671477925704662,0.7586843189168808,0.09250973547817498,3.9184664704944505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184664704944505,1.2847506161848636,1.285047619021337,3.0499821686254944,6462.546227489541,15253.48824915188,6453.964895688134,0.00032903872438071354,23213.827628426603,2367.1516397981577,19291.332972542652,1967.1685002057434,0.8310276651197047,0.8310276651197047,35438.639207294946,35405.22815468563,1.0011797337064043,0.8,4277.068314318098,4273.035954225843,1.0011797337064043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.241643940948,4632.441516551485,6.182106862895573,4.999573212473106,-3.7400392621648497,8.739612474637955,2.931692878684007,3.5,0.837626536766859,0.6,0.0002311634423554324,0.997362013332292,0.00023177486134958245,198.9789483819858,0.0,0.0,0.0,0.0004514271057985372,7.831979839918119e-05,0.0001528436439562512,0.0005989126940707621,0.09250973547396711,0.09250973547396711,0.09250973547396711,0.0925097535799334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.9529477041,595.6095399322855,0.0,0.09250973547396711,0.09250973547817498,0.09250973547817498,0.37159845198919267,0.37159845198919267,0.5,10.004328820872491,0.00010606026694404136,0.00010606026694404136,-4.439471013029106e-11,1.162501348517253e-07,9.567977269853145e-05,-4.439471013029106e-11,27496.82867740348,20861.412737490016,0.7586843189168808,0.9882517714644122,0.6073391501640282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451906071269373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61661580305423,260.61661580305423,-12.533384196945747,244.8349913894083,276.39824021669875,124298.34726533788,124296.95907606477,1.3881892731142762,0.0,nan,276.39824021669875,3.2482402166987754,270.0855904512416,-3.0644095487583627,263.7729406857839,-9.37705931421607,257.4602909203255,-15.689709079674458,251.1476411548673,-22.002358845132676,244.8349913894083,-28.31500861059169,1.0,1.0,26022.012520719443,26022.012520719443,275.62725301235594,2.477253012355959,275.62725301235594,275.62725301235594,77140.67220213004,77140.67283316003,-0.0006310299941105768,0.0,8546.071908451686,8546.071908451686,0.8858364238993385,3938.058802846923,275.62725301235594,2.477253012355959,1.0,0.002,0.12922657592942147,0.0049038717763414215,0.000199593512059741,0.0018004064879757157,0.0997967560298705,0.0997967560298705,0.0,3.5456446806358954e-14,1.0,1.0000001939086511,9.567981709324158e-05,0.09250973547817498,0.0,1.790154792232552e-08,0.022995403741420076,0.0,1600079.9081444102,266.60080522838757,1.162945295618556e-07,1.0,1284548.3441541872,2597.9648062254337,,,,,,,,,,,,,,,,,,,2.0,15253.48824915188,1552.5268236603931,0.37159845198919267,6.173730061729009,2.931692878684007
4617.0,-30.06842926364743,4.999573468839557,35.052549469199626,24.59025999940934,5.0017526790378914,-26.561411069378828,-40.06022728336973,1.4947344847823776,-6.5491966784779265,-6.549196802003372,40.10512231780855,41056.57471020396,25749.969237898906,25749.969237898906,66806.54394810286,77150.08831577815,77140.68949036862,25749.969237898906,102890.65872826753,102890.65872826753,102890.65872826753,130387.49517512986,125875.35627405421,4512.138901075653,0.0,90962.61414574814,54869.100540225445,40103.90400613633,27496.836446862333,67600.74045299867,20861.418257338017,1552.5272308522724,0.0,0.878393596580628,2.7237578990420723,0.001494314320929203,1.0,1.0,-6.549095152339419,333742.47318106424,1559070.7946318465,4.671478519864652,1559070.7946318465,4.671478519864652,0.7586843052891823,0.09250975012316484,3.918466198634568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918466198634568,1.28475060702379,1.2850476098581454,3.0499819787685913,6462.545825205546,15253.486303848886,6453.9642371481405,0.0003290387594558807,23213.831518425515,2367.152036467654,19291.33100412254,1967.1682994827534,0.8310274410672117,0.8310274410672117,35438.63724033273,35405.22815468563,1.001179664245403,0.8,4277.068076926597,4273.035954225843,1.001179664245403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.241103745702,4632.441516551485,6.182107733149605,4.999573468839557,-3.7400409917061777,8.739614460545734,2.931692244992686,3.5,0.837626355712196,0.6,0.0002311634423554324,0.997360271620945,0.00023177526610292733,198.9789346553095,0.0,0.0,0.0,0.0004514271057985372,7.831991856178785e-05,0.00015284352379364453,0.0005989121816655944,0.0925097501177374,0.0925097501177374,0.0925097501177374,0.09250976939937092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.9591602803,595.6095380034417,0.0,0.0925097501177374,0.09250975012316484,0.09250975012316484,0.3715984953886771,0.3715984953886771,0.5,10.004329399626904,0.00010586864169681576,0.00010586864169681576,-2.3533175408374518e-11,1.2352546718830126e-07,0.00010164966397496755,-2.3533175408374518e-11,27496.836446862333,20861.418257338017,0.7586843052891823,0.9882516596774854,0.6073391272799697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519059708552424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61662414935205,260.61662414935205,-12.533375850647928,244.83500747014864,276.3982408285541,124298.28393182936,124296.88851115038,1.3954206789851364,0.0,nan,276.3982408285541,3.248240828554117,270.0855941568735,-3.064405843126451,263.7729474851933,-9.377052514806678,257.46030081351154,-15.68969918648844,251.1476541418309,-22.002345858169065,244.83500747014864,-28.314992529851338,1.0,1.0,26022.012520719443,26022.012520719443,275.6272530473221,2.477253047322108,275.6272530473221,275.6272530473221,77140.68857123378,77140.68949036862,-0.0009191348362946883,0.0,8546.071908451686,8546.071908451686,0.8858364410879541,3938.058529627741,275.6272530473221,2.477253047322108,1.0,0.002,0.12922655691110926,0.004903871509088508,0.0001995934819004208,0.0018004065183339104,0.09979674095021039,0.09979674095021039,0.0,2.3433121762450604e-13,1.0,1.0000002059972417,0.00010164968750814296,0.09250975012316484,0.0,1.901850429694844e-08,0.02443018832717318,0.0,1600079.905918255,266.60080332152205,1.2354900036370964e-07,1.0,1284548.3506867075,2597.964779793607,,,,,,,,,,,,,,,,,,,2.0,15253.486303848886,1552.5272308522724,0.3715984953886771,6.173730061729009,2.931692244992686
4618.0,-30.06841253615837,4.9995737231742945,35.052550343300865,24.590271489601605,5.0017529885083585,-26.56139598369059,-40.06020996076984,1.494736436055361,-6.549198570941201,-6.54919870047909,40.10512416474296,41056.55394480825,25749.969481670752,25749.969481670752,66806.523426479,77150.10096924467,77140.70597230493,25749.969481670752,102890.67545397568,102890.67545397568,102890.67545397568,130387.51957093686,125875.37966652511,4512.13990441174,0.0,90962.61471291273,54869.06768853443,40103.94113819812,27496.84411696117,67600.78525515928,20861.423707079575,1552.5276328464004,0.0,0.8783935792608524,2.7237577061841747,0.001494314320929203,1.0,1.0,-6.549092110718732,333742.4481608302,1559070.874441409,4.671479109214463,1559070.874441409,4.671479109214463,0.7586842918533842,0.09250976477750306,3.9184646042998628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184646042998628,1.2847505978960014,1.2850476007282468,3.049980759469595,6462.543241657284,15253.484358255848,6453.965084228295,0.0003290393582127388,23213.841108350553,2367.153014367858,19291.33353610181,1967.1685576727846,0.8310272068314569,0.8310272068314569,35438.62570499238,35405.22815468563,1.001179256888186,0.8,4277.066684733222,4273.035954225843,1.001179256888186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.240563308302,4632.441516551485,6.182108593799556,4.9995737231742945,-3.740042710041079,8.739616433215375,2.931691611017354,3.5,0.8376261745763868,0.6,0.0002311634423554324,0.9973585342369158,0.00023177566985206253,198.9789209627136,0.0,0.0,0.0,0.0004514271057985372,7.832007217196678e-05,0.00015284337018346561,0.0005989113360658111,0.09250976477143026,0.09250976477143026,0.09250976477143026,0.09250978497852307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.96516826627,595.6095361403984,0.0,0.09250976477143026,0.09250976477750306,0.09250976477750306,0.37159853893607214,0.37159853893607214,0.5,10.004330005933353,0.00010669770489357688,0.00010669770489357688,-1.4154011296341196e-11,1.2953790928804665e-07,0.00010658976037802859,-1.4154011296341196e-11,27496.84411696117,20861.423707079575,0.7586842918533842,0.9882507011467051,0.6073384175914557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519058706946806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6166325269558,260.6166325269558,-12.533367473044166,244.83502351922516,276.39824153468516,124298.17778540046,124296.77713069688,1.4006547035962391,0.0,nan,276.39824153468516,3.248241534685178,270.08559793159355,-3.064402068406423,263.7729543285025,-9.377045671497456,257.46031072540984,-15.689689274590137,251.1476671223183,-22.00233287768168,244.83502351922516,-28.314976480774817,1.0,1.0,26022.012520719443,26022.012520719443,275.62725307744427,2.4772530774442885,275.62725307744427,275.62725307744427,77140.70594079977,77140.70597230493,-3.1505158403888345e-05,0.0,8546.071908451686,8546.071908451686,0.8858365418913714,3938.056927321362,275.62725307744427,2.4772530774442885,1.0,0.002,0.12922653696838324,0.004903871247731257,0.00019959345031974262,0.0018004065498060011,0.09979672515987131,0.09979672515987131,0.0,1.2574359956052383e-13,1.0,1.0000002160005883,0.00010658977453203988,0.09250976477750306,0.0,1.9942790037869805e-08,0.025617478180448305,0.0,1600079.9037072053,266.6008014290588,1.29552063299343e-07,1.0,1284548.3571658083,2597.964753577921,,,,,,,,,,,,,,,,,,,2.0,15253.484358255848,1552.5276328464004,0.37159853893607214,6.173730061729009,2.931691611017354
4619.0,-30.068392258460744,4.9995739742914385,35.05255122016161,24.590277671255194,5.0017514844765,-26.561377884168603,-40.06019595600662,1.4947371101993523,-6.549200533109229,-6.549200666654049,40.10512599259084,41056.57071066665,25749.96986787947,25749.96986787947,66806.54057854612,77150.11873856957,77140.7219586773,25749.96986787947,102890.69182655677,102890.69182655677,102890.69182655677,130387.54357903142,125875.40266141212,4512.140917619296,0.0,90962.62167178928,54869.07364394557,40103.94225315968,27496.85175247465,67600.79400563432,20861.429127880867,1552.528034778221,0.0,0.8783935616467746,2.723757506481543,0.001494314320929203,1.0,1.0,-6.549090809607321,333742.4222487433,1559070.9534268987,4.67147970857867,1559070.9534268987,4.67147970857867,0.7586842783193676,0.09250977946771767,3.9184639712117217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184639712117217,1.2847505947424476,1.2850475975739637,3.049980274184852,6462.542213397146,15253.482412387757,6453.964857536383,0.0003290395550349804,23213.846634823225,2367.1535779112364,19291.332858504513,1967.1684885770894,0.831026979801162,0.831026979801162,35438.621124468875,35405.22815468563,1.0011790951322999,0.8,4277.066131912561,4273.035954225843,1.0011790951322999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.240022712619,4632.441516551485,6.182109488881212,4.9995739742914385,-3.7400444804912945,8.739618454782732,2.9316909768563986,3.5,0.8376259933875424,0.6,0.0002311634423554324,0.9973564281183825,0.00023177615929296857,198.9789043640312,0.0,0.0,0.0,0.0004514271057985372,7.83201963610447e-05,0.00015284324599438767,0.0005989107526720584,0.09250977946108281,0.09250977946108281,0.09250977946108281,0.09250980029048865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.9709941378,595.6095343356402,0.0,0.09250977946108281,0.09250977946771767,0.09250977946771767,0.37159858259944967,0.37159858259944967,0.5,10.004330630871229,0.00010803884589449808,0.00010803884589449808,2.2509993868879974e-11,1.33544801883545e-07,0.00010985704670929408,2.2509993868879974e-11,27496.85175247465,20861.429127880867,0.7586842783193676,0.9882508269500206,0.6073385869882639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451905770782796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6166410880559,260.6166410880559,-12.533358911944049,244.8350401391259,276.3982420369844,124298.0958427188,124296.6645092265,1.4313334923075645,0.0,nan,276.3982420369844,3.2482420369844363,270.0856016574141,-3.064398342585889,263.7729612778423,-9.377038722157693,257.46032089826997,-15.689679101730007,251.14768051869896,-22.002319481301015,244.8350401391259,-28.31495986087407,1.0,1.0,26022.012520719443,26022.012520719443,275.6272529818799,2.4772529818799285,275.6272529818799,275.6272529818799,77140.71886114626,77140.7219586773,-0.0030975310364738107,0.0,8546.071908451686,8546.071908451686,0.8858365819190046,3938.0562910677804,275.6272529818799,2.4772529818799285,1.0,0.002,0.1292265164143348,0.004903870976910709,0.0001995934177671063,0.001800406582345901,0.09979670888355315,0.09979670888355315,0.0,1.1300725979990212e-13,1.0,1.0000002226165496,0.00010985702419930021,0.09250977946771767,0.0,2.0554090586740535e-08,0.026402723434153744,0.0,1600079.9014114966,266.60079946689075,1.3352229188967613e-07,1.0,1284548.3638758587,2597.9647264277737,,,,,,,,,,,,,,,,,,,2.0,15253.482412387757,1552.528034778221,0.37159858259944967,6.173730061729009,2.9316909768563986
4620.0,-30.068375514249862,4.999574229543072,35.052552091254825,24.590288882050686,5.00175190082726,-26.56136277274055,-40.06018240526316,1.4947391593292954,-6.54920211001064,-6.549202234402532,40.10512757984673,41056.565857818314,25749.96937101545,25749.96937101545,66806.53522883376,77150.13108642247,77140.73575180453,25749.96937101545,102890.70512281999,102890.70512281999,102890.70512281999,130387.56317587556,125875.42129396967,4512.141881905887,0.0,90962.62217223612,54869.056943676536,40103.96136506621,27496.858053055577,67600.81941812178,20861.43361099124,1552.5283638357191,0.0,0.878393547107806,2.723757347405215,0.001494314320929203,1.0,1.0,-6.549099898464306,333742.4015869285,1559071.0220166063,4.671480203304408,1559071.0220166063,4.671480203304408,0.7586842675166308,0.09250979360818831,3.9184624345645322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184624345645322,1.2847505851568974,1.2850475879861978,3.0499791008742747,6462.539727292827,15253.480538199761,6453.965671710536,0.00032904013113749584,23213.855865979487,2367.154519227207,19291.335292125543,1967.1687367373715,0.8310267541721709,0.8310267541721709,35438.61000650835,35405.22815468563,1.0011787025144134,0.8,4277.06479009251,4273.035954225843,1.0011787025144134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.239481650808,4632.441516551485,6.182110172644857,4.999574229543072,-3.7400459487201525,8.739620178263223,2.931690342148694,3.5,0.837625812042484,0.6,0.0002311634423554324,0.9973546890047914,0.0002317765634471508,198.97889065775152,0.0,0.0,0.0,0.0004514271057985372,7.832031652421608e-05,0.00015284312583121632,0.0005989100469510411,0.09250979360322263,0.09250979360322263,0.09250979360322263,0.0925098129638154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.9758699999,595.6095328279996,0.0,0.09250979360322263,0.09250979360818831,0.09250979360818831,0.3715986263433047,0.3715986263433047,0.5,10.004331211547273,0.00010746379081183477,0.00010746379081183477,8.924416761146858e-12,1.243918745785777e-07,0.0001023359382088529,8.924416761146858e-12,27496.858053055577,20861.43361099124,0.7586842675166308,0.9882503763101561,0.6073382868908281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451905649665832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6166496526431,260.6166496526431,-12.533350347356873,244.83505663319343,276.3982426720914,124297.98952034864,124296.5576037825,1.4319165661595807,0.0,nan,276.3982426720914,3.2482426720914077,270.0856054643128,-3.0643945356871996,263.7729682565333,-9.37703174346666,257.46033104875323,-15.689668951246745,251.14769384097434,-22.002306159025636,244.83505663319343,-28.314943366806546,1.0,1.0,26022.012520719443,26022.012520719443,275.6272530281042,2.477253028104201,275.6272530281042,275.6272530281042,77140.73601787144,77140.73575180453,0.0002660669124452397,0.0,8546.071908451686,8546.071908451686,0.8858366790750614,3938.054746737355,275.6272530281042,2.477253028104201,1.0,0.002,0.12922649726734065,0.004903870772229657,0.00019959338755109522,0.0018004066124288874,0.0997966937755476,0.0997966937755476,0.0,-2.001740787016537e-14,1.0,1.000000207386827,0.00010233592928443613,0.09250979360818831,0.0,1.9146907276510285e-08,0.02459512851776901,0.0,1600079.8995489338,266.60079788998934,1.2438295016181655e-07,1.0,1284548.3692263286,2597.9647047787544,,,,,,,,,,,,,,,,,,,2.0,15253.480538199761,1552.5283638357191,0.3715986263433047,6.173730061729009,2.931690342148694
4621.0,-30.068358716305006,4.999574480590229,35.05255296528514,24.590295238327258,5.001750086051776,-26.561347836069064,-40.06016511758787,1.494739205832947,-6.549204122243793,-6.549204250474657,40.10512940681746,41056.55368801687,25749.96987636072,25749.96987636072,66806.5235643776,77150.14725736955,77140.75157597473,25749.96987636072,102890.72145233545,102890.72145233545,102890.72145233545,130387.58719871884,125875.44431441385,4512.142884305002,0.0,90962.62816129079,54869.034592005395,40103.99285476155,27496.865746383395,67600.85860114495,20861.439069882734,1552.5287698010443,0.0,0.8783935292264197,2.723757142633977,0.001494314320929203,1.0,1.0,-6.549098756622698,333742.3750167728,1559071.100963569,4.671480811764509,1559071.100963569,4.671480811764509,0.7586842537726902,0.09250980829752825,3.91846162571348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91846162571348,1.28475058493936,1.2850475877686098,3.0499784718124343,6462.538394386273,15253.47859390017,6453.965656072923,0.0003290404067427013,23213.862186216553,2367.1551637120274,19291.33524538367,1967.168731971027,0.8310265259021862,0.8310265259021862,35438.6041543032,35405.22815468563,1.0011784958505854,0.8,4277.064083793346,4273.035954225843,1.0011784958505854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.238942008947,4632.441516551485,6.1821110949138465,4.999574480590229,-3.7400477563414785,8.739622236931707,2.931689709106756,3.5,0.8376256311733589,0.6,0.0002311634423554324,0.9973529443134851,0.00023177696889895957,198.97887690748877,0.0,0.0,0.0,0.0004514271057985372,7.832046982541603e-05,0.00015284297253001636,0.0005989093226188486,0.09250980829076631,0.09250980829076631,0.09250980829076631,0.09250982831581343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.9818079127,595.6095309867624,0.0,0.09250980829076631,0.09250980829752825,0.09250980829752825,0.37159866991564267,0.37159866991564267,0.5,10.004331812364734,0.00010779705979757637,0.00010779705979757637,1.0402345651527867e-11,1.2823085171476123e-07,0.00010549385194735805,1.0402345651527867e-11,27496.865746383395,20861.439069882734,0.7586842537726902,0.9882496309484167,0.6073377548391301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519055496541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.616658022139,260.616658022139,-12.533341977860971,244.83507301330496,276.39824303097186,124297.88158603336,124296.48228686837,1.3992991649593696,0.0,nan,276.39824303097186,3.248243030971878,270.0856090274399,-3.0643909725600906,263.7729750239059,-9.377024976094106,257.46034102037197,-15.689658979628007,251.1477070168397,-22.002292983160288,244.83507301330496,-28.314926986695014,1.0,1.0,26022.012520719443,26022.012520719443,275.6272528636629,2.4772528636628977,275.6272528636629,275.6272528636629,77140.74729521398,77140.75157597473,-0.004280760753317736,0.0,8546.071908451686,8546.071908451686,0.8858367302154763,3938.053933842047,275.6272528636629,2.4772528636628977,1.0,0.002,0.12922647752963365,0.00490387048932457,0.00019959335623883823,0.0018004066438835923,0.09979667811941911,0.09979667811941911,0.0,1.2243071140227713e-13,1.0,1.0000002137813877,0.0001054938415450124,0.09250980829752825,0.0,1.973775100001816e-08,0.025354095995073486,0.0,1600079.8971943157,266.6007958777562,1.282204493691097e-07,1.0,1284548.3761067893,2597.964676939092,,,,,,,,,,,,,,,,,,,2.0,15253.47859390017,1552.5287698010443,0.37159866991564267,6.173730061729009,2.931689709106756
4622.0,-30.068338420407468,4.999574737414999,35.05255383250237,24.590300861187302,5.001750824202566,-26.561329495947525,-40.06015107790006,1.4947418997492155,-6.549205607751674,-6.549205725468208,40.105130958229694,41056.57634620407,25749.96918210143,25749.96918210143,66806.5455283055,77150.16524072477,77140.76516518179,25749.96918210143,102890.73434728321,102890.73434728321,102890.73434728321,130387.60617214031,125875.46234402814,4512.143828112164,0.0,90962.63821622125,54869.04932172641,40103.98766054983,27496.871824857102,67600.85948540692,20861.443398537718,1552.5290861180365,0.0,0.8783935153269391,2.7237569929960035,0.001494314320929203,1.0,1.0,-6.549108884179077,333742.35557757685,1559071.16800237,4.671481284730045,1559071.16800237,4.671481284730045,0.7586842434810721,0.09250982231103116,3.9184615617197074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184615617197074,1.2847505723375876,1.2850475751639243,3.049978451918582,6462.538352233586,15253.47665123519,6453.964750199679,0.0003290403488435666,23213.86513137064,2367.1554640341647,19291.332537667924,1967.1684558608622,0.8310263038272803,0.8310263038272803,35438.60369129497,35405.22815468563,1.0011784794999878,0.8,4277.0640279131585,4273.035954225843,1.0011784794999878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.238401648475,4632.441516551485,6.182111730245833,4.999574737414999,-3.740049153549217,8.739623890964216,2.931689075221887,3.5,0.8376254500633963,0.6,0.0002311634423554324,0.9973508363173897,0.00023177745878168453,198.97886029391591,0.0,0.0,0.0,0.0004514271057985372,7.832059432477751e-05,0.00015284284803065488,0.0005989088249918878,0.09250982230742831,0.09250982230742831,0.09250982230742831,0.09250984061788507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.98666107253,595.6095294847429,0.0,0.09250982230742831,0.09250982231103116,0.09250982231103116,0.3715987135742684,0.3715987135742684,0.5,10.00433236179723,0.00010613797871883435,0.00010613797871883435,1.0686562745831907e-11,1.1771652452807757e-07,9.68412891211301e-05,1.0686562745831907e-11,27496.871824857102,20861.443398537718,0.7586842434810721,0.9882499429275321,0.6073380820707909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451905449321433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6166667820946,260.6166667820946,-12.533333217905351,244.8350899275799,276.3982436366083,124297.84287912687,124296.3782988643,1.4645802625613422,0.0,nan,276.3982436366083,3.248243636608322,270.0856128948036,-3.0643871051963743,263.77298215299754,-9.377017847002435,257.4603514111914,-15.689648588808552,251.14772066938687,-22.002279330613106,244.8350899275799,-28.314910072420076,1.0,1.0,26022.012520719443,26022.012520719443,275.6272529787808,2.4772529787808253,275.6272529787808,275.6272529787808,77140.76560135106,77140.76516518179,0.00043616926996037364,0.0,8546.071908451686,8546.071908451686,0.8858367342615463,3938.0538695283058,275.6272529787808,2.4772529787808253,1.0,0.002,0.12922645941083574,0.004903870297486603,0.00019959332764895034,0.00180040667245506,0.09979666382447516,0.09979666382447516,0.0,1.040101164917484e-13,1.0,1.000000196260516,9.684127843456736e-05,0.09250982231103116,0.0,1.8118871010294895e-08,0.02327456642437067,0.0,1600079.895436982,266.6007943922483,1.1770583796533174e-07,1.0,1284548.381140656,2597.9646565711046,,,,,,,,,,,,,,,,,,,2.0,15253.47665123519,1552.5290861180365,0.3715987135742684,6.173730061729009,2.931689075221887
4623.0,-30.068321702572632,4.999574990965151,35.052554705613645,24.59031210690739,5.001751135534244,-26.561314418761075,-40.0601375271566,1.4947438517390228,-6.549207557564273,-6.549207684787341,40.105132862779676,41056.57113310028,25749.969575958374,25749.969575958374,66806.54070905865,77150.17755686898,77140.78226283877,25749.969575958374,102890.75183879714,102890.75183879714,102890.75183879714,130387.63165063015,125875.4868185365,4512.144832093654,0.0,90962.63856089185,54869.032137187634,40104.00713744913,27496.879811833012,67600.88694928214,20861.449072380536,1552.529504716113,0.0,0.8783934974578573,2.723756793911646,0.001494314320929203,1.0,1.0,-6.549103013527713,333742.32975525735,1559071.250303053,4.67148189277148,1559071.250303053,4.67148189277148,0.7586842294522091,0.09250983706195377,3.918459998675715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918459998675715,1.284750563206446,1.285047566030672,3.0499772569829644,6462.535820308401,15253.474779205793,6453.965597038779,0.00032904093686271643,23213.874479166214,2367.156417244035,19291.335068926666,1967.16871397742,0.831026078229211,0.8310260782292109,35438.59238234672,35405.22815468563,1.0011780801376404,0.8,4277.0626630429115,4273.035954225843,1.0011780801376404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.237863130396,4632.441516551485,6.182112624080948,4.999574990965151,-3.740050916899479,8.73962590786463,2.931688443498343,3.5,0.8376252695709551,0.6,0.0002311634423554324,0.9973490999538139,0.00023177786230131186,198.97884660923285,0.0,0.0,0.0,0.0004514271057985372,7.832071448851307e-05,0.00015284272786691934,0.0005989081152350014,0.09250983705518352,0.09250983705518352,0.09250983705518352,0.09250985691706284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.99299774185,595.6095275176478,0.0,0.09250983705518352,0.09250983706195377,0.09250983706195377,0.3715987570325869,0.3715987570325869,0.5,10.004332957715537,0.00010655141494453346,0.00010655141494453346,2.6147972675971687e-12,1.2722307474177796e-07,0.00010467125963486978,2.6147972675971687e-12,27496.879811833012,20861.449072380536,0.7586842294522091,0.9882494701464576,0.6073377582146688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519053280958167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61667549743714,260.61667549743714,-12.533324502562834,244.83510665698842,276.3982443378848,124297.73141982358,124296.27429845507,1.457121368529041,0.0,nan,276.3982443378848,3.2482443378848416,270.0856168017065,-3.0643831982934557,263.7729892655268,-9.377010734473174,257.46036172934754,-15.689638270652438,251.14773419316887,-22.002265806831105,244.83510665698842,-28.314893343011562,1.0,1.0,26022.012520719443,26022.012520719443,275.62725302010676,2.4772530201067866,275.62725302010676,275.62725302010676,77140.78252262261,77140.78226283877,0.000259783846559003,0.0,8546.071908451686,8546.071908451686,0.8858368330865568,3938.0522986690935,275.62725302010676,2.4772530201067866,1.0,0.002,0.12922643982702828,0.004903870023903723,0.0001995932965976691,0.0018004067035236374,0.09979664829883456,0.09979664829883456,0.0,1.2130661058984415e-13,1.0,1.0000002121157023,0.00010467125702007252,0.09250983706195377,0.0,1.958385213280348e-08,0.0251564056846441,0.0,1600079.893163684,266.6007924424357,1.2722045994451037e-07,1.0,1284548.3878274614,2597.9646295150114,,,,,,,,,,,,,,,,,,,2.0,15253.474779205793,1552.529504716113,0.3715987570325869,6.173730061729009,2.931688443498343
4624.0,-30.068304930440473,4.9995752405235026,35.05255558108917,24.590318428259366,5.001749311871463,-26.56129950620968,-40.060120274405904,1.4947438876367753,-6.549209557866959,-6.549209688076109,40.10513467723962,41056.55885022598,25749.97005492746,25749.97005492746,66806.52890515343,77150.19370957985,77140.79794891646,25749.97005492746,102890.76800384391,102890.76800384391,102890.76800384391,130387.65542530575,125875.50958722357,4512.14583808219,0.0,90962.64452985916,54869.00967049006,40104.03873263233,27496.887421461844,67600.92615409418,20861.454472197343,1552.52990631061,0.0,0.8783934796932454,2.7237565904491206,0.001494314320929203,1.0,1.0,-6.549102555868558,333742.3033535013,1559071.328710475,4.671482497258071,1559071.328710475,4.671482497258071,0.7586842158692689,0.0925098517442842,3.9184591873767247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184591873767247,1.2847505630385212,1.2850475658627083,3.0499766258979535,6462.534483114991,15253.472836172403,6453.965584967575,0.00032904121361970767,23213.880808786875,2367.157062685716,19291.335032845025,1967.1687102981168,0.8310258500828911,0.8310258500828911,35438.58651242949,35405.22815468563,1.001177872848357,0.8,4277.061954606088,4273.035954225843,1.001177872848357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.237324135064,4632.441516551485,6.182113539058568,4.9995752405235026,-3.7400527147985816,8.739627955322085,2.9316878112149967,3.5,0.8376250889185705,0.6,0.0002311634423554324,0.9973473579540157,0.00023177826713217256,198.97883288010564,0.0,0.0,0.0,0.0004514271057985372,7.832086748073289e-05,0.0001528425748746995,0.0005989073917400812,0.09250985173791061,0.09250985173791061,0.09250985173791061,0.09250987206535391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.998831335,595.6095257097221,0.0,0.09250985173791061,0.0925098517442842,0.0925098517442842,0.37159880068252404,0.37159880068252404,0.5,10.004333567622846,0.00010739021615790989,0.00010739021615790989,-2.2168933355715126e-12,1.3020917322137393e-07,0.00010713220757452291,-2.2168933355715126e-12,27496.887421461844,20861.454472197343,0.7586842158692689,0.9882487224046318,0.6073372242954016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519052282416702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6166839871238,260.6166839871238,-12.533316012876185,244.83512322511228,276.39824474913394,124297.62091287343,124296.20151901177,1.419393861623138,0.0,nan,276.39824474913394,3.24824474913396,270.0856204443312,-3.064379555668779,263.7729961395264,-9.377003860473565,257.46037183472134,-15.689628165278634,251.14774752991758,-22.002252470082396,244.83512322511228,-28.314876774887694,1.0,1.0,26022.012520719443,26022.012520719443,275.6272528522902,2.477252852290235,275.6272528522902,275.6272528522902,77140.7936551646,77140.79794891646,-0.004293751859222539,0.0,8546.071908451686,8546.071908451686,0.8858368843817396,3938.0514833136085,275.6272528522902,2.477252852290235,1.0,0.002,0.12922641978279026,0.004903869744249447,0.0001995932648172092,0.0018004067353142067,0.0997966324086046,0.0997966324086046,0.0,1.31415711646099e-13,1.0,1.000000217098965,0.00010713220979141624,0.0925098517442842,0.0,2.0044295964572e-08,0.02574786820346738,0.0,1600079.8908218483,266.600790442133,1.302113901147095e-07,1.0,1284548.3946643155,2597.964601851796,,,,,,,,,,,,,,,,,,,2.0,15253.472836172403,1552.52990631061,0.37159880068252404,6.173730061729009,2.9316878112149967
4625.0,-30.06828466508492,4.99957549590026,35.052556449609774,24.590329743828647,5.001750054069525,-26.561281193170114,-40.06010623471809,1.494746582163352,-6.549211040253965,-6.549211159720449,40.105136227452554,41056.56757712303,25749.969355859303,25749.969355859303,66806.53693298233,77150.20797385003,77140.81151527302,25749.969355859303,102890.78087113232,102890.78087113232,102890.78087113232,130387.67436179075,125875.52757573464,4512.14678605611,0.0,90962.64622751057,54869.005830817616,40104.044885214396,27496.893490658436,67600.93837587284,20861.458794406815,1552.5302221000702,0.0,0.8783934658164148,2.723756441154158,0.001494314320929203,1.0,1.0,-6.549112867394456,333742.2839584336,1559071.3956981432,4.671482969452921,1559071.3956981432,4.671482969452921,0.7586842055992293,0.09250986576938927,3.9184578037295994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184578037295994,1.2847505504338945,1.2850475532551677,3.049975578843871,6462.532264533033,15253.470894784032,6453.9661821165855,0.0003290417182063862,23213.889439088016,2367.1579427315155,19291.336817763382,1967.1688923091353,0.8310256180198842,0.8310256180198842,35438.57650145369,35405.22815468563,1.0011775193224377,0.8,4277.060746387366,4273.035954225843,1.0011775193224377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.236784473395,4632.441516551485,6.182114172199416,4.99957549590026,-3.7400541093802566,8.739629605280516,2.9316871781500415,3.5,0.837624908042869,0.6,0.0002311634423554324,0.9973452531428233,0.00023177875628022765,198.97881629154082,0.0,0.0,0.0,0.0004514271057985372,7.832099198067842e-05,0.00015284245037475397,0.0005989066924121087,0.09250986576531986,0.09250986576531986,0.09250986576531986,0.09250988435001815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.00363964716,595.6095242222266,0.0,0.09250986576531986,0.09250986576938927,0.09250986576938927,0.37159884439422586,0.37159884439422586,0.5,10.004334125155319,0.00010610150297907239,0.00010610150297907239,-3.0127011996228248e-12,1.194665060211264e-07,9.829232601532567e-05,-3.0127011996228248e-12,27496.893490658436,20861.458794406815,0.7586842055992293,0.9882486624893652,0.6073372435873813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519051280632247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6166928430087,260.6166928430087,-12.53330715699127,244.83514028797683,276.39824539803897,124297.53843994175,124296.057821269,1.480618672749854,0.0,nan,276.39824539803897,3.248245398038989,270.0856243760287,-3.064375623971273,263.77300335401566,-9.37699664598432,257.4603823320019,-15.68961766799805,251.14776130999005,-22.002238690009932,244.83514028797683,-28.31485971202315,1.0,1.0,26022.012520719443,26022.012520719443,275.62725296808355,2.477252968083576,275.62725296808355,275.62725296808355,77140.81310424417,77140.81151527302,0.0015889711503405124,0.0,8546.071908451686,8546.071908451686,0.8858369718641962,3938.0500927482476,275.62725296808355,2.477252968083576,1.0,0.002,0.1292264013924208,0.004903869553966255,0.00019959323580924656,0.001800406764231762,0.09979661790462328,0.09979661790462328,0.0,4.1008429291222726e-14,1.0,1.00000019919879,9.829232902802687e-05,0.09250986576938927,0.0,1.8390368438228664e-08,0.02362331834697646,0.0,1600079.8890678503,266.600788959746,1.1946951872232603e-07,1.0,1284548.399686756,2597.964581530044,,,,,,,,,,,,,,,,,,,2.0,15253.470894784032,1552.5302221000702,0.37159884439422586,6.173730061729009,2.9316871781500415
4626.0,-30.06826787726678,4.999575746081632,35.05255732282104,24.590335820708447,5.001748246364277,-26.56126626490362,-40.06009271889923,1.4947466340168036,-6.549213097034794,-6.549213223182961,40.10513809989103,41056.57097089443,25749.969980367605,25749.969980367605,66806.54095126202,77150.22380808192,77140.82783535887,25749.969980367605,102890.79781572647,102890.79781572647,102890.79781572647,130387.6992407958,125875.55145232003,4512.147788475779,0.0,90962.65200138168,54868.99916425588,40104.05870791755,27496.901425069336,67600.96013298689,20861.464423907113,1552.5306406888972,0.0,0.8783934475051428,2.7237562315350856,0.001494314320929203,1.0,1.0,-6.549109447242245,333742.2567639431,1559071.4766103849,4.671483592541057,1559071.4766103849,4.671483592541057,0.7586841914081055,0.09250988053523335,3.91845702742901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91845702742901,1.284750550191331,1.285047553012548,3.049974975177442,6462.530985436309,15253.469023935639,6453.966164680028,0.0003290419825053751,23213.895511587216,2367.1585619541042,19291.336765644344,1967.1688869944726,0.8310253983875767,0.8310253983875767,35438.57088475656,35405.22815468563,1.0011773209753487,0.8,4277.060068511525,4273.035954225843,1.0011773209753487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.236246662495,4632.441516551485,6.182115120360926,4.999575746081632,-3.740055951912201,8.739631697993833,2.931686547256236,3.5,0.837624727787496,0.6,0.0002311634423554324,0.997343509521106,0.00023177916149113965,198.97880254957778,0.0,0.0,0.0,0.0004514271057985372,7.832111183527597e-05,0.00015284233052015642,0.0005989061041153344,0.0925098805279698,0.0925098805279698,0.0925098805279698,0.09250990024426053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.00984237646,595.609522297109,0.0,0.0925098805279698,0.09250988053523335,0.09250988053523335,0.3715988879017382,0.3715988879017382,0.5,10.004334716647872,0.00010638074951430099,0.00010638074951430099,1.5404566511278972e-11,1.2614816569112008e-07,0.00010377594071542262,1.5404566511278972e-11,27496.901425069336,20861.464423907113,0.7586841914081055,0.9882484038664235,0.6073370983211859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519050070200867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6167014505608,260.6167014505608,-12.533298549439166,244.83515713178224,276.3982457693374,124297.42714856191,124295.98804866684,1.43909989506641,0.0,nan,276.3982457693374,3.248245769337416,270.0856280418289,-3.0643719581710798,263.7730103143167,-9.37698968568327,257.46039258680514,-15.689607413194835,251.1477748592942,-22.002225140705775,244.83515713178224,-28.314842868217738,1.0,1.0,26022.012520719443,26022.012520719443,275.6272528142804,2.477252814280405,275.6272528142804,275.6272528142804,77140.8238313439,77140.82783535887,-0.004004014961537905,0.0,8546.071908451686,8546.071908451686,0.8858370209465658,3938.0493125661546,275.6272528142804,2.477252814280405,1.0,0.002,0.1292263819760817,0.004903869260866268,0.0001995932049739206,0.0018004067951232436,0.09979660248696029,0.09979660248696029,0.0,9.716403029380594e-14,1.0,1.0000002103027053,0.00010377592531085611,0.09250988053523335,0.0,1.941634503507813e-08,0.02494123507930806,0.0,1600079.886665019,266.6007869029652,1.261327611246088e-07,1.0,1284548.4067288928,2597.9645530362122,,,,,,,,,,,,,,,,,,,2.0,15253.469023935639,1552.5306406888972,0.3715988879017382,6.173730061729009,2.931686547256236
4627.0,-30.068251123047844,4.999575998348036,35.052558187076556,24.590341792814456,5.001747887840789,-26.5612512219599,-40.06007539629934,1.4947479867479359,-6.5492147851903155,-6.5492148955454175,40.10513958784101,41056.56243292585,25749.969729294615,25749.969729294615,66806.53216222046,77150.2400822906,77140.83993633707,25749.969729294615,102890.80966563168,102890.80966563168,102890.80966563168,130387.71706649652,125875.56834950842,4512.148716988098,0.0,90962.65998549495,54868.982336110836,40104.086277093455,27496.907400864842,67600.9936779583,20861.46866613739,1552.530956879879,0.0,0.8783934327767484,2.723756061918542,0.001494314320929203,1.0,1.0,-6.549124067650155,333742.2347228145,1559071.5409077166,4.671484093712575,1559071.5409077166,4.671484093712575,0.7586841808065021,0.09250989454522926,3.9184565876319226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184565876319226,1.28475054386344,1.285047546683194,3.049974647878746,6462.530291929646,15253.467084096093,6453.965709802135,0.00032904209303067977,23213.900154618597,2367.159035411542,19291.335405983882,1967.168748347691,0.8310251736025371,0.831025173602537,35438.567702732544,35405.22815468563,1.0011772086058965,0.8,4277.059684474938,4273.035954225843,1.0011772086058965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.2357078783425,4632.441516551485,6.182115859755497,4.999575998348036,-3.7400574985878903,8.739633496935927,2.9316859152207835,3.5,0.8376245472059382,0.6,0.0002311634423554324,0.9973417693923647,0.00023177956589171014,198.97878883511984,0.0,0.0,0.0,0.0004514271057985372,7.83212654476183e-05,0.0001528421769078141,0.0005989054349724278,0.09250989454051746,0.09250989454051746,0.09250989454051746,0.09250991177295578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.01454539975,595.609520840797,0.0,0.09250989454051746,0.09250989454522926,0.09250989454522926,0.3715989315507241,0.3715989315507241,0.5,10.004335233568279,0.00010387342274498224,0.00010387342274498224,-4.3371528590796515e-11,1.1035507441192749e-07,9.082789523517931e-05,-4.3371528590796515e-11,27496.907400864842,20861.46866613739,0.7586841808065021,0.9882477834642116,0.6073366706488604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519049067479806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6167099836213,260.6167099836213,-12.533290016378658,244.83517380372902,276.39824616351143,124297.34631894922,124295.91967335372,1.4266455954961264,0.0,nan,276.39824616351143,3.2482461635114532,270.0856316915578,-3.0643683084421696,263.7730172196001,-9.376982780399885,257.46040274764306,-15.689597252356918,251.14778827568628,-22.002211724313696,244.83517380372902,-28.314826196270957,1.0,1.0,26022.012520719443,26022.012520719443,275.6272525578876,2.4772525578875957,275.6272525578876,275.6272525578876,77140.83932265949,77140.83993633707,-0.000613677577348426,0.0,8546.071908451686,8546.071908451686,0.885837048753169,3938.0488705700823,275.6272525578876,2.4772525578875957,1.0,0.002,0.1292263649822547,0.0049038690283027195,0.0001995931780406021,0.001800406821994253,0.09979658902030104,0.09979658902030104,0.0,3.4854931441063997e-14,1.0,1.0000001840838877,9.08279386067079e-05,0.09250989454522926,0.0,1.6993795363370865e-08,0.02182935285528954,0.0,1600079.8846625495,266.60078521480966,1.1039844594051829e-07,1.0,1284548.4124365437,2597.9645299419694,,,,,,,,,,,,,,,,,,,2.0,15253.467084096093,1552.530956879879,0.3715989315507241,6.173730061729009,2.9316859152207835
