time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4628.0,-30.068230875819424,4.999576252491515,35.052559052730125,24.59034731090071,5.001749045210593,-26.561232883718095,-40.060061391536124,1.4947510531172707,-6.5492164608853045,-6.549216574332524,40.10514135668664,41056.586009480794,25749.969504247074,25749.969504247074,66806.55551372787,77150.25807274824,77140.85600930161,25749.969504247074,102890.82551354868,102890.82551354868,102890.82551354868,130387.74010450926,125875.59043245157,4512.149672057681,0.0,90962.67060481511,54868.99854157924,40104.080070262076,27496.91459096057,67600.99466122265,20861.47378286043,1552.5313309584596,0.0,0.8783934169452329,2.7237558914120608,0.001494314320929203,1.0,1.0,-6.549123242008818,333742.2125984317,1559071.6173436374,4.671484632420645,1559071.6173436374,4.671484632420645,0.7586841685037092,0.0925099089146804,3.918456629479764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918456629479764,1.284750529519384,1.2850475323358221,3.049974714504014,6462.530433100594,15253.465144143036,6453.96467868547,0.00032904198785106546,23213.90261677895,2367.159286482025,19291.33232390717,1967.1684340633315,0.8310249526920753,0.8310249526920753,35438.568005510446,35405.22815468563,1.0011772192981434,0.8,4277.059721017023,4273.035954225843,1.0011772192981434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.235169985775,4632.441516551485,6.182116604075206,4.999576252491515,-3.740059049102329,8.739635301593843,2.931685284231285,3.5,0.8376243669232243,0.6,0.0002311634423554324,0.9973396664766063,0.00023178005460475142,198.9787722614006,0.0,0.0,0.0,0.0004514271057985372,7.832138963844526e-05,0.00015284205271698712,0.0005989049547321737,0.09250990890987276,0.09250990890987276,0.09250990890987276,0.09250992660456478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.020539029,595.6095189785905,0.0,0.09250990890987276,0.0925099089146804,0.0925099089146804,0.37159897490634447,0.37159897490634447,0.5,10.004335764526957,0.0001023708119305411,0.0001023708119305411,5.4001247917767614e-12,1.1344724271111772e-07,9.333232372910061e-05,5.4001247917767614e-12,27496.91459096057,20861.47378286043,0.7586841685037092,0.9882481145214497,0.6073370105755517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519048066765736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61671891108887,260.61671891108887,-12.53328108891111,244.83519095218273,276.39824686999253,124297.31295780455,124295.82037115922,1.4925866453197107,0.0,nan,276.39824686999253,3.248246869992556,270.0856356864337,-3.064364313566273,263.77302450287044,-9.376975497129536,257.4604133193084,-15.689586680691605,251.14780213574554,-22.00219786425444,244.83519095218273,-28.31480904781725,1.0,1.0,26022.012520719443,26022.012520719443,275.6272527598434,2.4772527598433953,275.6272527598434,275.6272527598434,77140.85846124942,77140.85600930161,0.0024519478029105812,0.0,8546.071908451686,8546.071908451686,0.8858370461072982,3938.0489126271627,275.6272527598434,2.4772527598433953,1.0,0.002,0.1292263475199618,0.004903868796976511,0.000199593150381136,0.001800406849743557,0.099796575190568,0.099796575190568,0.0,1.2469279081495088e-13,1.0,1.0000001891550878,9.333231832897582e-05,0.0925099089146804,0.0,1.746236420134313e-08,0.022431252312269615,0.0,1600079.8827015138,266.6007835391147,1.1344184258632595e-07,1.0,1284548.4181657543,2597.9645067604924,,,,,,,,,,,,,,,,,,,2.0,15253.465144143036,1552.5313309584596,0.37159897490634447,6.173730061729009,2.931685284231285
4629.0,-30.068214206125695,4.99957650239661,35.05255992674865,24.590358521696203,5.001749407350033,-26.56121784477862,-40.06004784079266,1.494753046018094,-6.549218456291612,-6.549218583510826,40.10514332941771,41056.580761292054,25749.970013501254,25749.970013501254,66806.55077479332,77150.27036077819,77140.87393018747,25749.970013501254,102890.84394368873,102890.84394368873,102890.84394368873,130387.76684218961,125875.61615963855,4512.150682551058,0.0,90962.6710047738,54868.98140534744,40104.099554918175,27496.922898500885,67601.02245341906,20861.479684879927,1552.531765929965,0.0,0.878393398546496,2.7237556872086692,0.001494314320929203,1.0,1.0,-6.549113913210817,333742.18611904763,1559071.7025897026,4.671485258485043,1559071.7025897026,4.671485258485043,0.7586841539282667,0.09250992378273648,3.9184550790311725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184550790311725,1.284750520196867,1.28504752301115,3.0499735298264237,6462.527922910937,15253.463274725076,6453.965511767579,0.00032904257034362024,23213.911904092587,2367.1602335244543,19291.33481404534,1967.1686879867582,0.8310247274887048,0.8310247274887048,35438.55678768972,35405.22815468563,1.0011768231539582,0.8,4277.058367144903,4273.035954225843,1.0011768231539582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.234632934279,4632.441516551485,6.182117523439778,4.99957650239661,-3.74006085013928,8.73963735253589,2.931684654228481,3.5,0.8376241869224231,0.6,0.0002311634423554324,0.997337935134009,0.00023178045696654637,198.97875861613642,0.0,0.0,0.0,0.0004514271057985372,7.832150980330936e-05,0.00015284193255212303,0.0005989042468978064,0.09250992377526092,0.09250992377526092,0.09250992377526092,0.09250994364970884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.02720401355,595.6095169080772,0.0,0.09250992377526092,0.09250992378273648,0.09250992378273648,0.37159901832317466,0.37159901832317466,0.5,10.004336360730786,0.00010355547624385508,0.00010355547624385508,-4.547473508864641e-13,1.2721920938929543e-07,0.00010467030000427258,-4.547473508864641e-13,27496.922898500885,20861.479684879927,0.7586841539282667,0.9882476381304265,0.6073366832518304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519046857417603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61672776372893,260.61672776372893,-12.533272236271046,244.83520786533862,276.39824766211683,124297.19972319705,124295.7196469791,1.4800762179433706,0.0,nan,276.39824766211683,3.248247662116853,270.08563970276356,-3.0643602972364192,263.77303174340767,-9.376968256592306,257.4604237840518,-15.689576215948193,251.14781582469533,-22.00218417530465,244.83520786533862,-28.31479213466136,1.0,1.0,26022.012520719443,26022.012520719443,275.62725284763854,2.4772528476385673,275.62725284763854,275.62725284763854,77140.87527708647,77140.87393018747,0.0013468989927787334,0.0,8546.071908451686,8546.071908451686,0.8858371441359311,3938.047354426328,275.62725284763854,2.4772528476385673,1.0,0.002,0.12922632793626548,0.004903868514171814,0.00019959311930957876,0.0018004068807728614,0.09979655965478938,0.09979655965478938,0.0,8.244013111058379e-14,1.0,1.0000002121137468,0.00010467030045901993,0.09250992378273648,0.0,1.9583689818143177e-08,0.02515619791202912,0.0,1600079.8803808286,266.60078154370837,1.2721966413664632e-07,1.0,1284548.425022711,2597.9644790159327,,,,,,,,,,,,,,,,,,,2.0,15253.463274725076,1552.531765929965,0.37159901832317466,6.173730061729009,2.931684654228481
4630.0,-30.068197482101763,4.999576748560203,35.05256080356818,24.590364877972775,5.001747645558496,-26.5612029693354,-40.06003055311737,1.4947531328085744,-6.549220440940928,-6.54922057209626,40.10514515829872,41056.56847230203,25749.970462351048,25749.970462351048,66806.53893465307,77150.2864863413,77140.88985616571,25749.970462351048,102890.86031851676,102890.86031851676,102890.86031851676,130387.79086935916,125875.63917767025,4512.151691688915,0.0,90962.67704416845,54868.95903019389,40104.1311266384,27496.930550842397,67601.0616774808,20861.485116545162,1552.5321691727315,0.0,0.878393380806883,2.7237554852269774,0.001494314320929203,1.0,1.0,-6.549112661252423,333742.15991111327,1559071.7816185157,4.671485862121072,1559071.7816185157,4.671485862121072,0.7586841403251117,0.0925099384876701,3.918454283141617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918454283141617,1.284750519790873,1.2850475226050624,3.049972911300669,6462.526612329085,15253.46133431208,6453.965482582872,0.00032904284031459307,23213.918160412788,2367.1608714915683,19291.3347268103,1967.1686790912595,0.8310244997636048,0.8310244997636048,35438.551029261514,35405.22815468563,1.0011766198018306,0.8,4277.0576721636235,4273.035954225843,1.0011766198018306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.234095153878,4632.441516551485,6.182118429384401,4.999576748560203,-3.740062636965991,8.739639385526194,2.9316840233706705,3.5,0.8376240066773344,0.6,0.0002311634423554324,0.99733619815185,0.000231780860640372,198.97874492640116,0.0,0.0,0.0,0.0004514271057985372,7.832166310666941e-05,0.00015284177924876298,0.0005989035245403008,0.09250993848129892,0.09250993848129892,0.09250993848129892,0.0925099589491189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.0330867535,595.6095150848749,0.0,0.09250993848129892,0.0925099384876701,0.0925099384876701,0.3715990620066636,0.3715990620066636,0.5,10.004336974908611,0.0001051438897547996,0.0001051438897547996,-2.2737367544323206e-12,1.3115533192831208e-07,0.00010791084383754423,-2.2737367544323206e-12,27496.930550842397,20861.485116545162,0.7586841403251117,0.9882468895737417,0.6073361490708474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519045861752449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6167363670011,260.6167363670011,-12.533263632998853,244.83522457605437,276.398248157946,124297.08811279418,124295.64972850044,1.4383842937422133,0.0,nan,276.398248157946,3.2482481579460227,270.0856434415693,-3.0643565584306884,263.7730387251916,-9.376961274808366,257.46043400881194,-15.689565991188033,251.1478292924334,-22.002170707566563,244.83522457605437,-28.314775423945605,1.0,1.0,26022.012520719443,26022.012520719443,275.6272527225968,2.477252722596802,275.6272527225968,275.6272527225968,77140.88660070296,77140.88985616571,-0.0032554627541685477,0.0,8546.071908451686,8546.071908451686,0.8858371944568263,3938.046554557325,275.6272527225968,2.477252722596802,1.0,0.002,0.1292263077463672,0.0049038682379795836,0.0001995930873101764,0.0018004069128473934,0.0997965436550882,0.0997965436550882,0.0,1.5756970381253232e-13,1.0,1.0000002186756334,0.00010791084611128099,0.0925099384876701,0.0,2.0189994978571177e-08,0.025935026387962766,0.0,1600079.878058706,266.60077955905905,1.311576056650665e-07,1.0,1284548.4318093753,2597.964451555791,,,,,,,,,,,,,,,,,,,2.0,15253.46133431208,1552.5321691727315,0.3715990620066636,6.173730061729009,2.9316840233706705
4631.0,-30.068177273632354,4.999577000573714,35.05256167376537,24.590376123692863,5.001748401689315,-26.561184706101127,-40.060016548354156,1.4947558341655838,-6.549221919504703,-6.549222040572256,40.105146720795474,41056.57703616154,25749.9697594533,25749.9697594533,66806.54679561485,77150.30071478027,77140.90358960515,25749.9697594533,102890.87334905844,102890.87334905844,102890.87334905844,130387.81001534476,125875.65737080382,4512.152644540938,0.0,90962.67874463215,54868.95506604285,40104.137420654784,27496.936666286314,67601.0740869411,20861.489472362566,1552.5324870667498,0.0,0.8783933669002442,2.723755336243973,0.001494314320929203,1.0,1.0,-6.549122421733614,333742.1405576767,1559071.8491390676,4.67148633533029,1559071.8491390676,4.67148633533029,0.7586841300013104,0.09250995254269165,3.918452902514697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918452902514697,1.2847505071542953,1.2850475099655632,3.049971866673177,6462.5243988887805,15253.459395543156,6453.966077435044,0.0003290433436632763,23213.926773563147,2367.161749788475,19291.336504863248,1967.1688604022015,0.8310242680197008,0.8310242680197008,35438.54104013504,35405.22815468563,1.0011762670475828,0.8,4277.056466581883,4273.035954225843,1.0011762670475828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.233556766329,4632.441516551485,6.182119059715882,4.999577000573714,-3.740064029159086,8.7396410297328,2.931683391800682,3.5,0.8376238262287663,0.6,0.0002311634423554324,0.9973340992743127,0.00023178134842038707,198.9787283844161,0.0,0.0,0.0,0.0004514271057985372,7.832178729807942e-05,0.00015284165505735297,0.0005989028268846349,0.09250995253903475,0.09250995253903475,0.09250995253903475,0.09250997136662435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.0379188206,595.6095135902619,0.0,0.09250995253903475,0.09250995254269165,0.09250995254269165,0.37159910576789784,0.37159910576789784,0.5,10.004337539834932,0.00010456859678242836,0.00010456859678242836,-1.318767317570746e-11,1.2106755775675992e-07,9.961883864662013e-05,-1.318767317570746e-11,27496.936666286314,20861.489472362566,0.7586841300013104,0.9882468244468363,0.6073361642650688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519044862842336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6167453119147,260.6167453119147,-12.533254688085265,244.8352417458858,276.39824887794197,124297.00393406079,124295.50843061028,1.495503450514214,0.0,nan,276.39824887794197,3.2482488779419896,270.0856474515316,-3.064352548468378,263.7730460251215,-9.376953974878461,257.46044459870967,-15.689555401290306,251.14784317229785,-22.002156827702123,244.8352417458858,-28.314758254114167,1.0,1.0,26022.012520719443,26022.012520719443,275.6272528611093,2.4772528611093207,275.6272528611093,275.6272528611093,77140.90576959215,77140.90358960515,0.0021799870009999722,0.0,8546.071908451686,8546.071908451686,0.8858372817483089,3938.0451670272705,275.6272528611093,2.4772528611093207,1.0,0.002,0.1292262891078533,0.004903868049383441,0.00019959305792024529,0.0018004069421723291,0.09979652896012264,0.09979652896012264,0.0,9.25743856572403e-14,1.0,1.0000002018848921,9.961885183429331e-05,0.09250995254269165,0.0,1.8638575016475286e-08,0.023942152401984954,0.0,1600079.876310142,266.6007780804953,1.2108074542993563e-07,1.0,1284548.4368210365,2597.964431277656,,,,,,,,,,,,,,,,,,,2.0,15253.459395543156,1552.5324870667498,0.37159910576789784,6.173730061729009,2.931683391800682
4632.0,-30.068160532648747,4.99957724755596,35.052562548711805,24.590382200572662,5.001746621196285,-26.561169817265604,-40.060002997610695,1.4947559058276838,-6.5492239655749245,-6.54922409356853,40.105148598277566,41056.58033785263,25749.97036425237,25749.97036425237,66806.550702105,77150.3165197509,77140.91999404225,25749.97036425237,102890.89035829462,102890.89035829462,102890.89035829462,130387.83496858983,125875.68131694288,4512.153651646955,0.0,90962.68454167155,54868.948359830494,40104.151313156726,27496.944610295202,67601.09592345193,20861.49510950628,1552.5329058456914,0.0,0.8783933486267559,2.7237551276888445,0.001494314320929203,1.0,1.0,-6.549118821495767,333742.1135016274,1559071.930268796,4.671486957132827,1559071.930268796,4.671486957132827,0.7586841158233804,0.09250996732763966,3.918452132810785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918452132810785,1.2847505068190699,1.2850475096302603,3.0499712683613027,6462.523131137715,15253.457527136758,6453.9660533374945,0.00032904360511507003,23213.932812909516,2367.162365630416,19291.33643283406,1967.1688530572685,0.8310240487172403,0.8310240487172403,35438.53547116486,35405.22815468563,1.0011760703859645,0.8,4277.0557944661805,4273.035954225843,1.0011760703859645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.233020232829,4632.441516551485,6.182120001250975,4.99957724755596,-3.740065863737808,8.739643111293768,2.9316827624056914,3.5,0.8376236464016261,0.6,0.0002311634423554324,0.9973323605379102,0.0002317817525050071,198.97871468080234,0.0,0.0,0.0,0.0004514271057985372,7.832190746350696e-05,0.00015284153489192543,0.0005989022383793392,0.0925099673205463,0.0925099673205463,0.0925099673205463,0.09250998731228566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.04410589434,595.6095116704827,0.0,0.0925099673205463,0.09250996732763966,0.09250996732763966,0.3715991493375063,0.3715991493375063,0.5,10.004338139633456,0.00010544989243044256,0.00010544989243044256,4.268940756446682e-11,1.2799358728443622e-07,0.00010527207274435568,4.268940756446682e-11,27496.944610295202,20861.49510950628,0.7586841158233804,0.9882465630106555,0.60733601692409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451904365580978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6167539905253,260.6167539905253,-12.53324600947468,244.83525866936762,276.3982493116808,124296.89161224004,124295.4406321485,1.4509800915469406,0.0,nan,276.3982493116808,3.2482493116808087,270.0856511832198,-3.064348816780182,263.77305305475755,-9.376946945242423,257.46045492629435,-15.68954507370563,251.14785679783125,-22.002143202168725,244.83525866936762,-28.31474133063236,1.0,1.0,26022.012520719443,26022.012520719443,275.62725272764254,2.477252727642565,275.62725272764254,275.62725272764254,77140.91651924,77140.91999404225,-0.0034748022590065375,0.0,8546.071908451686,8546.071908451686,0.8858373304135866,3938.0443934748387,275.62725272764254,2.477252727642565,1.0,0.002,0.12922626941160295,0.004903867759283732,0.00019959302665689967,0.001800406973460286,0.09979651332844983,0.09979651332844983,0.0,1.1718577497266125e-13,1.0,1.0000002133322,0.00010527203005494812,0.09250996732763966,0.0,1.9696281122105348e-08,0.025300827264585962,0.0,1600079.873920167,266.60077603442505,1.2795089787687175e-07,1.0,1284548.443827326,2597.9644029288775,,,,,,,,,,,,,,,,,,,2.0,15253.457527136758,1552.5329058456914,0.3715991493375063,6.173730061729009,2.9316827624056914
4633.0,-30.068143834695967,4.999577499641854,35.052563416572305,24.59038799805569,5.00174706645541,-26.561154744580957,-40.059985709935404,1.4947579763470693,-6.54922548187767,-6.54922559862159,40.10515014364984,41056.57368644586,25749.96975080931,25749.96975080931,66806.54343725517,77150.33283574015,77140.93338541848,25749.96975080931,102890.90313622779,102890.90313622779,102890.90313622779,130387.85382262142,125875.69922814945,4512.154594471964,0.0,90962.69362142046,54868.93447215222,40104.176832520265,27496.95068639363,67601.1275189139,20861.49943460484,1552.5332227640138,0.0,0.8783933345869386,2.7237549750030836,0.001494314320929203,1.0,1.0,-6.549129546626887,333742.093665683,1559071.9970477165,4.671487434873811,1559071.9970477165,4.671487434873811,0.7586841054680211,0.09250998136091765,3.9184518958960024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184518958960024,1.2847504971334642,1.2850474999424157,3.0499711069494455,6462.522789125358,15253.455589938674,6453.9653570916125,0.00032904362489800677,23213.93653363217,2367.162745038537,19291.334351708527,1967.1686408415237,0.8310238258711267,0.8310238258711267,35438.533757036384,35405.22815468563,1.0011760098535392,0.8,4277.055587589032,4273.035954225843,1.0011760098535392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.232482763504,4632.441516551485,6.1821206516964935,4.999577499641854,-3.7400672830099055,8.739644782651759,2.9316821319129587,3.5,0.8376234662608454,0.6,0.0002311634423554324,0.9973306262739996,0.0002317821555516176,198.97870101241415,0.0,0.0,0.0,0.0004514271057985372,7.832206076758676e-05,0.00015284138158784563,0.000598901601454258,0.0925099813565683,0.0925099813565683,0.0925099813565683,0.09250999953185998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.04895025876,595.6095101710274,0.0,0.0925099813565683,0.09250998136091765,0.09250998136091765,0.371599193052316,0.371599193052316,0.5,10.004338684832335,0.00010411320965886262,0.00010411320965886262,-2.6147972675971687e-12,1.1674393363136915e-07,9.605199471707238e-05,-2.6147972675971687e-12,27496.95068639363,20861.49943460484,0.7586841054680211,0.9882459936568896,0.6073356346750101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519042655886987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6167626496801,260.6167626496801,-12.533237350319894,244.83527540409273,276.39824989526556,124296.82486731683,124295.37713996647,1.4477273503834094,0.0,nan,276.39824989526556,3.2482498952655874,270.0856549970322,-3.064345002967798,263.77306009879857,-9.37693990120141,257.46046520056336,-15.689534799436615,251.14787030232816,-22.00212969767182,244.83527540409273,-28.31472459590725,1.0,1.0,26022.012520719443,26022.012520719443,275.6272527895522,2.4772527895522103,275.6272527895522,275.6272527895522,77140.93316797764,77140.93338541848,-0.00021744084369856864,0.0,8546.071908451686,8546.071908451686,0.8858373453927536,3938.044155375482,275.6272527895522,2.4772527895522103,1.0,0.002,0.1292262514403399,0.004903867561134771,0.0001995929982825373,0.001800407001735396,0.09979649914126865,0.09979649914126865,0.0,1.7933137613779238e-14,1.0,1.0000001946622434,9.605199733186964e-05,0.09250998136091765,0.0,1.7971225643573246e-08,0.02308491002643294,0.0,1600079.8721257295,266.6007745181223,1.1674654842863674e-07,1.0,1284548.4489639367,2597.9643821451778,,,,,,,,,,,,,,,,,,,2.0,15253.455589938674,1552.5332227640138,0.371599193052316,6.173730061729009,2.9316821319129587
4634.0,-30.068123658007682,4.9995777501284895,35.05256428917366,24.590399278700374,5.001747701861579,-26.561136522022483,-40.05997170517219,1.4947605658865037,-6.549227335722662,-6.549227460492659,40.105152016197266,41056.58182538001,25749.969943406843,25749.969943406843,66806.55176878686,77150.34703252789,77140.95030982599,25749.969943406843,102890.92025323283,102890.92025323283,102890.92025323283,130387.8787113965,125875.72312284722,4512.15558854927,0.0,90962.69514624536,54868.92993913745,40104.183563453225,27496.95845816366,67601.14202161689,20861.50495938471,1552.5336288113688,0.0,0.8783933173680347,2.723754785835127,0.001494314320929203,1.0,1.0,-6.549124807372209,333742.0691278249,1559072.077964777,4.671488020791422,1559072.077964777,4.671488020791422,0.7586840919560349,0.09250999602334477,3.918450484369712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918450484369712,1.284750485019954,1.2850474878261051,3.0499700370292935,6462.520522092943,15253.453652436572,6453.965989544254,0.00032904414214000757,23213.945285026828,2367.1636374324394,19291.336242151796,1967.1688336130887,0.8310235940202226,0.8310235940202226,35438.5235443452,35405.22815468563,1.001175649204411,0.8,4277.0543550254,4273.035954225843,1.001175649204411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.231946957481,4632.441516551485,6.182121493189848,4.9995777501284895,-3.740068971638665,8.739646721767155,2.931681503371463,3.5,0.8376232866775608,0.6,0.0002311634423554324,0.9973285307099152,0.00023178264256702488,198.97868449645136,0.0,0.0,0.0,0.0004514271057985372,7.832218495957981e-05,0.0001528412573958526,0.0005989008990744544,0.09250999601673562,0.09250999601673562,0.09250999601673562,0.09251001548841767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.0551891877,595.6095082341424,0.0,0.09250999601673562,0.09250999602334477,0.09250999602334477,0.3715992365539194,0.3715992365539194,0.5,10.004339268924909,0.00010449282501667767,0.00010449282501667767,1.6484591469634324e-12,1.247699970008398e-07,0.00010265312045021346,1.6484591469634324e-12,27496.95845816366,20861.50495938471,0.7586840919560349,0.9882459048905424,0.6073356247776303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519041658534522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61677162645157,260.61677162645157,-12.533228373548411,244.8352925869812,276.3982506659201,124296.73738496509,124295.23655514051,1.5008298245927363,0.0,nan,276.3982506659201,3.248250665920125,270.0856590501339,-3.0643409498660503,263.773067434346,-9.376932565653988,257.46047581855794,-15.689524181442039,251.1478842027701,-22.00211579722989,244.8352925869812,-28.314707413018766,1.0,1.0,26022.012520719443,26022.012520719443,275.62725290805383,2.477252908053856,275.62725290805383,275.62725290805383,77140.95209028457,77140.95030982599,0.0017804585804697126,0.0,8546.071908451686,8546.071908451686,0.8858374346378697,3938.0427367915604,275.62725290805383,2.477252908053856,1.0,0.002,0.12922623223401747,0.00490386730372181,0.00019959296785426698,0.0018004070321989496,0.09979648392713349,0.09979648392713349,0.0,5.3216545753409505e-14,1.0,1.000000208029073,0.00010265311880175432,0.09250999602334477,0.0,1.9206291147071734e-08,0.024671411625361246,0.0,1600079.8699628566,266.6007726642773,1.2476834854169283e-07,1.0,1284548.4553181287,2597.9643564349053,,,,,,,,,,,,,,,,,,,2.0,15253.453652436572,1552.5336288113688,0.3715992365539194,6.173730061729009,2.931681503371463
4635.0,-30.06810694028378,4.999577995720798,35.05256516580475,24.590405355580174,5.00174589955646,-26.56112165630083,-40.059958189353324,1.494760615565996,-6.549229374122206,-6.549229504594362,40.10515387770922,41056.584989437135,25749.970530955263,25749.970530955263,66806.5555203924,77150.3628196567,77140.96651372351,25749.970530955263,102890.93704467878,102890.93704467878,102890.93704467878,130387.90334850148,125875.74674811815,4512.156600383331,0.0,90962.70090605131,54868.92307580218,40104.1975891657,27496.966303822694,67601.16389298839,20861.510526719598,1552.5340426058071,0.0,0.878393299203076,2.723754578188516,0.001494314320929203,1.0,1.0,-6.549122126530563,333742.0421877518,1559072.158403703,4.671488638901007,1559072.158403703,4.671488638901007,0.7586840779529697,0.09251001080131348,3.9184497089715333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184497089715333,1.2847504847875602,1.2850474875936575,3.049969434041092,6462.519244433301,15253.451785181738,6453.965972838713,0.00032904440619234887,23213.951348612838,2367.1642557461355,19291.336192217816,1967.16882852124,0.8310233748021781,0.8310233748021781,35438.517934175106,35405.22815468563,1.001175451087891,0.8,4277.053677937304,4273.035954225843,1.001175451087891,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.231411098306,4632.441516551485,6.182122429583187,4.999577995720798,-3.740070799396307,8.739648795117105,2.9316808747676677,3.5,0.8376231070764765,0.6,0.0002311634423554324,0.9973267943997443,0.00023178304609229063,198.97867081188326,0.0,0.0,0.0,0.0004514271057985372,7.832230481586488e-05,0.0001528411375395675,0.0005989003109107964,0.09251001079429534,0.09251001079429534,0.09251001079429534,0.09251003117934477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.0612425522,595.6095063570581,0.0,0.09251001079429534,0.09251001080131348,0.09251001080131348,0.3715992802166604,0.3715992802166604,0.5,10.004339880440675,0.00010580722306485768,0.00010580722306485768,-3.7914560380158946e-11,1.3047213087702403e-07,0.0001073780637739219,-3.7914560380158946e-11,27496.966303822694,20861.510526719598,0.7586840779529697,0.9882456406541484,0.6073354750878118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519040453400753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6167803270302,260.6167803270302,-12.533219672969778,244.83530951693018,276.3982511371282,124296.62406099,124295.16940799908,1.4546529909235302,0.0,nan,276.3982511371282,3.24825113712825,270.08566281309066,-3.064337186909313,263.77307448905077,-9.376925510949206,257.4604861650104,-15.689513834989555,251.14789784097061,-22.002102159029363,244.83530951693018,-28.314690483069796,1.0,1.0,26022.012520719443,26022.012520719443,275.62725276001595,2.477252760015972,275.62725276001595,275.62725276001595,77140.96280998798,77140.96651372351,-0.0037037355359643698,0.0,8546.071908451686,8546.071908451686,0.8858374836631678,3938.041957516391,275.62725276001595,2.477252760015972,1.0,0.002,0.12922621214365684,0.004903867016872622,0.00019959293598581854,0.0018004070640896524,0.09979646799290927,0.09979646799290927,0.0,7.547087954584697e-14,1.0,1.0000002175968459,0.00010737810168848227,0.09251001080131348,0.0,2.0090333384517882e-08,0.02580700685606398,0.0,1600079.8675802664,266.6007706258778,1.305100454374042e-07,1.0,1284548.4622943844,2597.9643282076454,,,,,,,,,,,,,,,,,,,2.0,15253.451785181738,1552.5340426058071,0.3715992802166604,6.173730061729009,2.9316808747676677
4636.0,-30.068090265186626,4.999578246409092,35.05256603512243,24.590411118138604,5.001746344144032,-26.561106604253343,-40.059940866753436,1.494762683218683,-6.549230889893863,-6.54923100882357,40.105155419889684,41056.57825760746,25749.9699185187,25749.9699185187,66806.54817612616,77150.37911943857,77140.97984743671,25749.9699185187,102890.94976595542,102890.94976595542,102890.94976595542,130387.92212519186,125875.76457701721,4512.157548174651,0.0,90962.70997737112,54868.90911557148,40104.223179777386,27496.97235923645,67601.19553901383,20861.514837109335,1552.5343584912816,0.0,0.8783932851802861,2.7237544256000077,0.001494314320929203,1.0,1.0,-6.549133161581608,333742.0223637817,1559072.2250451327,4.671489116062617,1559072.2250451327,4.671489116062617,0.7586840676334239,0.0925100248455144,3.9184494718093017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184494718093017,1.2847504751153647,1.285047477919226,3.049969272404778,6462.518901945347,15253.449849304872,6453.965277556796,0.00032904442614425304,23213.955068653744,2367.164635084738,19291.334113973637,1967.1686165993115,0.8310231521048776,0.8310231521048776,35438.516218256074,35405.22815468563,1.0011753904922416,0.8,4277.0534708440555,4273.035954225843,1.0011753904922416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.230874336349,4632.441516551485,6.1821230792210216,4.999578246409092,-3.740072217935715,8.739650464344807,2.9316802451048947,3.5,0.837622927172827,0.6,0.0002311634423554324,0.9973250625200581,0.00023178344858929407,198.97865716220994,0.0,0.0,0.0,0.0004514271057985372,7.83224584303709e-05,0.0001528409839250615,0.0005988996727319712,0.09251002484206902,0.09251002484206902,0.09251002484206902,0.09251004334246254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.0660232215,595.6095048781596,0.0,0.09251002484206902,0.0925100248455144,0.0925100248455144,0.37159932399491813,0.37159932399491813,0.5,10.00434043565003,0.00010475786365304884,0.00010475786365304884,1.5347723092418164e-12,1.189297336168238e-07,9.784724198880212e-05,1.5347723092418164e-12,27496.97235923645,20861.514837109335,0.7586840676334239,0.9882450693874332,0.6073350911954359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451903945486768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61678900202,260.61678900202,-12.53321099797995,244.83532625299253,276.3982517510461,124296.55687419782,124295.10649933301,1.450374864811804,0.0,nan,276.3982517510461,3.248251751046098,270.08566665143667,-3.0643333485633093,263.77308155182584,-9.376918448174138,257.4604964522152,-15.689503547784796,251.14791135260418,-22.002088647395794,244.83532625299253,-28.314673747007447,1.0,1.0,26022.012520719443,26022.012520719443,275.6272528160021,2.477252816002135,275.6272528160021,275.6272528160021,77140.97935403281,77140.97984743671,-0.0004934039025101811,0.0,8546.071908451686,8546.071908451686,0.8858374986579785,3938.041719168348,275.6272528160021,2.477252816002135,1.0,0.002,0.12922619383666165,0.00490386682075968,0.00019959290709328325,0.0018004070930512977,0.09979645354664163,0.09979645354664163,0.0,1.4458096178615598e-13,1.0,1.0000001982974833,9.784724045402982e-05,0.0925100248455144,0.0,1.8307121521274993e-08,0.023516384893170025,0.0,1600079.8657859124,266.6007691101061,1.1892819884451455e-07,1.0,1284548.467427895,2597.964307436487,,,,,,,,,,,,,,,,,,,2.0,15253.449849304872,1552.5343584912816,0.37159932399491813,6.173730061729009,2.9316802451048947
4637.0,-30.068070115630036,4.999578495455343,35.05256690904476,24.590422433707886,5.001746972183371,-26.561088406851287,-40.05992686199022,1.4947652634154394,-6.549232745086556,-6.5492328717819905,40.10515729142052,41056.586282845856,25749.970116255015,25749.970116255015,66806.55639910087,77150.39329745783,77140.99673785754,25749.970116255015,102890.96685411256,102890.96685411256,102890.96685411256,130387.9469807184,125875.78843377678,4512.158546941631,0.0,90962.71148393209,54868.904469362744,40104.23001618816,27496.980126605846,67601.210142794,20861.520358671132,1552.534764351261,0.0,0.8783932679592678,2.7237542363241776,0.001494314320929203,1.0,1.0,-6.549128630775385,333741.9978114901,1559072.3059187124,4.6714897020522255,1559072.3059187124,4.6714897020522255,0.7586840541258457,0.09251003952299845,3.9184480582148375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184480582148375,1.2847504630455588,1.28504746584663,3.0499682007710507,6462.516631282071,15253.44791313131,6453.9659131510825,0.0003290449443705896,23213.963827651904,2367.1655282539814,19291.336013807493,1967.16881032845,0.8310229203867427,0.8310229203867427,35438.50599059996,35405.22815468563,1.0011750293146893,0.8,4277.052236474315,4273.035954225843,1.0011750293146893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.230339233752,4632.441516551485,6.18212392090471,4.999578495455343,-3.7400739072910465,8.73965240274639,2.9316796173887316,3.5,0.8376227478253518,0.6,0.0002311634423554324,0.997322969786488,0.0002317839349523064,198.9786406684635,0.0,0.0,0.0,0.0004514271057985372,7.8322582622947e-05,0.0001528408597324854,0.0005988989700346438,0.09251003951646432,0.09251003951646432,0.09251003951646432,0.0925100592839571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.0722143744,595.6095029567623,0.0,0.09251003951646432,0.09251003952299845,0.09251003952299845,0.3715993675532379,0.3715993675532379,0.5,10.004341028633375,0.00010532651413086569,0.00010532651413086569,-2.4442670110147446e-12,1.2669545412791194e-07,0.00010424100662476121,-2.4442670110147446e-12,27496.980126605846,20861.520358671132,0.7586840541258457,0.9882449775379081,0.6073350787082368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519038458880797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6167979886115,260.6167979886115,-12.533202011388482,244.83534343222195,276.3982525449998,124296.46889354865,124294.96642192393,1.50247162473776,0.0,nan,276.3982525449998,3.2482525449998434,270.08567072244483,-3.064329277555146,263.7730888998898,-9.376911100110192,257.46050707733446,-15.689492922665522,251.14792525477836,-22.00207474522162,244.83534343222195,-28.31465656777803,1.0,1.0,26022.012520719443,26022.012520719443,275.6272529294395,2.477252929439544,275.6272529294395,275.6272529294395,77140.99838646254,77140.99673785754,0.0016486050008097664,0.0,8546.071908451686,8546.071908451686,0.8858375880338474,3938.040298505912,275.6272529294395,2.477252929439544,1.0,0.002,0.12922617433325215,0.004903866564071996,0.00019959287620570628,0.0018004071238546515,0.09979643810285314,0.09979643810285314,0.0,6.035796862313703e-14,1.0,1.000000211244436,0.00010424100906902822,0.09251003952299845,0.0,1.9503392084495013e-08,0.025053052535784628,0.0,1600079.8636210985,266.6007672549134,1.2669789839492296e-07,1.0,1284548.473785826,2597.9642817110903,,,,,,,,,,,,,,,,,,,2.0,15253.44791313131,1552.534764351261,0.3715993675532379,6.173730061729009,2.9316796173887316
4638.0,-30.06805341994674,4.999578739651443,35.052567786885625,24.590428510587685,5.001745180339608,-26.56107355991721,-40.05991338109595,1.4947653203279099,-6.54923477997869,-6.549234912319427,40.10515915236893,41056.58939796308,25749.97069855947,25749.97069855947,66806.56009652255,77150.40907026266,77141.01293039296,25749.97069855947,102890.98362895242,102890.98362895242,102890.98362895242,130387.97159366906,125875.81203070925,4512.159562959822,0.0,90962.71725114892,54868.89757891975,40104.24408025463,27496.987964716638,67601.23204497127,20861.52592084117,1552.5351776888754,0.0,0.8783932498163154,2.7237540290535964,0.001494314320929203,1.0,1.0,-6.549126088820287,333741.9709199245,1559072.3863342523,4.67149031941303,1559072.3863342523,4.67149031941303,0.7586840401432365,0.09251005431305948,3.918447285373057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918447285373057,1.2847504627793302,1.2850474655803399,3.049967599852963,6462.515358008752,15253.446047118587,6453.965894013332,0.00032904520733255074,23213.969877991807,2367.1661452169506,19291.335956603478,1967.1688044952639,0.8310227013300636,0.8310227013300636,35438.50039892526,35405.22815468563,1.0011748318513363,0.8,4277.051561618417,4273.035954225843,1.0011748318513363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.229804065013,4632.441516551485,6.182124855014975,4.999578739651443,-3.7400757322526386,8.739654471904082,2.9316789895950324,3.5,0.8376225684557236,0.6,0.0002311634423554324,0.9973212357758839,0.00023178433794763696,198.97862700194315,0.0,0.0,0.0,0.0004514271057985372,7.832270217008729e-05,0.0001528407401853451,0.0005988983834736742,0.09251005430538718,0.09251005430538718,0.09251005430538718,0.09251007496274073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.0782261064,595.6095010931892,0.0,0.09251005430538718,0.09251005431305948,0.09251005431305948,0.37159941126830115,0.37159941126830115,0.5,10.004341648219341,0.00010676202640524934,0.00010676202640524934,7.429434845107608e-11,1.3234074458523537e-07,0.00010882349914709266,7.429434845107608e-11,27496.987964716638,20861.52592084117,0.7586840401432365,0.9882447120502171,0.6073349280180346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519037255368108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6168066961722,260.6168066961722,-12.533193303827773,244.83536035546516,276.39825303687775,124296.3555286804,124294.89970840381,1.455820276604272,0.0,nan,276.39825303687775,3.2482530368777702,270.08567450059604,-3.0643254994039353,263.77309596431405,-9.376904035685925,257.46051742803166,-15.689482571968313,251.14793889174868,-22.002061108251297,244.83536035546516,-28.31463964453482,1.0,1.0,26022.012520719443,26022.012520719443,275.6272527836364,2.477252783636402,275.6272527836364,275.6272527836364,77141.00913459474,77141.01293039296,-0.0037957982131047174,0.0,8546.071908451686,8546.071908451686,0.8858376368975096,3938.0395217999226,275.6272527836364,2.477252783636402,1.0,0.002,0.12922615397241016,0.004903866278872316,0.00019959284392100332,0.0018004071561039242,0.09979642196050166,0.09979642196050166,0.0,2.4927542668917724e-14,1.0,1.000000220523519,0.00010882342485274421,0.09251005431305948,0.0,2.0360760574310638e-08,0.026154384062635545,0.0,1600079.861242375,266.6007652200213,1.322664502367843e-07,1.0,1284548.4807495244,2597.9642535346525,,,,,,,,,,,,,,,,,,,2.0,15253.446047118587,1552.5351776888754,0.37159941126830115,6.173730061729009,2.9316789895950324
4639.0,-30.068036766181628,4.999578988826301,35.05256865731612,24.590434273146116,5.001745598304396,-26.561058529733685,-40.059896058496065,1.4947673618647497,-6.54923630123352,-6.549236421704184,40.10516069416752,41056.58252405834,25749.970100138962,25749.970100138962,66806.5526241973,77150.42535167125,77141.02622866501,25749.970100138962,102890.99632880397,102890.99632880397,102890.99632880397,130387.9903517076,125875.82983699886,4512.160514708736,0.0,90962.72627822838,54868.88345064817,40104.269808422454,27496.994022903626,67601.26383132608,20861.530232900986,1552.535493832978,0.0,0.8783932357664221,2.7237538759325,0.001494314320929203,1.0,1.0,-6.5491373026829365,333741.95102646964,1559072.452958827,4.671490797496938,1559072.452958827,4.671490797496938,0.7586840298079264,0.09251006837303492,3.9184470414373838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184470414373838,1.2847504532293015,1.2850474560281033,3.0499674326544266,6462.515003735117,15253.44411258492,6453.965207513296,0.000329045230376991,23213.973626873616,2367.1665274965067,19291.33390460893,1967.168595250053,0.83102247873136,0.83102247873136,35438.49863399871,35405.22815468563,1.0011747695250526,0.8,4277.05134861048,4273.035954225843,1.0011747695250526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.229268002806,4632.441516551485,6.182125506979803,4.999578988826301,-3.7400771546173317,8.739656143443632,2.9316783607532813,3.5,0.8376223887866517,0.6,0.0002311634423554324,0.9973195061221443,0.00023178473993179996,198.97861336973747,0.0,0.0,0.0,0.0004514271057985372,7.832285578531346e-05,0.00015284058657011893,0.0005988977442572368,0.09251006836829367,0.09251006836829367,0.09251006836829367,0.09251008712031678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.0829704266,595.6094996260914,0.0,0.09251006836829367,0.09251006837303492,0.09251006837303492,0.37159945509567566,0.37159945509567566,0.5,10.004342210585953,0.0001057778707718171,0.0001057778707718171,-3.069544618483633e-12,1.2047064501530258e-07,9.911902122894389e-05,-3.069544618483633e-12,27496.994022903626,20861.530232900986,0.7586840298079264,0.9882441368387477,0.6073345407639099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519036258151936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6168153725151,260.6168153725151,-12.5331846274849,244.83537708211455,276.39825366291456,124296.28763777192,124294.83703672975,1.4506010421705038,0.0,nan,276.39825366291456,3.2482536629145784,270.08567834675466,-3.0643216532453152,263.7731030305961,-9.376896969403901,257.4605277144356,-15.689472285564364,251.14795239827524,-22.00204760172474,244.83537708211455,-28.31462291788543,1.0,1.0,26022.012520719443,26022.012520719443,275.62725283032,2.477252830320026,275.62725283032,275.62725283032,77141.02561502466,77141.02622866501,-0.0006136403535492718,0.0,8546.071908451686,8546.071908451686,0.885837652320576,3938.0392766445707,275.62725283032,2.477252830320026,1.0,0.002,0.12922613542720945,0.004903866082406934,0.00019959281465839186,0.0018004071852900697,0.09979640732919592,0.09979640732919592,0.0,-5.153863447127094e-14,1.0,1.000000200872752,9.911902429848851e-05,0.09251006837303492,0.0,1.854507894113335e-08,0.02382205307474782,0.0,1600079.8594412892,266.60076369876646,1.2047371455992106e-07,1.0,1284548.4859010244,2597.964232690684,,,,,,,,,,,,,,,,,,,2.0,15253.44411258492,1552.535493832978,0.37159945509567566,6.173730061729009,2.9316783607532813
4640.0,-30.068016641877716,4.999579236399784,35.05256953215623,24.5904455537908,5.001746229178305,-26.561040354774423,-40.05988205373285,1.4947699420841813,-6.549238153448016,-6.549238281417934,40.105162562294794,41056.59046910629,25749.970292981066,25749.970292981066,66806.56076208735,77150.43951262199,77141.04307242396,25749.970292981066,102891.01336540503,102891.01336540503,102891.01336540503,130388.01513202486,125875.85361587175,4512.161516153111,0.0,90962.72778083925,54868.8787373596,40104.27671497739,27497.00176661982,67601.27848159721,20861.535737765113,1552.535898462304,0.0,0.8783932185761774,2.7237536869939616,0.001494314320929203,1.0,1.0,-6.549133018113366,333741.9265174329,1559072.5336849238,4.671491382439437,1559072.5336849238,4.671491382439437,0.7586840163457429,0.09251008305418289,3.9184456284191964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184456284191964,1.28475044115939,1.2850474439554016,3.0499663614694663,6462.5127340227245,15253.442177768016,6453.965843099957,0.00032904574840462704,23213.982381461803,2367.167420216058,19291.335804419992,1967.168788976867,0.8310222471705521,0.8310222471705521,35438.48841051081,35405.22815468563,1.0011744084947405,0.8,4277.050114743798,4273.035954225843,1.0011744084947405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.228733567829,4632.441516551485,6.182126346498214,4.999579236399784,-3.7400788414515773,8.739658077851361,2.9316777338204494,3.5,0.8376222096629855,0.6,0.0002311634423554324,0.9973174160238708,0.00023178522568776587,198.97859689666927,0.0,0.0,0.0,0.0004514271057985372,7.832297997847155e-05,0.00015284046237696084,0.0005988970416465709,0.09251008304792019,0.09251008304792019,0.09251008304792019,0.09251010300316634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.08911775186,595.6094977187776,0.0,0.09251008304792019,0.09251008305418289,0.09251008305418289,0.37159949869952863,0.37159949869952863,0.5,10.004342809246475,0.00010634582525881342,0.00010634582525881342,2.97859514830634e-11,1.2796994042219012e-07,0.00010526330459015298,2.97859514830634e-11,27497.00176661982,20861.535737765113,0.7586840163457429,0.9882440430512538,0.6073345266729376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519035263439635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6168243581753,260.6168243581753,-12.533175641824698,244.83539424930575,276.3982544670435,124296.19958413653,124294.69726818668,1.5023159498407987,0.0,nan,276.3982544670435,3.248254467043523,270.08568242349577,-3.0643175765042088,263.7731103799501,-9.376889620049894,257.460538336402,-15.689461663597967,251.14796629285414,-22.00203370714584,244.83539424930575,-28.314605750694227,1.0,1.0,26022.012520719443,26022.012520719443,275.627252941542,2.4772529415420195,275.627252941542,275.627252941542,77141.04454147258,77141.04307242396,0.0014690486277686432,0.0,8546.071908451686,8546.071908451686,0.8858377416599998,3938.0378565612923,275.627252941542,2.4772529415420195,1.0,0.002,0.12922611573254883,0.004903865827705555,0.0001995927834767698,0.0018004072166023922,0.0997963917383849,0.0997963917383849,0.0,7.916193742185662e-14,1.0,1.0000002133144466,0.0001052632748042015,0.09251008305418289,0.0,1.969466543398284e-08,0.025298752788546666,0.0,1600079.8572795347,266.60076184655196,1.2794015447070706e-07,1.0,1284548.4922477566,2597.9642070106092,,,,,,,,,,,,,,,,,,,2.0,15253.442177768016,1552.535898462304,0.37159949869952863,6.173730061729009,2.9316777338204494
