time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4641.0,-30.067999966573716,4.999579479050818,35.052570410816465,24.5904516306706,5.0017444216795495,-26.56102552774788,-40.059868537913985,1.4947699828697154,-6.549240191433,-6.5492403248430895,40.10516442223895,41056.5934738434,25749.970883973114,25749.970883973114,66806.56435781652,77150.45526903048,77141.05923104749,25749.970883973114,102891.0301150206,102891.0301150206,102891.0301150206,130388.039717257,125875.8771824139,4512.162534843091,0.0,90962.73351944484,54868.87172432081,40104.29088347114,27497.009602236383,67601.30048570753,20861.541297969994,1552.5363117481888,0.0,0.8783932004213844,2.7237534794323794,0.001494314320929203,1.0,1.0,-6.54913064401444,333741.8995877546,1559072.6140568142,4.671492000203196,1559072.6140568142,4.671492000203196,0.758684002360507,0.09251009785520296,3.9184448515823096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184448515823096,1.2847504409686008,1.2850474437645683,3.0499657572626404,6462.511453780963,15253.4403130327,6453.965829385151,0.0003290460132117926,23213.988448175587,2367.1680388486984,19291.33576342552,1967.168784796594,0.8310220282263321,0.8310220282263321,35438.48278992996,35405.22815468563,1.001174210010626,0.8,4277.049436399235,4273.035954225843,1.001174210010626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.228199075019,4632.441516551485,6.182127281691663,4.999579479050818,-3.7400806685451378,8.739660147595956,2.931677106819827,3.5,0.8376220305199505,0.6,0.0002311634423554324,0.9973156841402709,0.00023178562819324878,198.9785832468368,0.0,0.0,0.0,0.0004514271057985372,7.832309983588212e-05,0.00015284034251955027,0.0005988964532598085,0.0925100978472162,0.0925100978472162,0.0925100978472162,0.09251011866772488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.09510141885,595.6094958642814,0.0,0.0925100978472162,0.09251009785520296,0.09251009785520296,0.3715995424542588,0.3715995424542588,0.5,10.00434343364663,0.00010774998116858114,0.00010774998116858114,1.020907802740112e-10,1.334100829808449e-07,0.00010968082864337703,1.020907802740112e-10,27497.009602236383,20861.541297969994,0.758684002360507,0.9882437745697061,0.6073343734344832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451903406143579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61683306169755,260.61683306169755,-12.53316693830243,244.83541115903785,276.3982549643563,124296.08584968503,124294.63070444085,1.4551452441673398,0.0,nan,276.3982549643563,3.248254964356306,270.08568620329277,-3.0643137967072107,263.77311744223,-9.376882557769989,257.4605486811657,-15.689451318834301,251.14797992010259,-22.00202007989739,244.83541115903785,-28.31458884096213,1.0,1.0,26022.012520719443,26022.012520719443,275.627252788883,2.4772527888830496,275.627252788883,275.627252788883,77141.05525684057,77141.05923104749,-0.003974206920247525,0.0,8546.071908451686,8546.071908451686,0.8858377907762514,3938.037075840221,275.627252788883,2.4772527888830496,1.0,0.002,0.12922609521125145,0.004903865542496368,0.00019959275094305414,0.0018004072490422972,0.09979637547152707,0.09979637547152707,0.0,-1.4648872392886148e-14,1.0,1.000000222259488,0.00010968072655259675,0.09251009785520296,0.0,2.0521169690433916e-08,0.02636043772811301,0.0,1600079.854896897,266.600759808567,1.3330799220057088e-07,1.0,1284548.4992213242,2597.964178794232,,,,,,,,,,,,,,,,,,,2.0,15253.4403130327,1552.5363117481888,0.3715995424542588,6.173730061729009,2.931677106819827
4642.0,-30.06798332293525,4.999579723784436,35.05257128014901,24.590463225636654,5.001744060494761,-26.561010584592836,-40.05985502209512,1.4947713221478731,-6.5492418751334185,-6.5492419921253004,40.105165910353236,41056.58597184387,25749.970633228277,25749.970633228277,66806.55660507215,77150.46776409957,77141.07129116073,25749.970633228277,102891.041924389,102891.041924389,102891.041924389,130388.0574882573,125875.89400869406,4512.163479563245,0.0,90962.73310927127,54868.85131699778,40104.313102526095,27497.01556386829,67601.32866639439,20861.545530548698,1552.5366270975005,0.0,0.8783931857195835,2.7237533103355673,0.001494314320929203,1.0,1.0,-6.54914574134591,333741.87761307624,1559072.6783622564,4.6714925004699825,1559072.6783622564,4.6714925004699825,0.7586839917987771,0.09251011192046288,3.9184430904329606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184430904329606,1.284750434703642,1.2850474374981613,3.049964401325026,6462.508580711867,15253.438379873227,6453.966882258543,0.00032904668721819765,23213.998777055232,2367.169092101302,19291.338910534545,1967.169105712404,0.8310217940392995,0.8310217940392995,35438.47004763733,35405.22815468563,1.001173760031776,0.8,4277.047898539507,4273.035954225843,1.001173760031776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.227663668055,4632.441516551485,6.182128016155517,4.999579723784436,-3.7400822110642102,8.739661934848646,2.9316764787468887,3.5,0.8376218510705397,0.6,0.0002311634423554324,0.997313955548661,0.0002317860299350373,198.97856962292644,0.0,0.0,0.0,0.0004514271057985372,7.832321969346167e-05,0.00015284022266197074,0.0005988957144300345,0.09251011191467716,0.09251011191467716,0.09251011191467716,0.09251013016667314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.09965920524,595.6094944552078,0.0,0.09251011191467716,0.09251011192046288,0.09251011192046288,0.37159958631789414,0.37159958631789414,0.5,10.004343980858254,0.00010605153534015699,0.00010605153534015699,3.865352482534945e-12,1.1699188462443999e-07,9.62507793929035e-05,3.865352482534945e-12,27497.01556386829,20861.545530548698,0.7586839917987771,0.9882432479212894,0.6073340092833664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519033065437297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61684166298465,260.61684166298465,-12.533158337015323,244.83542786579972,276.39825546016874,124295.96116955897,124294.52311712604,1.438052432912482,0.0,nan,276.39825546016874,3.248255460168764,270.0856899412948,-3.064310058705189,263.77312442242203,-9.376875577577948,257.4605589035482,-15.689441096451787,251.14799338467452,-22.002006615325456,244.83542786579972,-28.31457213420026,1.0,1.0,26022.012520719443,26022.012520719443,275.6272525327887,2.477252532788725,275.6272525327887,275.6272525327887,77141.07162434164,77141.07129116073,0.00033318091300316155,0.0,8546.071908451686,8546.071908451686,0.8858379021265889,3938.0353058851256,275.6272525327887,2.477252532788725,1.0,0.002,0.12922607720259777,0.0049038653150194345,0.0001995927224443824,0.0018004072774424453,0.0997963612221912,0.0997963612221912,0.0,-1.1317249221098891e-13,1.0,1.00000019506473,9.625077552755101e-05,0.09251011192046288,0.0,1.8008439892501814e-08,0.023132714539706698,0.0,1600079.852898816,266.60075812486656,1.1698801927195746e-07,1.0,1284548.504911771,2597.964155769602,,,,,,,,,,,,,,,,,,,2.0,15253.438379873227,1552.5366270975005,0.37159958631789414,6.173730061729009,2.9316764787468887
4643.0,-30.06796662828783,4.9995799670186685,35.0525721484992,24.590469477139436,5.001742584868205,-26.56099570697319,-40.05983773441983,1.4947716635497144,-6.549243736344749,-6.54924385091221,40.10516762066959,41056.574347416055,25749.97081355093,25749.97081355093,66806.54516096698,77150.48387238689,77141.08594739372,25749.97081355093,102891.05676094464,102891.05676094464,102891.05676094464,130388.0794048022,125875.91496539873,4512.164439403477,0.0,90962.73951864672,54868.82999366065,40104.34391665119,27497.022643857556,67601.36656050874,20861.550556894388,1552.5370002191078,0.0,0.8783931691345945,2.723753121616704,0.001494314320929203,1.0,1.0,-6.549149581077927,333741.8531155949,1559072.7522687183,4.6714930648171284,1559072.7522687183,4.6714930648171284,0.758683979247279,0.09251012634252823,3.9184423691380443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184423691380443,1.284750433106611,1.285047435900761,3.0499638436882974,6462.507399146553,15253.43644663523,6453.966767456604,0.0003290469240985957,23214.00468591201,2367.1696946370075,19291.338567383867,1967.169070720773,0.8310215677302457,0.8310215677302457,35438.464828913835,35405.22815468563,1.0011735757387987,0.8,4277.047268694868,4273.035954225843,1.0011735757387987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.227129141353,4632.441516551485,6.182128852805009,4.9995799670186685,-3.7400838983113216,8.739663865329991,2.931675851706615,3.5,0.8376216719161756,0.6,0.0002311634423554324,0.9973122216625537,0.0002317864329087184,198.97855595726378,0.0,0.0,0.0,0.0004514271057985372,7.832337299991632e-05,0.00015284006935551607,0.0005988950034646514,0.09251012633672666,0.09251012633672666,0.09251012633672666,0.09251014424328358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.1053397734,595.6094926919305,0.0,0.09251012633672666,0.09251012634252823,0.09251012634252823,0.3715996298779869,0.3715996298779869,0.5,10.004344518048336,0.00010436570647698318,0.00010436570647698318,-1.3528733688872308e-11,1.1456745596660767e-07,9.426983427829327e-05,-1.3528733688872308e-11,27497.022643857556,20861.550556894388,0.758683979247279,0.9882425246710016,0.60733349688526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519032071330285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6168500839486,260.6168500839486,-12.5331499160514,244.83544440517454,276.39825576272136,124295.85881589119,124294.45091172316,1.4079041680275854,0.0,nan,276.39825576272136,3.248255762721385,270.08569349121274,-3.06430650878724,263.77313121970394,-9.376868780296036,257.4605689481939,-15.689431051806082,251.14800667668482,-22.001993323315162,244.83544440517454,-28.314555594825435,1.0,1.0,26022.012520719443,26022.012520719443,275.627252388969,2.4772523889690206,275.627252388969,275.627252388969,77141.08370564335,77141.08594739372,-0.00224175036419183,0.0,8546.071908451686,8546.071908451686,0.8858379477311413,3938.0345809837345,275.627252388969,2.4772523889690206,1.0,0.002,0.12922605956478647,0.004903865051987415,0.00019959269443997277,0.0018004073056374162,0.09979634721998638,0.09979634721998638,0.0,7.738905002940832e-14,1.0,1.0000001910534813,9.426984780702696e-05,0.09251012634252823,0.0,1.76378124550775e-08,0.022656625730973705,0.0,1600079.8507124076,266.6007562636552,1.1458098470029654e-07,1.0,1284548.5112555106,2597.9641301016304,,,,,,,,,,,,,,,,,,,2.0,15253.43644663523,1552.5370002191078,0.3715996298779869,6.173730061729009,2.931675851706615
4644.0,-30.067946461807015,4.999580211443186,35.0525730096946,24.590475274622463,5.001742396362058,-26.56097757599277,-40.059823729656614,1.4947735105434001,-6.549245461802855,-6.549245563579489,40.10516915088338,41056.59417364468,25749.970670409053,25749.970670409053,66806.56484405373,77150.50165686436,77141.09853019631,25749.970670409053,102891.06920060536,102891.06920060536,102891.06920060536,130388.09805145973,125875.93269834203,4512.165353117703,0.0,90962.74823793807,54868.84075470102,40104.34164804116,27497.028850854367,67601.37049889553,20861.55496283473,1552.5373284351272,0.0,0.8783931540272958,2.723752947878961,0.001494314320929203,1.0,1.0,-6.5491618502596225,333741.8305445778,1559072.8183933366,4.671493578882051,1559072.8183933366,4.671493578882051,0.7586839682203168,0.092510140402174,3.9184420717308264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184420717308264,1.284750424466629,1.2850474272587817,3.049963632709122,6462.506952106997,15253.434514973904,6453.966146374888,0.0003290469712165557,23214.008673033324,2367.1701012102326,19291.336710929056,1967.168881415066,0.8310213450268474,0.8310213450268474,35438.46267710875,35405.22815468563,1.0011734997503778,0.8,4277.047008994789,4273.035954225843,1.0011734997503778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.226594576732,4632.441516551485,6.182129611852664,4.999580211443186,-3.7400854747159693,8.739665686159157,2.931675224621916,3.5,0.8376214927491189,0.6,0.0002311634423554324,0.9973101272003206,0.00023178691968601728,198.97853944968054,0.0,0.0,0.0,0.0004514271057985372,7.832349719383232e-05,0.00015283994516160007,0.0005988944713622461,0.0925101403976162,0.0925101403976162,0.0925101403976162,0.09251015630857544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.1104378145,595.6094911092418,0.0,0.0925101403976162,0.092510140402174,0.092510140402174,0.37159967340310956,0.37159967340310956,0.5,10.004344995422178,0.00010085305484608398,0.00010085305484608398,2.4499513529008254e-11,1.0177660669796751e-07,8.371331983880737e-05,2.4499513529008254e-11,27497.028850854367,20861.55496283473,0.7586839682203168,0.988242758261021,0.6073337547840907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519031074176696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61685879000817,260.61685879000817,-12.533141209991811,244.835461418978,276.3982561610369,124295.80107176895,124294.3455024572,1.4555693117334187,0.0,nan,276.3982561610369,3.2482561610369203,270.08569721262626,-3.0643027873737196,263.77313826421477,-9.376861735785212,257.46057931580236,-15.689420684197614,251.14802036739073,-22.00197963260925,244.835461418978,-28.314538581021964,1.0,1.0,26022.012520719443,26022.012520719443,275.627252148651,2.4772521486510186,275.627252148651,275.627252148651,77141.10055080302,77141.09853019631,0.0020206067129038274,0.0,8546.071908451686,8546.071908451686,0.8858379665349934,3938.0342820894807,275.627252148651,2.4772521486510186,1.0,0.002,0.12922604390212308,0.0049038648067210346,0.00019959266954617982,0.0018004073305434725,0.09979633477308991,0.09979633477308991,0.0,8.965224396195737e-14,1.0,1.0000001696771637,8.371329533929384e-05,0.092510140402174,0.0,1.5662692173376018e-08,0.02011948800510993,0.0,1600079.848670336,266.6007545381971,1.017521071844385e-07,1.0,1284548.5171003826,2597.964106452165,,,,,,,,,,,,,,,,,,,2.0,15253.434514973904,1552.5373284351272,0.37159967340310956,6.173730061729009,2.931675224621916
4645.0,-30.06792984166203,4.999580457304219,35.05257387320172,24.59048065301033,5.001743489395626,-26.56096250855658,-40.05981021383775,1.494776156300171,-6.5492471530180865,-6.549247259307181,40.10517093997667,41056.60450558273,25749.970498192903,25749.970498192903,66806.57500377562,77150.51765856931,77141.1148445144,25749.970498192903,102891.08534270732,102891.08534270732,102891.08534270732,130388.12149179504,125875.95519704207,4512.166294752971,0.0,90962.75797181089,54868.84481886382,40104.34794771896,27497.036149087722,67601.38409680668,20861.5601562514,1552.5377080940727,0.0,0.8783931380265686,2.723752775624125,0.001494314320929203,1.0,1.0,-6.549159804639089,333741.80819586304,1559072.8957025772,4.671494123348203,1559072.8957025772,4.671494123348203,0.7586839557231163,0.0925101547914351,3.9184420284931996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184420284931996,1.2847504120901434,1.2850474148794349,3.0499636284360774,6462.506943052928,15253.43265342146,6453.965256696044,0.00032904690763158295,23214.01141330392,2367.170380640068,19291.33405161945,1967.1686102409542,0.8310211323736841,0.8310211323736841,35438.462364275234,35405.22815468563,1.0011734887030368,0.8,4277.046971239099,4273.035954225843,1.0011734887030368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.226060663739,4632.441516551485,6.182130362953116,4.999580457304219,-3.7400870375379855,8.739667494842205,2.9316745983016768,3.5,0.8376213138004791,0.6,0.0002311634423554324,0.997308401059083,0.00023178732086278465,198.9785258450071,0.0,0.0,0.0,0.0004514271057985372,7.832361705197464e-05,0.00015283982530345775,0.0005988939950966273,0.09251015478580113,0.09251015478580113,0.09251015478580113,0.09251017139543653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.1166871855,595.6094891648628,0.0,0.09251015478580113,0.0925101547914351,0.0925101547914351,0.3715997166935137,0.3715997166935137,0.5,10.004345493641514,9.878506131144604e-05,9.878506131144604e-05,-9.549694368615746e-12,1.0628912150423275e-07,8.745466811888036e-05,-9.549694368615746e-12,27497.036149087722,20861.5601562514,0.7586839557231163,0.988242709766225,0.6073337854560605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519029869654367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6168675234365,260.6168675234365,-12.53313247656348,244.83547822005158,276.39825682681993,124295.74695650692,124294.28681134457,1.4601451623655122,0.0,nan,276.39825682681993,3.2482568268199543,270.0857011054668,-3.064298894533181,263.7731453841141,-9.376854615885861,257.4605896627601,-15.689410337239849,251.1480339414062,-22.00196605859378,244.83547822005158,-28.314521779948393,1.0,1.0,26022.012520719443,26022.012520719443,275.62725236190767,2.477252361907688,275.62725236190767,275.62725236190767,77141.11795601399,77141.1148445144,0.0031114995799725875,0.0,8546.071908451686,8546.071908451686,0.885837969268733,3938.0342386356656,275.62725236190767,2.477252361907688,1.0,0.002,0.12922602753937024,0.004903864567290339,0.0001995926435780007,0.0018004073564598711,0.09979632178900034,0.09979632178900034,0.0,3.7871615565787664e-14,1.0,1.0000001772532106,8.745467766857473e-05,0.0925101547914351,0.0,1.6362704208855604e-08,0.021018687521933647,0.0,1600079.8466932431,266.6007528469819,1.0629867119860137e-07,1.0,1284548.5228876895,2597.9640830356284,,,,,,,,,,,,,,,,,,,2.0,15253.43265342146,1552.5377080940727,0.3715997166935137,6.173730061729009,2.9316745983016768
4646.0,-30.067913261991393,4.999580699509167,35.052574744937054,24.590492073353403,5.001743897382017,-26.560947546053363,-40.05979289123786,1.4947781814595735,-6.549249110187702,-6.5492492302333645,40.10517290446557,41056.58350833705,25749.97093746457,25749.97093746457,66806.55444580162,77150.5301950896,77141.13276886442,25749.97093746457,102891.103706329,102891.103706329,102891.103706329,130388.14810160972,125875.98081353484,4512.167288074879,0.0,90962.75861257857,54868.81192588747,40104.385207434556,27497.044395280725,67601.42960271527,20861.566016318113,1552.5381392575034,0.0,0.8783931198665985,2.7237525753082363,0.001494314320929203,1.0,1.0,-6.549150470950281,333741.78222096007,1559072.9805933654,4.671494741288196,1559072.9805933654,4.671494741288196,0.7586839413147455,0.09251016961319306,3.9184404606623566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184404606623566,1.2847504026167267,1.2850474054038281,3.0499624305868585,6462.504404954171,15253.430721496305,6453.966078930679,0.00032904749511661926,23214.02086512822,2367.171344457916,19291.3365093338,1967.168860858071,0.8310208998869721,0.8310208998869721,35438.4510206818,35405.22815468563,1.0011730881176348,0.8,4277.045602187545,4273.035954225843,1.0011730881176348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.225527467382,4632.441516551485,6.182131259797966,4.999580699509167,-3.740088809052605,8.739669508561771,2.93167397282216,3.5,0.8376211350920457,0.6,0.0002311634423554324,0.9973066791246634,0.00023178772106321864,198.97851227346646,0.0,0.0,0.0,0.0004514271057985372,7.83237706688593e-05,0.0001528396716865731,0.0005988931535310188,0.09251016960613757,0.09251016960613757,0.09251016960613757,0.09251018837078356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.12347266305,595.6094870547644,0.0,0.09251016960613757,0.09251016961319306,0.09251016961319306,0.37159976007204476,0.37159976007204476,0.5,10.004346056584431,9.949088490657232e-05,9.949088490657232e-05,9.322320693172514e-12,1.2004568361589918e-07,9.875928310520976e-05,9.322320693172514e-12,27497.044395280725,20861.566016318113,0.7586839413147455,0.9882417404249433,0.607333066025692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451902887695103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6168762133012,260.6168762133012,-12.533123786698752,244.83549483385497,276.39825759274623,124295.63626623097,124294.1834044856,1.4528617453624575,0.0,nan,276.39825759274623,3.2482575927462563,270.08570504096826,-3.064294959031713,263.7731524891906,-9.376847510809398,257.4605999374133,-15.689400062586685,251.1480473856342,-22.00195261436579,244.83549483385497,-28.31450516614501,1.0,1.0,26022.012520719443,26022.012520719443,275.6272524883603,2.477252488360307,275.6272524883603,275.6272524883603,77141.13512119389,77141.13276886442,0.0023523294657934457,0.0,8546.071908451686,8546.071908451686,0.885838068396313,3938.0326629656684,275.6272524883603,2.477252488360307,1.0,0.002,0.12922600906159368,0.004903864287063104,0.0001995926142302659,0.0018004073858662439,0.09979630711513295,0.09979630711513295,0.0,9.650960586249369e-14,1.0,1.0000002001442603,9.875927378288907e-05,0.09251016961319306,0.0,1.8477788282875292e-08,0.023735615769286508,0.0,1600079.8444173464,266.6007508898123,1.20036361295206e-07,1.0,1284548.5296140136,2597.964055819639,,,,,,,,,,,,,,,,,,,2.0,15253.430721496305,1552.5381392575034,0.37159976007204476,6.173730061729009,2.93167397282216
4647.0,-30.06789315882413,4.999580938865082,35.052575620259915,24.5904981851578,5.001742487187906,-26.56092959422345,-40.05977892139924,1.4947789226028476,-6.549251036790793,-6.549251162501786,40.1051747514761,41056.59993164002,25749.971279206624,25749.971279206624,66806.57121084664,77150.54783378285,77141.14911679176,25749.971279206624,102891.12039599838,102891.12039599838,102891.12039599838,130388.17248397294,125876.00419853878,4512.168285434157,0.0,90962.76563334485,54868.81773126346,40104.386557868216,27497.052087974556,67601.43864584278,20861.5714803571,1552.5385431097106,0.0,0.8783931023631992,2.723752379022379,0.001494314320929203,1.0,1.0,-6.549147738327122,333741.7567552468,1559073.060406506,4.671495336886686,1559073.060406506,4.671495336886686,0.7586839277756836,0.09251018430501827,3.918439852179591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918439852179591,1.2847503991497606,1.2850474019360607,3.0499619651979004,6462.503418850814,15253.428789314317,6453.965829709182,0.00032904768152154385,23214.02626168876,2367.1718947539434,19291.33576439407,1967.1687848953588,0.8310206746096218,0.8310206746096218,35438.44661817784,35405.22815468563,1.0011729326484946,0.8,4277.045070851958,4273.035954225843,1.0011729326484946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.224993680095,4632.441516551485,6.182132134104906,4.999580938865082,-3.7400905523814303,8.739671491246511,2.931673346649493,3.5,0.8376209561855694,0.6,0.0002311634423554324,0.9973045912505989,0.00023178820631474114,198.97849581771675,0.0,0.0,0.0,0.0004514271057985372,7.8323894553647e-05,0.0001528395478017854,0.0005988925750956235,0.09251018429840945,0.09251018429840945,0.09251018429840945,0.0925102039247736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.12956542574,595.6094851641569,0.0,0.09251018429840945,0.09251018430501827,0.09251018430501827,0.37159980371483153,0.37159980371483153,0.5,10.00434664538185,0.00010097456726043674,0.00010097456726043674,6.0254023992456496e-12,1.257109829566616e-07,0.00010342417465381004,6.0254023992456496e-12,27497.052087974556,20861.5714803571,0.7586839277756836,0.9882418562249782,0.6073332277251002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451902788666532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61688502255174,260.61688502255174,-12.533114977448236,244.8355118865122,276.39825815859007,124295.5506966524,124294.07787475122,1.4728219011835622,0.0,nan,276.39825815859007,3.2482581585900903,270.0857089041744,-3.064291095825581,263.7731596497599,-9.376840350240059,257.46061039534516,-15.68938960465482,251.14806114092866,-22.001938859071316,244.8355118865122,-28.314488113487783,1.0,1.0,26022.012520719443,26022.012520719443,275.627252469009,2.477252469009045,275.627252469009,275.627252469009,77141.14788069899,77141.14911679176,-0.0012360927648842335,0.0,8546.071908451686,8546.071908451686,0.8858381068682064,3938.032051440489,275.627252469009,2.477252469009045,1.0,0.002,0.12922598971101387,0.004903864017346001,0.00019959258355031282,0.0018004074165380351,0.0997962917751564,0.0997962917751564,0.0,8.834773190802281e-14,1.0,1.0000002095903573,0.00010342416862840764,0.09251018430501827,0.0,1.935058949006478e-08,0.024856771404233945,0.0,1600079.8421657754,266.6007489632092,1.2570495755426236e-07,1.0,1284548.5362084818,2597.9640291371693,,,,,,,,,,,,,,,,,,,2.0,15253.428789314317,1552.5385431097106,0.37159980371483153,6.173730061729009,2.931673346649493
4648.0,-30.067876559261133,4.999581182585253,35.05257649045722,24.59050939595329,5.001742975362156,-26.560914605798764,-40.05976537065578,1.4947810219070496,-6.54925258555636,-6.5492527033999774,40.10517635418478,41056.59478711395,25749.970754779395,25749.970754779395,66806.56554189335,77150.56006576662,77141.16318520627,25749.970754779395,102891.13393998567,102891.13393998567,102891.13393998567,130388.19237842417,125876.02314159715,4512.169236827018,0.0,90962.76617246383,54868.80089383971,40104.40586513791,27497.058438438493,67601.4643035764,20861.57600094668,1552.5388739213215,0.0,0.8783930879109657,2.723752222654908,0.001494314320929203,1.0,1.0,-6.549155736376804,333741.7364472304,1559073.1296634392,4.671495828661371,1559073.1296634392,4.671495828661371,0.758683916959787,0.09251019845372965,3.918438335152037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918438335152037,1.2847503893295054,1.2850473921135352,3.0499608077153564,6462.500966284198,15253.426928272367,6453.96662701142,0.0003290482494124658,23214.035386608793,2367.172825236834,19291.338147583814,1967.169027913081,0.8310204506155006,0.8310204506155006,35438.435642155935,35405.22815468563,1.0011725450434827,0.8,4277.043746162394,4273.035954225843,1.0011725450434827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.224459504227,4632.441516551485,6.182132801036209,4.999581182585253,-3.7400919987232606,8.739673181308513,2.9316727200210426,3.5,0.8376207771488693,0.6,0.0002311634423554324,0.9973028672573,0.00023178860699674814,198.978482229897,0.0,0.0,0.0,0.0004514271057985372,7.832401472206422e-05,0.00015283942763336816,0.0005988918723612854,0.09251019844888043,0.09251019844888043,0.09251019844888043,0.09251021680367229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.1346614016,595.6094835856968,0.0,0.09251019844888043,0.09251019845372965,0.09251019845372965,0.3715998474666439,0.3715998474666439,0.5,10.004347195899664,0.00010072889648427008,0.00010072889648427008,-1.48929757415317e-11,1.1784362641265034e-07,9.696702318251482e-05,-1.48929757415317e-11,27497.058438438493,20861.57600094668,0.758683916959787,0.9882413972852212,0.6073329211145784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451902668592517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61689378355106,260.61689378355106,-12.533106216448914,244.83552871032128,276.39825885677925,124295.44143980207,124293.97668504718,1.4647547549045874,0.0,nan,276.39825885677925,3.248258856779273,270.08571282748824,-3.06428717251174,263.77316679819677,-9.376833201803208,257.4606207689066,-15.689379231093369,251.1480747396141,-22.00192526038589,244.83552871032128,-28.314471289678693,1.0,1.0,26022.012520719443,26022.012520719443,275.6272525742957,2.4772525742957328,275.6272525742957,275.6272525742957,77141.16510910641,77141.16318520627,0.001923900141264312,0.0,8546.071908451686,8546.071908451686,0.8858382027836916,3938.030526827797,275.6272525742957,2.4772525742957328,1.0,0.002,0.1292259715684722,0.004903863813409506,0.00019959255489671789,0.0018004074450926123,0.09979627744835894,0.09979627744835894,0.0,-1.0669850419864346e-14,1.0,1.0000001965150982,9.696703807549056e-05,0.09251019845372965,0.0,1.8142467439443748e-08,0.023304880087956194,0.0,1600079.8403380583,266.6007474144436,1.1785851938839187e-07,1.0,1284548.5414673411,2597.9640078588313,,,,,,,,,,,,,,,,,,,2.0,15253.426928272367,1552.5388739213215,0.3715998474666439,6.173730061729009,2.9316727200210426
4649.0,-30.06785990446677,4.99958142230482,35.0525773640383,24.590515647456073,5.001741226343077,-26.560899791384664,-40.059751889761515,1.4947811132764415,-6.5492545710034165,-6.549254693647763,40.105178192254485,41056.59757583238,25749.971235656074,25749.971235656074,66806.56881148845,77150.57611739816,77141.17921433429,25749.971235656074,102891.15044999037,102891.15044999037,102891.15044999037,130388.21661303804,125876.04638481361,4512.170228224417,0.0,90962.77218942664,54868.79364792166,40104.4206016722,27497.066163047664,67601.48676471987,20861.58148386769,1552.5392807761498,0.0,0.8783930701273861,2.723752020496958,0.001494314320929203,1.0,1.0,-6.549153801568423,333741.71021784935,1559073.2090909102,4.67149643379375,1559073.2090909102,4.67149643379375,0.7586839032268407,0.09251021315169763,3.9184375447011335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184375447011335,1.284750388902092,1.285047391686023,3.0499601934736207,6462.499664779667,15253.424997711652,6453.966596286979,0.00032904851738094383,23214.04160503585,2367.173459339923,19291.338055746404,1967.1690185482714,0.8310202240510118,0.8310202240510118,35438.42992307264,35405.22815468563,1.001172343080947,0.8,4277.043055929629,4273.035954225843,1.001172343080947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.223926790688,4632.441516551485,6.182133707153763,4.99958142230482,-3.740093785157784,8.739675207462604,2.9316720951080693,3.5,0.8376205986023055,0.6,0.0002311634423554324,0.9973011375310176,0.00023178900901257908,198.97846859686868,0.0,0.0,0.0,0.0004514271057985372,7.832413427122537e-05,0.000152839308084207,0.0005988912831033002,0.09251021314512357,0.09251021314512357,0.09251021314512357,0.09251023230762094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.1407776652,595.6094816870096,0.0,0.09251021314512357,0.09251021315169763,0.09251021315169763,0.37159989107058083,0.37159989107058083,0.5,10.004347770854404,0.00010147948762551096,0.00010147948762551096,1.602984411874786e-11,1.2264433735253988e-07,0.00010089207933106081,1.602984411874786e-11,27497.066163047664,20861.58148386769,0.7586839032268407,0.988241117299712,0.6073327605756026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451902569445161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61690230671195,260.61690230671195,-12.533097693288028,244.83554533609345,276.39825927732875,124295.33125688716,124293.90626643618,1.4249904509638485,0.0,nan,276.39825927732875,3.2482592773287706,270.085716489082,-3.06428351091796,263.7731737008357,-9.376826299164293,257.4606309125899,-15.689369087410057,251.14808812434165,-22.001911875658323,244.83554533609345,-28.31445466390653,1.0,1.0,26022.012520719443,26022.012520719443,275.62725245966146,2.4772524596614858,275.62725245966146,275.62725245966146,77141.17610785503,77141.17921433429,-0.0031064792565302923,0.0,8546.071908451686,8546.071908451686,0.8858382527606865,3938.029732424639,275.62725245966146,2.4772524596614858,1.0,0.002,0.12922595269168907,0.004903863531574055,0.00019959252492478892,0.0018004074752046037,0.09979626246239445,0.09979626246239445,0.0,1.2939259039224105e-13,1.0,1.0000002044630076,0.0001008920633012167,0.09251021315169763,0.0,1.887683971218672e-08,0.024248217048017964,0.0,1600079.8380161866,266.60074542899656,1.2262830750842113e-07,1.0,1284548.5482595654,2597.963980376203,,,,,,,,,,,,,,,,,,,2.0,15253.424997711652,1552.5392807761498,0.37159989107058083,6.173730061729009,2.9316720951080693
4650.0,-30.067843281368802,4.999581664165834,35.05257822886755,24.590521584637486,5.001740889619138,-26.560884864269244,-40.05973456716163,1.49478247251797,-6.549256245759011,-6.549256353078345,40.10517968683206,41056.58865738608,25749.970977941713,25749.970977941713,66806.5596353278,77150.5922855653,77141.19141635249,25749.970977941713,102891.16239429421,102891.16239429421,102891.16239429421,130388.23455578508,125876.06340450152,4512.171151283556,0.0,90962.78015049639,54868.77652231064,40104.44847576194,27497.072161490873,67601.52063725282,20861.585743108277,1552.5395977545738,0.0,0.8783930554441162,2.7237518521931237,0.001494314320929203,1.0,1.0,-6.549168062869967,333741.688347817,1559073.2736746008,4.671496933430069,1559073.2736746008,4.671496933430069,0.7586838926191033,0.0925102271788101,3.918437111352293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918437111352293,1.2847503825437476,1.2850473853262088,3.0499598712661715,6462.498982060746,15253.423068810724,6453.96613921986,0.00032904862549998164,23214.04620402449,2367.17392830625,19291.3366895422,1967.1688792342136,0.8310200005631836,0.8310200005631836,35438.42678769994,35405.22815468563,1.0011722323590408,0.8,4277.042677523359,4273.035954225843,1.0011722323590408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.223393394584,4632.441516551485,6.182134436961361,4.999581664165834,-3.740095321156834,8.739676985322669,2.9316714693944474,3.5,0.837620419826985,0.6,0.0002311634423554324,0.9972994110998805,0.00023178941026395647,198.9784549897877,0.0,0.0,0.0,0.0004514271057985372,7.832428788904777e-05,0.0001528391544663846,0.0005988906149287871,0.09251022717400095,0.09251022717400095,0.09251022717400095,0.09251024393250161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.1455814342,595.6094801982621,0.0,0.09251022717400095,0.0925102271788101,0.0925102271788101,0.3715999347777413,0.3715999347777413,0.5,10.004348273524608,9.944023258867674e-05,9.944023258867674e-05,5.5706550483591855e-12,1.0731935162766604e-07,8.8290208395847e-05,5.5706550483591855e-12,27497.072161490873,20861.585743108277,0.7586838926191033,0.9882404863909681,0.6073323243377049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451902469967928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6169107607869,260.6169107607869,-12.533089239213098,244.83556180719924,276.39825971437284,124295.2516261421,124293.83818624147,1.4134399006055174,0.0,nan,276.39825971437284,3.248259714372864,270.0857201329391,-3.0642798670608613,263.7731805515042,-9.37681944849578,257.46064097007087,-15.689359029929108,251.14810138863504,-22.001898611364936,244.83556180719924,-28.314438192800736,1.0,1.0,26022.012520719443,26022.012520719443,275.62725222802345,2.477252228023474,275.62725222802345,275.62725222802345,77141.19148226864,77141.19141635249,6.591614510398358e-05,0.0,8546.071908451686,8546.071908451686,0.8858382801595699,3938.0292969090547,275.62725222802345,2.477252228023474,1.0,0.002,0.12922593617259664,0.004903863299243587,0.0001995924987300377,0.0018004075012898922,0.09979624936501884,0.09979624936501884,0.0,1.9929804334628543e-14,1.0,1.0000001789450799,8.829020282519195e-05,0.0925102271788101,0.0,1.651904206352003e-08,0.021219511594886473,0.0,1600079.8360300325,266.60074375424097,1.0731378097261768e-07,1.0,1284548.5539229158,2597.9639574612147,,,,,,,,,,,,,,,,,,,2.0,15253.423068810724,1552.5395977545738,0.3715999347777413,6.173730061729009,2.9316714693944474
4651.0,-30.067823198131258,4.999581903629043,35.05257909244827,24.590527347195916,5.00174089976347,-26.560866788342846,-40.05972059732301,1.494784489969496,-6.549258152347704,-6.549258256377641,40.105181380464856,41056.60870215608,25749.97126613749,25749.97126613749,66806.57996829358,77150.61003998744,77141.20572756382,25749.97126613749,102891.17699370132,102891.17699370132,102891.17699370132,130388.256216984,125876.08412957017,4512.17208741382,0.0,90962.7891236746,54868.78778582132,40104.445930948095,27497.079223282683,67601.52515423078,20861.59075319302,1552.5399711499763,0.0,0.8783930386812928,2.723751658966107,0.001494314320929203,1.0,1.0,-6.549172660922295,333741.6632637444,1559073.3468601862,4.671497503828597,1559073.3468601862,4.671497503828597,0.7586838799783806,0.0925102415590597,3.918436862993217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918436862993217,1.2847503731063878,1.2850473758866672,3.049959700357089,6462.498619924909,15253.42113982997,6453.965460818899,0.0003290486507700523,23214.049965370607,2367.1743118568124,19291.33466175633,1967.1686724576007,0.8310197785622948,0.8310197785622948,35438.42499076821,35405.22815468563,1.001172168902565,0.8,4277.042460652737,4273.035954225843,1.001172168902565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.222860889711,4632.441516551485,6.182135296510203,4.999581903629043,-3.740097041722418,8.73967894535146,2.9316708447263613,3.5,0.8376202413503889,0.6,0.0002311634423554324,0.9972973253120804,0.00023178989503766623,198.97843855036123,0.0,0.0,0.0,0.0004514271057985372,7.832441177459189e-05,0.0001528390305808405,0.0005988900915321131,0.09251024155291265,0.09251024155291265,0.09251024155291265,0.09251025785355231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.1514138076,595.6094783848012,0.0,0.09251024155291265,0.0925102415590597,0.0925102415590597,0.3715999782005509,0.3715999782005509,0.5,10.004348762491496,9.735784658460034e-05,9.735784658460034e-05,-9.208633855450898e-12,1.040299366650288e-07,8.559545534581048e-05,-9.208633855450898e-12,27497.079223282683,20861.59075319302,0.7586838799783806,0.9882407211357501,0.6073325802707366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519023706800271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6169195044279,260.6169195044279,-12.533080495572051,244.83557875257355,276.3982602562806,124295.19681087785,124293.73495822457,1.4618526532984086,0.0,nan,276.3982602562806,3.2482602562806164,270.08572395554063,-3.0642760444593478,263.77318765479896,-9.376812345201017,257.4606513540578,-15.689348645942175,251.14811505331593,-22.001884946684044,244.83557875257355,-28.314421247426424,1.0,1.0,26022.012520719443,26022.012520719443,275.6272519993194,2.477251999319435,275.6272519993194,275.6272519993194,77141.20886058935,77141.20572756382,0.0031330255296779796,0.0,8546.071908451686,8546.071908451686,0.8858382958623032,3938.029047308183,275.6272519993194,2.477251999319435,1.0,0.002,0.12922592015770462,0.004903863020895158,0.0001995924732140107,0.0018004075268491081,0.09979623660700536,0.09979623660700536,0.0,6.311878103515411e-14,1.0,1.0000001734884132,8.559546455444433e-05,0.0925102415590597,0.0,1.6014860454660846e-08,0.020571865942338664,0.0,1600079.8337891626,266.6007418476523,1.0403914529888425e-07,1.0,1284548.560418557,2597.963931178617,,,,,,,,,,,,,,,,,,,2.0,15253.42113982997,1552.5399711499763,0.3715999782005509,6.173730061729009,2.9316708447263613
4652.0,-30.067806650420433,4.999582144185486,35.05257995943133,24.59053834844383,5.001742076009622,-26.560851777777117,-40.05970708150414,1.4947872033779601,-6.549259860875907,-6.549259971455736,40.10518320579785,41056.60515755854,25749.971134798427,25749.971134798427,66806.57629235697,77150.62230765939,77141.2224837794,25749.971134798427,102891.19361857783,102891.19361857783,102891.19361857783,130388.28029233459,125876.10724987918,4512.173042455418,0.0,90962.79060117755,54868.77345112246,40104.4635000612,27497.086673756752,67601.55017381796,20861.596055537953,1552.5403584223636,0.0,0.878393022437832,2.7237514847234103,0.001494314320929203,1.0,1.0,-6.549168987107635,333741.64066047035,1559073.4257366906,4.671498056554479,1559073.4257366906,4.671498056554479,0.7586838672421352,0.09251025603444873,3.9184355194044826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184355194044826,1.284750360413438,1.285047363190783,3.049958684692265,6462.496467853022,15253.41928072145,6453.966051618582,0.00032904914107371926,23214.058302279253,2367.1751619849033,19291.336427696115,1967.1688525333439,0.8310195561885881,0.8310195561885881,35438.41526961217,35405.22815468563,1.0011718256116828,0.8,4277.0412874121885,4273.035954225843,1.0011718256116828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.222328111804,4632.441516551485,6.182136055741235,4.999582144185486,-3.7400986197578523,8.739680763943339,2.931670219738039,3.5,0.8376200627822968,0.6,0.0002311634423554324,0.997295606717525,0.00023179029447074195,198.97842500499368,0.0,0.0,0.0,0.0004514271057985372,7.832453163402793e-05,0.00015283891072140446,0.0005988894165178418,0.09251025602847876,0.09251025602847876,0.09251025602847876,0.09251027330096559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.15774277237,595.609476416321,0.0,0.09251025602847876,0.09251025603444873,0.09251025603444873,0.3716000215732041,0.3716000215732041,0.5,10.004349280550043,9.670182623722212e-05,9.670182623722212e-05,-8.412825991399586e-12,1.1057983329010312e-07,9.098434810539402e-05,-8.412825991399586e-12,27497.086673756752,20861.596055537953,0.7586838672421352,0.9882403010076405,0.607332303060999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451902250725119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6169282695848,260.6169282695848,-12.533071730415202,244.83559548590443,276.3982610532637,124295.10151037746,124293.63606046842,1.4654499090787696,0.0,nan,276.3982610532637,3.248261053263718,270.0857279397926,-3.0642720602073723,263.77319482632146,-9.37680517367852,257.4606617128492,-15.689338287150804,251.14812859937717,-22.001871400622804,244.83559548590443,-28.314404514095543,1.0,1.0,26022.012520719443,26022.012520719443,275.6272522449334,2.4772522449334247,275.6272522449334,275.6272522449334,77141.22732792064,77141.2224837794,0.004844141236389987,0.0,8546.071908451686,8546.071908451686,0.8858383808119462,3938.027697001505,275.6272522449334,2.4772522449334247,1.0,0.002,0.12922590313451135,0.004903862780746245,0.0001995924462178448,0.0018004075537983108,0.0997962231089224,0.0997962231089224,0.0,1.6155479731772004e-14,1.0,1.0000001844005566,9.098435651822001e-05,0.09251025603444873,0.0,1.7023121363453214e-08,0.021867026140894398,0.0,1600079.831794624,266.60074013912407,1.1058824611609452e-07,1.0,1284548.5662717838,2597.9639074953448,,,,,,,,,,,,,,,,,,,2.0,15253.41928072145,1552.5403584223636,0.3716000215732041,6.173730061729009,2.931670219738039
4653.0,-30.067790046611925,4.999582378942553,35.05258083371112,24.590544634871208,5.001740330648328,-26.560837008885933,-40.05969356568528,1.4947872929207253,-6.549261939300209,-6.54926206128898,40.10518515036504,41056.607772667536,25749.971831341267,25749.971831341267,66806.5796040088,77150.6383309042,77141.23974606069,25749.971831341267,102891.21157740196,102891.21157740196,102891.21157740196,130388.30650167225,125876.13245900275,4512.1740426695105,0.0,90962.79661147445,54868.76605323139,40104.478398047846,27497.094924270295,67601.57332231815,20861.60191150328,1552.540792600212,0.0,0.8783930037092417,2.7237512723677066,0.001494314320929203,1.0,1.0,-6.5491617275505405,333741.6131188684,1559073.5097659691,4.6714986938433585,1559073.5097659691,4.6714986938433585,0.7586838525654505,0.09251027091506746,3.9184347289847143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184347289847143,1.2847503599945693,1.2850473627718175,3.0499580704544638,6462.495166356828,15253.417351453985,6453.966021508367,0.00032904940908472257,23214.064518829782,2367.17579589664,19291.33633769467,1967.1688433557504,0.8310193297708274,0.8310193297708274,35438.40955075331,35405.22815468563,1.001171623657102,0.8,4277.040597206511,4273.035954225843,1.001171623657102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.221795955209,4632.441516551485,6.182137012810871,4.999582378942553,-3.7401004824081965,8.73968286135075,2.9316695954786143,3.5,0.8376198844224613,0.6,0.0002311634423554324,0.9972938823000518,0.00023179069525855486,198.97841141370836,0.0,0.0,0.0,0.0004514271057985372,7.83246514936335e-05,0.00015283879086179888,0.0005988888260489043,0.09251027090768288,0.09251027090768288,0.09251027090768288,0.09251028998709265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.1643863358,595.6094743513916,0.0,0.09251027090768288,0.09251027091506746,0.09251027091506746,0.3716000650671578,0.3716000650671578,0.5,10.004349852948073,9.818209395007216e-05,9.818209395007216e-05,3.916511559509672e-11,1.2198876220281818e-07,0.00010033373843043591,3.916511559509672e-11,27497.094924270295,20861.60191150328,0.7586838525654505,0.9882400115967881,0.6073321337790967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519021518875275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61693679184526,260.61693679184526,-12.533063208154715,244.8356120288753,276.398261554814,124294.99109934238,124293.56625948624,1.4248398561314863,0.0,nan,276.398261554814,3.2482615548140075,270.0857316496266,-3.064268350373368,263.7732017444397,-9.376798255560288,257.46067183925214,-15.689328160747834,251.14814193406377,-22.001858065936204,244.8356120288753,-28.314387971124688,1.0,1.0,26022.012520719443,26022.012520719443,275.62725217500844,2.4772521750084593,275.62725217500844,275.62725217500844,77141.2382929441,77141.23974606069,-0.0014531165943481028,0.0,8546.071908451686,8546.071908451686,0.8858384307869663,3938.026902629638,275.62725217500844,2.4772521750084593,1.0,0.002,0.12922588436214183,0.004903862480267021,0.0001995924163663479,0.0018004075837485237,0.09979620818317395,0.09979620818317395,0.0,1.148716538557082e-13,1.0,1.0000002033323454,0.00010033369926532032,0.09251027091506746,0.0,1.8772380781499288e-08,0.02411403495226813,0.0,1600079.8293731147,266.60073806069977,1.2194959708722308e-07,1.0,1284548.5734038162,2597.963878637799,,,,,,,,,,,,,,,,,,,2.0,15253.417351453985,1552.540792600212,0.3716000650671578,6.173730061729009,2.9316695954786143
