time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4654.0,-30.06777348490665,4.999582619415423,35.05258170134239,24.590555985365086,5.001740882647436,-26.56082204815062,-40.05967627800999,1.4947894458997206,-6.549263417425436,-6.549263529238215,40.105186707029866,41056.58710119683,25749.971144346087,25749.971144346087,66806.55824554291,77150.65085432178,77141.25340490205,25749.971144346087,102891.22454924813,102891.22454924813,102891.22454924813,130388.32556837905,125876.1505931952,4512.174975183855,0.0,90962.79743601185,54868.73368291957,40104.515281213644,27497.101019130918,67601.61630034455,20861.6062524061,1552.5411095259042,0.0,0.8783929898276484,2.723751123437297,0.001494314320929203,1.0,1.0,-6.549171544539149,333741.5937721409,1559073.577033014,4.671499166200595,1559073.577033014,4.671499166200595,0.7586838422672915,0.09251028494437419,3.918433198902701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918433198902701,1.2847503499232313,1.2850473526981514,3.0499569034068306,6462.492693522936,15253.415423861934,6453.966800761583,0.00032904997985413586,23214.07379395536,2367.1767416962325,19291.338666934676,1967.1690808721305,0.831019098076525,0.831019098076525,35438.39848027668,35405.22815468563,1.0011712327166373,0.8,4277.039261117262,4273.035954225843,1.0011712327166373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.221262648982,4632.441516551485,6.1821376394227165,4.999582619415423,-3.740101873783278,8.739684493198702,2.9316689698706386,3.5,0.8376197056773254,0.6,0.0002311634423554324,0.9972921622584907,0.0002317910950307023,198.97839785688913,0.0,0.0,0.0,0.0004514271057985372,7.832480480267844e-05,0.00015283863755275395,0.0005988879914617681,0.09251028494003517,0.09251028494003517,0.09251028494003517,0.09251030235125392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.1693958855,595.6094727987761,0.0,0.09251028494003517,0.09251028494437419,0.09251028494437419,0.37160010878392086,0.37160010878392086,0.5,10.00435037520952,9.747213437094615e-05,9.747213437094615e-05,8.981260180007666e-12,1.1181276704519405e-07,9.198469905413731e-05,8.981260180007666e-12,27497.101019130918,20861.6062524061,0.7586838422672915,0.9882390673727487,0.6073314418813321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451902052714884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6169453203947,260.6169453203947,-12.5330546796053,244.83562842970971,276.3982622110787,124294.88634834967,124293.46045694973,1.4258913999364857,0.0,nan,276.3982622110787,3.2482622110787247,270.08573545480493,-3.0642645451950443,263.7732086985319,-9.376791301468074,257.4606819422584,-15.68931805774156,251.14815518598442,-22.001844814015556,244.83562842970971,-28.314371570290263,1.0,1.0,26022.012520719443,26022.012520719443,275.6272523053188,2.477252305318814,275.6272523053188,275.6272523053188,77141.25573615989,77141.25340490205,0.0023312578414333984,0.0,8546.071908451686,8546.071908451686,0.8858385275278104,3938.0253648972143,275.6272523053188,2.477252305318814,1.0,0.002,0.1292258671518078,0.004903862285650421,0.00019959238918248692,0.0018004076108290266,0.09979619459124346,0.09979619459124346,0.0,1.1513359710058069e-14,1.0,1.0000001864261592,9.198469007287713e-05,0.09251028494437419,0.0,1.721028809282812e-08,0.022107451103733373,0.0,1600079.827624966,266.60073658257454,1.1180378578501404e-07,1.0,1284548.5784137456,2597.9638583666765,,,,,,,,,,,,,,,,,,,2.0,15253.415423861934,1552.5411095259042,0.37160010878392086,6.173730061729009,2.9316689698706386
4655.0,-30.067753405271723,4.999582855560763,35.05258257260692,24.590562167018675,5.001739181823466,-26.560804146563925,-40.05966230817137,1.4947899231108424,-6.549265419248343,-6.549265536119221,40.105188547167145,41056.60270306758,25749.97166453759,25749.97166453759,66806.57436760518,77150.66843460882,77141.26942585134,25749.97166453759,102891.24109038892,102891.24109038892,102891.24109038892,130388.34986856785,125876.17391429069,4512.175954277161,0.0,90962.80403811965,54868.738306559484,40104.51747951129,27497.10877817893,67601.62625769022,20861.61175883724,1552.541518468679,0.0,0.8783929719457986,2.7237509195828586,0.001494314320929203,1.0,1.0,-6.549169384349852,333741.5673230825,1559073.656550116,4.6714997746769615,1559073.656550116,4.6714997746769615,0.7586838284391751,0.09251029963101183,3.918432518041584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918432518041584,1.2847503476909035,1.2850473504653075,3.0499563787503368,6462.491581838783,15253.413495979876,6453.966640291563,0.0003290501988619975,23214.07951248385,2367.1773248238546,19291.33818727905,1967.1690319608683,0.8310188727020054,0.8310188727020054,35438.39355409792,35405.22815468563,1.001171058754615,0.8,4277.038666579674,4273.035954225843,1.001171058754615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.220731146114,4632.441516551485,6.182138553183506,4.999582855560763,-3.7401036729059314,8.739686528466695,2.931668346378192,3.5,0.8376195275366263,0.6,0.0002311634423554324,0.9972900768611875,0.00023179157972069941,198.97838142042104,0.0,0.0,0.0,0.0004514271057985372,7.832492868897791e-05,0.00015283851366645448,0.0005988874019597783,0.09251029962390042,0.09251029962390042,0.09251029962390042,0.09251031791162254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.1756494033,595.6094708555569,0.0,0.09251029962390042,0.09251029963101183,0.09251029963101183,0.3716001523051115,0.3716001523051115,0.5,10.004350923767486,9.793200018748394e-05,9.793200018748394e-05,3.524291969370097e-12,1.1687086498568533e-07,9.615176935540148e-05,3.524291969370097e-12,27497.10877817893,20861.61175883724,0.7586838284391751,0.9882391602969078,0.6073315832161222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451901953793732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61695396909965,260.61695396909965,-12.533046030900323,244.83564530141285,276.39826263678566,124294.7976008271,124293.35162055891,1.4459802682094933,0.0,nan,276.39826263678566,3.2482626367856824,270.08573916971045,-3.064260830289527,263.7732157026371,-9.37678429736286,257.4606922355635,-15.689307764436478,251.1481687684884,-22.001831231511574,244.83564530141285,-28.314354698587124,1.0,1.0,26022.012520719443,26022.012520719443,275.6272521730943,2.477252173094314,275.6272521730943,275.6272521730943,77141.26810662814,77141.26942585134,-0.0013192231999710202,0.0,8546.071908451686,8546.071908451686,0.8858385705758793,3938.024680631792,275.6272521730943,2.477252173094314,1.0,0.002,0.12922584916181737,0.004903861996814081,0.00019959236057339448,0.001800407639489538,0.09979618028669723,0.09979618028669723,0.0,6.293229826148661e-14,1.0,1.0000001948642054,9.615176583110951e-05,0.09251029963101183,0.0,1.7989948387193197e-08,0.023108962749720907,0.0,1600079.8252843071,266.60073458075163,1.1686734069371596e-07,1.0,1284548.5852628609,2597.963830653873,,,,,,,,,,,,,,,,,,,2.0,15253.413495979876,1552.541518468679,0.3716001523051115,6.173730061729009,2.931668346378192
4656.0,-30.067736810755637,4.999583094033313,35.05258343562748,24.590567859727912,5.0017389901223215,-26.560789230667886,-40.059648792352505,1.494791410031643,-6.549267082225754,-6.549267184712598,40.10519005176963,41056.60963120944,25749.97138455568,25749.97138455568,66806.58101576511,77150.68427761046,77141.28182034359,25749.97138455568,102891.25320489927,102891.25320489927,102891.25320489927,130388.3680177532,125876.19115073717,4512.176867016031,0.0,90962.81197621237,54868.73732979993,40104.52738490271,27497.11481285392,67601.64219775662,20861.61604480818,1552.54183692057,0.0,0.8783929572828009,2.72375075236058,0.001494314320929203,1.0,1.0,-6.549182814668484,333741.54559513496,1559073.7215672142,4.6715002736235345,1559073.7215672142,4.6715002736235345,0.7586838178038998,0.09251031364550359,3.918432151039874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918432151039874,1.2847503407352936,1.2850473435080896,3.0499561096027894,6462.491011547426,15253.411639125732,6453.966140290199,0.0003290502804773064,23214.083712556472,2367.1777531120692,19291.33669274151,1967.1688795604528,0.8310186579669673,0.8310186579669673,35438.39089876039,35405.22815468563,1.0011709649845963,0.8,4277.038346108565,4273.035954225843,1.0011709649845963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.220198871994,4632.441516551485,6.182139275980934,4.999583094033313,-3.7401052008157674,8.739688294849081,2.931667721981062,3.5,0.8376193491374463,0.6,0.0002311634423554324,0.9972883534191039,0.00023179198028625475,198.97836783674813,0.0,0.0,0.0,0.0004514271057985372,7.83250485491458e-05,0.0001528383938062866,0.000598886876203847,0.0925103136411062,0.0925103136411062,0.0925103136411062,0.0925103296631521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.1806076225,595.609469317079,0.0,0.0925103136411062,0.09251031364550359,0.09251031364550359,0.37160019593671256,0.37160019593671256,0.5,10.004351404455926,9.581427536886622e-05,9.581427536886622e-05,-6.332356861094013e-11,1.024868652166333e-07,8.437004413508475e-05,-6.332356861094013e-11,27497.11481285392,20861.61604480818,0.7586838178038998,0.9882390256191456,0.6073315424957518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519018338604106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6169625364779,260.6169625364779,-12.533037463522078,244.83566197011623,276.3982631028388,124294.71966679291,124293.28728358647,1.4323832064797362,0.0,nan,276.3982631028388,3.2482631028388482,270.08574287629375,-3.064257123706227,263.7732226497507,-9.376777350249256,257.4607024232064,-15.689297576793592,251.14818219666154,-22.00181780333844,244.83566197011623,-28.314338029883743,1.0,1.0,26022.012520719443,26022.012520719443,275.6272519748154,2.477251974815431,275.6272519748154,275.6272519748154,77141.28345266137,77141.28182034359,0.001632317784242332,0.0,8546.071908451686,8546.071908451686,0.8858385937798987,3938.0243117950736,275.6272519748154,2.477251974815431,1.0,0.002,0.12922583337622698,0.004903861763691913,0.00019959233551597737,0.0018004076645605567,0.09979616775798868,0.09979616775798868,0.0,7.653426503662075e-14,1.0,1.0000001710071345,8.437010745865337e-05,0.09251031364550359,0.0,1.578560804858774e-08,0.020277380575146022,0.0,1600079.823313391,266.6007329177742,1.0255018878524425e-07,1.0,1284548.590889417,2597.9638078877506,,,,,,,,,,,,,,,,,,,2.0,15253.411639125732,1552.54183692057,0.37160019593671256,6.173730061729009,2.931667721981062
4657.0,-30.067720251200562,4.999583330182841,35.05258429848017,24.590573692135536,5.001738991247273,-26.56077432695502,-40.05963527653364,1.4947930669998477,-6.549268981621935,-6.549269082909407,40.10519177297188,41056.61662340284,25749.971663796503,25749.971663796503,66806.58828719935,77150.70043732904,77141.29654622886,25749.971663796503,102891.26821002536,102891.26821002536,102891.26821002536,130388.3902002906,125876.21240142891,4512.177798861675,0.0,90962.82038618777,54868.73657225419,40104.53757103731,27497.12199026523,67601.65956130254,20861.62113848688,1552.5422156947736,0.0,0.8783929404431909,2.7237505596334013,0.001494314320929203,1.0,1.0,-6.549185754061227,333741.52057938615,1559073.7959438579,4.671500846635009,1559073.7959438579,4.671500846635009,0.7586838050132116,0.09251032804848179,3.918431802606103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918431802606103,1.2847503329842256,1.2850473357552297,3.049955856796197,6462.490475880592,15253.409713122363,6453.965583107636,0.0003290503506956406,23214.087923053674,2367.1781824632953,19291.335027285546,1967.1687097312076,0.8310184354961246,0.8310184354961246,35438.388377765914,35405.22815468563,1.0011708759587408,0.8,4277.038041851239,4273.035954225843,1.0011708759587408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.2196675318,4632.441516551485,6.182140131652472,4.999583330182841,-3.7401069175866453,8.739690247769486,2.9316670986795494,3.5,0.8376191710512998,0.6,0.0002311634423554324,0.9972866336111408,0.00023179238000854124,198.97835428169492,0.0,0.0,0.0,0.0004514271057985372,7.832516840948268e-05,0.00015283827394594972,0.0005988863532852332,0.09251032804312978,0.09251032804312978,0.09251032804312978,0.09251034391357366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.1866345454,595.6094674417055,0.0,0.09251032804312978,0.09251032804848179,0.09251032804848179,0.3716002393014135,0.3716002393014135,0.5,10.004351880720122,9.400195443731718e-05,9.400195443731718e-05,2.9558577807620168e-12,1.0128746907867026e-07,8.332884817718877e-05,2.9558577807620168e-12,27497.12199026523,20861.62113848688,0.7586838050132116,0.9882388793520342,0.6073314899343836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519017347433132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61697105166735,260.61697105166735,-12.533028948332628,244.83567846844318,276.39826363489095,124294.64556488082,124293.22190713276,1.423657748066522,0.0,nan,276.39826363489095,3.248263634890975,270.0857466016009,-3.064253398399103,263.77322956831296,-9.37677043168702,257.46071253502294,-15.689287464977042,251.14819550173328,-22.001804498266694,244.83567846844318,-28.3143215315568,1.0,1.0,26022.012520719443,26022.012520719443,275.62725179973603,2.4772517997360524,275.62725179973603,275.62725179973603,77141.29946840236,77141.29654622886,0.002922173502156511,0.0,8546.071908451686,8546.071908451686,0.8858386158099428,3938.0239616191334,275.62725179973603,2.4772517997360524,1.0,0.002,0.12922581778553063,0.004903861484618395,0.00019959231065725785,0.0018004076895056158,0.09979615532862893,0.09979615532862893,0.0,1.628736208403314e-13,1.0,1.000000168898645,8.3328845221331e-05,0.09251032804848179,0.0,1.5590790557427105e-08,0.020027128142391416,0.0,1600079.8210838267,266.60073101837804,1.012845132208895e-07,1.0,1284548.5973673696,2597.963781676736,,,,,,,,,,,,,,,,,,,2.0,15253.409713122363,1552.5422156947736,0.3716002393014135,6.173730061729009,2.9316670986795494
4658.0,-30.06770372668269,4.999583563639857,35.05258516235961,24.5905851823278,5.001739048546508,-26.560759449160194,-40.05961798885835,1.4947947710197325,-6.549270902247599,-6.549271004476702,40.10519352830896,41056.5945384423,25749.971986960223,25749.971986960223,66806.56652540252,77150.71288926847,77141.31170077973,25749.971986960223,102891.28368773995,102891.28368773995,102891.28368773995,130388.41300722351,125876.23427141733,4512.178735806182,0.0,90962.8205163863,54868.70216554323,40104.575945381184,27497.129319483567,67601.70526486475,20861.626340412033,1552.542602182271,0.0,0.8783929233470003,2.723750364505906,0.001494314320929203,1.0,1.0,-6.5491869636434785,333741.49525576545,1559073.8717960916,4.671501428377322,1559073.8717960916,4.671501428377322,0.7586837919706101,0.09251034251141965,3.91843014692472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91843014692472,1.2847503250130567,1.285047327782218,3.049954587001095,6462.487785337143,15253.407786971758,6453.9665133306835,0.000329050977775733,23214.09776508997,2367.1791860716935,19291.337807784483,1967.1689932631923,0.8310182029471486,0.8310182029471485,35438.376398548644,35405.22815468563,1.001170452927267,0.8,4277.036596086623,4273.035954225843,1.001170452927267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.219135932989,4632.441516551485,6.182140998253231,4.999583563639857,-3.740108652862806,8.739692216502663,2.931666475074713,3.5,0.8376189928784894,0.6,0.0002311634423554324,0.9972849174451837,0.0002317927788857174,198.97834075532373,0.0,0.0,0.0,0.0004514271057985372,7.8325321719463e-05,0.0001528381206359694,0.0005988854994992996,0.09251034250566523,0.09251034250566523,0.09251034250566523,0.09251035851505081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.19280665973,595.6094655207953,0.0,0.09251034250566523,0.09251034251141965,0.09251034251141965,0.3716002826529533,0.3716002826529533,0.5,10.004352361105923,9.270292969176808e-05,9.270292969176808e-05,7.901235221652314e-11,1.0222908031209954e-07,8.404083320101563e-05,7.901235221652314e-11,27497.129319483567,20861.626340412033,0.7586837919706101,0.9882378893202937,0.6073307526427298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519016358350476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6169795260787,260.6169795260787,-12.533020473921283,244.83569482183032,276.39826423032633,124294.53127380302,124293.11443381054,1.416839992505421,0.0,nan,276.39826423032633,3.248264230326356,270.08575034862656,-3.064249651373416,263.7732364669292,-9.3767635330708,257.46072258522975,-15.689277414770231,251.14820870352997,-22.001791296470003,244.83569482183032,-28.31430517816966,1.0,1.0,26022.012520719443,26022.012520719443,275.62725165144553,2.477251651445556,275.62725165144553,275.62725165144553,77141.31658965934,77141.31170077973,0.004888879615464248,0.0,8546.071908451686,8546.071908451686,0.885838720491909,3938.0222976593436,275.62725165144553,2.477251651445556,1.0,0.002,0.12922580206159917,0.004903861201574182,0.00019959228558317263,0.001800407714560854,0.09979614279158631,0.09979614279158631,0.0,1.440267176355814e-13,1.0,1.0000001703402117,8.404075418866341e-05,0.09251034251141965,0.0,1.5723990631779977e-08,0.02019823021418344,0.0,1600079.8188324054,266.6007290977524,1.0215006795988302e-07,1.0,1284548.603925044,2597.9637551431397,,,,,,,,,,,,,,,,,,,2.0,15253.407786971758,1552.542602182271,0.3716002826529533,6.173730061729009,2.931666475074713
4659.0,-30.06768368357382,4.999583797168321,35.0525860292204,24.590591119509213,5.0017383527176795,-26.560741479945836,-40.05960401901973,1.4947961491008939,-6.549272670891241,-6.549272778477895,40.105195342097,41056.61261684584,25749.97197825089,25749.97197825089,66806.58459509673,77150.7305445451,77141.32812013294,25749.97197825089,102891.30009838383,102891.30009838383,102891.30009838383,130388.43686947209,125876.25718419455,4512.1796852775415,0.0,90962.82849858404,54868.71057092901,40104.575475172256,27497.13677108827,67601.71224626052,20861.63163985425,1552.5429909294728,0.0,0.8783929068275498,2.723750184286108,0.001494314320929203,1.0,1.0,-6.549184260122843,333741.47187483584,1559073.9501738802,4.671501990494561,1559073.9501738802,4.671501990494561,0.7586837790976518,0.0925103569978546,3.918429719968771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918429719968771,1.2847503185665834,1.2850473213342546,3.049954269978797,6462.487113604935,15253.405860671226,6453.966049928419,0.00032905108314536,23214.102331611808,2367.1796517273287,19291.336422644104,1967.1688520181822,0.8310179798067885,0.8310179798067886,35438.373309428716,35405.22815468563,1.0011703438387634,0.8,4277.036223262574,4273.035954225843,1.0011703438387634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.218603977242,4632.441516551485,6.182141785706761,4.999583797168321,-3.740110276676739,8.73969407384506,2.9316658510512172,3.5,0.837618814586062,0.6,0.0002311634423554324,0.9972828358576487,0.00023179326269727205,198.97832434876398,0.0,0.0,0.0,0.0004514271057985372,7.832544560651868e-05,0.00015283799674891373,0.000598884948801434,0.09251035699148197,0.09251035699148197,0.09251035699148197,0.09251037381824266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.19914461026,595.6094635488265,0.0,0.09251035699148197,0.0925103569978546,0.0925103569978546,0.37160032602555465,0.37160032602555465,0.5,10.004352865721014,9.25059124483596e-05,9.25059124483596e-05,-5.002220859751105e-12,1.0758662938314956e-07,8.85183550280999e-05,-5.002220859751105e-12,27497.13677108827,20861.63163985425,0.7586837790976518,0.9882380545589248,0.6073309573474146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519015371360684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61698821853145,260.61698821853145,-12.533011781468531,244.83571165754023,276.39826477952187,124294.46245450572,124293.00916005469,1.453294451062285,0.0,nan,276.39826477952187,3.2482647795218895,270.08575415512564,-3.0642458448743355,263.7732435307302,-9.376756469269765,257.46073290633376,-15.689267093666217,251.14822228193674,-22.001777718063238,244.83571165754023,-28.314288342459747,1.0,1.0,26022.012520719443,26022.012520719443,275.6272517987192,2.4772517987192373,275.6272517987192,275.6272517987192,77141.3307328558,77141.32812013294,0.0026127228629775345,0.0,8546.071908451686,8546.071908451686,0.8858387474865873,3938.021868568615,275.6272517987192,2.4772517987192373,1.0,0.002,0.12922578549973088,0.004903860948455989,0.00019959225927533334,0.0018004077407091012,0.09979612963766667,0.09979612963766667,0.0,-1.556567374993989e-14,1.0,1.00000017940706,8.851836003032076e-05,0.0925103569978546,0.0,1.6561751207071074e-08,0.021274374491872004,0.0,1600079.8167657754,266.60072732910874,1.0759163160400931e-07,1.0,1284548.609979654,2597.963730645059,,,,,,,,,,,,,,,,,,,2.0,15253.405860671226,1552.5429909294728,0.37160032602555465,6.173730061729009,2.9316658510512172
4660.0,-30.067667147623872,4.999584033689233,35.05258689536649,24.590602225530915,5.001738936354225,-26.56072653922608,-40.059590503200866,1.4947983279654982,-6.549274283618047,-6.549274390882244,40.10519705518681,41056.607509636364,25749.97161885794,25749.97161885794,66806.57912849431,77150.74273181261,77141.34357836538,25749.97161885794,102891.31519722333,102891.31519722333,102891.31519722333,130388.45886346979,125876.27824101118,4512.180622458604,0.0,90962.82914305419,54868.69392091351,40104.59469126742,27497.14366624645,67601.73835751387,20861.636548201837,1552.5433493969235,0.0,0.8783928915677451,2.723750020559419,0.001494314320929203,1.0,1.0,-6.549186132055411,333741.4506246204,1559074.0242002178,4.671502509749095,1559074.0242002178,4.671502509749095,0.7586837673547201,0.0925103712744104,3.918428227732978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918428227732978,1.284750308374157,1.2850473111394718,3.0499531326765923,6462.484703798036,15253.404005410619,6453.966820477183,0.00032905164018673724,23214.111336596074,2367.1805699801744,19291.338725865928,1967.1690868814455,0.8310177566631182,0.8310177566631182,35438.362512774984,35405.22815468563,1.0011699625681196,0.8,4277.034920220848,4273.035954225843,1.0011699625681196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.218072371512,4632.441516551485,6.18214248844765,4.999584033689233,-3.7401117772506796,8.739695810939914,2.93166522743837,3.5,0.8376186364109629,0.6,0.0002311634423554324,0.9972811185114614,0.00023179366185180182,198.97831081303895,0.0,0.0,0.0,0.0004514271057985372,7.832556546741677e-05,0.0001528378768880156,0.0005988842510647781,0.09251037126955065,0.09251037126955065,0.09251037126955065,0.09251038801001178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.20500711753,595.6094617265219,0.0,0.09251037126955065,0.0925103712744104,0.0925103712744104,0.371600369499879,0.371600369499879,0.5,10.004353367953197,9.223813395919933e-05,9.223813395919933e-05,-1.1823431123048067e-11,1.0726421351137105e-07,8.825882684959652e-05,-1.1823431123048067e-11,27497.14366624645,20861.636548201837,0.7586837673547201,0.9882375919859585,0.6073306472166031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519014174209814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61699688686423,260.61699688686423,-12.533003113135749,244.83572829372713,276.3982654800006,124294.35656556067,124292.90730372575,1.449261834889756,0.0,nan,276.3982654800006,3.2482654800006117,270.0857580427458,-3.0642419572541826,263.77325060549174,-9.376749394508238,257.4607431682379,-15.689256831762066,251.14823573098235,-22.001764269017627,244.83572829372713,-28.314271706272848,1.0,1.0,26022.012520719443,26022.012520719443,275.62725199512624,2.4772519951262666,275.62725199512624,275.62725199512624,77141.34762925602,77141.34357836538,0.004050890638609417,0.0,8546.071908451686,8546.071908451686,0.8858388418345489,3938.020368871643,275.62725199512624,2.4772519951262666,1.0,0.002,0.12922576898654606,0.004903860725186252,0.00019959223310899747,0.0018004077669642902,0.09979611655449873,0.09979611655449873,0.0,7.328773005133016e-14,1.0,1.0000001788815445,8.825883867302764e-05,0.0925103712744104,0.0,1.651319719678582e-08,0.021212004596320746,0.0,1600079.8148737967,266.60072571638193,1.072760369424941e-07,1.0,1284548.6154825012,2597.9637083794873,,,,,,,,,,,,,,,,,,,2.0,15253.404005410619,1552.5433493969235,0.371600369499879,6.173730061729009,2.93166522743837
4661.0,-30.067650556481954,4.99958426663644,35.05258776586579,24.590608477033697,5.001737271656469,-26.56071177366909,-40.059576987382,1.4947984888564716,-6.549276242506494,-6.549276356502213,40.10519891313017,41056.61030642178,25749.972048329113,25749.972048329113,66806.58235475089,77150.75873755367,77141.35999178811,25749.972048329113,102891.33204011722,102891.33204011722,102891.33204011722,130388.48350407579,125876.3019088422,4512.18159523359,0.0,90962.83524981537,54868.686818734306,40104.609367867844,27497.151463958562,67601.76083182641,20861.6420851439,1552.5437591726864,0.0,0.8783928738421191,2.72374982087858,0.001494314320929203,1.0,1.0,-6.549182595655111,333741.4247200291,1559074.10448651,4.671503112909627,1559074.10448651,4.671503112909627,0.7586837535694544,0.0925103859521265,3.918427459230078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918427459230078,1.2847503076215312,1.2850473103866722,3.0499525362903355,6462.483440127122,15253.40208055803,6453.966766374971,0.0003290518985768635,23214.11744794388,2367.1811931642183,19291.338564150792,1967.169070391091,0.8310175309231694,0.8310175309231694,35438.356952487375,35405.22815468563,1.0011697662133632,0.8,4277.034249153039,4273.035954225843,1.0011697662133632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.217541867062,4632.441516551485,6.182143378947423,4.99958426663644,-3.740113545292929,8.739697811929368,2.9316646051174593,3.5,0.8376184586049884,0.6,0.0002311634423554324,0.997279395436504,0.00023179406233922375,198.9782972321377,0.0,0.0,0.0,0.0004514271057985372,7.83256853284855e-05,0.0001528377570269469,0.0005988836639415235,0.09251038594529319,0.09251038594529319,0.09251038594529319,0.0925104037781981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.21141223004,595.609459734881,0.0,0.09251038594529319,0.0925103859521265,0.0925103859521265,0.3716004129694549,0.3716004129694549,0.5,10.004353902926068,9.325175375352046e-05,9.325175375352046e-05,3.382183422218077e-11,1.1399572485970566e-07,9.376084710766008e-05,3.382183422218077e-11,27497.151463958562,20861.6420851439,0.7586837535694544,0.9882373111692506,0.6073304866800545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519013186537495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61700533608615,260.61700533608615,-12.532994663913826,244.8357447557619,276.3982659164095,124294.24916913484,124292.83654056255,1.4126285723145175,0.0,nan,276.3982659164095,3.2482659164095367,270.08576168428004,-3.0642383157199333,263.77325745215086,-9.376742547849119,257.46075322002275,-15.689246779977225,251.1482489878921,-22.00175101210789,244.8357447557619,-28.31425524423807,1.0,1.0,26022.012520719443,26022.012520719443,275.6272519500872,2.4772519500872363,275.6272519500872,275.6272519500872,77141.3586963552,77141.35999178811,-0.0012954329140484333,0.0,8546.071908451686,8546.071908451686,0.8858388904238393,3938.0195965262283,275.6272519500872,2.4772519500872363,1.0,0.002,0.1292257514439202,0.004903860441868314,0.00019959220520781586,0.0018004077948779082,0.09979610260390794,0.09979610260390794,0.0,8.572396265060789e-14,1.0,1.0000001900226705,9.376081328582586e-05,0.0925103859521265,0.0,1.7542617190406453e-08,0.02253434474155413,0.0,1600079.812585811,266.6007237574935,1.1396190302548348e-07,1.0,1284548.622190622,2597.9636812371614,,,,,,,,,,,,,,,,,,,2.0,15253.40208055803,1552.5437591726864,0.3716004129694549,6.173730061729009,2.9316646051174593
4662.0,-30.067634007054878,4.999584505041992,35.05258863019499,24.590614169742935,5.001737803602716,-26.56069682598972,-40.05955969970671,1.4948006225447203,-6.549277727535696,-6.549277832085941,40.10520047604227,41056.603391923716,25749.97139244222,25749.97139244222,66806.57478436593,77150.77493195052,77141.37372526739,25749.97139244222,102891.34511770961,102891.34511770961,102891.34511770961,130388.50272485196,125876.32021278127,4512.182512070695,0.0,90962.84438410592,54868.67284410742,40104.63504444277,27497.157607142344,67601.79265158511,20861.646460045886,1552.5440786451443,0.0,0.8783928598953827,2.7237496711637106,0.001494314320929203,1.0,1.0,-6.54919182184824,333741.40527273726,1559074.1720234158,4.671503587483617,1559074.1720234158,4.671503587483617,0.7586837431744984,0.09251039996367252,3.9184272459911065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184272459911065,1.2847502976404335,1.285047300403267,3.049952394008137,6462.483138648217,15253.400157362319,6453.966048887517,0.0003290519083742864,23214.12104235669,2367.18155969232,19291.33641953278,1967.1688517009154,0.831017309866423,0.831017309866423,35438.35540965645,35405.22815468563,1.0011697117301774,0.8,4277.034062949691,4273.035954225843,1.0011697117301774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.217010779597,4632.441516551485,6.182144009736154,4.999584505041992,-3.740114941539145,8.739699446581136,2.931663982112682,3.5,0.8376182806036235,0.6,0.0002311634423554324,0.9972776766970454,0.00023179446182034174,198.97828368538447,0.0,0.0,0.0,0.0004514271057985372,7.832583863940147e-05,0.0001528376037160309,0.000598883030612887,0.09251039995916885,0.09251039995916885,0.09251039995916885,0.09251041626058362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.21661276114,595.6094581204683,0.0,0.09251039995916885,0.09251039996367252,0.09251039996367252,0.37160045657508856,0.37160045657508856,0.5,10.004354391838158,9.233572535549683e-05,9.233572535549683e-05,6.991740519879386e-12,1.0455022447786178e-07,8.601023768051164e-05,6.991740519879386e-12,27497.157607142344,20861.646460045886,0.7586837431744984,0.9882367340268966,0.6073300985304718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519012195568761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6170138019379,260.6170138019379,-12.532986198062076,244.83576108807273,276.39826651580216,124294.18702589297,124292.77161694317,1.415408949835504,0.0,nan,276.39826651580216,3.248266515802186,270.0857654302562,-3.064234569743803,263.77326434471087,-9.37673565528911,257.4607632591659,-15.689236740834076,251.14826217361923,-22.001737826380747,244.83576108807273,-28.314238911927248,1.0,1.0,26022.012520719443,26022.012520719443,275.6272520814967,2.477252081496715,275.6272520814967,275.6272520814967,77141.37507274956,77141.37372526739,0.0013474821753334254,0.0,8546.071908451686,8546.071908451686,0.8858389039060658,3938.019382221062,275.6272520814967,2.477252081496715,1.0,0.002,0.12922573535135704,0.004903860241172828,0.0001995921797472497,0.0018004078202388007,0.09979608987362484,0.09979608987362484,0.0,-1.3949778832067494e-14,1.0,1.000000174328259,8.601023068877112e-05,0.09251039996367252,0.0,1.6092487995073e-08,0.020671583362731467,0.0,1600079.8108306022,266.6007222724643,1.045432327373419e-07,1.0,1284548.627226594,2597.963660860662,,,,,,,,,,,,,,,,,,,2.0,15253.400157362319,1552.5440786451443,0.37160045657508856,6.173730061729009,2.931663982112682
4663.0,-30.06761400598216,4.999584742101774,35.052589499918966,24.590625415463023,5.001738501296277,-26.560678755256756,-40.059545694943495,1.494803250580979,-6.549279555414444,-6.549279669360451,40.10520236039906,41056.611103711606,25749.971554622738,25749.971554622738,66806.58265833434,77150.78899392785,77141.39089141075,25749.971554622738,102891.36244603348,102891.36244603348,102891.36244603348,130388.52786601102,125876.3443831284,4512.183482882619,0.0,90962.84592685099,54868.66803667439,40104.64210019622,27497.165419977544,67601.80752017377,20861.652015699416,1552.5444861015724,0.0,0.8783928427652292,2.723749484482982,0.001494314320929203,1.0,1.0,-6.54918598415793,333741.3810599335,1559074.2534504181,4.671504170381672,1559074.2534504181,4.671504170381672,0.7586837296524673,0.09251041460628358,3.9184258511770613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184258511770613,1.2847502853468442,1.2850472881068358,3.04995133752331,6462.480900083643,15253.39823388396,6453.966668395,0.00032905241874598426,23214.129699436966,2367.1824424688316,19291.338271282104,1967.1690405267962,0.8310170797292477,0.8310170797292477,35438.34531786921,35405.22815468563,1.0011693553510774,0.8,4277.032844977884,4273.035954225843,1.0011693553510774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.216481426715,4632.441516551485,6.182144834355065,4.999584742101774,-3.7401166107228585,8.739701352824632,2.931663361142751,3.5,0.8376181031836432,0.6,0.0002311634423554324,0.9972755994914584,0.00023179494462043367,198.97826731324338,0.0,0.0,0.0,0.0004514271057985372,7.832596283693234e-05,0.00015283747951850006,0.0005988823307740352,0.09251041460000907,0.09251041460000907,0.09251041460000907,0.09251043239481614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.2231511195,595.609456086793,0.0,0.09251041460000907,0.09251041460628358,0.09251041460628358,0.37160050000113537,0.37160050000113537,0.5,10.004354925665828,9.326841001211505e-05,9.326841001211505e-05,7.560174708487466e-11,1.1394598686820245e-07,9.368520250063739e-05,7.560174708487466e-11,27497.165419977544,20861.652015699416,0.7586837296524673,0.9882366331462052,0.6073300790287223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519011207091739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61702261025,260.61702261025,-12.532977389749988,244.83577791194563,276.39826730855333,124294.10299472183,124292.63032972506,1.472664996793052,0.0,nan,276.39826730855333,3.248267308553352,270.08576942923264,-3.064230570767336,263.77327154991065,-9.376728450089331,257.46077367058996,-15.689226329410019,251.148275791268,-22.001724208731986,244.83577791194563,-28.31422208805435,1.0,1.0,26022.012520719443,26022.012520719443,275.6272522528811,2.477252252881101,275.6272522528811,275.6272522528811,77141.39392525249,77141.39089141075,0.0030338417418533936,0.0,8546.071908451686,8546.071908451686,0.8858389920944396,3938.017980432947,275.6272522528811,2.477252252881101,1.0,0.002,0.12922571782288492,0.004903859981328198,0.00019959215192057983,0.0018004078481542222,0.09979607596028992,0.09979607596028992,0.0,7.480214364585791e-14,1.0,1.0000001898694062,9.36851268988903e-05,0.09251041460628358,0.0,1.7528461258750173e-08,0.022516160957225983,0.0,1600079.808700047,266.60072044458553,1.1387038512111758e-07,1.0,1284548.6334966202,2597.9636354909544,,,,,,,,,,,,,,,,,,,2.0,15253.39823388396,1552.5444861015724,0.37160050000113537,6.173730061729009,2.931663361142751
4664.0,-30.06759743322747,4.9995849745883,35.052590374144266,24.590631457418226,5.001736773587551,-26.560664012546223,-40.05953221404923,1.494803352920476,-6.549281564154512,-6.549281684758817,40.105204229770166,41056.613983906995,25749.972103697102,25749.972103697102,66806.5860876041,77150.80466304177,77141.40728543984,25749.972103697102,102891.37938913694,102891.37938913694,102891.37938913694,130388.55267745983,125876.36820402052,4512.1844734393135,0.0,90962.8517273173,54868.6610482384,40104.656310087674,27497.173288322887,67601.82959841056,20861.657600874692,1552.5449003429362,0.0,0.8783928247256871,2.723749279735775,0.001494314320929203,1.0,1.0,-6.549182467558069,333741.3544978547,1559074.3342301447,4.671504784224055,1559074.3342301447,4.671504784224055,0.7586837156724734,0.09251042936470523,3.9184250962597074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184250962597074,1.2847502848681143,1.285047287627995,3.049950751061287,6462.47965744099,15253.396380105214,6453.966633981666,0.0003290526742182434,23214.13565213865,2367.1830494754736,19291.338168418344,1967.1690300376117,0.8310168622040033,0.8310168622040032,35438.339855875354,35405.22815468563,1.0011691624674683,0.8,4277.0321857730905,4273.035954225843,1.0011691624674683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.21595206643,4632.441516551485,6.1821457518720315,4.9995849745883,-3.740118415820584,8.739703390408884,2.931662740164189,3.5,0.8376179257611968,0.6,0.0002311634423554324,0.9972738783363736,0.00023179534466605427,198.97825374739912,0.0,0.0,0.0,0.0004514271057985372,7.832608238884247e-05,0.00015283735996658992,0.0005988817469391646,0.0925104293567531,0.0925104293567531,0.0925104293567531,0.09251044822394248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.2294630472,595.6094541260161,0.0,0.0925104293567531,0.09251042936470523,0.09251042936470523,0.37160054361192857,0.37160054361192857,0.5,10.004355491430262,9.518515366835345e-05,9.518515366835345e-05,1.1254996934439987e-11,1.2060428389304434e-07,9.921720072725293e-05,1.1254996934439987e-11,27497.173288322887,20861.657600874692,0.7586837156724734,0.988236361123203,0.6073299232846844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519010012452325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6170311666002,260.6170311666002,-12.532968833399764,244.83579452379277,276.39826780940655,124293.99312500867,124292.56258556255,1.4305394460918603,0.0,nan,276.39826780940655,3.2482678094065704,270.0857731522843,-3.0642268477157018,263.77327849516166,-9.376721504838315,257.46078383803945,-15.68921616196053,251.1482891809164,-22.00171081908357,244.83579452379277,-28.314205476207206,1.0,1.0,26022.012520719443,26022.012520719443,275.62725215579434,2.4772521557943605,275.62725215579434,275.62725215579434,77141.40463555089,77141.40728543984,-0.0026498889492359012,0.0,8546.071908451686,8546.071908451686,0.8858390398247669,3938.017221741006,275.62725215579434,2.4772521557943605,1.0,0.002,0.12922569925921332,0.004903859692922558,0.00019959212242190772,0.0018004078775485158,0.09979606121095386,0.09979606121095386,0.0,-2.9576601584535567e-14,1.0,1.0000002010714575,9.9217189472256e-05,0.09251042936470523,0.0,1.8563511295098017e-08,0.023845733194704195,0.0,1600079.8063536442,266.60071843584547,1.205930288961099e-07,1.0,1284548.6403750044,2597.963607659718,,,,,,,,,,,,,,,,,,,2.0,15253.396380105214,1552.5449003429362,0.37160054361192857,6.173730061729009,2.931662740164189
4665.0,-30.067580900949324,4.999585212187767,35.05259124143833,24.5906428428367,5.001737232066102,-26.560649087647235,-40.05951869823036,1.4948054187726165,-6.549283066614578,-6.54928317634944,40.10520577816635,41056.608243887276,25749.97148918442,25749.97148918442,66806.5797330717,77150.81713837094,77141.42073464525,25749.97148918442,102891.39222382967,102891.39222382967,102891.39222382967,130388.57159314638,125876.38619124342,4512.185401902953,0.0,90962.8524008815,54868.64350643188,40104.67654938847,27497.179369316713,67601.85591870517,20861.661930264974,1552.5452171842733,0.0,0.8783928107473906,2.7237491284148088,0.001494314320929203,1.0,1.0,-6.54919288416977,333741.3348396601,1559074.4011401734,4.671505259871997,1559074.4011401734,4.671505259871997,0.7586837053382968,0.09251044339804507,3.918423544120605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918423544120605,1.2847502752043445,1.2850472779619913,3.04994956587759,6462.477146178954,15253.394458312534,6453.967442532708,0.0003290532551195267,23214.145019459836,2367.184004676402,19291.34058523152,1967.1692764839695,0.8310166309833971,0.8310166309833971,35438.32862580534,35405.22815468563,1.0011687658913524,0.8,4277.030830422612,4273.035954225843,1.0011687658913524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.215421866854,4632.441516551485,6.1821463912767465,4.999585212187767,-3.7401198238122793,8.739705036000046,2.9316621182011273,3.5,0.8376177480574649,0.6,0.0002311634423554324,0.9972721613881644,0.00023179574373525256,198.97824021468932,0.0,0.0,0.0,0.0004514271057985372,7.832620225064251e-05,0.00015283724010478988,0.0005988810400450226,0.09251044339399658,0.09251044339399658,0.09251044339399658,0.09251046049166614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.23447765765,595.6094525713486,0.0,0.09251044339399658,0.09251044339804507,0.09251044339804507,0.3716005873558571,0.3716005873558571,0.5,10.004356004348125,9.474460961200748e-05,9.474460961200748e-05,-1.2164491636212915e-11,1.0973485586873721e-07,9.029217966372016e-05,-1.2164491636212915e-11,27497.179369316713,20861.661930264974,0.7586837053382968,0.9882358823611318,0.6073296019159597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519009022582268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6170397118648,260.6170397118648,-12.5329602881352,244.83581097504776,276.3982684486808,124293.88599511712,124292.45730911476,1.428686002342325,0.0,nan,276.3982684486808,3.2482684486808466,270.08577695395473,-3.0642230460452424,263.77328545922774,-9.376714540772241,257.46079396450216,-15.689206035497818,251.1483024697754,-22.00169753022459,244.83581097504776,-28.314189024952213,1.0,1.0,26022.012520719443,26022.012520719443,275.6272522379332,2.4772522379332145,275.6272522379332,275.6272522379332,77141.42205565293,77141.42073464525,0.0013210076867835596,0.0,8546.071908451686,8546.071908451686,0.8858391379601496,3938.015661841208,275.6272522379332,2.4772522379332145,1.0,0.002,0.12922568236555732,0.004903859493154263,0.00019959209571747175,0.0018004079043239462,0.09979604785873587,0.09979604785873587,0.0,4.141782403155325e-14,1.0,1.0000001829989351,9.02921918282118e-05,0.09251044339804507,0.0,1.6893648833511753e-08,0.0217007137260589,0.0,1600079.8045759525,266.6007169333854,1.0974702036037343e-07,1.0,1284548.645465592,2597.963587062243,,,,,,,,,,,,,,,,,,,2.0,15253.394458312534,1552.5452171842733,0.3716005873558571,6.173730061729009,2.9316621182011273
4666.0,-30.067564312008123,4.999585445669357,35.0525921118005,24.590649094339483,5.001735452294557,-26.560634335578545,-40.05950141055507,1.4948054758762461,-6.549285049615321,-6.549285163466826,40.105207601320316,41056.59548928336,25749.97198421129,25749.97198421129,66806.56747349465,77150.8331193057,77141.43656098789,25749.97198421129,102891.40854519917,102891.40854519917,102891.40854519917,130388.59558745561,125876.40921443877,4512.1863730168425,0.0,90962.85833972179,54868.62070974391,40104.70847775319,27497.18704225643,67601.89552000962,20861.667375807574,1552.5456215749855,0.0,0.8783927930373648,2.723748926579753,0.001494314320929203,1.0,1.0,-6.549191479193894,333741.3086510765,1559074.4799225128,4.671505862501759,1559074.4799225128,4.671505862501759,0.7586836916717448,0.09251045805156821,3.918422747622984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918422747622984,1.284750274937222,1.285047277694807,3.04994894654874,6462.475833895438,15253.392536261397,6453.967423330676,0.0003290535261699124,23214.151253818185,2367.1846404040307,19291.34052783536,1967.16927063119,0.8310164053343275,0.8310164053343275,35438.32286296839,35405.22815468563,1.0011685623838624,0.8,4277.030134909243,4273.035954225843,1.0011685623838624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.214893312381,4632.441516551485,6.182147294622216,4.999585445669357,-3.740121606754198,8.739707052423555,2.9316614981679465,3.5,0.8376175709051276,0.6,0.0002311634423554324,0.9972704385584494,0.00023179614417286675,198.9782266355991,0.0,0.0,0.0,0.0004514271057985372,7.83263555624936e-05,0.0001528370867929388,0.0005988803175698797,0.09251045804465953,0.09251045804465953,0.09251045804465953,0.09251047586743405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.2407160478,595.6094506322144,0.0,0.09251045804465953,0.09251045805156821,0.09251045805156821,0.37160063089328427,0.37160063089328427,0.5,10.004356539009235,9.524935177296356e-05,9.524935177296356e-05,-1.750777300912887e-11,1.1385151310605579e-07,9.368427294020876e-05,-1.750777300912887e-11,27497.18704225643,20861.667375807574,0.7586836916717448,0.9882351221012795,0.6073290574689719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451900803512996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6170480497329,260.6170480497329,-12.53295195026709,244.8358272843482,276.3982688151167,124293.77829008612,124292.38427874625,1.3940113398858531,0.0,nan,276.3982688151167,3.2482688151167167,270.0857805089636,-3.064219491036397,263.7732922028093,-9.376707797190704,257.4608038966569,-15.689196103343079,251.14831559050282,-22.00168440949716,244.8358272843482,-28.31417271565178,1.0,1.0,26022.012520719443,26022.012520719443,275.6272521027008,2.477252102700845,275.6272521027008,275.6272521027008,77141.43304034471,77141.43656098789,-0.0035206431784899905,0.0,8546.071908451686,8546.071908451686,0.8858391883194213,3938.014861361099,275.6272521027008,2.477252102700845,1.0,0.002,0.12922566483723394,0.004903859205939012,0.00019959206782954353,0.0018004079322530924,0.09979603391477176,0.09979603391477176,0.0,8.263572118250018e-14,1.0,1.0000001898677033,9.368429044798177e-05,0.09251045805156821,0.0,1.752831222301958e-08,0.02251596984224894,0.0,1600079.802256025,266.60071495038466,1.1386902087906492e-07,1.0,1284548.652247258,2597.9635596223416,,,,,,,,,,,,,,,,,,,2.0,15253.392536261397,1552.5456215749855,0.37160063089328427,6.173730061729009,2.9316614981679465
