time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4667.0,-30.067544263771964,4.999585684953146,35.05259297541942,24.590654647350334,5.001736214267576,-26.56061621597058,-40.05948744071645,1.4948081664713524,-6.5492865092859915,-6.549286612796085,40.105209147412324,41056.617391116924,25749.971287010707,25749.971287010707,66806.58867812763,77150.85089251224,77141.45012312343,25749.971287010707,102891.42141013413,102891.42141013413,102891.42141013413,130388.61450332789,125876.42721743231,4512.187285895581,0.0,90962.86832145922,54868.63482008416,40104.70389041673,27497.193093193757,67601.89698361048,20861.67168583921,1552.5459360401892,0.0,0.8783927792970753,2.7237487795464554,0.001494314320929203,1.0,1.0,-6.549201442108313,333741.2895502262,1559074.5467332369,4.6715063300509145,1559074.5467332369,4.6715063300509145,0.7586836814628544,0.09251047202960554,3.918422692131548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918422692131548,1.2847502623509914,1.2850472651056668,3.049948933235588,6462.475805686467,15253.390615896487,6453.966518574236,0.0003290534654478458,23214.154129956085,2367.184933688475,19291.337823457816,1967.1689948614273,0.8310161858779005,0.8310161858779004,35438.32246147553,35405.22815468563,1.001168548205637,0.8,4277.030086453309,4273.035954225843,1.001168548205637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.2143640364875,4632.441516551485,6.182147912804312,4.999585684953146,-3.7401229817676986,8.739708666720844,2.9316608772885395,3.5,0.8376173935110113,0.6,0.0002311634423554324,0.9972683564710239,0.0002317966281146603,198.9782102248612,0.0,0.0,0.0,0.0004514271057985372,7.832647945106087e-05,0.00015283696290437152,0.0005988798236409571,0.09251047202538806,0.09251047202538806,0.09251047202538806,0.09251048816426134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.24585858325,595.6094490358363,0.0,0.09251047202538806,0.09251047202960554,0.09251047202960554,0.3716006745227764,0.3716006745227764,0.5,10.004357023080097,9.375643696785119e-05,9.375643696785119e-05,-1.2732925824820995e-11,1.0351010359954671e-07,8.517068778246539e-05,-1.2732925824820995e-11,27497.193093193757,20861.67168583921,0.7586836814628544,0.9882354143749005,0.6073293683026493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519007044293377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6170567634622,260.6170567634622,-12.53294323653779,244.83584409812525,276.39826942879813,124293.73959544151,124292.28274373228,1.4568517092316569,0.0,nan,276.39826942879813,3.248269428798153,270.08578436266407,-3.0642156373359057,263.7732992965292,-9.37670070347076,257.46081423039556,-15.689185769604421,251.14832916426067,-22.001670835739304,244.83584409812525,-28.314155901874727,1.0,1.0,26022.012520719443,26022.012520719443,275.62725224031533,2.4772522403153516,275.62725224031533,275.62725224031533,77141.45114475029,77141.45012312343,0.0010216268565272912,0.0,8546.071908451686,8546.071908451686,0.8858391918279167,3938.014805592206,275.62725224031533,2.4772522403153516,1.0,0.002,0.12922564890175117,0.004903859009408262,0.00019959204262237385,0.0018004079573786301,0.09979602131118692,0.09979602131118692,0.0,1.0039712117215771e-15,1.0,1.0000001726282546,8.517070051539122e-05,0.09251047202960554,0.0,1.59354234532964e-08,0.020469826798742003,0.0,1600079.8005292336,266.600713490714,1.0352283652537153e-07,1.0,1284548.6571935192,2597.963539608841,,,,,,,,,,,,,,,,,,,2.0,15253.390615896487,1552.5459360401892,0.3716006745227764,6.173730061729009,2.9316608772885395
4668.0,-30.06752774813903,4.999585920962362,35.05259384492825,24.590660200361185,5.001736544579964,-26.56060131886742,-40.05947392489759,1.4948101153207813,-6.54928843485834,-6.5492885478402645,40.105211044646154,41056.62540826212,25749.971680858896,25749.971680858896,66806.59708912102,77150.86672249356,77141.46716275887,25749.971680858896,102891.43884361777,102891.43884361777,102891.43884361777,130388.63988641057,125876.45162754424,4512.188258866328,0.0,90962.87695035635,54868.63563617392,40104.71257131381,27497.201042792803,67601.91361410661,20861.677333929663,1552.5463523445028,0.0,0.8783927615870443,2.723748582919395,0.001494314320929203,1.0,1.0,-6.5491955148735315,333741.2640469056,1559074.6287168004,4.671506932680882,1559074.6287168004,4.671506932680882,0.75868366752905,0.09251048674218099,3.91842245766054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91842245766054,1.2847502532345447,1.2850472559871127,3.04994877237451,6462.475464841145,15253.388765385753,6453.965863241852,0.00032905348799118847,23214.15772118276,2367.185299891682,19291.335864625464,1967.1687951161166,0.8310159729388868,0.8310159729388868,35438.32076502573,35405.22815468563,1.0011684882976033,0.8,4277.029881709791,4273.035954225843,1.0011684882976033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.213836584363,4632.441516551485,6.182148790222707,4.999585920962362,-3.740124723987562,8.739710644949923,2.931660258548598,3.5,0.8376172167281709,0.6,0.0002311634423554324,0.9972666412617277,0.00023179702678409824,198.9781967057824,0.0,0.0,0.0,0.0004514271057985372,7.832659931342238e-05,0.00015283684304201,0.0005988793181337511,0.09251048673547467,0.09251048673547467,0.09251048673547467,0.09251050442679519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.25247413333,595.609446977692,0.0,0.09251048673547467,0.09251048674218099,0.09251048674218099,0.37160071795451777,0.37160071795451777,0.5,10.004357553811992,9.430973415192057e-05,9.430973415192057e-05,-9.566747394273989e-11,1.1298192248432315e-07,9.30329667312435e-05,-9.566747394273989e-11,27497.201042792803,20861.677333929663,0.75868366752905,0.988235295682227,0.6073293374892684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519005846837638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61706542432665,260.61706542432665,-12.532934575673323,244.8358607105552,276.3982701380973,124293.6703745103,124292.22236129525,1.4480132150252667,0.0,nan,276.3982701380973,3.2482701380973253,270.0857882525893,-3.0642117474106954,263.7733063670809,-9.376693632919057,257.460824481573,-15.689175518426964,251.14834259606437,-22.00165740393561,244.8358607105552,-28.314139289444768,1.0,1.0,26022.012520719443,26022.012520719443,275.627252299127,2.4772522991270307,275.627252299127,275.627252299127,77141.46698595062,77141.46716275887,-0.00017680824385024607,0.0,8546.071908451686,8546.071908451686,0.8858392066525548,3938.014569948843,275.627252299127,2.4772522991270307,1.0,0.002,0.12922563149527497,0.004903858731251006,0.00019959201494396833,0.0018004079851433189,0.09979600747198417,0.09979600747198417,0.0,8.728694850246299e-14,1.0,1.0000001885490055,9.303306239871745e-05,0.09251048674218099,0.0,1.7406472512425858e-08,0.022359461007268596,0.0,1600079.7982844212,266.60071156514164,1.1307758995826589e-07,1.0,1284548.6637977324,2597.9635128869463,,,,,,,,,,,,,,,,,,,2.0,15253.388765385753,1552.5463523445028,0.37160071795451777,6.173730061729009,2.931660258548598
4669.0,-30.0675112608444,4.99958615213343,35.0525947162601,24.590671760402643,5.001736128549315,-26.56058652190585,-40.059460409078724,1.4948113896056883,-6.549290458560165,-6.549290573377304,40.10521283628589,41056.61724033342,25749.97226145207,25749.97226145207,66806.5895017855,77150.87908695654,77141.48243366859,25749.97226145207,102891.45469512066,102891.45469512066,102891.45469512066,130388.66328275768,125876.47405154334,4512.189231214341,0.0,90962.87640380609,54868.61455716284,40104.73538515917,27497.208587637022,67601.94397279619,20861.682685337342,1552.546751455794,0.0,0.8783927437891917,2.723748377224045,0.001494314320929203,1.0,1.0,-6.549196102991857,333741.2373532248,1559074.706136899,4.671507538299221,1559074.706136899,4.671507538299221,0.7586836539734049,0.09251050138538773,3.918420683501052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918420683501052,1.284750247273617,1.285047250024807,3.0499474055882665,6462.472568785105,15253.386844773473,6453.9669379702755,0.0003290541683720165,23214.16809247038,2367.1863574686954,19291.339077060642,1967.1691226933401,0.8310157400522087,0.8310157400522087,35438.30792858728,35405.22815468563,1.0011680349946244,0.8,4277.028332487659,4273.035954225843,1.0011680349946244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.213308630073,4632.441516551485,6.18214971322109,4.99958615213343,-3.740126536184868,8.7397126883183,2.9316596392196335,3.5,0.8376170397770382,0.6,0.0002311634423554324,0.9972649289986452,0.00023179742477010985,198.97818320990223,0.0,0.0,0.0,0.0004514271057985372,7.832671917595346e-05,0.00015283672317947892,0.0005988785773049949,0.0925105013794835,0.0925105013794835,0.0925105013794835,0.09251051934760776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.2585380066,595.6094450937617,0.0,0.0925105013794835,0.09251050138538773,0.09251050138538773,0.37160076157795785,0.37160076157795785,0.5,10.004358093063306,9.507257414043124e-05,9.507257414043124e-05,-7.503331289626658e-12,1.1481711226224434e-07,9.447038542020891e-05,-7.503331289626658e-12,27497.208587637022,20861.682685337342,0.7586836539734049,0.9882347396499315,0.6073289439258593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519004860379956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6170739715131,260.6170739715131,-12.532926028486884,244.83587714656682,276.3982707964581,124293.54468594975,124292.11567872735,1.429007222403454,0.0,nan,276.3982707964581,3.2482707964581436,270.0857920664811,-3.064207933518901,263.77331333650193,-9.376686663498049,257.46083460652466,-15.68916539347532,251.14835587654585,-22.001644123454128,244.83587714656682,-28.31412285343316,1.0,1.0,26022.012520719443,26022.012520719443,275.62725206048225,2.4772520604822716,275.62725206048225,275.62725206048225,77141.4829857244,77141.48243366859,0.0005520558188436553,0.0,8546.071908451686,8546.071908451686,0.8858393188253616,3938.012786918557,275.62725206048225,2.4772520604822716,1.0,0.002,0.12922561382000336,0.004903858437881257,0.00019959198681335571,0.0018004080133853485,0.09979599340667786,0.09979599340667786,0.0,1.9870433423663236e-13,1.0,1.0000001914595003,9.44703929235402e-05,0.09251050138538773,0.0,1.767539935801115e-08,0.022704910749605022,0.0,1600079.795913363,266.6007095414398,1.1482461559353396e-07,1.0,1284548.670710193,2597.9634849178155,,,,,,,,,,,,,,,,,,,2.0,15253.386844773473,1552.546751455794,0.37160076157795785,6.173730061729009,2.9316596392196335
4670.0,-30.067494719877637,4.9995863820031134,35.052595586119516,24.59067794205623,5.001734645657093,-26.560571783325056,-40.05944692818446,1.4948117090984663,-6.54929230135059,-6.549292413146861,40.10521453644663,41056.62034118475,25749.97241728249,25749.97241728249,66806.59275846725,77150.89506900535,77141.49698248123,25749.97241728249,102891.46939976372,102891.46939976372,102891.46939976372,130388.68499498568,125876.49480992637,4512.19018505931,0.0,90962.88274171617,54868.608013871744,40104.749697604915,27497.215595221965,67601.96529282688,20861.687660987856,1552.5471206209124,0.0,0.8783927273462295,2.723748190452115,0.001494314320929203,1.0,1.0,-6.54920046906085,333741.21310729353,1559074.779604956,4.671508097813899,1559074.779604956,4.671508097813899,0.7586836415761629,0.09251051580616011,3.918419961362025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918419961362025,1.2847502457790743,1.2850472485299187,3.049946847051109,6462.471385311891,15253.384924144006,6453.966830535611,0.00032905440618436296,23214.173988154624,2367.1869586611765,19291.33875593124,1967.1690899472542,0.831015515166507,0.831015515166507,35438.302703750494,35405.22815468563,1.0011678504859742,0.8,4277.027701905211,4273.035954225843,1.0011678504859742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.212779766878,4632.441516551485,6.18215053559009,4.9995863820031134,-3.7401282086954564,8.73971459069857,2.9316590188245097,3.5,0.8376168625212885,0.6,0.0002311634423554324,0.9972632111647074,0.00023179782405234397,198.97816967008978,0.0,0.0,0.0,0.0004514271057985372,7.832683872893107e-05,0.00015283660362650132,0.0005988779984768584,0.09251051580064745,0.09251051580064745,0.09251051580064745,0.09251053326945184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.2642325348,595.6094433254458,0.0,0.09251051580064745,0.09251051580616011,0.09251051580616011,0.37160080524061134,0.37160080524061134,0.5,10.004358617171162,9.511055787925216e-05,9.511055787925216e-05,4.189359970041551e-11,1.1179628245372442e-07,9.194408602297699e-05,4.189359970041551e-11,27497.215595221965,20861.687660987856,0.7586836415761629,0.9882344761588754,0.607328798258195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519003875615026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6170823335809,260.6170823335809,-12.532917666419053,244.83589343780764,276.3982712293532,124293.44242428089,124292.04436698885,1.3980572919979277,0.0,nan,276.3982712293532,3.248271229353236,270.08579567104493,-3.064204328955043,263.77332011273535,-9.376679887264629,257.460844554427,-15.689155445572965,251.14836899611748,-22.001631003882494,244.83589343780764,-28.314106562192336,1.0,1.0,26022.012520719443,26022.012520719443,275.6272519231103,2.477251923110316,275.6272519231103,275.6272519231103,77141.49478866003,77141.49698248123,-0.002193821201217361,0.0,8546.071908451686,8546.071908451686,0.8858393644832394,3938.0120611688353,275.6272519231103,2.477251923110316,1.0,0.002,0.1292255966173033,0.004903858175704203,0.00019959195948881869,0.0018004080406131859,0.09979597974440935,0.09979597974440935,0.0,1.0200434247265022e-13,1.0,1.0000001863438108,9.194404412937729e-05,0.09251051580616011,0.0,1.7202722226314597e-08,0.02209773407641825,0.0,1600079.7937476113,266.6007076986494,1.11754388854024e-07,1.0,1284548.6769888008,2597.9634595133907,,,,,,,,,,,,,,,,,,,2.0,15253.384924144006,1552.5471206209124,0.37160080524061134,6.173730061729009,2.9316590188245097
4671.0,-30.06747822026379,4.9995866164484175,35.05259645048842,24.590689327474706,5.001735213774824,-26.560556876858833,-40.059429640509165,1.4948138703805487,-6.549293828742805,-6.549293932005581,40.10521611769752,41056.59951937566,25749.97186774151,25749.97186774151,66806.57138711718,77150.90752819466,77141.5108313468,25749.97186774151,102891.4826990883,102891.4826990883,102891.4826990883,130388.70455603364,125876.51345406534,4512.191101968296,0.0,90962.88355381048,54868.57554503337,40104.78667641901,27497.22185694534,67602.00853336435,20861.69211851554,1552.5474467820363,0.0,0.8783927130950595,2.7237480363303925,0.001494314320929203,1.0,1.0,-6.549208983484107,333741.1930896226,1559074.8479344426,4.6715085827471405,1559074.8479344426,4.6715085827471405,0.758683630915471,0.09251052986759804,3.9184184372188073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184184372188073,1.2847502356688973,1.2850472384174045,3.0499456847180157,6462.468922467543,15253.383005139345,6453.9676069967845,0.0003290549746700308,23214.183224998706,2367.187900557143,19291.34107682565,1967.1693266126201,0.831015284485708,0.831015284485708,35438.29167623402,35405.22815468563,1.0011674610628893,0.8,4277.0263710007985,4273.035954225843,1.0011674610628893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.212250897417,4632.441516551485,6.18215118862035,4.9995866164484175,-3.7401296372451207,8.739716253693539,2.9316583984220865,3.5,0.8376166852634533,0.6,0.0002311634423554324,0.9972614976285921,0.0002317982223369904,198.9781561641292,0.0,0.0,0.0,0.0004514271057985372,7.832699204193378e-05,0.00015283645031349862,0.0005988771647874891,0.09251052986347362,0.09251052986347362,0.09251052986347362,0.09251054596862457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.26954923075,595.6094416741578,0.0,0.09251052986347362,0.09251052986759804,0.09251052986759804,0.3716008488476825,0.3716008488476825,0.5,10.004359100381329,9.362603378804124e-05,9.362603378804124e-05,9.72022462519817e-12,1.0326277788408333e-07,8.494852147578058e-05,9.72022462519817e-12,27497.22185694534,20861.69211851554,0.758683630915471,0.9882335279157484,0.6073281017843213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519002887644457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6170907268851,260.6170907268851,-12.532909273114853,244.8359096221031,276.398271831666,124293.34022489104,124291.93694525443,1.4032796365963103,0.0,nan,276.398271831666,3.2482718316660453,270.08579938975424,-3.0642006102457344,263.77332694784155,-9.376673052158424,257.4608545059293,-15.689145494070658,251.14838206401637,-22.001617935983603,244.8359096221031,-28.31409037789689,1.0,1.0,26022.012520719443,26022.012520719443,275.62725202474644,2.4772520247464627,275.62725202474644,275.62725202474644,77141.51253764861,77141.5108313468,0.001706301816739142,0.0,8546.071908451686,8546.071908451686,0.8858394608485359,3938.0105294049013,275.62725202474644,2.4772520247464627,1.0,0.002,0.12922558072347806,0.004903857966529618,0.0001995919343174582,0.0018004080657660069,0.0997959671587291,0.0997959671587291,0.0,8.346491900401709e-14,1.0,1.0000001721783274,8.494851175555596e-05,0.09251052986759804,0.0,1.5893860983973517e-08,0.020416438181595747,0.0,1600079.7919440258,266.6007061712572,1.0325305765945814e-07,1.0,1284548.6821724782,2597.963438539262,,,,,,,,,,,,,,,,,,,2.0,15253.383005139345,1552.5474467820363,0.3716008488476825,6.173730061729009,2.9316583984220865
4672.0,-30.0674615883509,4.999586846420404,35.052597318561986,24.590695544052892,5.001733418051531,-26.560542087710893,-40.0594161246903,1.494813917408417,-6.549295828868992,-6.549295937240723,40.105217953368765,41056.60215196172,25749.972405348108,25749.972405348108,66806.57455730982,77150.92351436487,77141.52680113679,25749.972405348108,102891.49920648489,102891.49920648489,102891.49920648489,130388.72880963396,125876.53674750858,4512.192062125386,0.0,90962.8894688899,54868.56810647455,40104.80151379483,27497.229603149077,67602.03111694391,20861.697615615118,1552.5478551098065,0.0,0.878392695239,2.723747832638984,0.001494314320929203,1.0,1.0,-6.549206755166097,333741.16666186537,1559074.9272577555,4.671509190346166,1559074.9272577555,4.671509190346166,0.7586836171025013,0.09251054452317875,3.918417639055455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918417639055455,1.2847502354489073,1.2850472381973637,3.049945063980714,6462.467607199687,15253.381085857613,6453.967591182898,0.0003290552465879665,23214.189463177474,2367.188536674346,19291.341029556883,1967.1693217925474,0.8310150591368679,0.8310150591368678,35438.285901343625,35405.22815468563,1.0011672571298,0.8,4277.025674032707,4273.035954225843,1.0011672571298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.211723531167,4632.441516551485,6.182152100426215,4.999586846420404,-3.7401314339971443,8.739718280417549,2.931657779783092,3.5,0.8376165085094548,0.6,0.0002311634423554324,0.9972597703560161,0.00023179862381584725,198.97814254987549,0.0,0.0,0.0,0.0004514271057985372,7.832711190502027e-05,0.00015283633045041212,0.0005988765731254032,0.09251054451681506,0.09251054451681506,0.09251054451681506,0.09251056150053381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.27596901,595.6094396766536,0.0,0.09251054451681506,0.09251054452317875,0.09251054452317875,0.37160089229576493,0.37160089229576493,0.5,10.004359609972454,9.346057350967385e-05,9.346057350967385e-05,-2.637534635141492e-11,1.0837175068445504e-07,8.918207464603256e-05,-2.637534635141492e-11,27497.229603149077,20861.697615615118,0.7586836171025013,0.9882332446748822,0.6073279378387081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451900190214398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6170989428785,260.6170989428785,-12.532901057121478,244.83592572025938,276.39827216549656,124293.23477334766,124291.86113837037,1.373634977267258,0.0,nan,276.39827216549656,3.248272165496587,270.0858028764502,-3.064197123549775,263.7733335874022,-9.376666412597785,257.4608642983554,-15.689135701644602,251.14839500930748,-22.0016049906925,244.83592572025938,-28.314074279740595,1.0,1.0,26022.012520719443,26022.012520719443,275.6272518881815,2.477251888181513,275.6272518881815,275.6272518881815,77141.52338147775,77141.52680113679,-0.003419659042265266,0.0,8546.071908451686,8546.071908451686,0.8858395113131138,3938.0097272507323,275.6272518881815,2.477251888181513,1.0,0.002,0.12922556403755964,0.004903857672509834,0.00019959190772320167,0.0018004080924150583,0.09979595386160083,0.09979595386160083,0.0,1.382600631205655e-13,1.0,1.0000001807510572,8.918210102137891e-05,0.09251054452317875,0.0,1.6685967634898e-08,0.021433937850373005,0.0,1600079.7896054725,266.600704171131,1.0839812603080645e-07,1.0,1284548.6890160823,2597.963410848753,,,,,,,,,,,,,,,,,,,2.0,15253.381085857613,1552.5478551098065,0.37160089229576493,6.173730061729009,2.931657779783092
4673.0,-30.067444998260374,4.999587081618384,35.05259817947101,24.590701271686726,5.001733888196038,-26.560527109615087,-40.05940260887144,1.4948159995580461,-6.549297320505502,-6.549297417565394,40.10521948273141,41056.61051666667,25749.971777347982,25749.971777347982,66806.58229401465,77150.93968879138,77141.54005245114,25749.971777347982,102891.51182979911,102891.51182979911,102891.51182979911,130388.74744469294,125876.55448455807,4512.192960134861,0.0,90962.89850234304,54868.56933024709,40104.81019121772,27497.235614893834,67602.04580611156,20861.70189531741,1552.5481684848862,0.0,0.878392681394601,2.7237476824746816,0.001494314320929203,1.0,1.0,-6.5492175729019095,333741.14715293096,1559074.9933443125,4.671509661437983,1559074.9933443125,4.671509661437983,0.7586836068720195,0.09251055847038152,3.9184174143364454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184174143364454,1.284750225708901,1.2850472284551058,3.0499449121904894,6462.467285574415,15253.379169776257,6453.966891026145,0.00032905526184122494,23214.193099881097,2367.1889075149106,19291.338936741497,1967.1691083847693,0.8310148387987824,0.8310148387987825,35438.28427545128,35405.22815468563,1.0011671997134308,0.8,4277.025477804726,4273.035954225843,1.0011671997134308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.211195347609,4632.441516551485,6.182152733602026,4.999587081618384,-3.7401328327670424,8.739719914385427,2.9316571601853885,3.5,0.8376163314815396,0.6,0.0002311634423554324,0.9972580474300322,0.00023179902428578883,198.97812896985778,0.0,0.0,0.0,0.0004514271057985372,7.832723176827658e-05,0.0001528362105871558,0.0005988760691059035,0.09251055846630724,0.09251055846630724,0.09251055846630724,0.09251057361507951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.28117334656,595.6094380593553,0.0,0.09251055846630724,0.09251055847038152,0.09251055847038152,0.3716009358542244,0.3716009358542244,0.5,10.004360064443736,9.127140418740964e-05,9.127140418740964e-05,9.379164112033322e-12,9.705991033115424e-08,7.984466350308139e-05,9.379164112033322e-12,27497.235614893834,20861.70189531741,0.7586836068720195,0.9882331443876954,0.6073279296076413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519000908741593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6171072159852,260.6171072159852,-12.532892784014791,244.8359417613134,276.3982726706559,124293.1752872058,124291.79210339837,1.3831838074116445,0.0,nan,276.3982726706559,3.248272670655922,270.0858064887883,-3.06419351121167,263.77334030691947,-9.376659693080512,257.4608741250515,-15.689125874948502,251.1484079431826,-22.001592056817373,244.8359417613134,-28.314058238686584,1.0,1.0,26022.012520719443,26022.012520719443,275.6272519584305,2.477251958430543,275.6272519584305,275.6272519584305,77141.53993020758,77141.54005245114,-0.0001222435530507937,0.0,8546.071908451686,8546.071908451686,0.88583952552117,3938.0095014081276,275.6272519584305,2.477251958430543,1.0,0.002,0.12922554909863915,0.004903857466166253,0.00019959188404254706,0.0018004081160162846,0.09979594202127352,0.09979594202127352,0.0,5.883141196427744e-14,1.0,1.000000161843355,7.984465412391728e-05,0.09251055847038152,0.0,1.4938933759247377e-08,0.019189787851209877,0.0,1600079.7878397596,266.6007026794945,9.705053116704221e-08,1.0,1284548.6940680202,2597.9633904076604,,,,,,,,,,,,,,,,,,,2.0,15253.379169776257,1552.5481684848862,0.3716009358542244,6.173730061729009,2.9316571601853885
4674.0,-30.067428437873616,4.999587311632781,35.05259904310137,24.590707173943542,5.001733465949554,-26.560512247491946,-40.05938909305257,1.4948172755634062,-6.54929935774652,-6.549299457806882,40.10522128310864,41056.61645719976,25749.97240029205,25749.97240029205,66806.5888574918,77150.95576387027,77141.55543820353,25749.97240029205,102891.52783849559,102891.52783849559,102891.52783849559,130388.77109196136,125876.5771922336,4512.193899727756,0.0,90962.90629755458,54868.56699086638,40104.82145187578,27497.24325346578,67602.06470534156,20861.70731234686,1552.5485725991546,0.0,0.8783926634830096,2.7237474752581137,0.001494314320929203,1.0,1.0,-6.54921712511225,333741.12026400724,1559075.0711438786,4.671510270926658,1559075.0711438786,4.671510270926658,0.7586835931168275,0.09251057305972124,3.9184169628826395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184169628826395,1.2847502197399259,1.2850472224847507,3.0499445749663705,6462.466571036973,15253.37725341146,6453.966461948561,0.0003290553786207525,23214.19776384298,2367.189383106666,19291.337654199884,1967.1689776019216,0.8310146165915281,0.8310146165915281,35438.28100908187,35405.22815468563,1.0011670843656526,0.8,4277.025083588542,4273.035954225843,1.0011670843656526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.210668834658,4632.441516551485,6.182153664629975,4.999587311632781,-3.7401346554580313,8.739721967090812,2.93165654254748,3.5,0.8376161550135658,0.6,0.0002311634423554324,0.9972563275920702,0.00023179942403934317,198.9781154141563,0.0,0.0,0.0,0.0004514271057985372,7.832735163170212e-05,0.00015283609072373028,0.0005988755304325348,0.09251057305274464,0.09251057305274464,0.09251057305274464,0.09251058877033562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.2876060739,595.6094360559105,0.0,0.09251057305274464,0.09251057305972124,0.09251057305972124,0.3716009791965328,0.3716009791965328,0.5,10.004360535947706,9.021962779343085e-05,9.021962779343085e-05,-1.3528733688872308e-11,1.0006039019572199e-07,8.2332694660181e-05,-1.3528733688872308e-11,27497.24325346578,20861.70731234686,0.7586835931168275,0.9882329652013292,0.6073278476945051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518999917837332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61711545199427,260.61711545199427,-12.532884548005711,244.83595774240374,276.39827316158363,124293.09767589592,124291.7206944391,1.376981456842252,0.0,nan,276.39827316158363,3.248273161583654,270.08581007774853,-3.064189922251444,263.7733469939124,-9.376653006087565,257.46088391007686,-15.689116089923118,251.14842082624037,-22.00157917375961,244.83595774240374,-28.314042257596242,1.0,1.0,26022.012520719443,26022.012520719443,275.62725171851935,2.477251718519369,275.62725171851935,275.62725171851935,77141.55495474426,77141.55543820353,-0.00048345926916226745,0.0,8546.071908451686,8546.071908451686,0.8858395540647317,3938.0090476970527,275.62725171851935,2.477251718519369,1.0,0.002,0.12922553369417625,0.004903857160349338,0.00019959185941317628,0.0018004081406828324,0.09979592970658814,0.09979592970658814,0.0,9.600870445880538e-14,1.0,1.000000166881494,8.23327081889147e-05,0.09251057305972124,0.0,1.5404450821592152e-08,0.019787767292972793,0.0,1600079.7854546444,266.60070064225346,1.0007391892941087e-07,1.0,1284548.7010310437,2597.9633622339584,,,,,,,,,,,,,,,,,,,2.0,15253.37725341146,1552.5485725991546,0.3716009791965328,6.173730061729009,2.93165654254748
4675.0,-30.067411922510242,4.999587542943502,35.05259990709727,24.590718454588227,5.00173429039444,-26.560497301219414,-40.05937557723371,1.4948196691156106,-6.549301049957592,-6.549301151140674,40.105223020899246,41056.61162679661,25749.97224422088,25749.97224422088,66806.5838710175,77150.96824359246,77141.57101150944,25749.97224422088,102891.54325573033,102891.54325573033,102891.54325573033,130388.79357150904,125876.59874373529,4512.194827773749,0.0,90962.9074589516,54868.55084220297,40104.84068527625,27497.250315778718,67602.09100105497,20861.712336225766,1552.5489409239506,0.0,0.8783926476904623,2.7237473032954056,0.001494314320929203,1.0,1.0,-6.549217894792889,333741.09794732864,1559075.1462379692,4.671510808309332,1559075.1462379692,4.671510808309332,0.7586835809635377,0.09251058739542416,3.9184155051265384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184155051265384,1.2847502085432219,1.2850472112854583,3.0499434668857766,6462.464223147161,15253.3753370046,6453.967160305108,0.00032905591749054196,23214.206696544323,2367.190293988704,19291.339741634336,1967.169190460997,0.8310143867421519,0.8310143867421519,35438.270461889406,35405.22815468563,1.0011667119046717,0.8,4277.023810654149,4273.035954225843,1.0011667119046717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.2101413228165,4632.441516551485,6.182154410111712,4.999587542943502,-3.7401362159433194,8.739723758886822,2.931655923737854,3.5,0.8376159782108153,0.6,0.0002311634423554324,0.9972546124330888,0.0002317998227067036,198.97810189531108,0.0,0.0,0.0,0.0004514271057985372,7.83274714952972e-05,0.0001528359708601352,0.0005988748379594215,0.09251058739033163,0.09251058739033163,0.09251058739033163,0.09251060321357808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.2937205933,595.6094341528687,0.0,0.09251058739033163,0.09251058739542416,0.09251058739542416,0.37160102261146244,0.37160102261146244,0.5,10.004361010680576,8.943780744630203e-05,8.943780744630203e-05,-1.3301360013429075e-11,1.0118310456164181e-07,8.325634780703695e-05,-1.3301360013429075e-11,27497.250315778718,20861.712336225766,0.7586835809635377,0.9882325070385019,0.6073275400039905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518998928707372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6171237668935,260.6171237668935,-12.532876233106492,244.83597367799018,276.3982738557957,124293.00241875053,124291.61224765086,1.3901710996790957,0.0,nan,276.3982738557957,3.2482738557957305,270.0858138202354,-3.06418617976459,263.7733537846746,-9.376646215325366,257.46089374911355,-15.689106250886425,251.14843371355175,-22.001566286448224,244.83597367799018,-28.314026322009795,1.0,1.0,26022.012520719443,26022.012520719443,275.62725184746205,2.477251847462071,275.62725184746205,275.62725184746205,77141.57318435154,77141.57101150944,0.0021728420979343355,0.0,8546.071908451686,8546.071908451686,0.8858396462326324,3938.007582652171,275.62725184746205,2.477251847462071,1.0,0.002,0.12922551811693303,0.0049038569181775165,0.00019959183465923693,0.0018004081654298047,0.09979591732961846,0.09979591732961846,0.0,8.904162129841353e-14,1.0,1.0000001687518265,8.325636110839696e-05,0.09251058739542416,0.0,1.557726849900008e-08,0.020009760106023667,0.0,1600079.7834714921,266.6006989500424,1.0119640592165524e-07,1.0,1284548.706810062,2597.963338850962,,,,,,,,,,,,,,,,,,,2.0,15253.3753370046,1552.5489409239506,0.37160102261146244,6.173730061729009,2.931655923737854
4676.0,-30.06739535026979,4.9995877690508665,35.052600776193195,24.59072470609101,5.0017325090105516,-26.560482564341747,-40.059362061414845,1.4948197230966886,-6.549303088839508,-6.549303197514869,40.1052248960964,41056.6140868623,25749.972869268182,25749.972869268182,66806.58695613049,77150.98419310297,77141.58742614662,25749.972869268182,102891.5602954148,102891.5602954148,102891.5602954148,130388.81854916643,125876.62275637215,4512.195792794279,0.0,90962.91337711705,54868.54327093223,40104.85567353869,27497.25825375162,67602.11392729031,20861.71796921078,1552.5493592996113,0.0,0.878392629461075,2.7237470953970506,0.001494314320929203,1.0,1.0,-6.549213759995155,333741.07097762666,1559075.2272691482,4.67151142861187,1559075.2272691482,4.67151142861187,0.7586835668012277,0.09251060212745779,3.9184147099829625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184147099829625,1.2847502082907059,1.2850472110328839,3.049942848576154,6462.462913023265,15253.373420247784,6453.967142153093,0.000329056188167471,23214.21291762978,2367.1909283628743,19291.33968737675,1967.169184928263,0.8310141617046233,0.8310141617046234,35438.26470884692,35405.22815468563,1.0011665087431443,0.8,4277.023116322868,4273.035954225843,1.0011665087431443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.209614471091,4632.441516551485,6.182155342147883,4.9995877690508665,-3.74013804444129,8.739725813492157,2.931655305702643,3.5,0.8376158016293266,0.6,0.0002311634423554324,0.9972528913704871,0.00023180022274766552,198.97808832991032,0.0,0.0,0.0,0.0004514271057985372,7.83275913590621e-05,0.0001528358509963703,0.0005988742467569416,0.09251060212021908,0.09251060212021908,0.09251060212021908,0.09251061916198293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.3003234459,595.6094320977717,0.0,0.09251060212021908,0.09251060212745779,0.09251060212745779,0.371601066043829,0.371601066043829,0.5,10.004361521942792,9.017592930149476e-05,9.017592930149476e-05,-3.2741809263825417e-11,1.0867535138459061e-07,8.943751970491576e-05,-3.2741809263825417e-11,27497.25825375162,20861.71796921078,0.7586835668012277,0.9882322175307202,0.6073273704283993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518997942266734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6171319146162,260.6171319146162,-12.532868085383768,244.83598956248042,276.39827426675055,124292.8981725813,124291.53595178884,1.3622207924565886,0.0,nan,276.39827426675055,3.2482742667505704,270.0858173258978,-3.0641826741021987,263.7733603850441,-9.376639614955877,257.4609034441897,-15.689096555810295,251.14844650333507,-22.00155349666491,244.83598956248042,-28.314010437519556,1.0,1.0,26022.012520719443,26022.012520719443,275.6272517218109,2.477251721810944,275.6272517218109,275.6272517218109,77141.58415473034,77141.58742614662,-0.0032714162807678804,0.0,8546.071908451686,8546.071908451686,0.8858396965062759,3938.0067835328773,275.6272517218109,2.477251721810944,1.0,0.002,0.12922550138316705,0.004903856616790201,0.00019959180797421327,0.001800408192134055,0.09979590398710664,0.09979590398710664,0.0,1.0826842894440247e-13,1.0,1.0000001812683186,8.943755244672502e-05,0.09251060212745779,0.0,1.6733772037855093e-08,0.02149534534814884,0.0,1600079.7810908628,266.60069691116047,1.0870809319385444e-07,1.0,1284548.7137940046,2597.9633105926173,,,,,,,,,,,,,,,,,,,2.0,15253.373420247784,1552.5493592996113,0.371601066043829,6.173730061729009,2.931655305702643
4677.0,-30.067378818548278,4.999588000357202,35.05260163811817,24.590736056584888,5.001732960079785,-26.560467640686703,-40.05934854559598,1.494821782225614,-6.549304584582046,-6.54930468189969,40.105226427313966,41056.608355096294,25749.97224435605,25749.97224435605,66806.58059945234,77150.99663765286,77141.60069104748,25749.97224435605,102891.57293540353,102891.57293540353,102891.57293540353,130388.83720712742,125876.64051510519,4512.196692022235,0.0,90962.91402054483,54868.52573801725,40104.875869475094,27497.26427172389,67602.14014119898,20861.722253260763,1552.549673046258,0.0,0.8783926155870494,2.7237469448123215,0.001494314320929203,1.0,1.0,-6.549224556833678,333741.0514141792,1559075.2934374262,4.671511900711858,1559075.2934374262,4.671511900711858,0.7586835565570567,0.09251061608475188,3.9184131587789564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184131587789564,1.2847501986583878,1.2850472013983392,3.049941664045505,6462.46040314496,15253.371505180918,6453.967952964927,0.00032905676894486675,23214.22227177555,2367.1918822202842,19291.34211094758,1967.1694320637098,0.8310139312486247,0.8310139312486247,35438.253485536574,35405.22815468563,1.001166112405948,0.8,4277.021761788211,4273.035954225843,1.001166112405948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.209086609869,4632.441516551485,6.182155975587379,4.999588000357202,-3.7401394470260256,8.739727447383228,2.9316546864832707,3.5,0.8376156247095059,0.6,0.0002311634423554324,0.9972511745190422,0.0002318006218111688,198.97807479767866,0.0,0.0,0.0,0.0004514271057985372,7.832771122299654e-05,0.00015283573113243585,0.0005988735400009392,0.09251061608102773,0.09251061608102773,0.09251061608102773,0.0925106312812571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.30552910257,595.6094304801372,0.0,0.09251061608102773,0.09251061608475188,0.09251061608475188,0.37160110962718207,0.37160110962718207,0.5,10.004361978000844,8.870120018400485e-05,8.870120018400485e-05,-7.338485374930315e-11,9.731763839226915e-08,8.012506600607594e-05,-7.338485374930315e-11,27497.26427172389,20861.722253260763,0.7586835565570567,0.9882317402957218,0.6073270501398674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518996952429037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61714012482474,260.61714012482474,-12.532859875175234,244.83600541846135,276.39827483118665,124292.79719875134,124291.42453090839,1.3726678429638237,0.0,nan,276.39827483118665,3.248274831186677,270.08582094864306,-3.0641790513569163,263.77336706609805,-9.37663293390193,257.46091318355263,-15.689086816447343,251.14845930100697,-22.00154069899301,244.83600541846135,-28.313994581538623,1.0,1.0,26022.012520719443,26022.012520719443,275.6272517895896,2.477251789589616,275.6272517895896,275.6272517895896,77141.60151613754,77141.60069104748,0.000825090057333,0.0,8546.071908451686,8546.071908451686,0.8858397945824922,3938.005224572851,275.6272517895896,2.477251789589616,1.0,0.002,0.12922548639177422,0.004903856410043298,0.0001995917842108177,0.001800408215864852,0.09979589210540885,0.09979589210540885,0.0,7.566950538384631e-14,1.0,1.0000001624113093,8.012513939092969e-05,0.09251061608475188,0.0,1.499142101736274e-08,0.019257210661745065,0.0,1600079.7793203774,266.60069541541793,9.739102324601845e-08,1.0,1284548.7188600586,2597.963290094402,,,,,,,,,,,,,,,,,,,2.0,15253.371505180918,1552.549673046258,0.37160110962718207,6.173730061729009,2.9316546864832707
4678.0,-30.067362230051245,4.999588227478479,35.05260250312655,24.59074230808767,5.001731160912094,-26.560452890955315,-40.05933506470171,1.4948218218297147,-6.549306568733755,-6.549306670116715,40.105228240171385,41056.610835550695,25749.972747459782,25749.972747459782,66806.58358301048,77151.01258632174,77141.61640664795,25749.972747459782,102891.58915410773,102891.58915410773,102891.58915410773,130388.86107060674,125876.66343617877,4512.197634427966,0.0,90962.91991233674,54868.5181616191,40104.89083413072,27497.27191649901,67602.16275062972,20861.727678096267,1552.5500761912672,0.0,0.8783925979102212,2.7237467428660684,0.001494314320929203,1.0,1.0,-6.549223192633349,333741.0252110809,1559075.371774667,4.671512502212156,1559075.371774667,4.671512502212156,0.7586835429146243,0.09251063067339538,3.9184123601966316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184123601966316,1.284750198473125,1.2850472012130336,3.0499410428996314,6462.459087011389,15253.36958985473,6453.967939647397,0.00032905704122484673,23214.228506509735,2367.1925179862374,19291.34207114059,1967.1694280045265,0.8310137063452663,0.8310137063452662,35438.24770761327,35405.22815468563,1.0011659083658102,0.8,4277.021064454078,4273.035954225843,1.0011659083658102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.2085604068125,4632.441516551485,6.182156877384504,4.999588227478479,-3.7401412308544044,8.739729458332883,2.9316540692091,3.5,0.8376154483454572,0.6,0.0002311634423554324,0.9972494517745688,0.00023180102224582377,198.97806121897457,0.0,0.0,0.0,0.0004514271057985372,7.832783077737414e-05,0.00015283561157805825,0.0005988729494856748,0.09251063066725931,0.09251063066725931,0.09251063066725931,0.09251064658247109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.311992735,595.6094284672528,0.0,0.09251063066725931,0.09251063067339538,0.09251063067339538,0.3716011529940619,0.3716011529940619,0.5,10.004362455611936,8.837366198122254e-05,8.837366198122254e-05,-8.236611392931081e-11,1.0138296602235641e-07,8.347748337200755e-05,-8.236611392931081e-11,27497.27191649901,20861.727678096267,0.7586835429146243,0.9882314539173255,0.6073268837122855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518995965011618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6171481867522,260.6171481867522,-12.53285181324776,244.8360212404664,276.3982751330365,124292.69430253064,124291.34642577886,1.3478767517980201,0.0,nan,276.3982751330365,3.248275133036543,270.0858243545239,-3.064175645476098,263.77337357600993,-9.376626423990047,257.46092279749547,-15.689077202504507,251.14847201898127,-22.00152798101871,244.8360212404664,-28.31397875953357,1.0,1.0,26022.012520719443,26022.012520719443,275.62725164029933,2.4772516402993574,275.62725164029933,275.62725164029933,77141.61252019067,77141.61640664795,-0.003886457285261713,0.0,8546.071908451686,8546.071908451686,0.8858398450735484,3938.004421997615,275.62725164029933,2.4772516402993574,1.0,0.002,0.12922547077320237,0.004903856114745358,0.00019959175927209536,0.0018004082409004759,0.09979587963604768,0.09979587963604768,0.0,1.7257115875191076e-13,1.0,1.0000001691997438,8.347756573812148e-05,0.09251063067339538,0.0,1.561866251355405e-08,0.02006293302807281,0.0,1600079.7769990298,266.6006934312662,1.0146533213628572e-07,1.0,1284548.725645488,2597.9632626392904,,,,,,,,,,,,,,,,,,,2.0,15253.36958985473,1552.5500761912672,0.3716011529940619,6.173730061729009,2.9316540692091
4679.0,-30.067345682101585,4.99958845965455,35.05260336090286,24.590748000796907,5.001731588564933,-26.560437955034406,-40.05932154888285,1.4948238615050078,-6.54930806817373,-6.549308158012777,40.10522976145189,41056.618944893,25749.972139989608,25749.972139989608,66806.59108488262,77151.02872654889,77141.62954121093,25749.972139989608,102891.60168120054,102891.60168120054,102891.60168120054,130388.87959122969,125876.68107534978,4512.198515879912,0.0,90962.9288730877,54868.51909146013,40104.899757363964,27497.277910029155,67602.17766739312,20861.73194397047,1552.5503889269844,0.0,0.8783925840553972,2.723746591934078,0.001494314320929203,1.0,1.0,-6.5492341945042085,333741.0056021418,1559075.4375123319,4.671512973658777,1559075.4375123319,4.671512973658777,0.7586835326838485,0.0925106445829385,3.9184121245706707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184121245706707,1.2847501889318085,1.2850471916695112,3.049940882148141,6462.458746398271,15253.367676217002,6453.967253773344,0.0003290570614701712,23214.232189283626,2367.192893524662,19291.340021017146,1967.1692189501152,0.8310134861976006,0.8310134861976006,35438.24600280623,35405.22815468563,1.0011658481626826,0.8,4277.02085870193,4273.035954225843,1.0011658481626826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.208033456117,4632.441516551485,6.182157513660453,4.99958845965455,-3.7401426353062583,8.739731094960808,2.9316534510579473,3.5,0.837615271730842,0.6,0.0002311634423554324,0.9972477332442069,0.0002318014217023293,198.9780476734629,0.0,0.0,0.0,0.0004514271057985372,7.832795064164717e-05,0.00015283549171378523,0.0005988724437960163,0.09251064457922038,0.09251064457922038,0.09251064457922038,0.09251065863172972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.3173162604,595.6094268108009,0.0,0.09251064457922038,0.0925106445829385,0.0925106445829385,0.37160119645170253,0.37160119645170253,0.5,10.004362877253607,8.602836749105336e-05,8.602836749105336e-05,-6.394884621840902e-11,8.983903398984694e-08,7.396350855515266e-05,-6.394884621840902e-11,27497.277910029155,20861.73194397047,0.7586835326838485,0.9882313468299079,0.6073268696593488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451899497420321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61715632611157,260.61715632611157,-12.532843673888408,244.8360370479137,276.398275604308,124292.63616776386,124291.27534520392,1.360822559981823,0.0,nan,276.398275604308,3.2482756043080485,270.0858278930297,-3.064172106970261,263.773380181752,-9.376619818248003,257.46093247047264,-15.689067529527335,251.14848475919334,-22.00151524080664,244.8360370479137,-28.313962952086285,1.0,1.0,26022.012520719443,26022.012520719443,275.6272516893156,2.477251689315608,275.6272516893156,275.6272516893156,77141.62886645587,77141.62954121093,-0.0006747550651198253,0.0,8546.071908451686,8546.071908451686,0.8858398599712027,3938.004185193524,275.6272516893156,2.477251689315608,1.0,0.002,0.1292254569346502,0.004903855902376894,0.0001995917372878736,0.0018004082627990602,0.0997958686439368,0.0997958686439368,0.0,8.693393227510171e-14,1.0,1.0000001499345479,7.396357250399888e-05,0.0925106445829385,0.0,1.383859516042327e-08,0.017776349848315633,0.0,1600079.7752238568,266.60069193182625,8.990298283606535e-08,1.0,1284548.730723323,2597.9632420934117,,,,,,,,,,,,,,,,,,,2.0,15253.367676217002,1552.5503889269844,0.37160119645170253,6.173730061729009,2.9316534510579473
