time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4680.0,-30.06732917237179,4.999588689449723,35.052604222872475,24.59075372843074,5.001731891714387,-26.560423065962787,-40.05930799813939,1.4948257853183027,-6.549309946460937,-6.549310043080647,40.10523159803278,41056.62658896324,25749.972426442055,25749.972426442055,66806.5990154053,77151.0448386882,77141.64592508948,25749.972426442055,102891.61835153154,102891.61835153154,102891.61835153154,130388.90393142795,125876.70448563811,4512.199445789838,0.0,90962.93765652389,54868.51940684985,40104.90916630449,27497.285579896416,67602.1947462009,20861.737393118838,1552.550790830557,0.0,0.8783925668480098,2.7237464004375664,0.001494314320929203,1.0,1.0,-6.549230575338868,333740.980759781,1559075.516875068,4.6715135591851515,1559075.516875068,4.6715135591851515,0.7586835192332982,0.0925106591207987,3.9184118562645622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184118562645622,1.284750179932478,1.2850471826681005,3.0499406946730296,6462.4583491610065,15253.365762319925,6453.966606859759,0.0003290570963387719,23214.2360204165,2367.1932841914927,19291.33808734915,1967.1690217708547,0.8310132657556668,0.8310132657556668,35438.24406155091,35405.22815468563,1.0011657796096811,0.8,4277.020624412979,4273.035954225843,1.0011657796096811,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.2075081279545,4632.441516551485,6.182158362144924,4.999588689449723,-3.7401443398693788,8.739733029319101,2.931652834810193,3.5,0.8376150956600552,0.6,0.0002311634423554324,0.9972460186862199,0.00023180182023686493,198.9780341592383,0.0,0.0,0.0,0.0004514271057985372,7.832807081581731e-05,0.00015283537153961508,0.0005988719318974272,0.092510659115053,0.092510659115053,0.092510659115053,0.0925106742633245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.3240054329,595.6094247257396,0.0,0.092510659115053,0.0925106591207987,0.0925106591207987,0.37160123968948117,0.37160123968948117,0.5,10.004363331876705,8.539628242942854e-05,8.539628242942854e-05,2.7398527890909463e-11,9.661971489549614e-08,7.94677417843559e-05,2.7398527890909463e-11,27497.285579896416,20861.737393118838,0.7586835192332982,0.988231214477836,0.6073268293004723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451899398581678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6171645140309,260.6171645140309,-12.532835485969088,244.83605283571595,276.3982761923445,124292.57427706705,124291.20533573315,1.3689413339022334,0.0,nan,276.3982761923445,3.2482761923445196,270.0858315210195,-3.0641684789804913,263.77338684969453,-9.376613150305445,257.4609421783687,-15.689057821631252,251.1484975070423,-22.001502492957684,244.83605283571595,-28.31394716428403,1.0,1.0,26022.012520719443,26022.012520719443,275.6272517213716,2.4772517213716014,275.6272517213716,275.6272517213716,77141.64493027708,77141.64592508948,-0.0009948124061338603,0.0,8546.071908451686,8546.071908451686,0.8858398769350873,3938.003915545885,275.6272517213716,2.4772517213716014,1.0,0.002,0.12922544206633582,0.004903855622672738,0.00019959171355028992,0.0018004082866296149,0.09979585677514496,0.09979585677514496,0.0,1.799047022466027e-13,1.0,1.000000161080061,7.9467714385828e-05,0.0925106591207987,0.0,1.4868423019229655e-08,0.01909921401285834,0.0,1600079.7730304105,266.60069005353904,9.659231636760524e-08,1.0,1284548.7371563823,2597.963216064049,,,,,,,,,,,,,,,,,,,2.0,15253.365762319925,1552.550790830557,0.37160123968948117,6.173730061729009,2.931652834810193
4681.0,-30.067312690851036,4.999588914437282,35.0526050866122,24.590765323396795,5.001731462894601,-26.560408275476398,-40.05929451724512,1.4948270475161942,-6.549311966253754,-6.549312064350167,40.10523337306801,41056.618394986595,25749.97300347409,25749.97300347409,66806.59139846069,77151.05717065396,77141.66102415025,25749.97300347409,102891.63402762434,102891.63402762434,102891.63402762434,130388.92710711737,125876.72672808614,4512.2003790312365,0.0,90962.93707239749,54868.49829671523,40104.93197298028,27497.293079493033,67602.22505247331,20861.742711516137,1552.5511878213606,0.0,0.878392549135518,2.7237461951636353,0.001494314320929203,1.0,1.0,-6.549231333591422,333740.95412043243,1559075.5935792977,4.671514161899039,1559075.5935792977,4.671514161899039,0.7586835057256758,0.09251067366770777,3.918410081433316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918410081433316,1.2847501740280927,1.2850471767623501,3.0499393272295716,6462.455451712407,15253.363848208775,6453.967685652639,0.0003290577773047548,23214.24638615776,2367.194341202935,19291.34131193326,1967.1693505869246,0.8310130335928693,0.8310130335928693,35438.231220245194,35405.22815468563,1.001165326135066,0.8,4277.0190746034195,4273.035954225843,1.001165326135066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.206982517345,4632.441516551485,6.182159280812369,4.999588914437282,-3.7401461488534196,8.739735063290702,2.9316522182311613,3.5,0.8376149194946175,0.6,0.0002311634423554324,0.9972443070609546,0.00023180221809108106,198.9780206681064,0.0,0.0,0.0,0.0004514271057985372,7.832819037070183e-05,0.00015283525198473056,0.0005988711921753694,0.0925106736605211,0.0925106736605211,0.0925106736605211,0.09251068908104187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.33035921335,595.6094227467213,0.0,0.0925106736605211,0.09251067366770777,0.09251067366770777,0.37160128306351525,0.37160128306351525,0.5,10.00436379433773,8.519228396153267e-05,8.519228396153267e-05,-3.086597644141875e-11,9.809639323066222e-08,8.07307587251671e-05,-3.086597644141875e-11,27497.293079493033,20861.742711516137,0.7586835057256758,0.9882306587779464,0.6073264358254209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518992999713296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6171726725742,260.6171726725742,-12.532827327425764,244.83606859591868,276.39827674922844,124292.45559011279,124291.09156019204,1.3640299207602178,0.0,nan,276.39827674922844,3.2482767492284665,270.08583511856756,-3.0641648814324185,263.77339348790565,-9.376606512094327,257.46095185724346,-15.68904814275652,251.1485102265814,-22.00148977341857,244.83606859591868,-28.313931404081302,1.0,1.0,26022.012520719443,26022.012520719443,275.6272514668858,2.477251466885832,275.6272514668858,275.6272514668858,77141.66109737256,77141.66102415025,7.32223124941811e-05,0.0,8546.071908451686,8546.071908451686,0.8858399891503149,3938.0021318404824,275.6272514668858,2.477251466885832,1.0,0.002,0.12922542696149467,0.0049038553185199825,0.00019959168939146025,0.0018004083106360946,0.09979584469573012,0.09979584469573012,0.0,2.7554781373284598e-14,1.0,1.000000163637701,8.073078959114355e-05,0.09251067366770777,0.0,1.5104746738977997e-08,0.019402783452819695,0.0,1600079.7706636344,266.6006880337462,9.812725920710363e-08,1.0,1284548.7440547785,2597.963188151838,,,,,,,,,,,,,,,,,,,2.0,15253.363848208775,1552.5511878213606,0.37160128306351525,6.173730061729009,2.9316522182311613
4682.0,-30.067296155456198,4.999589138069623,35.052605948975476,24.590771470125787,5.00172996139862,-26.560393543769344,-40.05928103635085,1.4948273497115723,-6.549313809316402,-6.54931390440789,40.10523506081443,41056.62145566917,25749.973165773536,25749.973165773536,66806.59462144271,77151.07311919708,77141.67545446125,25749.973165773536,102891.64862023479,102891.64862023479,102891.64862023479,130388.94867282404,125876.74737862978,4512.201294194262,0.0,90962.94336421604,54868.491700687344,40104.94629280967,27497.300052589264,67602.24634539893,20861.74766187331,1552.5515554381013,0.0,0.8783925327378713,2.7237460083530487,0.001494314320929203,1.0,1.0,-6.549235620075365,333740.9298696518,1559075.6665098127,4.6715147198718965,1559075.6665098127,4.6715147198718965,0.7586834933602463,0.092510687996119,3.9184093571736764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184093571736764,1.2847501726144648,1.2850471753483954,3.0499387668496816,6462.454264334664,15253.361934082828,6453.967584034524,0.000329058016353027,23214.252282672944,2367.1949424801483,19291.341008189916,1967.169319613723,0.8310128094278066,0.8310128094278066,35438.22598006247,35405.22815468563,1.0011651410845932,0.8,4277.018442168879,4273.035954225843,1.0011651410845932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.206455996854,4632.441516551485,6.182160101259813,4.999589138069623,-3.740147821611949,8.739736959681572,2.9316516005848245,3.5,0.8376147430242356,0.6,0.0002311634423554324,0.9972425898439897,0.00023180261724641742,198.9780071328771,0.0,0.0,0.0,0.0004514271057985372,7.832830992575547e-05,0.0001528351324296769,0.000598870613017324,0.09251068799080571,0.09251068799080571,0.09251068799080571,0.09251070291404079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.3363618394,595.6094208776071,0.0,0.09251068799080571,0.092510687996119,0.092510687996119,0.3716013264733054,0.3716013264733054,0.5,10.004364242084696,8.447444326975528e-05,8.447444326975528e-05,-6.24140739091672e-11,9.509147957942332e-08,7.828433251688693e-05,-6.24140739091672e-11,27497.300052589264,20861.74766187331,0.7586834933602463,0.9882303951870028,0.6073262898084676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518992015294838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61718071446404,260.61718071446404,-12.532819285535936,244.8360843330936,276.3982770958332,124292.35893859675,124291.01441200596,1.3445265907821364,0.0,nan,276.3982770958332,3.2482770958332026,270.08583854328657,-3.064161456713407,263.773399990738,-9.37660000926195,257.4609614381905,-15.689038561809468,251.14852288564248,-22.0014771143575,244.8360843330936,-28.313915666906382,1.0,1.0,26022.012520719443,26022.012520719443,275.6272513153595,2.477251315359524,275.6272513153595,275.6272513153595,77141.67279766996,77141.67545446125,-0.0026567912864265963,0.0,8546.071908451686,8546.071908451686,0.8858400349422492,3938.001403959545,275.6272513153595,2.477251315359524,1.0,0.002,0.12922541231449494,0.004903855046006926,0.000199591666014113,0.0018004083340939009,0.0997958330070565,0.0997958330070565,0.0,1.0801385827430288e-13,1.0,1.0000001586839142,7.828439493096084e-05,0.092510687996119,0.0,1.464702786673774e-08,0.018814821342334687,0.0,1600079.7684977017,266.6006861906836,9.515389365333249e-08,1.0,1284548.7503346452,2597.9631627423214,,,,,,,,,,,,,,,,,,,2.0,15253.361934082828,1552.5515554381013,0.3716013264733054,6.173730061729009,2.9316516005848245
4683.0,-30.06727965076684,4.999589363184247,35.052606804042334,24.590777337458007,5.001729689487599,-26.56037871674172,-40.05926374867556,1.4948287554593112,-6.5493155082439785,-6.549315590383928,40.105236574966455,41056.61233949458,25749.97298758522,25749.97298758522,66806.58532707981,77151.0891665893,77141.68791260288,25749.97298758522,102891.6609001881,102891.6609001881,102891.6609001881,130388.967090414,125876.76492729565,4512.202163118347,0.0,90962.95134718095,54868.47452007367,40104.97425234142,27497.306190225892,67602.28044256731,20861.75201900073,1552.5518798141286,0.0,0.8783925178363122,2.723745837326367,0.001494314320929203,1.0,1.0,-6.54924798177467,333740.90765024826,1559075.7319397323,4.671515226936468,1559075.7319397323,4.671515226936468,0.7586834824720461,0.09251070196507191,3.9184089438245775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184089438245775,1.2847501660385732,1.2850471687709835,3.0499384607255475,6462.453615694358,15253.360021585544,6453.967111328933,0.0003290581162381589,23214.256768819087,2367.1953999397438,19291.339595241272,1967.169175533059,0.8310125879693466,0.8310125879693466,35438.22298938792,35405.22815468563,1.00116503547268,0.8,4277.018081226144,4273.035954225843,1.00116503547268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.205929447467,4632.441516551485,6.182160840004631,4.999589363184247,-3.740149377425731,8.739738740609978,2.931650982904643,3.5,0.8376145665441836,0.6,0.0002311634423554324,0.9972408758189882,0.00023180301566117458,198.97799362278394,0.0,0.0,0.0,0.0004514271057985372,7.832846324142084e-05,0.00015283497911401157,0.0005988699490895854,0.09251070196084328,0.09251070196084328,0.09251070196084328,0.09251071486414297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.3418168827,595.6094191780379,0.0,0.09251070196084328,0.09251070196507191,0.09251070196507191,0.3716013698285036,0.3716013698285036,0.5,10.004364629295072,8.170946784957778e-05,8.170946784957778e-05,-3.984723662142642e-11,8.213993396566366e-08,6.76086092425976e-05,-3.984723662142642e-11,27497.306190225892,20861.75201900073,0.7586834824720461,0.9882297592584396,0.6073258486357563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451899102765869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61718876989926,260.61718876989926,-12.53281123010072,244.8361000573019,276.39827748249525,124292.28749987333,124290.94070863303,1.3467912402858346,0.0,nan,276.39827748249525,3.2482774824952685,270.0858419974574,-3.0641580025425696,263.7734065124189,-9.37659348758109,257.4609710273805,-15.689028972619496,251.14853554234156,-22.001464457658415,244.8361000573019,-28.31389994269807,1.0,1.0,26022.012520719443,26022.012520719443,275.6272510871458,2.4772510871458167,275.6272510871458,275.6272510871458,77141.68819987132,77141.68791260288,0.00028726844175253063,0.0,8546.071908451686,8546.071908451686,0.8858400610765984,3938.0009885437003,275.6272510871458,2.4772510871458167,1.0,0.002,0.12922539966497393,0.004903854792933521,0.00019959164578513714,0.0018004083543430595,0.09979582289256857,0.09979582289256857,0.0,1.2819649855555504e-13,1.0,1.0000001370662488,6.760864908983422e-05,0.09251070196507191,0.0,1.264959516316515e-08,0.01624902173186657,0.0,1600079.7664865372,266.600684491756,8.217978120228508e-08,1.0,1284548.7560884738,2597.9631394612447,,,,,,,,,,,,,,,,,,,2.0,15253.360021585544,1552.5518798141286,0.3716013698285036,6.173730061729009,2.931650982904643
4684.0,-30.06725970791065,4.999589585849878,35.052607658369226,24.590788722876482,5.001729715439378,-26.56036076557676,-40.05924977883694,1.4948307731018489,-6.54931740830682,-6.549317488072442,40.10523826375075,41056.61814259522,25749.973281871087,25749.973281871087,66806.59142446631,77151.10308843771,77141.7022310578,25749.973281871087,102891.6755129289,102891.6755129289,102891.6755129289,130388.98876739433,125876.78572284598,4512.203044548355,0.0,90962.95191960274,54868.466973745926,40104.983273174235,27497.313254465444,67602.29652763967,20861.75703056256,1552.5522533131293,0.0,0.8783925011225437,2.723745644663126,0.001494314320929203,1.0,1.0,-6.549251862508015,333740.88264083397,1559075.8049162428,4.671515795666222,1559075.8049162428,4.671515795666222,0.7586834698177176,0.09251071624561666,3.91840738200765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91840738200765,1.284750156600323,1.2850471593305515,3.04993726747343,6462.451087336307,15253.358109024306,6453.967936091234,0.00032905870187734056,23214.26616775018,2367.196358363986,19291.342060510982,1967.1694269206082,0.8310123577074765,0.8310123577074766,35438.21168928738,35405.22815468563,1.0011646364238511,0.8,4277.016717423723,4273.035954225843,1.0011646364238511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.2054035969495,4632.441516551485,6.18216169114593,4.999589585849878,-3.740151093606469,8.739740679456347,2.9316503660443374,3.5,0.8376143902983821,0.6,0.0002311634423554324,0.9972388047418977,0.00023180349707236012,198.97797729834434,0.0,0.0,0.0,0.0004514271057985372,7.832858713307065e-05,0.00015283485522236175,0.0005988692249313727,0.09251071623985115,0.09251071623985115,0.09251071623985115,0.09251072881556073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.3481640427,595.60941719694,0.0,0.09251071623985115,0.09251071624561666,0.09251071624561666,0.3716014129452432,0.3716014129452432,0.5,10.004365006615904,7.917725554307253e-05,7.917725554307253e-05,-3.922195901395753e-12,7.976564120326657e-08,6.562556444578149e-05,-3.922195901395753e-12,27497.313254465444,20861.75703056256,0.7586834698177176,0.9882296143171996,0.6073257899723709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518990041856668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6171971760561,260.6171971760561,-12.532802823943882,244.83611636747455,276.39827798463654,124292.19668831861,124290.79125981046,1.405428508145512,0.0,nan,276.39827798463654,3.248277984636559,270.085845661205,-3.0641543387949923,263.7734133377723,-9.37658666222768,257.4609810143405,-15.689018985659459,251.14854869090797,-22.001451309092005,244.83611636747455,-28.31388363252543,1.0,1.0,26022.012520719443,26022.012520719443,275.6272508649001,2.4772508649000997,275.6272508649001,275.6272508649001,77141.7065442182,77141.7022310578,0.004313160403398797,0.0,8546.071908451686,8546.071908451686,0.885840159823801,3937.999418917688,275.6272508649001,2.4772508649000997,1.0,0.002,0.12922538738643932,0.004903854499764753,0.0001995916260423302,0.0018004083740810106,0.0997958130211651,0.0997958130211651,0.0,1.2334057386542696e-13,1.0,1.0000001330506427,6.56255683679774e-05,0.09251071624561666,0.0,1.2278561973501972e-08,0.015772411589137104,0.0,1600079.7642545544,266.60068259169316,7.976956339916796e-08,1.0,1284548.7625647949,2597.9631132568434,,,,,,,,,,,,,,,,,,,2.0,15253.358109024306,1552.5522533131293,0.3716014129452432,6.173730061729009,2.9316503660443374
4685.0,-30.067243179890383,4.999589807771665,35.05260851515693,24.59079452035951,5.001728769711417,-26.56034598492943,-40.05923626301808,1.4948315747625371,-6.549319211761997,-6.549319295714639,40.105240043414156,41056.62293091781,25749.973371112108,25749.973371112108,66806.59630202991,77151.11876610303,77141.7181210887,25749.973371112108,102891.69149220081,102891.69149220081,102891.69149220081,130389.01210868433,125876.80816943005,4512.203939254274,0.0,90962.958762997,54868.46292785949,40104.995372375015,27497.320616483517,67602.31598885854,20861.762262699074,1552.5526387324092,0.0,0.8783924845513035,2.7237454610590697,0.001494314320929203,1.0,1.0,-6.549250271292237,333740.8588184216,1559075.8818192205,4.671516359546096,1559075.8818192205,4.671516359546096,0.7586834569690147,0.09251073061077203,3.918406828165382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918406828165382,1.2847501528502663,1.285047155579628,3.049936845286416,6462.450192772686,15253.356265891165,6453.967666519762,0.00032905886777022,23214.27119541498,2367.196871043117,19291.341254743813,1967.1693447552236,0.8310121430197653,0.8310121430197653,35438.20768211244,35405.22815468563,1.0011644949155192,0.8,4277.016233800161,4273.035954225843,1.0011644949155192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.204877436442,4632.441516551485,6.182162493519511,4.999589807771665,-3.740152742021959,8.739742549793624,2.931649748820443,3.5,0.8376142139486981,0.6,0.0002311634423554324,0.9972370883009971,0.0002318038960517081,198.97796376915747,0.0,0.0,0.0,0.0004514271057985372,7.832870699841359e-05,0.0001528347353570188,0.0005988686706037916,0.09251073060482067,0.09251073060482067,0.09251073060482067,0.09251074379996092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.3548614205,595.6094151064162,0.0,0.09251073060482067,0.09251073061077203,0.09251073061077203,0.3716014560260181,0.3716014560260181,0.5,10.00436540244687,7.779878370683946e-05,7.779878370683946e-05,5.2239101933082566e-11,8.395267059313483e-08,6.902442243017504e-05,5.2239101933082566e-11,27497.320616483517,20861.762262699074,0.7586834569690147,0.98822940197848,0.6073256859673906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451898885069793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.617205470393,260.617205470393,-12.532794529606974,244.8361325584036,276.39827838238114,124292.10784242915,124290.72110917539,1.3867332537387382,0.0,nan,276.39827838238114,3.2482783823811587,270.0858492175861,-3.06415078241389,263.7734200527915,-9.376579947208484,257.46099088799593,-15.689009112004044,251.14856172319992,-22.00143827680006,244.8361325584036,-28.313867441596386,1.0,1.0,26022.012520719443,26022.012520719443,275.62725091659524,2.477250916595267,275.62725091659524,275.62725091659524,77141.71873394663,77141.7181210887,0.000612857926171273,0.0,8546.071908451686,8546.071908451686,0.8858401948409476,3937.998862306209,275.62725091659524,2.477250916595267,1.0,0.002,0.12922537447194524,0.004903854225528519,0.0001995916053542099,0.0018004083947245097,0.09979580267710494,0.09979580267710494,0.0,7.871958293548253e-14,1.0,1.0000001399329848,6.90243701910731e-05,0.09251073061077203,0.0,1.2914480552939379e-08,0.016589280093114004,0.0,1600079.7621452229,266.600680788238,8.390043149120174e-08,1.0,1284548.768733732,2597.9630882961605,,,,,,,,,,,,,,,,,,,2.0,15253.356265891165,1552.5526387324092,0.3716014560260181,6.173730061729009,2.931649748820443
4686.0,-30.067226692787184,4.999590033174833,35.05260936993393,24.59080017814415,5.001729308106911,-26.56033109269907,-40.05922278212381,1.4948337080274925,-6.549320790550894,-6.549320871825076,40.105241698951396,41056.63111428232,25749.972952934353,25749.972952934353,66806.60406721667,77151.13487735085,77141.73293813353,25749.972952934353,102891.70589106789,102891.70589106789,102891.70589106789,130389.03316246456,125876.82834963613,4512.204812828432,0.0,90962.96785918315,54868.464096148884,40105.00418114918,27497.32727139668,67602.33145254586,20861.76699936044,1552.5529850743378,0.0,0.8783924697069858,2.723745301043529,0.001494314320929203,1.0,1.0,-6.549254004062732,333740.8380459068,1559075.9533581866,4.671516864662911,1559075.9533581866,4.671516864662911,0.7586834456111414,0.0925107446897589,3.9184066200145904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184066200145904,1.284750142871151,1.2850471455982055,3.0499367069598153,6462.449899675217,15253.354355012241,6453.966949174655,0.00032905887583258286,23214.274749986114,2367.1972335084984,19291.339110551282,1967.169126108435,0.8310119234098762,0.8310119234098761,35438.20617609404,35405.22815468563,1.0011644417323784,0.8,4277.016052039694,4273.035954225843,1.0011644417323784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.20435140096,4632.441516551485,6.182163173884468,4.999590033174833,-3.7401542142975295,8.739744247472363,2.9316491317432654,3.5,0.837614037640933,0.6,0.0002311634423554324,0.997235376112532,0.000231804294043964,198.97795027346552,0.0,0.0,0.0,0.0004514271057985372,7.832882655419577e-05,0.00015283461580123663,0.0005988681703229522,0.09251074468460355,0.09251074468460355,0.09251074468460355,0.0925107574389355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.36102292634,595.609413184056,0.0,0.09251074468460355,0.0925107446897589,0.0925107446897589,0.37160149918460333,0.37160149918460333,0.5,10.00436578493045,7.618110424800761e-05,7.618110424800761e-05,-4.831690603168681e-12,8.127420869641355e-08,6.68677623707481e-05,-4.831690603168681e-12,27497.32727139668,20861.76699936044,0.7586834456111414,0.9882292907917273,0.6073256680962614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518987863502684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61721380444095,260.61721380444095,-12.532786195559027,244.83614865819382,276.39827895068663,124292.04803420322,124290.65466158175,1.3933726215070936,0.0,nan,276.39827895068663,3.248278950686654,270.08585289218865,-3.0641471078113227,263.77342683369096,-9.376573166309015,257.4610007751924,-15.68899922480756,251.14857471669328,-22.001425283306702,244.83614865819382,-28.313851341806156,1.0,1.0,26022.012520719443,26022.012520719443,275.62725107426905,2.477251074269077,275.62725107426905,275.62725107426905,77141.73496893095,77141.73293813353,0.0020307974191382527,0.0,8546.071908451686,8546.071908451686,0.8858402080014575,3937.9986531146633,275.62725107426905,2.477251074269077,1.0,0.002,0.1292253619608778,0.004903853991544346,0.0001995915853841082,0.0018004084146131544,0.0997957926920541,0.0997957926920541,0.0,-2.7373936450914016e-15,1.0,1.0000001355660075,6.68677672024387e-05,0.0925107446897589,0.0,1.2510981227882688e-08,0.016070965599226012,0.0,1600079.760289753,266.6006792094491,8.127904038701672e-08,1.0,1284548.7741128842,2597.963066531106,,,,,,,,,,,,,,,,,,,2.0,15253.354355012241,1552.5529850743378,0.37160149918460333,6.173730061729009,2.9316491317432654
4687.0,-30.0672102345394,4.999590253917015,35.05261022833706,24.590806080400966,5.001728957370155,-26.560316315347855,-40.05920926630495,1.494835038174849,-6.5493228006036475,-6.54932288674187,40.10524351317505,41056.63688510826,25749.97351295104,25749.97351295104,66806.6103980593,77151.15089005351,77141.74865589091,25749.97351295104,102891.72216884195,102891.72216884195,102891.72216884195,130389.05712671368,125876.85140564022,4512.205721073458,0.0,90962.97572185937,54868.461716899335,40105.015561066706,27497.334957871724,67602.35051893843,20861.77245226779,1552.553390900848,0.0,0.8783924518800814,2.7237450963752816,0.001494314320929203,1.0,1.0,-6.549252007596692,333740.81149090565,1559076.0317556178,4.671517471270073,1559076.0317556178,4.671517471270073,0.7586834318391151,0.09251075922027592,3.918406185982763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918406185982763,1.2847501366489074,1.2850471393745235,3.049936383897481,6462.449215144898,15253.352443864545,6453.966501890925,0.00032905898503914673,23214.279327972537,2367.1977003331963,19291.337773590283,1967.1689897763542,0.8310117019374699,0.8310117019374699,35438.203035774815,35405.22815468563,1.001164330835967,0.8,4277.0156730364315,4273.035954225843,1.001164330835967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.203826576006,4632.441516551485,6.182164087302,4.999590253917015,-3.740156019008271,8.739746272925286,2.931648516086174,3.5,0.8376138617389068,0.6,0.0002311634423554324,0.9972336669238623,0.00023180469134029093,198.97793680139532,0.0,0.0,0.0,0.0004514271057985372,7.832894641987816e-05,0.00015283449593555423,0.0005988676343054332,0.09251075921344094,0.09251075921344094,0.09251075921344094,0.09251077279163807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.36783193465,595.6094110589305,0.0,0.09251075921344094,0.09251075922027592,0.09251075922027592,0.3716015422934417,0.3716015422934417,0.5,10.00436619227069,7.584754774825342e-05,7.584754774825342e-05,-1.63140612130519e-11,8.613824320491403e-08,7.087914519843252e-05,-1.63140612130519e-11,27497.334957871724,20861.77245226779,0.7586834318391151,0.988229105722349,0.6073255821719759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451898687875149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6172220875265,260.6172220875265,-12.532777912473477,244.83616467034935,276.39827950470215,124291.97043219687,124290.58557996937,1.3848522275175523,0.0,nan,276.39827950470215,3.248279504702168,270.08585653783206,-3.0641434621679196,263.77343357096277,-9.376566429037211,257.461010604092,-15.688989395907981,251.1485876372209,-22.001412362779064,244.83616467034935,-28.31383532965063,1.0,1.0,26022.012520719443,26022.012520719443,275.62725089853143,2.4772508985314516,275.62725089853143,275.62725089853143,77141.75001657903,77141.74865589091,0.0013606881111627445,0.0,8546.071908451686,8546.071908451686,0.8858402354434864,3937.998216912677,275.62725089853143,2.4772508985314516,1.0,0.002,0.12922534869936078,0.004903853681520813,0.00019959156407496157,0.0018004084360346696,0.09979578203748078,0.09979578203748078,0.0,1.0963105423478225e-13,1.0,1.0000001436888075,7.087916151249374e-05,0.09251075922027592,0.0,1.3261516292074934e-08,0.017035064587056486,0.0,1600079.7579391715,266.60067719939633,8.615455726612709e-08,1.0,1284548.7809894423,2597.9630387072666,,,,,,,,,,,,,,,,,,,2.0,15253.352443864545,1552.553390900848,0.3716015422934417,6.173730061729009,2.931648516086174
4688.0,-30.06719382076499,4.999590476479832,35.05261108793511,24.590817326121055,5.001729875531693,-26.560301451135995,-40.059191978629656,1.4948375059107084,-6.549324464823144,-6.549324553772346,40.10524526444673,41056.616687204674,25749.973293956977,25749.973293956977,66806.58998116165,77151.16331030105,77141.7645424421,25749.973293956977,102891.73783639909,102891.73783639909,102891.73783639909,130389.07990755329,125876.87328588282,4512.206621670468,0.0,90962.97698200347,54868.430358938764,40105.05180340523,27497.3420711542,67602.39387455944,20861.777514172558,1552.5537610841266,0.0,0.878392436178825,2.723744927061499,0.001494314320929203,1.0,1.0,-6.549251362878579,333740.78952092153,1559076.1074322904,4.671518005546503,1559076.1074322904,4.671518005546503,0.7586834196624913,0.09251077350620145,3.9184047512749527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184047512749527,1.2847501251051843,1.285047127828132,3.049935294580452,6462.446907012828,15253.35053268835,6453.96717530202,0.0003290595138154792,23214.2881493818,2367.198599866601,19291.33978646111,1967.169195032056,0.8310114728620203,0.8310114728620203,35438.192655336214,35405.22815468563,1.0011639642638923,0.8,4277.014420227463,4273.035954225843,1.0011639642638923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.203300872636,4632.441516551485,6.182164814995272,4.999590476479832,-3.74015756056849,8.739748037048322,2.9316478993986905,3.5,0.837613685542483,0.6,0.0002311634423554324,0.9972319623569009,0.0002318050875636705,198.9779233657311,0.0,0.0,0.0,0.0004514271057985372,7.832909973669517e-05,0.00015283434261873722,0.0005988668142752439,0.09251077350099568,0.09251077350099568,0.09251077350099568,0.09251078744515973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.37428355415,595.6094090469302,0.0,0.09251077350099568,0.09251077350620145,0.09251077350620145,0.3716015855055862,0.3716015855055862,0.5,10.004366610601522,7.591756502733915e-05,7.591756502733915e-05,-1.460875864722766e-11,8.894920711099985e-08,7.319089377233468e-05,-1.460875864722766e-11,27497.3420711542,20861.777514172558,0.7586834196624913,0.9882281699243602,0.6073248938992878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451898589572392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61723044022705,260.61723044022705,-12.53276955977293,244.8361806146571,276.3982802657957,124291.87582344322,124290.47933226163,1.3964911815595404,0.0,nan,276.3982802657957,3.2482802657956995,270.08586033556844,-3.0641396644315364,263.7734404053415,-9.376559594658488,257.46102047511397,-15.688979524886008,251.14860054488577,-22.00139945511421,244.8361806146571,-28.313819385342867,1.0,1.0,26022.012520719443,26022.012520719443,275.6272510904312,2.4772510904311957,275.6272510904312,275.6272510904312,77141.7682313648,77141.7645424421,0.003688922690344043,0.0,8546.071908451686,8546.071908451686,0.8858403261540966,3937.9967750313276,275.6272510904312,2.4772510904311957,1.0,0.002,0.12922533500532377,0.004903853436144527,0.0001995915422404696,0.001800408457839487,0.09979577112023479,0.09979577112023479,0.0,7.9956440773854e-14,1.0,1.0000001483699352,7.319090838109332e-05,0.09251077350620145,0.0,1.369404688492468e-08,0.01759067131075102,0.0,1600079.755991258,266.60067553517683,8.896381586964708e-08,1.0,1284548.7866786849,2597.9630156875237,,,,,,,,,,,,,,,,,,,2.0,15253.35053268835,1552.5537610841266,0.3716015855055862,6.173730061729009,2.9316478993986905
4689.0,-30.067173914399326,4.999590694843859,35.052611953898754,24.5908290258609,5.001728463257587,-26.56028367663512,-40.05917804371563,1.494838225504636,-6.549326447368571,-6.5493265465165855,40.105247167368525,41056.61863205342,25749.973798416526,25749.973798416526,66806.59243046994,77151.17707108412,77141.78154498375,25749.973798416526,102891.75534340028,102891.75534340028,102891.75534340028,130389.10543687918,125876.89787128512,4512.207565594052,0.0,90962.97555660225,54868.417117615856,40105.064932207104,27497.350093478897,67602.415025686,20861.783211055736,1552.5541822273728,0.0,0.8783924181347476,2.7237447245759405,0.001494314320929203,1.0,1.0,-6.549244966984986,333740.7632583413,1559076.1896620267,4.671518619543578,1559076.1896620267,4.671518619543578,0.758683405496706,0.09251078820446497,3.918402824990465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918402824990465,1.2847501217390247,1.285047124461194,3.0499338032259184,6462.443747011528,15253.348621169813,6453.968436554329,0.00032906026271867407,23214.299197741006,2367.199726485702,19291.343556428663,1967.1695794617594,0.8310112397580329,0.8310112397580329,35438.1787182269,35405.22815468563,1.0011634720925278,0.8,4277.01273816602,4273.035954225843,1.0011634720925278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.20277595104,4632.441516551485,6.18216571521828,4.999590694843859,-3.7401593491401486,8.739750043984008,2.931647283628336,3.5,0.837613509608096,0.6,0.0002311634423554324,0.9972298950893003,0.00023180556809794805,198.97790707117272,0.0,0.0,0.0,0.0004514271057985372,7.832922331954287e-05,0.00015283421903588952,0.0005988660356254411,0.09251078819789106,0.09251078819789106,0.09251078819789106,0.09251080376178204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.3812336735,595.6094068802694,0.0,0.09251078819789106,0.09251078820446497,0.09251078820446497,0.37160162876567715,0.37160162876567715,0.5,10.00436707763811,7.776880198662184e-05,7.776880198662184e-05,-1.0629719326971099e-11,9.914799647958716e-08,8.157953158161035e-05,-1.0629719326971099e-11,27497.350093478897,20861.783211055736,0.758683405496706,0.988227896963242,0.6073247326512473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518984915352817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6172389555362,260.6172389555362,-12.532761044463768,244.83619708553346,276.3982808255373,124291.75275783814,124290.32908014112,1.4236776969777394,0.0,nan,276.3982808255373,3.2482808255373357,270.08586407753756,-3.0641359224624125,263.77344732953674,-9.37655267046324,257.46103058153665,-15.68896941846333,251.1486138335355,-22.00138616646447,244.83619708553346,-28.31380291446652,1.0,1.0,26022.012520719443,26022.012520719443,275.62725108720235,2.477251087202376,275.62725108720235,275.62725108720235,77141.78173951786,77141.78154498375,0.00019453410641290247,0.0,8546.071908451686,8546.071908451686,0.8858404479450472,3937.9948391154176,275.62725108720235,2.477251087202376,1.0,0.002,0.12922531974183302,0.004903853138493152,0.00019959151784832872,0.0018004084823140495,0.09979575892416435,0.09979575892416435,0.0,1.6237792360707104e-13,1.0,1.0000001653563475,8.157954221132968e-05,0.09251078820446497,0.0,1.5263565657959266e-08,0.019606794850126997,0.0,1600079.753680536,266.6006735526314,9.915862619891413e-08,1.0,1284548.793479519,2597.962988170072,,,,,,,,,,,,,,,,,,,2.0,15253.348621169813,1552.5541822273728,0.37160162876567715,6.173730061729009,2.931647283628336
4690.0,-30.067157380271524,4.999590915889571,35.052612813711555,24.59083499796691,5.001726845079018,-26.560268957734667,-40.05916452789677,1.494838422553858,-6.54932807969044,-6.549328168539362,40.10524872177613,41056.62170941263,25749.97347583925,25749.97347583925,66806.59518525188,77151.19267626708,77141.7947415629,25749.97347583925,102891.76821740216,102891.76821740216,102891.76821740216,130389.12455044978,125876.91609918982,4512.208451259959,0.0,90962.98146440691,54868.41049759847,40105.078852009385,27497.35633304762,67602.43518505701,20861.787646016404,1552.5545098393548,0.0,0.878392403426783,2.723744560007091,0.001494314320929203,1.0,1.0,-6.549255073440293,333740.7418816578,1559076.2568300483,4.671519120020672,1559076.2568300483,4.671519120020672,0.7586833946266944,0.09251080223123007,3.918402102080874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918402102080874,1.2847501208172558,1.2850471235392122,3.049933242729176,6462.44255938619,15253.346780166647,6453.968370293308,0.0003290605044185558,23214.304988275926,2367.2003169559357,19291.34335837004,1967.1695592654005,0.8310110239403193,0.8310110239403193,35438.17348781015,35405.22815468563,1.0011632873869962,0.8,4277.012106910129,4273.035954225843,1.0011632873869962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.202250265852,4632.441516551485,6.182166418016247,4.999590915889571,-3.740160856998127,8.739751772887697,2.9316466669622843,3.5,0.8376133334177955,0.6,0.0002311634423554324,0.9972281780306809,0.00023180596722801428,198.97789353699596,0.0,0.0,0.0,0.0004514271057985372,7.832934318578658e-05,0.00015283409916964582,0.0005988654554559769,0.09251080222659454,0.09251080222659454,0.09251080222659454,0.09251081614440637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.3867371682,595.6094051669193,0.0,0.09251080222659454,0.09251080223123007,0.09251080223123007,0.3716016722250391,0.3716016722250391,0.5,10.004367495176405,7.741917869452664e-05,7.741917869452664e-05,1.4210854715202004e-12,8.884893532012939e-08,7.309509908282052e-05,1.4210854715202004e-12,27497.35633304762,20861.787646016404,0.7586833946266944,0.9882276430186786,0.6073245970655193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518983726374446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6172472786027,260.6172472786027,-12.532752721397287,244.83621340288948,276.3982811543141,124291.64942140892,124290.25788482712,1.3915365817966434,0.0,nan,276.3982811543141,3.2482811543140997,270.0858676040304,-3.0641323959695796,263.77345405374535,-9.376545946254623,257.46104050346116,-15.688959496538814,251.14862695317552,-22.001373046824455,244.83621340288948,-28.313786597110493,1.0,1.0,26022.012520719443,26022.012520719443,275.6272510093485,2.4772510093485494,275.6272510093485,275.6272510093485,77141.79259272291,77141.7947415629,-0.0021488399943336844,0.0,8546.071908451686,8546.071908451686,0.8858404936516092,3937.9941125912783,275.6272510093485,2.4772510093485494,1.0,0.002,0.12922530606570987,0.004903852901047343,0.00019959149605996922,0.001800408504008813,0.0997957480299846,0.0997957480299846,0.0,6.87822195033494e-14,1.0,1.0000001481759215,7.309509766173505e-05,0.09251080223123007,0.0,1.3676124515169005e-08,0.017567649321141642,0.0,1600079.7517512953,266.60067192030954,8.884751423465787e-08,1.0,1284548.799015124,2597.9629657719784,,,,,,,,,,,,,,,,,,,2.0,15253.346780166647,1552.5545098393548,0.3716016722250391,6.173730061729009,2.9316466669622843
4691.0,-30.06714087647184,4.99959113905327,35.0526136657308,24.59084086529913,5.001726537390077,-26.560254135085483,-40.0591510470025,1.4948397960025699,-6.549329740210055,-6.549329815331876,40.105250216483704,41056.62777479535,25749.973221640066,25749.973221640066,66806.60099643542,77151.20869895576,77141.80704368404,25749.973221640066,102891.78026532411,102891.78026532411,102891.78026532411,130389.14264105281,125876.9333392377,4512.209301815109,0.0,90962.98938382919,54868.40845966432,40105.08991573874,27497.362375728702,67602.45229146745,20861.791936690333,1552.5548288555628,0.0,0.878392388811361,2.723744392966459,0.001494314320929203,1.0,1.0,-6.5492680110655215,333740.72017830994,1559076.3214210835,4.6715196173487765,1559076.3214210835,4.6715196173487765,0.7586833839417472,0.09251081612609635,3.918401681595098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918401681595098,1.2847501143924551,1.2850471171129263,3.0499329306914045,6462.441898215595,15253.344872269861,6453.967908448801,0.0003290606077028038,23214.30950050024,2367.2007770747646,19291.3419778859,1967.1694184951946,0.8310108029476472,0.8310108029476472,35438.17044549899,35405.22815468563,1.001163179951641,0.8,4277.011739735402,4273.035954225843,1.001163179951641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.201725580486,4632.441516551485,6.182167135746926,4.99959113905327,-3.7401623824502677,8.739753521503538,2.931646051469147,3.5,0.8376131575626135,0.6,0.0002311634423554324,0.9972264641247977,0.00023180636562659805,198.9778800276465,0.0,0.0,0.0,0.0004514271057985372,7.8329462742467e-05,0.0001528339796129654,0.0005988649227203146,0.09251081612144506,0.09251081612144506,0.09251081612144506,0.09251082794063184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.3922556225,595.609403445778,0.0,0.09251081612144506,0.09251081612609635,0.09251081612609635,0.37160171549038445,0.37160171549038445,0.5,10.00436784972996,7.489024102369513e-05,7.489024102369513e-05,-3.296918293926865e-12,7.512181809943286e-08,6.180426635182812e-05,-3.296918293926865e-12,27497.362375728702,20861.791936690333,0.7586833839417472,0.9882274789145116,0.6073245331068764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518982738815098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61725556075805,260.61725556075805,-12.532744439241924,244.83622960131228,276.39828152020215,124291.57308052696,124290.18838389002,1.3846966369216802,0.0,nan,276.39828152020215,3.2482815202021698,270.0858711364252,-3.0641288635747514,263.7734607526476,-9.376539247352355,257.46105036886985,-15.688949631130129,251.14863998509117,-22.001360014908812,244.83622960131228,-28.313770398687694,1.0,1.0,26022.012520719443,26022.012520719443,275.62725080206195,2.477250802061974,275.62725080206195,275.62725080206195,77141.80782066083,77141.80704368404,0.0007769767980789766,0.0,8546.071908451686,8546.071908451686,0.8858405202371725,3937.9936900030734,275.62725080206195,2.477250802061974,1.0,0.002,0.1292252945020936,0.0049038526504530605,0.00019959147752425998,0.001800408522539923,0.09979573876212999,0.09979573876212999,0.0,6.418303388766589e-14,1.0,1.0000001253127582,6.180426964874641e-05,0.09251081612609635,0.0,1.1563607275735021e-08,0.01485401790331774,0.0,1600079.7497841103,266.6006702597899,7.512511501772678e-08,1.0,1284548.8046353227,2597.9629430316095,,,,,,,,,,,,,,,,,,,2.0,15253.344872269861,1552.5548288555628,0.37160171549038445,6.173730061729009,2.931646051469147
4692.0,-30.06712441781442,4.999591363686767,35.052614519185916,24.59084641830998,5.001727437559536,-26.56023923227691,-40.05913753118364,1.4948422520323894,-6.549331414329629,-6.549331492412838,40.1052519619515,41056.63680351728,25749.973045488452,25749.973045488452,66806.60984900573,77151.22481950934,77141.82283225811,25749.973045488452,102891.79587774657,102891.79587774657,102891.79587774657,130389.1653835155,125876.95520621995,4512.210177295553,0.0,90962.99896715175,54868.41095120078,40105.09779550108,27497.36950576893,67602.46730127001,20861.79700928987,1552.5552002229808,0.0,0.8783923730777307,2.723744222630808,0.001494314320929203,1.0,1.0,-6.549267257887664,333740.6980759501,1559076.3968469307,4.671520152726859,1559076.3968469307,4.671520152726859,0.7586833716917205,0.09251083035551055,3.918401565415401,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918401565415401,1.2847501029034913,1.2850471056213064,3.049932867535832,6462.441764396515,15253.342964316638,6453.967082568739,0.00032906057470681864,23214.31263452155,2367.2010966559988,19291.339509275127,1967.1691667669518,0.831010584417966,0.831010584417966,35438.16960491219,35405.22815468563,1.001163150267386,0.8,4277.01163828548,4273.035954225843,1.001163150267386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.201201753793,4632.441516551485,6.182167870941315,4.999591363686767,-3.7401639299202953,8.739755293607061,2.9316454369833456,3.5,0.8376129819952416,0.6,0.0002311634423554324,0.9972247549100643,0.00023180676293608463,198.97786655525053,0.0,0.0,0.0,0.0004514271057985372,7.832958260904846e-05,0.00015283385974638393,0.0005988644352787086,0.0925108303504936,0.0925108303504936,0.0925108303504936,0.09251084262658164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.39892026887,595.6094013642196,0.0,0.0925108303504936,0.09251083035551055,0.09251083035551055,0.37160175850716753,0.37160175850716753,0.5,10.004368218050951,7.336407401226097e-05,7.336407401226097e-05,4.433786671143025e-12,7.808318969182437e-08,6.42345251549159e-05,4.433786671143025e-12,27497.36950576893,20861.79700928987,0.7586833716917205,0.988227390448376,0.6073245318184707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518981753067346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6172639151421,260.6172639151421,-12.532736084857902,244.8362457056098,276.39828212467273,124291.5202910042,124290.12351841504,1.3967725891552871,0.0,nan,276.39828212467273,3.2482821246727553,270.0858748408613,-3.064125159138655,263.77346755704895,-9.376532442951031,257.4610602732364,-15.688939726763579,251.1486529894232,-22.00134701057678,244.8362457056098,-28.31375429439018,1.0,1.0,26022.012520719443,26022.012520719443,275.62725097244663,2.4772509724466545,275.62725097244663,275.62725097244663,77141.82495003632,77141.82283225811,0.002117778203682974,0.0,8546.071908451686,8546.071908451686,0.8858405275827306,3937.993573242478,275.62725097244663,2.4772509724466545,1.0,0.002,0.12922528248380194,0.004903852396376929,0.00019959145827387585,0.0018004085418248652,0.09979572913693792,0.09979572913693792,0.0,9.874089393346885e-14,1.0,1.0000001302338508,6.423452072112923e-05,0.09251083035551055,0.0,1.2018310056973244e-08,0.01543810588620871,0.0,1600079.7478247925,266.60066858567035,7.807875590515323e-08,1.0,1284548.8103588438,2597.9629198731604,,,,,,,,,,,,,,,,,,,2.0,15253.342964316638,1552.5552002229808,0.37160175850716753,6.173730061729009,2.9316454369833456
