time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4693.0,-30.067107996874824,4.999591585133565,35.05261537976525,24.590857803728454,5.001727819227791,-26.56022441526479,-40.059120243508346,1.4948442376323618,-6.549333330891443,-6.54933342078762,40.10525387447406,41056.615254189186,25749.973428385063,25749.973428385063,66806.58868257425,77151.23717789479,77141.8401930606,25749.973428385063,102891.81362144568,102891.81362144568,102891.81362144568,130389.19115388217,125876.98005496908,4512.211098913096,0.0,90962.99947787198,54868.37755422403,40105.13547071994,27497.377532436498,67602.51300315643,20861.802712939236,1552.5556201047725,0.0,0.8783923553458427,2.7237440266548525,0.001494314320929203,1.0,1.0,-6.549259430688778,333740.6726610874,1559076.4794913537,4.671520756100923,1559076.4794913537,4.671520756100923,0.7586833576522054,0.09251084498557477,3.918399996376499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918399996376499,1.284750093615133,1.285047096330801,3.0499316683064723,6462.439223373405,15253.341056009194,6453.96791810588,0.00032906116376637916,23214.32206053213,2367.20205784158,19291.342006751554,1967.1694214386723,0.8310103545754526,0.8310103545754525,35438.15825255476,35405.22815468563,1.0011627493733215,0.8,4277.0102681762055,4273.035954225843,1.0011627493733215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.200678622093,4632.441516551485,6.1821687393231475,4.999591585133565,-3.740165667892786,8.739757253026351,2.9316448233128725,3.5,0.8376128066608207,0.6,0.0002311634423554324,0.9972230496154341,0.00023180715933569478,198.97785311373065,0.0,0.0,0.0,0.0004514271057985372,7.832973592701737e-05,0.000152833706428415,0.0005988635947153083,0.09251084497871351,0.09251084497871351,0.09251084497871351,0.09251085912199858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.4061229968,595.6093991158862,0.0,0.09251084497871351,0.09251084498557477,0.09251084498557477,0.3716018015825282,0.3716018015825282,0.5,10.004368642319385,7.418488235089171e-05,7.418488235089171e-05,-3.89945853385143e-11,8.989616162580205e-08,7.399009882647078e-05,-3.89945853385143e-11,27497.377532436498,20861.802712939236,0.7586833576522054,0.9882264092675812,0.6073238024786476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518980770016006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6172722780569,260.6172722780569,-12.532727721943104,244.83626172166683,276.3982828344455,124291.41438831521,124290.0161894375,1.3981988777013512,0.0,nan,276.3982828344455,3.248282834445547,270.0858786118901,-3.064121388109868,263.77347438933504,-9.376525610664942,257.4610701667801,-15.688929833219902,251.1486659442234,-22.001334055776567,244.83626172166683,-28.313738278333147,1.0,1.0,26022.012520719443,26022.012520719443,275.62725107550835,2.477251075508377,275.62725107550835,275.62725107550835,77141.84205699453,77141.8401930606,0.0018639339250512421,0.0,8546.071908451686,8546.071908451686,0.8858406267865169,3937.9919963583816,275.62725107550835,2.477251075508377,1.0,0.002,0.12922526864018935,0.0049038521041876604,0.00019959143610115274,0.0018004085639874,0.09979571805057637,0.09979571805057637,0.0,8.855286295905707e-14,1.0,1.0000001499883107,7.399013782105612e-05,0.09251084498557477,0.0,1.3843592735894263e-08,0.01778277067109438,0.0,1600079.7455938335,266.60066666910853,8.993515621114057e-08,1.0,1284548.816940161,2597.9628932439327,,,,,,,,,,,,,,,,,,,2.0,15253.341056009194,1552.5556201047725,0.3716018015825282,6.173730061729009,2.9316448233128725
4694.0,-30.067088082312225,4.9995918036732085,35.05261624375156,24.590863845683657,5.001726378692561,-26.560206636213948,-40.05910630859432,1.4948449326049027,-6.5493352433672385,-6.549335338660458,40.105255693962455,41056.63100499474,25749.973777164036,25749.973777164036,66806.60478215877,77151.25462252623,77141.8562442055,25749.973777164036,102891.83002136953,102891.83002136953,102891.83002136953,130389.21515310144,125877.00312699008,4512.21202611136,0.0,90963.00635649987,54868.38273901026,40105.137352766236,27497.385131731902,67602.52248449814,20861.808109740858,1552.556019331331,0.0,0.8783923380256146,2.7237438318464755,0.001494314320929203,1.0,1.0,-6.54925698880038,333740.64738650067,1559076.5581160781,4.671521345467195,1559076.5581160781,4.671521345467195,0.7586833442452094,0.09251085952667852,3.918399384898169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918399384898169,1.2847500903641489,1.2850470930790652,3.0499312000729573,6462.438231242773,15253.339147494757,6453.967684410042,0.00032906135255441997,23214.327438667617,2367.202606258775,19291.341308219056,1967.169350208181,0.8310101319621207,0.8310101319621207,35438.1538283681,35405.22815468563,1.0011625931388055,0.8,4277.009734223747,4273.035954225843,1.0011625931388055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.2001549900115,4632.441516551485,6.18216960025677,4.9995918036732085,-3.7401673989431856,8.739759202616394,2.931644209055468,3.5,0.8376126311587051,0.6,0.0002311634423554324,0.9972209815165334,0.0002318076400718007,198.9778368124741,0.0,0.0,0.0,0.0004514271057985372,7.832985951079378e-05,0.0001528335828446386,0.0005988630170102152,0.09251085952058141,0.09251085952058141,0.09251085952058141,0.09251087446965653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.4127587336,595.6093970473628,0.0,0.09251085952058141,0.09251085952667852,0.09251085952667852,0.3716018448857193,0.3716018448857193,0.5,10.004369090882156,7.570975481030473e-05,7.570975481030473e-05,5.945821612840518e-11,9.529321687296033e-08,7.834986007537736e-05,5.945821612840518e-11,27497.385131731902,20861.808109740858,0.7586833442452094,0.9882265088181897,0.6073239502920825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518979789217628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6172807998989,260.6172807998989,-12.532719200101099,244.83627825240598,276.3982833473906,124291.33259133015,124289.90782138446,1.4247699457133063,0.0,nan,276.3982833473906,3.248283347390611,270.08588232839406,-3.0641176716059135,263.77348130939765,-9.376518690602325,257.4610802904012,-15.688919709598792,251.14867927140386,-22.001320728596113,244.83627825240598,-28.313721747594002,1.0,1.0,26022.012520719443,26022.012520719443,275.6272510358253,2.4772510358253044,275.6272510358253,275.6272510358253,77141.85460090327,77141.8562442055,-0.0016433022246928886,0.0,8546.071908451686,8546.071908451686,0.8858406654477398,3937.9913818226596,275.6272510358253,2.4772510358253044,1.0,0.002,0.1292252539809506,0.004903851817529817,0.00019959141267304146,0.0018004085874663335,0.09979570633652073,0.09979570633652073,0.0,1.3937505663474958e-13,1.0,1.0000001588163299,7.834980061716124e-05,0.09251085952667852,0.0,1.4659289961184368e-08,0.018830573672767026,0.0,1600079.7433583012,266.60066475663274,9.523375865683192e-08,1.0,1284548.8234851484,2597.9628667616807,,,,,,,,,,,,,,,,,,,2.0,15253.339147494757,1552.556019331331,0.3716018448857193,6.173730061729009,2.931644209055468
4695.0,-30.067071625523536,4.999592023624898,35.05261710067404,24.5908694685437,5.0017260598050335,-26.56019185699079,-40.05909279277546,1.4948462912703497,-6.549336941256399,-6.549337024078525,40.10525721807096,41056.63717702488,25749.97360714828,25749.97360714828,66806.61078417316,77151.2703059687,77141.8688233744,25749.97360714828,102891.84243052268,102891.84243052268,102891.84243052268,130389.23373533477,125877.02083766255,4512.21289767222,0.0,90963.0140403399,54868.38091138835,40105.14792105728,27497.39130481208,67602.53922586936,20861.81249259263,1552.5563453496316,0.0,0.8783923230890058,2.723743660865985,0.001494314320929203,1.0,1.0,-6.549268924099465,333740.62517398194,1559076.623975956,4.671521853724568,1559076.623975956,4.671521853724568,0.7586833333146692,0.09251087352251233,3.9183989898144596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183989898144596,1.2847500840085027,1.2850470867219497,3.0499309076429895,6462.437611618762,15253.337309516597,6453.967227536649,0.00032906144757761295,23214.331740282298,2367.2030449013982,19291.339942593913,1967.169210953171,0.8310099191491661,0.8310099191491661,35438.15096984634,35405.22815468563,1.0011624921937532,0.8,4277.009389230453,4273.035954225843,1.0011624921937532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.19963092491,4632.441516551485,6.182170337278729,4.999592023624898,-3.740168954013178,8.739760977638076,2.9316435942901498,3.5,0.8376124555114713,0.6,0.0002311634423554324,0.9972192725059982,0.0002318080373381893,198.9778233416136,0.0,0.0,0.0,0.0004514271057985372,7.832997937793685e-05,0.00015283346297749554,0.0005988624869408642,0.09251087351806307,0.09251087351806307,0.09251087351806307,0.09251088651545454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.41824865923,595.609395336939,0.0,0.09251087351806307,0.09251087352251233,0.09251087352251233,0.3716018882903597,0.3716018882903597,0.5,10.004369480843792,7.479577391222847e-05,7.479577391222847e-05,4.5361048250924796e-11,8.282211183541222e-08,6.809997904611009e-05,4.5361048250924796e-11,27497.39130481208,20861.81249259263,0.7586833333146692,0.9882263528735674,0.60732389119067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518978599750505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61728923939694,260.61728923939694,-12.532710760603038,244.83629461719318,276.39828386159957,124291.25371961026,124289.842716766,1.4110028442865663,0.0,nan,276.39828386159957,3.248283861599589,270.08588601271884,-3.0641139872811323,263.7734881638375,-9.376511836162479,257.4610903149571,-15.688909685042859,251.1486924660752,-22.001307533924773,244.83629461719318,-28.313705382806802,1.0,1.0,26022.012520719443,26022.012520719443,275.6272508223313,2.477250822331314,275.6272508223313,275.6272508223313,77141.86935787997,77141.8688233744,0.0005345055687939748,0.0,8546.071908451686,8546.071908451686,0.8858406904272333,3937.9909847635317,275.6272508223313,2.477250822331314,1.0,0.002,0.12922524123943682,0.004903851564753915,0.00019959139230219617,0.0018004086077896895,0.09979569615109808,0.09979569615109808,0.0,9.188570043727751e-14,1.0,1.000000138061043,6.809993368506184e-05,0.09251087352251233,0.0,1.274153608535724e-08,0.01636712526112916,0.0,1600079.7413490934,266.6006630587436,8.277675078716129e-08,1.0,1284548.8292371985,2597.9628434878077,,,,,,,,,,,,,,,,,,,2.0,15253.337309516597,1552.5563453496316,0.3716018882903597,6.173730061729009,2.9316435942901498
4696.0,-30.067055212821238,4.9995922450097385,35.052617958686454,24.59088071426379,5.001726941790931,-26.56017699736061,-40.05907931188119,1.4948487263396628,-6.549338619531511,-6.549338704709882,40.10525896336078,41056.63215881777,25749.973435332744,25749.973435332744,66806.60559415052,77151.2827018107,77141.8845641047,25749.973435332744,102891.85799943743,102891.85799943743,102891.85799943743,130389.25642213853,125877.04263222893,4512.213789909592,0.0,90963.01523672027,54868.36469376427,40105.16726995111,27497.3984227011,67602.5656926522,20861.817556536127,1552.556716162976,0.0,0.8783923073365084,2.723743490170609,0.001494314320929203,1.0,1.0,-6.549268620231146,333740.60302400304,1559076.69939353,4.671522389744706,1559076.69939353,4.671522389744706,0.7586833210851388,0.0925108877964005,3.918397547852624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918397547852624,1.2847500726175896,1.2850470753284033,3.0499298123168495,6462.435290754107,15253.33540293152,6453.967911932386,0.00032906197980390605,23214.340588430132,2367.2039471613784,19291.34198829857,1967.1694195569914,0.8310096905321206,0.8310096905321206,35438.140536919374,35405.22815468563,1.0011621237682538,0.8,4277.008130086695,4273.035954225843,1.0011621237682538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.199107533379,4632.441516551485,6.182171072869027,4.9995922450097385,-3.740170504684173,8.739762749693911,2.931642980315031,3.5,0.8376122800900089,0.6,0.0002311634423554324,0.9972175680769139,0.00023180843354095735,198.97780990684228,0.0,0.0,0.0,0.0004514271057985372,7.833009893551468e-05,0.00015283334341991773,0.0005988617980867236,0.09251088779173017,0.09251088779173017,0.09251088779173017,0.09251090115417027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.424754738,595.6093933069345,0.0,0.09251088779173017,0.0925108877964005,0.0925108877964005,0.37160193146430953,0.37160193146430953,0.5,10.004369881877572,7.445974426900648e-05,7.445974426900648e-05,-1.028865881380625e-11,8.517838523403043e-08,7.008447875023194e-05,-1.028865881380625e-11,27497.3984227011,20861.817556536127,0.7586833210851388,0.9882258892048501,0.6073235791889516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518977616811208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6172977166853,260.6172977166853,-12.532702283314677,244.836310849504,276.3982845838654,124291.1560962293,124289.73877523623,1.4173209930497563,0.0,nan,276.3982845838654,3.248284583865427,270.08588983699406,-3.064110163005921,263.7734950901214,-9.376504909878577,257.46110034324977,-15.688899656750209,251.14870559637725,-22.001294403622722,244.836310849504,-28.313689150495975,1.0,1.0,26022.012520719443,26022.012520719443,275.6272509835672,2.4772509835672167,275.6272509835672,275.6272509835672,77141.88757662302,77141.8845641047,0.00301251832570415,0.0,8546.071908451686,8546.071908451686,0.8858407815964566,3937.989535591887,275.6272509835672,2.4772509835672167,1.0,0.002,0.12922522812668313,0.0049038513147115475,0.00019959137135990875,0.0018004086287981256,0.09979568567995437,0.09979568567995437,0.0,1.5803417602322511e-13,1.0,1.0000001420796314,7.008448903889075e-05,0.0925108877964005,0.0,1.311284936135355e-08,0.01684409537030388,0.0,1600079.7393841266,266.60066138046847,8.518867389284424e-08,1.0,1284548.8349730556,2597.962820279465,,,,,,,,,,,,,,,,,,,2.0,15253.33540293152,1552.556716162976,0.37160193146430953,6.173730061729009,2.931642980315031
4697.0,-30.067038741981747,4.999592461322544,35.052618822296026,24.590886930841975,5.001725191412735,-26.56016234864154,-40.059065830986924,1.4948487980897809,-6.549340644497704,-6.549340738165163,40.10526084093832,41056.63436724377,25749.974044619186,25749.974044619186,66806.60841186295,77151.2985648219,77141.90108338595,25749.974044619186,102891.87512800514,102891.87512800514,102891.87512800514,130389.28150749253,125877.06678650962,4512.214720982906,0.0,90963.02115279603,54868.35695528587,40105.182441677964,27497.406379487402,67602.58882116537,20861.823203442502,1552.5571352072543,0.0,0.8783922891682099,2.7237432835756343,0.001494314320929203,1.0,1.0,-6.549263684772313,333740.57622510963,1559076.7805283803,4.671523007968847,1559076.7805283803,4.671523007968847,0.758683306910177,0.09251090246540161,3.918396761848525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918396761848525,1.2847500722819527,1.2850470749926888,3.049929201318301,6462.433996121501,15253.333496011806,6453.967887805247,0.0003290622468199219,23214.346754891594,2367.2045759654516,19291.341916180936,1967.1694122030394,0.8310094666831827,0.8310094666831827,35438.134849997834,35405.22815468563,1.0011619229418895,0.8,4277.007443735512,4273.035954225843,1.0011619229418895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.198584822856,4632.441516551485,6.18217199497928,4.999592461322544,-3.7401723231590105,8.739764784481554,2.9316423671388327,3.5,0.8376121048968094,0.6,0.0002311634423554324,0.9972158576135455,0.00023180883114778543,198.977796424484,0.0,0.0,0.0,0.0004514271057985372,7.833021849326165e-05,0.00015283322386217072,0.0005988612094844005,0.09251090245802503,0.09251090245802503,0.09251090245802503,0.09251091719303396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.4317030929,595.6093911396048,0.0,0.09251090245802503,0.09251090246540161,0.09251090246540161,0.3716019746863673,0.3716019746863673,0.5,10.00437032385961,7.571201064138222e-05,7.571201064138222e-05,9.43600753089413e-12,9.366743825012236e-08,7.705339282892965e-05,9.43600753089413e-12,27497.406379487402,20861.823203442502,0.758683306910177,0.9882255927889376,0.6073234040763473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518976636505259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6173059908722,260.6173059908722,-12.532694009127795,244.8363269595364,276.3982850222065,124291.04960665255,124289.66624225318,1.3833643993522868,0.0,nan,276.3982850222065,3.2482850222065167,270.0858934096735,-3.064106590326503,263.77350179713903,-9.376498202860944,257.46111018460584,-15.688889815394134,251.14871857207177,-22.001281427928205,244.8363269595364,-28.313673040463584,1.0,1.0,26022.012520719443,26022.012520719443,275.6272508830797,2.477250883079705,275.6272508830797,275.6272508830797,77141.89846679672,77141.90108338595,-0.0026165892340941355,0.0,8546.071908451686,8546.071908451686,0.88584083129221,3937.9887456577676,275.6272508830797,2.477250883079705,1.0,0.002,0.1292252137098991,0.00490385100565136,0.00019959134825883653,0.0018004086518154986,0.09979567412941827,0.09979567412941827,0.0,7.433506934995116e-14,1.0,1.000000156191166,7.705338339292211e-05,0.09251090246540161,0.0,1.4416735670095964e-08,0.018519001109184335,0.0,1600079.7370211857,266.6006593555023,9.365800224259146e-08,1.0,1284548.841912773,2597.96279220007,,,,,,,,,,,,,,,,,,,2.0,15253.333496011806,1552.5571352072543,0.3716019746863673,6.173730061729009,2.9316423671388327
4698.0,-30.067022310339926,4.999592682986622,35.052619679057514,24.590892588626616,5.001725666628818,-26.560147512642835,-40.05905228024346,1.4948508689414257,-6.549342125284738,-6.549342208271999,40.105262370501606,41056.642206627235,25749.973401425825,25749.973401425825,66806.61560805306,77151.31461929074,77141.91439709926,25749.973401425825,102891.88779852509,102891.88779852509,102891.88779852509,130389.3001935308,125877.08460608688,4512.215587443918,0.0,90963.03013581227,54868.35772318684,40105.1915695838,27497.412395005707,67602.6039645895,20861.82748623785,1552.557448567996,0.0,0.8783922753780288,2.723743134433898,0.001494314320929203,1.0,1.0,-6.549273923707858,333740.5568500797,1559076.8466243003,4.671523477216036,1559076.8466243003,4.671523477216036,0.758683296688198,0.09251091635705432,3.9183965385497412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183965385497412,1.2847500625947994,1.2850470653032962,3.0499290505079153,6462.43367657239,15253.331590803864,6453.967191447641,0.0003290622619160648,23214.350370337732,2367.2049446383558,19291.33983472145,1967.169199953241,0.8310092475976011,0.8310092475976011,35438.13323437942,35405.22815468563,1.001161865888392,0.8,4277.007248747485,4273.035954225843,1.001161865888392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.198061122503,4632.441516551485,6.182172617857774,4.999592682986622,-3.740173714642239,8.73976639762886,2.9316417528015455,3.5,0.8376119293718701,0.6,0.0002311634423554324,0.9972141512239341,0.0002318092278090049,198.9777829742132,0.0,0.0,0.0,0.0004514271057985372,7.833033867064867e-05,0.00015283310368478372,0.0005988607044542702,0.09251091635301133,0.09251091635301133,0.09251091635301133,0.09251092934709232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.43722017563,595.6093894206181,0.0,0.09251091635301133,0.09251091635705432,0.09251091635705432,0.37160201807642745,0.37160201807642745,0.5,10.004370713659192,7.475682212998436e-05,7.475682212998436e-05,-1.4097167877480388e-11,8.298724196720286e-08,6.828456412222295e-05,-1.4097167877480388e-11,27497.412395005707,20861.82748623785,0.758683296688198,0.9882254778683764,0.6073233839946883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518975652726993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6173142976487,260.6173142976487,-12.532685702351273,244.83634298298483,276.39828561231104,124290.9886954023,124289.59988236551,1.3888130367613827,0.0,nan,276.39828561231104,3.248285612311065,270.0858970864469,-3.0641029135530857,263.7735085605811,-9.376491439418885,257.46112003471694,-15.688879965283036,251.14873150885148,-22.001268491148494,244.83634298298483,-28.313657017015146,1.0,1.0,26022.012520719443,26022.012520719443,275.627250970848,2.477250970848047,275.627250970848,275.627250970848,77141.91473077035,77141.91439709926,0.0003336710942676291,0.0,8546.071908451686,8546.071908451686,0.8858408454104584,3937.98852124249,275.627250970848,2.477250970848047,1.0,0.002,0.1292252009337935,0.004903850792193368,0.00019959132792287014,0.0018004086721228334,0.09979566396143506,0.09979566396143506,0.0,4.5703458378953954e-14,1.0,1.0000001384349306,6.828457821939082e-05,0.09251091635705432,0.0,1.2776088569676689e-08,0.016411509840454284,0.0,1600079.735269183,266.60065787471524,8.300133913508034e-08,1.0,1284548.8469300424,2597.962771899263,,,,,,,,,,,,,,,,,,,2.0,15253.331590803864,1552.557448567996,0.37160201807642745,6.173730061729009,2.9316417528015455
4699.0,-30.0670059154443,4.999592902503983,35.05262054029352,24.59090397404509,5.0017260056457715,-26.56013272333535,-40.05903502749277,1.4948528135499743,-6.549343988152373,-6.549344078506447,40.105264213168326,41056.620462915176,25749.973659778145,25749.973659778145,66806.59412269332,77151.32694919495,77141.93091174221,25749.973659778145,102891.90457152035,102891.90457152035,102891.90457152035,130389.32465566616,125877.10815177474,4512.216503891422,0.0,90963.03057515564,54868.324088927686,40105.22942914218,27497.4200841458,67602.64951328798,20861.832950068114,1552.5578510581124,0.0,0.8783922582274017,2.723742944426426,0.001494314320929203,1.0,1.0,-6.5492697380230425,333740.53220212995,1559076.9262502035,4.671524060811255,1559076.9262502035,4.671524060811255,0.7586832832399586,0.09251093088037453,3.918394959189092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918394959189092,1.2847500534981935,1.2850470562045873,3.049927842789229,6462.431117561417,15253.329685359688,6453.9680407688,0.00032906285572326756,23214.35983931042,2367.205910204853,19291.34237339923,1967.1694588263304,0.8310090179929028,0.8310090179929028,35438.12180733883,35405.22815468563,1.0011614623570908,0.8,4277.005869624745,4273.035954225843,1.0011614623570908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.197539105569,4632.441516551485,6.182173454685097,4.999592902503983,-3.740175408378107,8.739768310882091,2.93164114043908,3.5,0.8376117544111656,0.6,0.0002311634423554324,0.9972124486534621,0.00023180962358379382,198.97776955402313,0.0,0.0,0.0,0.0004514271057985372,7.833049168024885e-05,0.00015283295067518353,0.0005988598635236343,0.09251093087410556,0.09251093087410556,0.09251093087410556,0.09251094507011755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.4440772947,595.6093872812419,0.0,0.09251093087410556,0.09251093088037453,0.09251093088037453,0.37160206126147016,0.37160206126147016,0.5,10.004371139549749,7.534820690580091e-05,7.534820690580091e-05,-6.87805368215777e-12,9.035409220814472e-08,7.434048342247479e-05,-6.87805368215777e-12,27497.4200841458,20861.832950068114,0.7586832832399586,0.9882244942124911,0.6073226531579222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451897467129008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61732261536685,260.61732261536685,-12.532677384633132,244.83635892800638,276.3982863027255,124290.88260821148,124289.49196580658,1.3906424048941848,0.0,nan,276.3982863027255,3.248286302725546,270.0859008277828,-3.0640991722171975,263.7735153528384,-9.37648464716159,257.4611298778961,-15.688870122103879,251.14874440295162,-22.001255597048356,244.83635892800638,-28.3136410719936,1.0,1.0,26022.012520719443,26022.012520719443,275.62725103303853,2.4772510330385558,275.62725103303853,275.62725103303853,77141.93183382314,77141.93091174221,0.0009220809297403321,0.0,8546.071908451686,8546.071908451686,0.8858409452668239,3937.9869339850375,275.62725103303853,2.4772510330385558,1.0,0.002,0.12922518702464275,0.004903850511029384,0.00019959130567278962,0.0018004086944273573,0.09979565283639481,0.09979565283639481,0.0,1.0014688731074806e-13,1.0,1.0000001506977378,7.434049030052847e-05,0.09251093088037453,0.0,1.3909155597135835e-08,0.017866989872849622,0.0,1600079.7330947788,266.6006560118476,9.036097026182688e-08,1.0,1284548.853312762,2597.9627460735865,,,,,,,,,,,,,,,,,,,2.0,15253.329685359688,1552.5578510581124,0.37160206126147016,6.173730061729009,2.93164114043908
4700.0,-30.066989386887442,4.999593118275021,35.05262140402285,24.590910190623276,5.001724229474922,-26.560118025250873,-40.0590215465985,1.4948528678509438,-6.54934594549286,-6.549346039193249,40.10526600760766,41056.6228237643,25749.974109452756,25749.974109452756,66806.59693321705,77151.34282978324,77141.94646542957,25749.974109452756,102891.92057488233,102891.92057488233,102891.92057488233,130389.34819182876,125877.13076446873,4512.217427360026,0.0,90963.03646057702,54868.316454607775,40105.244451076935,27497.42761694643,67602.67206802336,20861.83829615999,1552.5582481756007,0.0,0.878392240769984,2.7237427452886993,0.001494314320929203,1.0,1.0,-6.5492689615046515,333740.50636226166,1559077.0037920426,4.671524654845847,1559077.0037920426,4.671524654845847,0.7586832698235022,0.09251094541281919,3.9183941688218114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183941688218114,1.284750053244181,1.285047055950516,3.049927228200766,6462.429815322212,15253.327779727086,6453.96802250921,0.00032906312474969375,23214.366023806102,2367.2065408479048,19291.342318820094,1967.1694532608071,0.8310087942542568,0.8310087942542568,35438.1160888479,35405.22815468563,1.0011612604159208,0.8,4277.005179463472,4273.035954225843,1.0011612604159208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.197016851477,4632.441516551485,6.182174337798185,4.999593118275021,-3.740177171626815,8.739770289901836,2.9316405277984616,3.5,0.8376115793709891,0.6,0.0002311634423554324,0.997210732205771,0.00023181002258581046,198.97775602442522,0.0,0.0,0.0,0.0004514271057985372,7.833061123854917e-05,0.0001528328311168832,0.0005988592742529238,0.09251094540610223,0.09251094540610223,0.09251094540610223,0.09251096013058793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.4506249965,595.6093852401156,0.0,0.09251094540610223,0.09251094541281919,0.09251094541281919,0.37160210459493287,0.37160210459493287,0.5,10.004371581248503,7.640138994702284e-05,7.640138994702284e-05,1.2676082405960187e-11,9.370040743306163e-08,7.707768861564546e-05,1.2676082405960187e-11,27497.42761694643,20861.83829615999,0.7586832698235022,0.9882242060786403,0.6073224854551931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518973692048092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61733076189864,260.61733076189864,-12.532669238101334,244.83637481271901,276.3982867110765,124290.77835227712,124289.4163305901,1.362021687011168,0.0,nan,276.3982867110765,3.248286711076503,270.0859043314064,-3.064095668593552,263.7735219517342,-9.376478048265767,257.4611395720637,-15.688860427936277,251.14875719239188,-22.001242807608094,244.83637481271901,-28.313625187280962,1.0,1.0,26022.012520719443,26022.012520719443,275.6272508923326,2.47725089233262,275.6272508923326,275.6272508923326,77141.9428023924,77141.94646542957,-0.00366303717601113,0.0,8546.071908451686,8546.071908451686,0.8858409952384374,3937.9861396659203,275.6272508923326,2.47725089233262,1.0,0.002,0.12922517260333252,0.004903850215385421,0.00019959128259457293,0.001800408717486099,0.09979564129728646,0.09979564129728646,0.0,8.067201420769443e-14,1.0,1.0000001562403498,7.707767593956305e-05,0.09251094541281919,0.0,1.4421286906105084e-08,0.018524847655029864,0.0,1600079.730803809,266.6006540545071,9.368773135065567e-08,1.0,1284548.8600041363,2597.9627189990388,,,,,,,,,,,,,,,,,,,2.0,15253.327779727086,1552.5582481756007,0.37160210459493287,6.173730061729009,2.9316405277984616
4701.0,-30.06697289798502,4.999593339123913,35.052622260495454,24.590921506192558,5.00172465340156,-26.56010314284583,-40.05900803077964,1.49485489827113,-6.5493474397648015,-6.549347521912803,40.10526752561949,41056.616918682805,25749.973499259784,25749.973499259784,66806.59041794259,77151.35519645363,77141.95956794366,25749.973499259784,102891.93306720344,102891.93306720344,102891.93306720344,130389.36666655412,125877.14837491146,4512.218291642667,0.0,90963.03702268006,54868.29874494373,40105.26475304037,27497.433599350683,67602.69835239105,20861.842554172606,1552.5585602908723,0.0,0.8783922269553397,2.7237425948772525,0.001494314320929203,1.0,1.0,-6.549279926141878,333740.48682094994,1559077.0693889344,4.671525124925497,1559077.0693889344,4.671525124925497,0.7586832596139166,0.0925109592966299,3.9183926148627104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183926148627104,1.284750043746161,1.2850470464503003,3.049926041206581,6462.427300223969,15253.32587731866,6453.968842974834,0.0003290637073154778,23214.375373629362,2367.2074942645413,19291.34477124675,1967.1697033387295,0.8310085651996898,0.8310085651996898,35438.10484559205,35405.22815468563,1.00116086337479,0.8,4277.003822521603,4273.035954225843,1.00116086337479,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.196493945822,4632.441516551485,6.18217496742057,4.999593339123913,-3.7401785723483925,8.739771911472305,2.9316399143935645,3.5,0.837611404112447,0.6,0.0002311634423554324,0.9972090198792707,0.00023181042063119195,198.97774252728874,0.0,0.0,0.0,0.0004514271057985372,7.833073110675645e-05,0.00015283271124867594,0.0005988585670662569,0.09251095929213596,0.09251095929213596,0.09251095929213596,0.09251097216472298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.45610440755,595.6093835328116,0.0,0.09251095929213596,0.0925109592966299,0.0925109592966299,0.371602147995835,0.371602147995835,0.5,10.004371967275752,7.517511500054752e-05,7.517511500054752e-05,-1.5802470443304628e-11,8.214800573114189e-08,6.75957709290742e-05,-1.5802470443304628e-11,27497.433599350683,20861.842554172606,0.7586832596139166,0.988223725474705,0.6073221619744809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518972704822852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6173389647726,260.6173389647726,-12.532661035227363,244.83639066123885,276.3982872683048,124290.67683392017,124289.30539233632,1.371441583831278,0.0,nan,276.3982872683048,3.248287268304807,270.0859079468925,-3.0640920531074585,263.7735286254789,-9.376471374521088,257.46114930406725,-15.688850695932729,251.14876998265328,-22.0012300173467,244.83639066123885,-28.313609338761125,1.0,1.0,26022.012520719443,26022.012520719443,275.6272509427752,2.4772509427752425,275.6272509427752,275.6272509427752,77141.96006294138,77141.95956794366,0.0004949977155774832,0.0,8546.071908451686,8546.071908451686,0.8858410934887593,3937.984577937024,275.6272509427752,2.4772509427752425,1.0,0.002,0.12922515995602157,0.004903849998904431,0.000199591262452358,0.0018004087375304407,0.09979563122617899,0.09979563122617899,0.0,-1.720151798778602e-14,1.0,1.000000137040168,6.759578673154465e-05,0.0925109592966299,0.0,1.26472205731686e-08,0.01624597283348367,0.0,1600079.729034752,266.6006525602352,8.21638082015852e-08,1.0,1284548.8650644643,2597.9626985240056,,,,,,,,,,,,,,,,,,,2.0,15253.32587731866,1552.5585602908723,0.371602147995835,6.173730061729009,2.9316399143935645
4702.0,-30.06695635176977,4.999593555828475,35.05262311989852,24.590927722770743,5.001722851780859,-26.560088431413167,-40.05899451496077,1.4948549314389363,-6.549349413734831,-6.54934949979889,40.10526932315773,41056.61929211375,25749.97399746129,25749.97399746129,66806.59328957504,77151.37106906968,77141.97512479204,25749.97399746129,102891.94912225333,102891.94912225333,102891.94912225333,130389.39030842672,125877.1711103543,4512.2191980724165,0.0,90963.04286662916,54868.29108973086,40105.279752109214,27497.4411861734,67602.72093828261,20861.847937520735,1552.5589605042492,0.0,0.8783922093932957,2.7237423939922074,0.001494314320929203,1.0,1.0,-6.549278746176071,333740.4607551802,1559077.1470636015,4.671525722520301,1559077.1470636015,4.671525722520301,0.7586832460618461,0.09251097380161329,3.918391819812604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918391819812604,1.2847500435910066,1.2850470462951102,3.0499254227384975,6462.425989764314,15253.323974666777,6453.968831821623,0.00032906397857116425,23214.38157529112,2367.208126658046,19291.344737909058,1967.169699939231,0.8310083417618301,0.8310083417618301,35438.0990932191,35405.22815468563,1.0011606602371441,0.8,4277.003128271128,4273.035954225843,1.0011606602371441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.195972652505,4632.441516551485,6.18217586075861,4.999593555828475,-3.7401803477753446,8.739773903603819,2.931639302880105,3.5,0.8376112293943158,0.6,0.0002311634423554324,0.997207301604177,0.00023181082006075044,198.97772898324013,0.0,0.0,0.0,0.0004514271057985372,7.833085097513273e-05,0.00015283259138029965,0.0005988579758653285,0.09251097379528145,0.09251097379528145,0.09251097379528145,0.0925109873392919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.4628371272,595.6093814316723,0.0,0.09251097379528145,0.09251097380161329,0.09251097380161329,0.3716021911777276,0.3716021911777276,0.5,10.004372373704463,7.500433315499322e-05,7.500433315499322e-05,6.207301339600235e-11,8.606406254330068e-08,7.075362282193964e-05,6.207301339600235e-11,27497.4411861734,20861.847937520735,0.7586832460618461,0.9882234377898135,0.6073219941782532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518971719966252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61734701663283,260.61734701663283,-12.532652983367143,244.8364064698143,276.39828756344957,124290.57396304634,124289.22776954442,1.3461935019161446,0.0,nan,276.39828756344957,3.248287563449594,270.0859113447242,-3.064088655275782,263.77353512599626,-9.376464874003716,257.46115890727003,-15.688841092729945,251.14878268854244,-22.001217311457538,244.8364064698143,-28.31359353018567,1.0,1.0,26022.012520719443,26022.012520719443,275.6272507852399,2.477250785239903,275.6272507852399,275.6272507852399,77141.97102378636,77141.97512479204,-0.00410100567387417,0.0,8546.071908451686,8546.071908451686,0.8858411437564431,3937.9837789116673,275.6272507852399,2.477250785239903,1.0,0.002,0.12922514671804558,0.00490384969569606,0.0001995912411947985,0.0018004087589624908,0.09979562059739924,0.09979562059739924,0.0,1.5728911229029308e-13,1.0,1.0000001434344437,7.075356074892625e-05,0.09251097380161329,0.0,1.3238044241968115e-08,0.017004914796048414,0.0,1600079.7267250076,266.60065058626515,8.600198952990468e-08,1.0,1284548.8718143364,2597.962671212758,,,,,,,,,,,,,,,,,,,2.0,15253.323974666777,1552.5589605042492,0.3716021911777276,6.173730061729009,2.931639302880105
4703.0,-30.066939845376176,4.999593777541841,35.05262397200908,24.590933380555384,5.001723261137678,-26.560073534723735,-40.058981034066505,1.4948569504958662,-6.549350907781559,-6.549350982103027,40.10527083148378,41056.627256312226,25749.97339552022,25749.97339552022,66806.60065183244,77151.38713140464,77141.98811799266,25749.97339552022,102891.96151351288,102891.96151351288,102891.96151351288,130389.40865323743,125877.18860959682,4512.220043640615,0.0,90963.05175714537,54868.29188209494,40105.288750056025,27497.447139724547,67602.73588978057,20861.85217447405,1552.5592712953724,0.0,0.8783921956174459,2.72374224362203,0.001494314320929203,1.0,1.0,-6.549289842068731,333740.44121895015,1559077.212243631,4.671526191279886,1559077.212243631,4.671526191279886,0.7586832358824941,0.09251098763357488,3.9183915837521153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183915837521153,1.2847500341461418,1.2850470368480618,3.049925261419681,6462.4256479491005,15253.32207371269,6453.9681528808105,0.00032906399957100105,23214.385242743483,2367.208500634109,19291.34270850953,1967.169492998071,0.8310081230576526,0.8310081230576526,35438.09738526637,35405.22815468563,1.0011605999229933,0.8,4277.002922139327,4273.035954225843,1.0011605999229933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.195450607165,4632.441516551485,6.18217649108558,4.999593777541841,-3.7401817474256975,8.739775524967538,2.931638690484521,3.5,0.8376110544241488,0.6,0.0002311634423554324,0.9972055874676291,0.00023181121852963577,198.97771547178974,0.0,0.0,0.0,0.0004514271057985372,7.833097053394061e-05,0.00015283247182149178,0.0005988574713093657,0.09251098762889874,0.09251098762889874,0.09251098762889874,0.09251099930000786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.46844363323,595.6093796825663,0.0,0.09251098762889874,0.09251098763357488,0.09251098763357488,0.37160223444509677,0.37160223444509677,0.5,10.004372723653757,7.276615912132911e-05,7.276615912132911e-05,3.581135388230905e-12,7.432146276187268e-08,6.114003429047443e-05,3.581135388230905e-12,27497.447139724547,20861.85217447405,0.7586832358824941,0.9882233281320723,0.6073219776674558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518970731686578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61735514231395,260.61735514231395,-12.532644857686023,244.8364222589289,276.39828802569735,124290.51559548875,124289.15705984502,1.3585356437269365,0.0,nan,276.39828802569735,3.248288025697377,270.08591487234554,-3.0640851276544367,263.7735417189909,-9.376458281009093,257.4611685656376,-15.688831434362385,251.14879541228362,-22.00120458771636,244.8364222589289,-28.31357774107107,1.0,1.0,26022.012520719443,26022.012520719443,275.62725082330684,2.4772508233068606,275.62725082330684,275.62725082330684,77141.987280136,77141.98811799266,-0.0008378566562896594,0.0,8546.071908451686,8546.071908451686,0.8858411586815574,3937.9835416708756,275.62725082330684,2.4772508233068606,1.0,0.002,0.12922513527858104,0.00490384947396152,0.0001995912229182892,0.0018004087770521603,0.0997956114591446,0.0997956114591446,0.0,-2.9550580732395915e-14,1.0,1.0000001239676986,6.114003070933904e-05,0.09251098763357488,0.0,1.1439347141949201e-08,0.01469440052335523,0.0,1600079.7249559865,266.6006490922184,7.431788162648445e-08,1.0,1284548.8768733516,2597.9626507430476,,,,,,,,,,,,,,,,,,,2.0,15253.32207371269,1552.5592712953724,0.37160223444509677,6.173730061729009,2.931638690484521
4704.0,-30.066923376791113,4.999593996948543,35.05262482823948,24.59093907326462,5.001723569661072,-26.560058682145076,-40.058967483323045,1.4948588750295742,-6.549352774205488,-6.549352855127176,40.105272654612456,41056.63481814214,25749.973673054123,25749.973673054123,66806.60849119627,77151.40316809173,77142.00437576941,25749.973673054123,102891.97804882353,102891.97804882353,102891.97804882353,130389.43280846423,125877.21187129508,4512.220937169155,0.0,90963.06050313107,54868.292153238915,40105.29816654684,27497.454759640706,67602.75292618755,20861.857587971066,1552.5596706165645,0.0,0.8783921785260265,2.7237420533403545,0.001494314320929203,1.0,1.0,-6.549286282397304,333740.4165341128,1559077.291024714,4.671526772860473,1559077.291024714,4.671526772860473,0.7586832225137792,0.09251100208784725,3.918391321014813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918391321014813,1.2847500251434436,1.2850470278432824,3.0499250782869773,6462.425259912877,15253.320172512384,6453.967505724988,0.0003290640325061268,23214.389031357085,2367.20888696518,19291.34077411747,1967.1692957449764,0.8310079041089337,0.8310079041089337,35438.095484300626,35405.22815468563,1.0011605327928381,0.8,4277.002692712901,4273.035954225843,1.0011605327928381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.194930157735,4632.441516551485,6.182177330192556,4.999593996948543,-3.740183442303986,8.73977743925253,2.931638079961101,3.5,0.837610879988886,0.6,0.0002311634423554324,0.9972038772605387,0.00023181161608644296,198.97770199128968,0.0,0.0,0.0,0.0004514271057985372,7.83310907123939e-05,0.0001528323516430385,0.000598856960248366,0.09251100208160672,0.09251100208160672,0.09251100208160672,0.09251101483111306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.4754155382,595.6093775049052,0.0,0.09251100208160672,0.09251100208784725,0.09251100208784725,0.3716022774898811,0.3716022774898811,0.5,10.004373106136727,7.220312750177982e-05,7.220312750177982e-05,1.1937117960769683e-12,8.092166581263882e-08,6.657272984966767e-05,1.1937117960769683e-12,27497.454759640706,20861.857587971066,0.7586832225137792,0.9882231950544891,0.6073219364745407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518969745785522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6173633157903,260.6173633157903,-12.532636684209649,244.8364380246739,276.3982886069051,124290.45398275643,124289.08745623552,1.3665265209272788,0.0,nan,276.3982886069051,3.2482886069051347,270.0859184904609,-3.064081509539051,263.77354837401305,-9.376451625986931,257.46117825756784,-15.68882174243214,251.1488081411213,-22.001191858878684,244.8364380246739,-28.31356197532608,1.0,1.0,26022.012520719443,26022.012520719443,275.62725085265106,2.477250852651082,275.62725085265106,275.62725085265106,77142.00331043404,77142.00437576941,-0.0010653353674570099,0.0,8546.071908451686,8546.071908451686,0.8858411752933346,3937.9832776198873,275.62725085265106,2.477250852651082,1.0,0.002,0.12922512282276583,0.004903849186369831,0.00019959120291177158,0.0018004087971846886,0.09979560145588579,0.09979560145588579,0.0,9.646016624342835e-14,1.0,1.0000001349685395,6.657272865595587e-05,0.09251100208784725,0.0,1.2455810899385916e-08,0.016000097980973963,0.0,1600079.7227763296,266.6006472257945,8.092047210084274e-08,1.0,1284548.8832656238,2597.962624878717,,,,,,,,,,,,,,,,,,,2.0,15253.320172512384,1552.5596706165645,0.3716022774898811,6.173730061729009,2.931638079961101
4705.0,-30.066906945036898,4.999594214230515,35.05262568791657,24.5909504237585,5.00172385565271,-26.56004386496738,-40.05895400242878,1.494860775596143,-6.549354634712245,-6.549354721199944,40.10527446654392,41056.62834838744,25749.97392800447,25749.97392800447,66806.60227639192,77151.41549138575,77142.02048729679,25749.97392800447,102891.99441530126,102891.99441530126,102891.99441530126,130389.45671716647,125877.23487441507,4512.221842751398,0.0,90963.06086284916,54868.27371990178,40105.31904771931,27497.4623018652,67602.78134958452,20861.862946459478,1552.5600659729805,0.0,0.8783921615148049,2.72374186377706,0.001494314320929203,1.0,1.0,-6.549283558066463,333740.3919407532,1559077.3693223558,4.6715273517121325,1559077.3693223558,4.6715273517121325,0.758683209288167,0.09251101655709137,3.9183897309701234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183897309701234,1.2847500162528607,1.2850470189506442,3.049923861763095,6462.422682244748,15253.318271104858,6453.968369856007,0.0003290646312753807,23214.398543334362,2367.209856916925,19291.343357062913,1967.1695591321109,0.8310076748726324,0.8310076748726324,35438.08397995547,35405.22815468563,1.001160126531733,0.8,4277.001304260317,4273.035954225843,1.001160126531733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.194409430083,4632.441516551485,6.182178164290726,4.999594214230515,-3.740185132615566,8.739779346846081,2.931637469111359,3.5,0.8376107054603883,0.6,0.0002311634423554324,0.9972021708813651,0.00023181201275476705,198.9776885409396,0.0,0.0,0.0,0.0004514271057985372,7.833121027154045e-05,0.00015283223208389194,0.0005988562487587648,0.09251101655036251,0.09251101655036251,0.09251101655036251,0.09251103015881454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.48220970784,595.6093753844897,0.0,0.09251101655036251,0.09251101655709137,0.09251101655709137,0.37160232066844284,0.37160232066844284,0.5,10.00437351425583,7.266827157081934e-05,7.266827157081934e-05,-1.1937117960769683e-11,8.648771654407028e-08,7.116313349797565e-05,-1.1937117960769683e-11,27497.4623018652,20861.862946459478,0.758683209288167,0.9882226876276667,0.6073215854252685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518968762142848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61737152297525,260.61737152297525,-12.53262847702473,244.8364537647316,276.39828928121693,124290.34914150697,124288.97697925883,1.3721622481486628,0.0,nan,276.39828928121693,3.2482892812169553,270.08592217792204,-3.064077822077934,263.7735550746238,-9.376444925376177,257.46118797132743,-15.688812028672544,251.14882086802967,-22.001179131970304,244.8364537647316,-28.313546235268376,1.0,1.0,26022.012520719443,26022.012520719443,275.62725087183355,2.4772508718335757,275.62725087183355,275.62725087183355,77142.02029006161,77142.02048729679,-0.00019723517470993102,0.0,8546.071908451686,8546.071908451686,0.8858412758251845,3937.9816796249743,275.62725087183355,2.4772508718335757,1.0,0.002,0.12922510950799487,0.004903848903127666,0.00019959118158142383,0.0018004088184482155,0.09979559079071192,0.09979559079071192,0.0,2.9639485310539726e-14,1.0,1.0000001442638184,7.116314543509361e-05,0.09251101655709137,0.0,1.331468344307316e-08,0.01710336183263061,0.0,1600079.72060215,266.60064536528773,8.649965366203105e-08,1.0,1284548.8896342088,2597.962599110236,,,,,,,,,,,,,,,,,,,2.0,15253.318271104858,1552.5600659729805,0.37160232066844284,6.173730061729009,2.931637469111359
