time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4706.0,-30.066890454682785,4.999594427595659,35.05262654963008,24.590956640336685,5.0017220326927525,-26.560029205944602,-40.05894052153451,1.4948607839694443,-6.549356599686803,-6.54935668860017,40.105276244679075,41056.630464370886,25749.974398164934,25749.974398164934,66806.60486253582,77151.43133215622,77142.03579840981,25749.974398164934,102892.01019657475,102892.01019657475,102892.01019657475,130389.47997264098,125877.2572181017,4512.222754539278,0.0,90963.06666556754,54868.26579784086,40105.334297474095,27497.46977606624,67602.80407354033,20861.86824977589,1552.56046049168,0.0,0.8783921440829047,2.723741663967734,0.001494314320929203,1.0,1.0,-6.549283530651792,333740.3660121719,1559077.4461598434,4.671527944878511,1559077.4461598434,4.671527944878511,0.7586831959329593,0.09251103105334119,3.9183889293937892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183889293937892,1.2847500162136916,1.2850470189114662,3.0499232379398906,6462.421360438235,15253.316369508442,6453.968367040341,0.000329064905499583,23214.40477314751,2367.2104921810724,19291.3433486467,1967.169558273896,0.8310074515010317,0.8310074515010317,35438.07818036288,35405.22815468563,1.0011599217266167,0.8,4277.000604310933,4273.035954225843,1.0011599217266167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.19388846772,4632.441516551485,6.182179050406166,4.999594427595659,-3.7401869007097597,8.739781328305419,2.9316368579863346,3.5,0.8376105308532384,0.6,0.0002311634423554324,0.9972004584199677,0.00023181241083834186,198.97767504262396,0.0,0.0,0.0,0.0004514271057985372,7.833132983085561e-05,0.00015283211252457678,0.0005988556577721675,0.09251103104632273,0.09251103104632273,0.09251103104632273,0.09251104504428719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.4887840198,595.6093733339109,0.0,0.09251103104632273,0.09251103105334119,0.09251103105334119,0.371602363953436,0.371602363953436,0.5,10.004373934081359,7.347590718609354e-05,7.347590718609354e-05,-1.0629719326971099e-11,8.891333891369868e-08,7.315794834994449e-05,-1.0629719326971099e-11,27497.46977606624,20861.86824977589,0.7586831959329593,0.9882223937022142,0.6073214125808786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518967780700147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61737957134363,260.61737957134363,-12.532620428656344,244.83646947472218,276.39828966796307,124290.24553387312,124288.89992410384,1.345609769318873,0.0,nan,276.39828966796307,3.2482896679630926,270.0859256293174,-3.06407437068259,263.773561590668,-9.376438409331968,257.4611975520198,-15.688802447980152,251.14883351337133,-22.001166486628648,244.83646947472218,-28.3135305252778,1.0,1.0,26022.012520719443,26022.012520719443,275.62725069602993,2.477250696029955,275.62725069602993,275.62725069602993,77142.0312220505,77142.03579840981,-0.004576359307975508,0.0,8546.071908451686,8546.071908451686,0.8858413265054881,3937.9808740407584,275.62725069602993,2.477250696029955,1.0,0.002,0.1292250958200061,0.0049038486032697585,0.00019959115963307924,0.0018004088404116783,0.09979557981653962,0.09979557981653962,0.0,4.47576004036776e-14,1.0,1.0000001483031777,7.315795897966382e-05,0.09251103105334119,0.0,1.3687916639400556e-08,0.017582798212453024,0.0,1600079.7183009384,266.6006434003132,8.892396863302565e-08,1.0,1284548.8963485563,2597.962571942727,,,,,,,,,,,,,,,,,,,2.0,15253.316369508442,1552.56046049168,0.371602363953436,6.173730061729009,2.9316368579863346
4707.0,-30.066874003005925,4.999594645945817,35.05262740376831,24.590962298121326,5.001722430053025,-26.560014359699966,-40.058927005715645,1.4948627867546784,-6.549358097331265,-6.5493581741107105,40.105277749465586,41056.638199702975,25749.97379910983,25749.97379910983,66806.6119988128,77151.44736385864,77142.04872034535,25749.97379910983,102892.02251945517,102892.02251945517,102892.02251945517,130389.49822659699,125877.27462084593,4512.223605751056,0.0,90963.07552777861,54868.26636365284,40105.3435156953,27497.47570714181,67602.8192228371,20861.87247055859,1552.5607702472134,0.0,0.8783921303036015,2.7237415132835663,0.001494314320929203,1.0,1.0,-6.549294997660411,333740.3464344214,1559077.511185053,4.671528413755649,1559077.511185053,4.671528413755649,0.7586831857856762,0.09251104489776016,3.918388689214862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918388689214862,1.2847500068449442,1.2850470095405528,3.0499230732347216,6462.421011447746,15253.314469633702,6453.967693571175,0.0003290649283908588,23214.408457779908,2367.2108679090115,19291.341335602297,1967.1693530004943,0.8310072328867436,0.8310072328867436,35438.07644261203,35405.22815468563,1.001159860360193,0.8,4277.000394582816,4273.035954225843,1.001159860360193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.1933668067695,4632.441516551485,6.1821796808562,4.999594645945817,-3.74018830336087,8.739782949306687,2.9316362460418706,3.5,0.837610356011963,0.6,0.0002311634423554324,0.9971987499782202,0.00023181280798886,198.9776615759697,0.0,0.0,0.0,0.0004514271057985372,7.833144970007893e-05,0.00015283199265535345,0.0005988551513709059,0.09251104489450852,0.09251104489450852,0.09251104489450852,0.0925110569322562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.4943185985,595.6093716080176,0.0,0.09251104489450852,0.09251104489776016,0.09251104489776016,0.37160240728925314,0.37160240728925314,0.5,10.004374295399767,7.195188265995967e-05,7.195188265995967e-05,-1.3699263945454732e-11,7.677942903683288e-08,6.317645028275365e-05,-1.3699263945454732e-11,27497.47570714181,20861.87247055859,0.7586831857856762,0.9882222778106371,0.6073213909078146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451896679575751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61738768810307,260.61738768810307,-12.532612311896912,244.83648517361624,276.39829020258804,124290.18673322552,124288.82968915369,1.3570440718189327,0.0,nan,276.39829020258804,3.2482902025880662,270.0859291967958,-3.0640708032041744,263.7735681910004,-9.376431808999598,257.46120718520643,-15.688792814793544,251.14884617941152,-22.001153820588456,244.83648517361624,-28.313514826383738,1.0,1.0,26022.012520719443,26022.012520719443,275.62725072255154,2.4772507225515596,275.62725072255154,275.62725072255154,77142.04746025363,77142.04872034535,-0.0012600917252711952,0.0,8546.071908451686,8546.071908451686,0.885841341690992,3937.980632660936,275.62725072255154,2.4772507225515596,1.0,0.002,0.1292250839997457,0.0049038483833597655,0.0001995911407671296,0.0018004088593826868,0.0997955703835648,0.0997955703835648,0.0,1.4981635723665399e-13,1.0,1.0000001280913302,6.31764639820176e-05,0.09251104489776016,0.0,1.182037202499291e-08,0.015183845899060517,0.0,1600079.7165270578,266.6006419026687,7.679312830077833e-08,1.0,1284548.9014183227,2597.962551429512,,,,,,,,,,,,,,,,,,,2.0,15253.314469633702,1552.5607702472134,0.37160240728925314,6.173730061729009,2.9316362460418706
4708.0,-30.06685758779364,4.999594861940428,35.052628261732025,24.5909736835398,5.001722709205539,-26.559999558093793,-40.05891348989678,1.494864679518829,-6.5493599689124835,-6.549360051769674,40.105279568154394,41056.63165673366,25749.97408251338,25749.97408251338,66806.60573924704,77151.45967334959,77142.06488705824,25749.97408251338,102892.03896957161,102892.03896957161,102892.03896957161,130389.52228042796,125877.29777654824,4512.224503879733,0.0,90963.07587169965,54868.24785513553,40105.36446284902,27497.483310856343,67602.84777370536,20861.877872115227,1552.5611689038583,0.0,0.8783921132038596,2.723741322539259,0.001494314320929203,1.0,1.0,-6.54929188011306,333740.32168862736,1559077.5897757993,4.671528995619491,1559077.5897757993,4.671528995619491,0.7586831724297729,0.09251105936515484,3.918387097524729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918387097524729,1.2847499979908599,1.2850470006844217,3.0499218553434124,6462.418430882205,15253.312569533806,6453.968560325855,0.0003290655279540179,23214.41797548834,2367.2118384451715,19291.343926390036,1967.1696171873207,0.831007003783571,0.831007003783571,35438.06492636014,35405.22815468563,1.001159453678672,0.8,4276.999004693216,4273.035954225843,1.001159453678672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.192846730867,4632.441516551485,6.182180520818802,4.999594861940428,-3.7401900023397197,8.739784864280146,2.9316356359568276,3.5,0.8376101817019508,0.6,0.0002311634423554324,0.9971970453263147,0.00023181320425973417,198.9776481391656,0.0,0.0,0.0,0.0004514271057985372,7.833156956947204e-05,0.00015283187278596034,0.0005988544384150478,0.0925110593590015,0.0925110593590015,0.0925110593590015,0.09251107240715876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.5012257594,595.6093694511941,0.0,0.0925110593590015,0.09251105936515484,0.09251105936515484,0.371602450394483,0.371602450394483,0.5,10.00437468685915,7.187316828094481e-05,7.187316828094481e-05,-6.934897101018578e-12,8.285718422484933e-08,6.817165660777391e-05,-6.934897101018578e-12,27497.483310856343,20861.877872115227,0.7586831724297729,0.9882217678591932,0.6073210376309465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451896581312513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6173958467577,260.6173958467577,-12.53260415324229,244.8365008560587,276.398290837455,124290.08255864527,124288.71851012176,1.364048523493915,0.0,nan,276.398290837455,3.2482908374550448,270.08593284117745,-3.0640671588225246,263.77357484489727,-9.376425155102709,257.4612168486186,-15.688783151381358,251.14885885233883,-22.001141147661144,244.8365008560587,-28.31349914394127,1.0,1.0,26022.012520719443,26022.012520719443,275.6272507366053,2.477250736605299,275.6272507366053,275.6272507366053,77142.06455621427,77142.06488705824,-0.0003308439627289772,0.0,8546.071908451686,8546.071908451686,0.8858414423268649,3937.9790330123524,275.6272507366053,2.477250736605299,1.0,0.002,0.12922507124477162,0.004903848095717357,0.00019959112029665786,0.0018004088798070602,0.09979556014832892,0.09979556014832892,0.0,1.0371781558604631e-13,1.0,1.0000001382062662,6.817166354267101e-05,0.09251105936515484,0.0,1.2754980063811306e-08,0.016384395710316108,0.0,1600079.7143405923,266.6006400310875,8.286411912195035e-08,1.0,1284548.9078263834,2597.962525501309,,,,,,,,,,,,,,,,,,,2.0,15253.312569533806,1552.5611689038583,0.371602450394483,6.173730061729009,2.9316356359568276
4709.0,-30.066841113477466,4.999595073957773,35.05262912169951,24.59097986519339,5.001720868055163,-26.55998491532403,-40.058900009002514,1.4948646699164232,-6.549361936336993,-6.549362021528723,40.105281341920474,41056.63367198766,25749.974559905404,25749.974559905404,66806.60823189307,77151.4754992766,77142.08014210405,25749.974559905404,102892.05470200945,102892.05470200945,102892.05470200945,130389.54547437257,125877.32006744869,4512.225406923888,0.0,90963.08164287696,54868.239815645895,40105.379808034515,27497.490772363122,67602.87058039763,20861.883166043797,1552.5615628942269,0.0,0.8783920957759136,2.72374112249219,0.001494314320929203,1.0,1.0,-6.549291933640177,333740.29572902573,1559077.6664233967,4.671529588651354,1559077.6664233967,4.671529588651354,0.7586831590834255,0.09251107383984955,3.9183862914485346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183862914485346,1.2847499980357786,1.2850470007293509,3.049921227818062,6462.417101231288,15253.31066925179,6453.968563554833,0.0003290658042510402,23214.4242239195,2367.2124756078274,19291.343936041667,1967.169618171513,0.8310067805241708,0.8310067805241708,35438.059094209224,35405.22815468563,1.0011592477238282,0.8,4276.998300814387,4273.035954225843,1.0011592477238282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.1923263593935,4632.441516551485,6.18218140779403,4.999595073957773,-3.7401917721716695,8.739786846129443,2.9316350255251113,3.5,0.8376100072928889,0.6,0.0002311634423554324,0.9971953345398791,0.0002318136019580303,198.97763465398342,0.0,0.0,0.0,0.0004514271057985372,7.833168912929365e-05,0.00015283175322613874,0.0005988538467393474,0.09251107383358544,0.09251107383358544,0.09251107383358544,0.0925110872534805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.5078616305,595.6093673803807,0.0,0.09251107383358544,0.09251107383984955,0.09251107383984955,0.3716024936240049,0.3716024936240049,0.5,10.004375089532973,7.222666584993931e-05,7.222666584993931e-05,-1.0231815394945443e-12,8.519174343746272e-08,7.008788855955572e-05,-1.0231815394945443e-12,27497.490772363122,20861.883166043797,0.7586831590834255,0.9882214713418479,0.6073208625536175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518964832670855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6174038523081,260.6174038523081,-12.53259614769189,244.8365165159741,276.3982911886407,124289.97927822112,124288.64082719332,1.3384510278191062,0.0,nan,276.3982911886407,3.248291188640735,270.0859362541086,-3.06406374589136,263.7735813195752,-9.376418680424763,257.46122638504164,-15.688773614958336,251.14887145050812,-22.001128549491852,244.8365165159741,-28.31348348402588,1.0,1.0,26022.012520719443,26022.012520719443,275.6272505518822,2.477250551882207,275.6272505518822,275.6272505518822,77142.07533364318,77142.08014210405,-0.004808460871572606,0.0,8546.071908451686,8546.071908451686,0.8858414932916698,3937.9782229057773,275.6272505518822,2.477250551882207,1.0,0.002,0.129225058131303,0.004903847793069466,0.00019959109923470777,0.001800408900904196,0.09979554961735389,0.09979554961735389,0.0,1.3890364553015289e-13,1.0,1.0000001420864904,7.008788958273726e-05,0.09251107383984955,0.0,1.3113509539331293e-08,0.016844944444672875,0.0,1600079.7120363703,266.600638063663,8.519276661900221e-08,1.0,1284548.914548764,2597.9624983012977,,,,,,,,,,,,,,,,,,,2.0,15253.31066925179,1552.5615628942269,0.3716024936240049,6.173730061729009,2.9316350255251113
4710.0,-30.066824667728294,4.999595288111607,35.052629972261315,24.59098573252561,5.001720491423898,-26.55997015181265,-40.058886528108246,1.494865975505747,-6.549363593734029,-6.5493636624359235,40.10528279039988,41056.639385058385,25749.974302803443,25749.974302803443,66806.61368786183,77151.49144697217,77142.09181577782,25749.974302803443,102892.06611858126,102892.06611858126,102892.06611858126,130389.5627218119,125877.33648172404,4512.226240087863,0.0,90963.08942975002,54868.23736782648,40105.391179915045,27497.496603230644,67602.88778314569,20861.88730465109,1552.561871663335,0.0,0.8783920813686605,2.723740956090996,0.001494314320929203,1.0,1.0,-6.549307174517594,333740.2741038485,1559077.729015184,4.67153007889618,1559077.729015184,4.67153007889618,0.7586831487125287,0.09251108765943268,3.918385855832557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918385855832557,1.2847499919284153,1.2850469946205758,3.0499209032498555,6462.4164135102055,15253.308770700998,6453.968124529131,0.0003290659147227416,23214.428791986,2367.212941420975,19291.342623764467,1967.1694843564794,0.8310065604726037,0.8310065604726037,35438.055942425046,35405.22815468563,1.001159136422662,0.8,4276.997920427426,4273.035954225843,1.001159136422662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.191805271963,4632.441516551485,6.18218211949116,4.999595288111607,-3.740193293077307,8.739788581188915,2.931634414253578,3.5,0.8376098326438794,0.6,0.0002311634423554324,0.9971936267231626,0.00023181399896733112,198.9776211921868,0.0,0.0,0.0,0.0004514271057985372,7.83318086892844e-05,0.000152831633666148,0.0005988533116812172,0.09251108765507847,0.09251108765507847,0.09251108765507847,0.09251109848270424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.5132999401,595.60936568303,0.0,0.09251108765507847,0.09251108765943268,0.09251108765943268,0.37160253690221956,0.37160253690221956,0.5,10.004375414342519,6.96708580107952e-05,6.96708580107952e-05,3.836930773104541e-11,6.87019223732932e-08,5.648791835710654e-05,3.836930773104541e-11,27497.496603230644,20861.88730465109,0.7586831487125287,0.9882213005776007,0.6073207925193745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518963848686535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6174118631331,260.6174118631331,-12.532588136866877,244.8365321658375,276.39829156042714,124289.90628004739,124288.56694722384,1.3393328235490536,0.0,nan,276.39829156042714,3.2482915604271625,270.08593968151047,-3.06406031848951,263.7735878025929,-9.376412197407092,257.46123592367434,-15.68876407632564,251.14888404475636,-22.00111595524362,244.8365321658375,-28.31346783416248,1.0,1.0,26022.012520719443,26022.012520719443,275.6272502769445,2.477250276944517,275.6272502769445,275.6272502769445,77142.09058288964,77142.09181577782,-0.0012328881857683882,0.0,8546.071908451686,8546.071908451686,0.8858415208338339,3937.9777851117196,275.6272502769445,2.477250276944517,1.0,0.002,0.12922504756234865,0.004903847539171738,0.0001995910822377114,0.0018004089178244027,0.09979554111885569,0.09979554111885569,0.0,6.211394246169455e-14,1.0,1.0000001145473985,5.6487879987798806e-05,0.09251108765943268,0.0,1.0568936494633427e-08,0.013576315961301814,0.0,1600079.7100688373,266.60063640626595,6.866355306556216e-08,1.0,1284548.9201487245,2597.9624756428234,,,,,,,,,,,,,,,,,,,2.0,15253.308770700998,1552.561871663335,0.37160253690221956,6.173730061729009,2.931634414253578
4711.0,-30.06680826489081,4.999595503343564,35.05263082338828,24.59099128553646,5.001721283175697,-26.559955310084067,-40.05887304721398,1.494868328380428,-6.549365286537238,-6.549365356456535,40.105284507825516,41056.647967664656,25749.9741736989,25749.9741736989,66806.62214136356,77151.5074893263,77142.10715819066,25749.9741736989,102892.08133188955,102892.08133188955,102892.08133188955,130389.58496935999,125877.35787316908,4512.227096190915,0.0,90963.09882594249,54868.23930432618,40105.399468462565,27497.503637470436,67602.903105933,20861.892306923517,1552.562238929512,0.0,0.8783920656496694,2.7237407840546433,0.001494314320929203,1.0,1.0,-6.5493078455164095,333740.2517778219,1559077.8032295278,4.671530613776367,1559077.8032295278,4.671530613776367,0.7586831365482694,0.09251110183986257,3.918385714620862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918385714620862,1.2847499809219993,1.2850469836116154,3.0499208194646843,6462.416235979482,15253.306872127057,6453.967333336679,0.00032906589335075906,23214.43202656836,2367.213271256582,19291.34025883728,1967.16924320102,0.831006342811179,0.831006342811179,35438.05492072516,35405.22815468563,1.0011591003426576,0.8,4276.997797119074,4273.035954225843,1.0011591003426576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.191285035137,4632.441516551485,6.182182860656224,4.999595503343564,-3.740194853374258,8.739790356717823,2.9316338039799144,3.5,0.8376096582799756,0.6,0.0002311634423554324,0.9971919233657747,0.00023181439494134425,198.9776077655177,0.0,0.0,0.0,0.0004514271057985372,7.833192824944402e-05,0.00015283151410598839,0.0005988528216167816,0.09251110183392075,0.09251110183392075,0.09251110183392075,0.09251111286798971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.5200096491,595.609363585442,0.0,0.09251110183392075,0.09251110183986257,0.09251110183986257,0.3716025798720705,0.3716025798720705,0.5,10.004375745188531,6.784994690178792e-05,6.784994690178792e-05,1.2391865311656147e-11,6.991928103161626e-08,5.7510940109750663e-05,1.2391865311656147e-11,27497.503637470436,20861.892306923517,0.7586831365482694,0.9882212016350589,0.6073207818210017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518962866408607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.617419980589,260.617419980589,-12.532580019411,244.8365478106865,276.39829215048997,124289.85538621164,124288.49822573976,1.357160471911948,0.0,nan,276.39829215048997,3.2482921504899878,270.0859432825302,-3.064056717469782,263.7735944145703,-9.376405585429666,257.461245546609,-15.68875445339097,251.14889667864801,-22.001103321351962,244.8365478106865,-28.313452189313466,1.0,1.0,26022.012520719443,26022.012520719443,275.62725037818296,2.477250378182987,275.62725037818296,275.62725037818296,77142.10759841932,77142.10715819066,0.00044022865768056363,0.0,8546.071908451686,8546.071908451686,0.8858415297620545,3937.9776431939663,275.62725037818296,2.477250378182987,1.0,0.002,0.12922503680189015,0.004903847276455398,0.0001995910649231214,0.001800408935076345,0.0997955324615607,0.0997955324615607,0.0,-5.334274688628682e-16,1.0,1.0000001166189985,5.751092771788535e-05,0.09251110183986257,0.0,1.0760351209685257e-08,0.013822197589032638,0.0,1600079.7080851616,266.60063471346274,6.990688916630461e-08,1.0,1284548.9259301734,2597.96245225001,,,,,,,,,,,,,,,,,,,2.0,15253.306872127057,1552.562238929512,0.3716025798720705,6.173730061729009,2.9316338039799144
4712.0,-30.066791898098778,4.999595715274245,35.05263168072262,24.591002670954936,5.001721597062296,-26.559940548583846,-40.058859531395115,1.4948702475594418,-6.549367207286025,-6.549367287371171,40.105286389231274,41056.641340794915,25749.97457032196,25749.97457032196,66806.61591111688,77151.51977517587,77142.12408494404,25749.97457032196,102892.09865526599,102892.09865526599,102892.09865526599,130389.61019728542,125877.38220348576,4512.227993799668,0.0,90963.09920697009,54868.22077263683,40105.42048259251,27497.511542019434,67602.93202461195,20861.897922208198,1552.5626531069563,0.0,0.8783920480225217,2.7237405878473706,0.001494314320929203,1.0,1.0,-6.549301409993802,333740.22633004136,1559077.8845302586,4.671531213586642,1559077.8845302586,4.671531213586642,0.7586831226647096,0.09251111639847263,3.9183841308651592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183841308651592,1.2847499719443507,1.2850469746318913,3.0499196080425253,6462.413669121293,15253.304973241644,6453.968191208951,0.00032906648941344,23214.441506755975,2367.2142379666834,19291.34282307491,1967.1695046804882,0.8310061139080452,0.8310061139080452,35438.04346187901,35405.22815468563,1.001158695688407,0.8,4276.996414157738,4273.035954225843,1.001158695688407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.190765379783,4632.441516551485,6.182183727177755,4.999595715274245,-3.740196593376647,8.739792308650893,2.9316331943884077,3.5,0.8376094841109737,0.6,0.0002311634423554324,0.997190223754668,0.00023181479004581975,198.97759436835568,0.0,0.0,0.0,0.0004514271057985372,7.833204811951389e-05,0.00015283139423591852,0.0005988521098720201,0.0925111163913636,0.0925111163913636,0.0925111163913636,0.0925111290266071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.527280467,595.6093613134398,0.0,0.0925111163913636,0.09251111639847263,0.09251111639847263,0.37160262286921825,0.37160262286921825,0.5,10.00437612412195,6.815197031073694e-05,6.815197031073694e-05,9.379164112033322e-12,8.008515806068317e-08,6.587737738072974e-05,9.379164112033322e-12,27497.511542019434,20861.897922208198,0.7586831226647096,0.9882206867417355,0.6073204239994735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518961886693857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.617428138569,260.617428138569,-12.532571861430995,244.83656344086205,276.3982928362744,124289.75164357116,124288.38770782671,1.3639357444758735,0.0,nan,276.3982928362744,3.248292836274402,270.0859469571927,-3.064053042807302,263.77360107811154,-9.376398921888438,257.46125519902785,-15.688744800972131,251.14890931994532,-22.00109068005466,244.83656344086205,-28.313436559137926,1.0,1.0,26022.012520719443,26022.012520719443,275.6272504279155,2.4772504279155214,275.6272504279155,275.6272504279155,77142.12468237168,77142.12408494404,0.0005974276427878067,0.0,8546.071908451686,8546.071908451686,0.8858416298962539,3937.976051519485,275.6272504279155,2.4772504279155214,1.0,0.002,0.12922502447608816,0.004903846977578204,0.0001995910450936698,0.0018004089549511753,0.09979552254683491,0.09979552254683491,0.0,4.484520393921443e-14,1.0,1.0000001335604667,6.587736800156563e-05,0.09251111639847263,0.0,1.2325722175564405e-08,0.015832993263159567,0.0,1600079.7058468808,266.60063279271395,8.007577889657114e-08,1.0,1284548.9325200177,2597.9624255862714,,,,,,,,,,,,,,,,,,,2.0,15253.304973241644,1552.5626531069563,0.37160262286921825,6.173730061729009,2.9316331943884077
4713.0,-30.066775471746254,4.999595923428088,35.052632540410876,24.591008852608525,5.001719786996962,-26.559925945872923,-40.05884605050085,1.4948702611181552,-6.549369166327494,-6.549369249467581,40.10528817183847,41056.643264398925,25749.975023466843,25749.975023466843,66806.61828786577,77151.53557708145,77142.1395033108,25749.975023466843,102892.11452677764,102892.11452677764,102892.11452677764,130389.6335584963,125877.40466587365,4512.228892622639,0.0,90963.10501010694,54868.212697402916,40105.43590300447,27497.519031718646,67602.95493472312,20861.90323700355,1552.5630482395452,0.0,0.8783920306022958,2.7237403885653286,0.001494314320929203,1.0,1.0,-6.549300837557894,333740.2004710207,1559077.961559956,4.6715318063558655,1559077.961559956,4.6715318063558655,0.7586831092993934,0.09251113087102251,3.9183833318140473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183833318140473,1.284749971880925,1.285046974568451,3.049918986242419,6462.412351601483,15253.303074180882,6453.968186649621,0.0003290667626177081,23214.44772173294,2367.214871717961,19291.342809446767,1967.1695032908046,0.8310058908438543,0.8310058908438543,35438.037680555346,35405.22815468563,1.0011584915284928,0.8,4276.99571641322,4273.035954225843,1.0011584915284928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.190245181226,4632.441516551485,6.182184608075802,4.999595923428088,-3.740198358240269,8.739794281668356,2.9316325841597357,3.5,0.8376093097599245,0.6,0.0002311634423554324,0.9971885179616368,0.00023181518658874648,198.97758092244175,0.0,0.0,0.0,0.0004514271057985372,7.833216768001119e-05,0.00015283127467542122,0.0005988515192680648,0.0925111308653182,0.0925111308653182,0.0925111308653182,0.09251114396777094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.5340045308,595.6093592143828,0.0,0.0925111308653182,0.09251113087102251,0.09251113087102251,0.3716026660623245,0.3716026660623245,0.5,10.004376517369929,6.891173410394913e-05,6.891173410394913e-05,-1.602984411874786e-11,8.314009392051958e-08,6.841190969453237e-05,-1.602984411874786e-11,27497.519031718646,20861.90323700355,0.7586831092993934,0.9882203869989664,0.6073202466377823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518960909132177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6174361420334,260.6174361420334,-12.53256385796658,244.83657905001178,276.39829323405365,124289.6487482147,124288.31064601512,1.338102199591214,0.0,nan,276.39829323405365,3.2482932340536763,270.0859503972461,-3.064049602753869,263.773607560439,-9.37639243956096,257.4612647236292,-15.688735276370778,251.1489218868208,-22.001078113179176,244.83657905001178,-28.3134209499882,1.0,1.0,26022.012520719443,26022.012520719443,275.6272502699657,2.4772502699657366,275.6272502699657,275.6272502699657,77142.13546599443,77142.1395033108,-0.004037316364701837,0.0,8546.071908451686,8546.071908451686,0.8858416804168859,3937.9752484731175,275.6272502699657,2.4772502699657366,1.0,0.002,0.12922501167625267,0.004903846675297804,0.00019959102451926397,0.0018004089756709887,0.09979551225963199,0.09979551225963199,0.0,1.9025276146167336e-13,1.0,1.0000001386927706,6.841192572437649e-05,0.09251113087102251,0.0,1.2799942290946199e-08,0.0164421522918655,0.0,1600079.703553564,266.6006308336725,8.315612376463832e-08,1.0,1284548.9392163549,2597.9623984916443,,,,,,,,,,,,,,,,,,,2.0,15253.303074180882,1552.5630482395452,0.3716026660623245,6.173730061729009,2.9316325841597357
4714.0,-30.066759083156708,4.999596136758147,35.0526333926789,24.591020168177806,5.001720199657814,-26.559911154876005,-40.058828762825556,1.4948722713858107,-6.549370655378823,-6.549370726739726,40.105289677052596,41056.621723918666,25749.97440152011,25749.97440152011,66806.59612543878,77151.54787541842,77142.15247447122,25749.97440152011,102892.12687599134,102892.12687599134,102892.12687599134,130389.65184249586,125877.42211107365,4512.229731422211,0.0,90963.1055264725,54868.179375007,40105.47350162833,27497.524966504523,67602.99846813285,20861.907460776056,1552.56335801182,0.0,0.878392016866137,2.723740238715984,0.001494314320929203,1.0,1.0,-6.549312025234258,333740.18100218626,1559078.0266038794,4.6715322737649805,1559078.0266038794,4.6715322737649805,0.7586830991585064,0.09251114468988376,3.9183817743212455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183817743212455,1.2847499624771763,1.2850469651625283,3.0499177962738067,6462.409830200785,15253.301176858875,6453.96901389184,0.00032906734698765383,23214.457080877328,2367.215826085088,19291.34528212912,1967.1697554342331,0.8310056623301421,0.8310056623301421,35438.02641172611,35405.22815468563,1.0011580935844908,0.8,4276.994356384914,4273.035954225843,1.0011580935844908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.189724312477,4632.441516551485,6.182185231855316,4.999596136758147,-3.7401997553753805,8.739795892133529,2.931631973144935,3.5,0.8376091351842672,0.6,0.0002311634423554324,0.9971868160932218,0.000231815582220676,198.97756750744085,0.0,0.0,0.0,0.0004514271057985372,7.833232100265734e-05,0.00015283112135277505,0.0005988506804577923,0.09251114468666242,0.09251114468666242,0.09251114468666242,0.09251115588961534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.5396619215,595.6093574485762,0.0,0.09251114468666242,0.09251114468988376,0.09251114468988376,0.37160270931643424,0.37160270931643424,0.5,10.004376853642327,6.740259431126105e-05,6.740259431126105e-05,6.650680006714538e-12,7.136088697734522e-08,5.870150545206343e-05,6.650680006714538e-12,27497.524966504523,20861.907460776056,0.7586830991585064,0.9882194227957287,0.6073195369177627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518959928013175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6174442177087,260.6174442177087,-12.532555782291297,244.8365946556419,276.3982937797742,124289.54876038579,124288.19858518556,1.3501752002307315,0.0,nan,276.3982937797742,3.248293779774201,270.08595395494865,-3.0640460450513274,263.7736141301228,-9.376385869877197,257.4612743052957,-15.68872569470426,251.1489344804689,-22.001065519531068,244.8365946556419,-28.313405344358074,1.0,1.0,26022.012520719443,26022.012520719443,275.6272503104857,2.477250310485715,275.6272503104857,275.6272503104857,77142.1527108168,77142.15247447122,0.00023634557146579027,0.0,8546.071908451686,8546.071908451686,0.8858417788905825,3937.9736831928517,275.6272503104857,2.477250310485715,1.0,0.002,0.1292250006932525,0.004903846452971966,0.0001995910069498726,0.0018004089932003517,0.0997955034749363,0.0997955034749363,0.0,1.5022445093437753e-13,1.0,1.0000001190298187,5.870149880138342e-05,0.09251114468988376,0.0,1.0983112848848222e-08,0.014108346014653543,0.0,1600079.7017902324,266.60062934462115,7.13542362973385e-08,1.0,1284548.9442579166,2597.962378092539,,,,,,,,,,,,,,,,,,,2.0,15253.301176858875,1552.56335801182,0.37160270931643424,6.173730061729009,2.931631973144935
4715.0,-30.06673920769196,4.99959634669212,35.052634248224194,24.59102621013301,5.001718683776861,-26.559893418546775,-40.05881486283613,1.4948728946437388,-6.5493725873365065,-6.549372663354934,40.105291476186665,41056.637183123195,25749.974809882573,25749.974809882573,66806.61199300576,77151.56524578799,77142.16820748769,25749.974809882573,102892.14301737025,102892.14301737025,102892.14301737025,130389.67555963033,125877.44494520585,4512.230614424473,0.0,90963.1122618679,54868.184199250565,40105.47562513036,27497.532542260076,67603.00816739044,20861.912838347984,1552.5637567848446,0.0,0.878391999521086,2.7237400419985986,0.001494314320929203,1.0,1.0,-6.549310097002433,333740.15547880274,1559078.104347755,4.671532863976204,1559078.104347755,4.671532863976204,0.7586830857018163,0.09251115913456204,3.9183811473156918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183811473156918,1.2847499595616636,1.2850469622463416,3.049917315158026,6462.408810774178,15253.299279327894,6453.968804311213,0.0003290675432128949,23214.462514495983,2367.216380159992,19291.3446556786,1967.1696915540579,0.8310054408381137,0.8310054408381137,35438.0218751922,35405.22815468563,1.0011579333827236,0.8,4276.993808873332,4273.035954225843,1.0011579333827236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.189205070542,4632.441516551485,6.1821861005823076,4.99959634669212,-3.7402014999150737,8.739797846607193,2.93163136403855,3.5,0.8376089611538714,0.6,0.0002311634423554324,0.9971847521354622,0.00023181606202902518,198.9775512382349,0.0,0.0,0.0,0.0004514271057985372,7.833244428046068e-05,0.0001528309980749717,0.0005988501015824099,0.09251115912820805,0.09251115912820805,0.09251115912820805,0.09251117114271643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.54662398103,595.6093552729369,0.0,0.09251115912820805,0.09251115913456204,0.09251115913456204,0.3716027523458442,0.3716027523458442,0.5,10.00437721409983,6.713392349411151e-05,6.713392349411151e-05,-3.3026026358129457e-11,7.601840934512438e-08,6.256635248291786e-05,-3.3026026358129457e-11,27497.532542260076,20861.912838347984,0.7586830857018163,0.9882195157290525,0.6073196784596284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451895894914983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61745249413246,260.61745249413246,-12.532547505867512,244.8366108431388,276.3982941451248,124289.46983903761,124288.08610062672,1.3837384109026665,0.0,nan,276.3982941451248,3.2482941451248166,270.0859574847289,-3.064042515271069,263.7736208243314,-9.376379175668603,257.4612841639342,-15.688715836065796,251.14894750353665,-22.00105249646333,244.8366108431388,-28.313389156861177,1.0,1.0,26022.012520719443,26022.012520719443,275.62725021483516,2.4772502148351805,275.62725021483516,275.62725021483516,77142.16522959789,77142.16820748769,-0.002977889802423306,0.0,8546.071908451686,8546.071908451686,0.8858418185334955,3937.97305305227,275.62725021483516,2.4772502148351805,1.0,0.002,0.12922498898701784,0.004903846150224508,0.00019959098807500428,0.0018004090120392953,0.09979549403750214,0.09979549403750214,0.0,1.1429962878950484e-13,1.0,1.000000126855948,6.256638550894422e-05,0.09251115913456204,0.0,1.170623890882521e-08,0.015037236908933852,0.0,1600079.6995309906,266.60062741266347,7.605143537148251e-08,1.0,1284548.9508673395,2597.9623513495876,,,,,,,,,,,,,,,,,,,2.0,15253.299279327894,1552.5637567848446,0.3716027523458442,6.173730061729009,2.93163136403855
4716.0,-30.06672279081888,4.999596560854427,35.052635098045265,24.591031623445474,5.001719099934521,-26.559878601744153,-40.05880131209267,1.4948749108670398,-6.549374119824051,-6.549374186838424,40.10529302206157,41056.64516055706,25749.974301730766,25749.974301730766,66806.61946228782,77151.58093383507,77142.18163112363,25749.974301730766,102892.1559328544,102892.1559328544,102892.1559328544,130389.69462850272,125877.46318121947,4512.231447283259,0.0,90963.1209232637,54868.18515001434,40105.484192499294,27497.538695648323,67603.02288814762,20861.91721662489,1552.5640780793349,0.0,0.8783919853798603,2.7237398874249332,0.001494314320929203,1.0,1.0,-6.549319082077261,333740.13540150406,1559078.1711492813,4.671533345168815,1559078.1711492813,4.671533345168815,0.758683075148338,0.09251117300484439,3.918380941668181,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918380941668181,1.2847499501300557,1.2850469528125532,3.049917177479962,6462.408519050881,15253.297452196932,6453.968126323259,0.0003290675538800008,23214.465943308147,2367.2167298015274,19291.342629127234,1967.1694849033292,0.8310052308004182,0.8310052308004181,35438.02038728366,35405.22815468563,1.0011578808391786,0.8,4276.993629298533,4273.035954225843,1.0011578808391786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.188685258319,4632.441516551485,6.182186750114488,4.999596560854427,-3.740202931147345,8.739799492001772,2.9316307542632285,3.5,0.837608786932351,0.6,0.0002311634423554324,0.997183047336913,0.00023181645834511507,198.97753780008628,0.0,0.0,0.0,0.0004514271057985372,7.83325644610053e-05,0.0001528308778944271,0.00059884959923994,0.09251117300064363,0.09251117300064363,0.09251117300064363,0.09251118354799705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.55257364264,595.6093534140844,0.0,0.09251117300064363,0.09251117300484439,0.09251117300484439,0.37160279547542757,0.37160279547542757,0.5,10.004377530531114,6.527768596242822e-05,6.527768596242822e-05,3.149125404888764e-11,6.701435495415353e-08,5.510476114523044e-05,3.149125404888764e-11,27497.538695648323,20861.91721662489,0.758683075148338,0.9882194110287422,0.607319664218081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451895776202137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6174607960276,260.6174607960276,-12.532539203972362,244.8366269268792,276.3982946651743,124289.40873593987,124288.02073899591,1.3879969439628883,0.0,nan,276.3982946651743,3.248294665174342,270.085961117517,-3.0640388824829756,263.7736275698576,-9.376372430142396,257.4612940221982,-15.68870597780176,251.14896047453908,-22.001039525460897,244.8366269268792,-28.313373073120772,1.0,1.0,26022.012520719443,26022.012520719443,275.6272502620892,2.4772502620892283,275.6272502620892,275.6272502620892,77142.1810323129,77142.18163112363,-0.0005988107295706868,0.0,8546.071908451686,8546.071908451686,0.8858418315357188,3937.9728463765223,275.6272502620892,2.4772502620892283,1.0,0.002,0.12922497867686547,0.004903845916675717,0.0001995909715259061,0.0018004090285471414,0.09979548576295304,0.09979548576295304,0.0,7.304747084990737e-14,1.0,1.000000111746604,5.510472965397639e-05,0.09251117300484439,0.0,1.031015638781026e-08,0.01324390062484371,0.0,1600079.6977206161,266.6006258801759,6.698286370010464e-08,1.0,1284548.9560664692,2597.96233031295,,,,,,,,,,,,,,,,,,,2.0,15253.297452196932,1552.5640780793349,0.37160279547542757,6.173730061729009,2.9316307542632285
4717.0,-30.06670641023695,4.999596772814768,35.05263595202482,24.59103731615471,5.001719407750359,-26.559863828438047,-40.0587878311984,1.4948768259646048,-6.549375980278569,-6.549376053997874,40.10529484172568,41056.65241888283,25749.974566621244,25749.974566621244,66806.62698550407,77151.5969063143,77142.19787521963,25749.974566621244,102892.17244184087,102892.17244184087,102892.17244184087,130389.718745875,125877.48642153027,4512.232324344732,0.0,90963.12963820194,54868.185150822064,40105.49387486652,27497.54630403412,67603.04017890064,20861.922621991187,1552.5644767478489,0.0,0.878391968333239,2.7237396977359594,0.001494314320929203,1.0,1.0,-6.5493154197267245,333740.11079379625,1559078.2497816398,4.671533925225211,1559078.2497816398,4.671533925225211,0.7586830618021568,0.09251118742585311,3.9183806785790574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183806785790574,1.2847499411714998,1.2850469438519263,3.049916993968554,6462.4081302122295,15253.295556441366,6453.967482340506,0.00032906758721232314,23214.469726098272,2367.2171155387696,19291.34070421969,1967.1692886173862,0.8310050124699551,0.8310050124699551,35438.01848377138,35405.22815468563,1.001157813619132,0.8,4276.993399564767,4273.035954225843,1.001157813619132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.188166831683,4632.441516551485,6.18218758318628,4.999596772814768,-3.7402046221148573,8.739801394929625,2.9316301461133447,3.5,0.8376086131752414,0.6,0.0002311634423554324,0.9971813463101158,0.0002318168537857329,198.9775243916459,0.0,0.0,0.0,0.0004514271057985372,7.833268402223094e-05,0.00015283075833320145,0.0005988490905454018,0.09251118741922054,0.09251118741922054,0.09251118741922054,0.09251119906501203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.55968890083,595.6093511896366,0.0,0.09251118741922054,0.09251118742585311,0.09251118742585311,0.37160283843191966,0.37160283843191966,0.5,10.004377879803311,6.502253614826259e-05,6.502253614826259e-05,1.5916157281026244e-11,7.371932042588014e-08,6.063427116487219e-05,1.5916157281026244e-11,27497.54630403412,20861.922621991187,0.7586830618021568,0.9882192695581591,0.6073196162514728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518956781468986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61746910561436,260.61746910561436,-12.532530894385616,244.83664291847532,276.3982952927517,124289.34406918766,124287.95478628496,1.3892829026981661,0.0,nan,276.3982952927517,3.2482952927517204,270.0859648178986,-3.0640351821013496,263.77363434304215,-9.37636565695783,257.46130386818703,-15.688696131812947,251.1489733933314,-22.001026606668574,244.83664291847532,-28.313357081524657,1.0,1.0,26022.012520719443,26022.012520719443,275.62725029569725,2.4772502956972744,275.62725029569725,275.62725029569725,77142.19704268368,77142.19787521963,-0.0008325359522132203,0.0,8546.071908451686,8546.071908451686,0.8858418481697325,3937.972581971953,275.62725029569725,2.4772502956972744,1.0,0.002,0.1292249673320655,0.004903845625072326,0.00019959095323777927,0.0018004090468140288,0.09979547661888963,0.09979547661888963,0.0,5.180795029091634e-14,1.0,1.0000001229435131,6.063425524871491e-05,0.09251118742585311,0.0,1.1344738394387516e-08,0.014572871933649804,0.0,1600079.6955481295,266.6006240197214,7.370340426859912e-08,1.0,1284548.9624387738,2597.962304529417,,,,,,,,,,,,,,,,,,,2.0,15253.295556441366,1552.5644767478489,0.37160283843191966,6.173730061729009,2.9316301461133447
4718.0,-30.066690055926287,4.999596980064095,35.052636807849176,24.591048841271572,5.001718980099797,-26.559849152323704,-40.058774350304134,1.494878076494474,-6.549377986184027,-6.5493780616604935,40.105296602936235,41056.643836649055,25749.975132067848,25749.975132067848,66806.61896871691,77151.60910137402,77142.21286679737,25749.975132067848,102892.18799886522,102892.18799886522,102892.18799886522,130389.7417529696,125877.50854753755,4512.233205432037,0.0,90963.12898319277,54868.16371845728,40105.51696081721,27497.55375410438,67603.07071492159,20861.92790506544,1552.5648711510935,0.0,0.8783919507474769,2.7237394938464865,0.001494314320929203,1.0,1.0,-6.549315976894036,333740.0843345263,1559078.3258870295,4.67153452362731,1559078.3258870295,4.67153452362731,0.7586830483766767,0.09251120186010228,3.9183789080880786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183789080880786,1.2847499353216976,1.2850469380007719,3.0499156297734533,6462.4052396465095,15253.293660505997,6453.968565056929,0.0003290682670290739,23214.480048224083,2367.2181681026736,19291.343940531533,1967.169618629352,0.8310047823796652,0.8310047823796651,35438.0056738481,35405.22815468563,1.0011573612534679,0.8,4276.991853542735,4273.035954225843,1.0011573612534679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.187648143021,4632.441516551485,6.18218848880627,4.999596980064095,-3.7402064207221697,8.739803400786265,2.9316295376561383,3.5,0.8376084393303252,0.6,0.0002311634423554324,0.997179648014568,0.00023181724859275835,198.97751100471177,0.0,0.0,0.0,0.0004514271057985372,7.83328035836252e-05,0.0001528306387718072,0.0005988483514730774,0.09251120185382854,0.09251120185382854,0.09251120185382854,0.09251121378877396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.5664787479,595.6093490681383,0.0,0.09251120185382854,0.09251120186010228,0.09251120186010228,0.37160288152310184,0.37160288152310184,0.5,10.004378237944001,6.515920387073493e-05,6.515920387073493e-05,1.0629719326971099e-11,7.547646418970544e-08,6.208476645497285e-05,1.0629719326971099e-11,27497.55375410438,20861.92790506544,0.7586830483766767,0.9882187045975578,0.607319214977418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518955803084346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6174773522452,260.6174773522452,-12.532522647754774,244.83665882345562,276.3982958810333,124289.22316930986,124287.84441199886,1.3787573110307476,0.0,nan,276.3982958810333,3.2482958810333002,270.0859684695193,-3.0640315304806904,263.7736410580033,-9.37635894199667,257.4613136464877,-15.688686353512253,251.1489862349719,-22.00101376502809,244.83665882345562,-28.313341176544355,1.0,1.0,26022.012520719443,26022.012520719443,275.6272500422415,2.477250042241508,275.6272500422415,275.6272500422415,77142.21302334336,77142.21286679737,0.00015654598246328533,0.0,8546.071908451686,8546.071908451686,0.8858419601103915,3937.970802628519,275.6272500422415,2.477250042241508,1.0,0.002,0.12922495571599796,0.004903845309430983,0.00019959093447305049,0.0018004090656855538,0.09979546723652524,0.09979546723652524,0.0,1.586040326850835e-13,1.0,1.0000001258806748,6.208475582525352e-05,0.09251120186010228,0.0,1.1616130335074124e-08,0.014921488249064155,0.0,1600079.6931979647,266.60062201381595,7.546583447037847e-08,1.0,1284548.9692905499,2597.9622768058543,,,,,,,,,,,,,,,,,,,2.0,15253.293660505997,1552.5648711510935,0.37160288152310184,6.173730061729009,2.9316295376561383
