time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4719.0,-30.066673647917437,4.999597186713061,35.05263766268145,24.59105491815137,5.001717643492926,-26.55983451877665,-40.058760869409866,1.4948785143630512,-6.549379778424736,-6.549379851928307,40.105298285944905,41056.646933497854,25749.97520378846,25749.97520378846,66806.62213728632,77151.6249271103,77142.22742084098,25749.97520378846,102892.20262462944,102892.20262462944,102892.20262462944,130389.76331709504,125877.52924661794,4512.234070477101,0.0,90963.13542887176,54868.15743530221,40105.53110396616,27497.560692465606,67603.09179643176,20861.932832884555,1552.5652360406489,0.0,0.8783919346378176,2.723739312083507,0.001494314320929203,1.0,1.0,-6.549319400307013,333740.0607405609,1559078.3986145654,4.6715350718011175,1559078.3986145654,4.6715350718011175,0.7586830361502128,0.0925112160756928,3.9183782296462786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183782296462786,1.2847499332734102,1.2850469359520111,3.049915106562921,6462.4041310261755,15253.291764590345,6453.968417816493,0.00032906848635970334,23214.4857126473,2367.2187457130926,19291.343500420015,1967.169573750467,0.8310045606528362,0.8310045606528363,35438.00076516002,35405.22815468563,1.0011571879095882,0.8,4276.991261116087,4273.035954225843,1.0011571879095882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.187128543977,4632.441516551485,6.182189277241399,4.999597186713061,-3.7402080555386257,8.739805242251686,2.931628928131043,3.5,0.837608265180298,0.6,0.0002311634423554324,0.9971779441459215,0.00023181764469672747,198.97749757382445,0.0,0.0,0.0,0.0004514271057985372,7.83329231451886e-05,0.0001528305192102438,0.0005988477792989566,0.09251121607043694,0.09251121607043694,0.09251121607043694,0.09251122766091067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.5729402558,595.6093470495729,0.0,0.09251121607043694,0.0925112160756928,0.0925112160756928,0.37160292465316885,0.37160292465316885,0.5,10.004378585753107,6.486349599299501e-05,6.486349599299501e-05,2.2566837287740782e-11,7.350354280788451e-08,6.045162126611103e-05,2.2566837287740782e-11,27497.560692465606,20861.932832884555,0.7586830361502128,0.9882184432992533,0.607319071398816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518954826268973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6174854696162,260.6174854696162,-12.532514530383764,244.8366746585812,276.39829628064945,124289.12795405589,124287.77080777225,1.3571462836338315,0.0,nan,276.39829628064945,3.2482962806494697,270.0859719562379,-3.0640280437620504,263.77364763182356,-9.376352368176413,257.4613233074095,-15.68867669259049,251.14899898299558,-22.0010010170044,244.8366746585812,-28.31332534141879,1.0,1.0,26022.012520719443,26022.012520719443,275.6272499549834,2.4772499549834492,275.6272499549834,275.6272499549834,77142.22490521535,77142.22742084098,-0.0025156256306217983,0.0,8546.071908451686,8546.071908451686,0.8858420030053958,3937.97012079451,275.6272499549834,2.4772499549834492,1.0,0.002,0.1292249444054896,0.004903845031657077,0.0001995909162694367,0.0018004090838668473,0.09979545813471835,0.09979545813471835,0.0,1.3628377940055891e-13,1.0,1.000000122573642,6.0451598699273745e-05,0.0925112160756928,0.0,1.131056630573527e-08,0.014528976359229853,0.0,1600079.6910930488,266.60062022157524,7.348097597059677e-08,1.0,1284548.9754003403,2597.9622520845146,,,,,,,,,,,,,,,,,,,2.0,15253.291764590345,1552.5652360406489,0.37160292465316885,6.173730061729009,2.931628928131043
4720.0,-30.06665727754857,4.999597397265516,35.052638512749034,24.591066198796057,5.001718067429281,-26.559819743050415,-40.0587473885156,1.4948805329408825,-6.54938132927532,-6.54938139532398,40.105299858090234,41056.64062522643,25749.974734957497,25749.974734957497,66806.61536018393,77151.63720491377,77142.24115607444,25749.974734957497,102892.21589103193,102892.21589103193,102892.21589103193,130389.78287223616,125877.54796853749,4512.234903698667,0.0,90963.13594912096,54868.139369472,40105.55175516551,27497.566981204236,67603.11873636974,20861.937307306238,1552.565564274928,0.0,0.8783919202883683,2.723739155458958,0.001494314320929203,1.0,1.0,-6.549327070636707,333740.04039987025,1559078.4665502408,4.671535560079135,1559078.4665502408,4.671535560079135,0.7586830253587986,0.09251122998693295,3.918376675760489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918376675760489,1.2847499238307885,1.2850469265072064,3.0499139194940867,6462.40161576976,15253.289870295592,6453.969242264283,0.0003290690692468874,23214.4950514403,2367.2196980049557,19291.345964749635,1967.1698250421537,0.8310043325087417,0.8310043325087417,35437.98952242545,35405.22815468563,1.0011567908871886,0.8,4276.989904237131,4273.035954225843,1.0011567908871886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.186609084958,4632.441516551485,6.182189935690411,4.999597397265516,-3.7402095024937423,8.739806899759259,2.9316283187702545,3.5,0.8376080910772156,0.6,0.0002311634423554324,0.9971762441890741,0.00023181803989265673,198.9774841737494,0.0,0.0,0.0,0.0004514271057985372,7.833304270692033e-05,0.00015283039964851205,0.0005988470733298837,0.09251122998266292,0.09251122998266292,0.09251122998266292,0.09251124038810599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.5790374177,595.6093451440425,0.0,0.09251122998266292,0.09251122998693295,0.09251122998693295,0.37160296774522195,0.37160296774522195,0.5,10.004378897938118,6.331247976731902e-05,6.331247976731902e-05,1.3869794202037156e-11,6.604864211112726e-08,5.4324687255302706e-05,1.3869794202037156e-11,27497.566981204236,20861.937307306238,0.7586830253587986,0.9882179492444437,0.6073187360679916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451895384624643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6174936378565,260.6174936378565,-12.532506362143465,244.8366904460561,276.39829682965507,124289.02640133598,124287.660750177,1.3656511590071894,0.0,nan,276.39829682965507,3.2482968296550894,270.085975552937,-3.064024447062991,263.77365427621714,-9.376345723782833,257.4613329994966,-15.688667000503358,251.14901172277692,-22.00098827722306,244.8366904460561,-28.313309553943867,1.0,1.0,26022.012520719443,26022.012520719443,275.6272500187862,2.477250018786208,275.6272500187862,275.6272500187862,77142.24199803092,77142.24115607444,0.0008419564837822691,0.0,8546.071908451686,8546.071908451686,0.8858421012510144,3937.9685591392918,275.6272500187862,2.477250018786208,1.0,0.002,0.1292249342412887,0.004903844793824307,0.00019959089993756723,0.0018004091001433283,0.09979544996878362,0.09979544996878362,0.0,8.089535985522645e-14,1.0,1.0000001101670368,5.4324673385508504e-05,0.09251122998693295,0.0,1.0164212666345145e-08,0.013056429019843148,0.0,1600079.6892634544,266.60061867072466,6.603477231692523e-08,1.0,1284548.980667677,2597.96223077189,,,,,,,,,,,,,,,,,,,2.0,15253.289870295592,1552.565564274928,0.37160296774522195,6.173730061729009,2.9316283187702545
4721.0,-30.06664084797688,4.999597603874315,35.0526393659129,24.591072380449646,5.0017162728316755,-26.559805135895843,-40.058730135764904,1.4948805607671385,-6.549383290398225,-6.549383360619392,40.10530164760243,41056.62736381628,25749.975208951542,25749.975208951542,66806.60257276782,77151.65298943692,77142.2566861457,25749.975208951542,102892.23189509724,102892.23189509724,102892.23189509724,130389.80643694135,125877.57066335667,4512.235773584671,0.0,90963.14176053656,54868.116134980875,40105.5840283952,27497.574541844104,67603.1585702393,20861.942672145353,1552.5659630251444,0.0,0.8783919028243528,2.7237389558384026,0.001494314320929203,1.0,1.0,-6.549325589472687,333740.0144988193,1559078.5438806992,4.671536154338529,1559078.5438806992,4.671536154338529,0.7586830118561527,0.09251124440828885,3.918375882641495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918375882641495,1.2847499237006212,1.285046926377009,3.04991330246973,6462.400308369188,15253.287975793719,6453.969232907264,0.0003290693399952978,23214.50123340785,2367.22032839021,19291.34593678088,1967.1698221901343,0.8310041100094289,0.8310041100094289,35437.983784019874,35405.22815468563,1.0011565882429476,0.8,4276.98921167237,4273.035954225843,1.0011565882429476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.186090923319,4632.441516551485,6.182190818572384,4.999597603874315,-3.740211268860493,8.739808872734807,2.9316277109314335,3.5,0.837607917408981,0.6,0.0002311634423554324,0.9971745380875489,0.00023181843651841916,198.97747072521537,0.0,0.0,0.0,0.0004514271057985372,7.833319572140409e-05,0.00015283024663402832,0.0005988463525489281,0.092511244401618,0.092511244401618,0.092511244401618,0.09251125552869051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.58608141704,595.6093429412904,0.0,0.092511244401618,0.09251124440828885,0.09251124440828885,0.37160301069775187,0.37160301069775187,0.5,10.004379231748224,6.291314662121295e-05,6.291314662121295e-05,-2.3874235921539366e-12,7.022117642918602e-08,5.7771146714458155e-05,-2.3874235921539366e-12,27497.574541844104,20861.942672145353,0.7586830118561527,0.9882171778017759,0.6073181820514891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518952868472192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61750165141444,260.61750165141444,-12.532498348585534,244.8367061846018,276.39829711822534,124288.92372384215,124287.58393409595,1.3397897461887347,0.0,nan,276.39829711822534,3.2482971182253664,270.0859789315021,-3.0640210684978797,263.7736607447777,-9.376339255222263,257.46134255805237,-15.688657441947612,251.1490243713275,-22.000975628672478,244.8367061846018,-28.31329381539817,1.0,1.0,26022.012520719443,26022.012520719443,275.6272498707082,2.477249870708249,275.6272498707082,275.6272498707082,77142.25283126085,77142.2566861457,-0.003854884853353724,0.0,8546.071908451686,8546.071908451686,0.8858421513965674,3937.9677620547027,275.6272498707082,2.477249870708249,1.0,0.002,0.12922492343223216,0.004903844482270012,0.00019959088243665842,0.0018004091176723855,0.0997954412183292,0.0997954412183292,0.0,1.090438503381641e-13,1.0,1.0000001171459123,5.777114910188175e-05,0.09251124440828885,0.0,1.0809053993212778e-08,0.013884759361462112,0.0,1600079.6869692795,266.60061670960175,7.022356385277817e-08,1.0,1284548.9873749018,2597.962203633216,,,,,,,,,,,,,,,,,,,2.0,15253.287975793719,1552.5659630251444,0.37160301069775187,6.173730061729009,2.9316277109314335
4722.0,-30.066620989155194,4.99959781639126,35.052640212441005,24.591077863611304,5.001717010514674,-26.55978718918983,-40.058716165926285,1.4948832105550527,-6.549384731629914,-6.549384791726309,40.10530316240035,41056.64862359359,25749.974499045144,25749.974499045144,66806.62312263873,77151.67054977348,77142.26997099155,25749.974499045144,102892.24447003669,102892.24447003669,102892.24447003669,130389.82496506677,125877.58837920445,4512.236585862327,0.0,90963.15159527375,54868.129669116475,40105.57991795253,27497.58049503008,67603.1604129826,20861.946911700565,1552.5662726352027,0.0,0.878391889302202,2.723738810656926,0.001494314320929203,1.0,1.0,-6.549335382923573,333739.99563862913,1559078.6093374258,4.67153661446554,1559078.6093374258,4.67153661446554,0.7586830017815989,0.09251125815872992,3.9183758273548634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183758273548634,1.2847499113052883,1.2850469139788105,3.0499132888624585,6462.400279537013,15253.286083023555,6453.968341872895,0.00032906928040044476,23214.504070856136,2367.220617729412,19291.34327341952,1967.1695506028584,0.8310038937096307,0.8310038937096306,35437.98338400787,35405.22815468563,1.0011565741170503,0.8,4276.989163395159,4273.035954225843,1.0011565741170503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.185572046633,4632.441516551485,6.182191418278746,4.99959781639126,-3.740212629992221,8.739810446383482,2.9316271022538634,3.5,0.8376077435011038,0.6,0.0002311634423554324,0.9971724758854564,0.00023181891593043304,198.9774544696485,0.0,0.0,0.0,0.0004514271057985372,7.833331961997348e-05,0.0001528301227354589,0.0005988458586182992,0.09251125815533245,0.09251125815533245,0.09251125815533245,0.09251126762192823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.59203678765,595.609341079053,0.0,0.09251125815533245,0.09251125815872992,0.09251125815872992,0.37160305373996133,0.37160305373996133,0.5,10.004379515823668,6.0728538130661036e-05,6.0728538130661036e-05,3.6550318327499554e-11,6.009639719195548e-08,4.9408802738071245e-05,3.6550318327499554e-11,27497.58049503008,20861.946911700565,0.7586830017815989,0.9882174548426748,0.607318479976108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518951887162008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6175100803713,260.6175100803713,-12.532489919628688,244.8367224984601,276.3982976622812,124288.88892695845,124287.47968650164,1.4092404568011014,0.0,nan,276.3982976622812,3.2482976622812316,270.085982629518,-3.064017370481963,263.77366759675385,-9.376332403246124,257.4613525639894,-15.68864743601057,251.1490375312251,-22.000962468774873,244.8367224984601,-28.313277501539886,1.0,1.0,26022.012520719443,26022.012520719443,275.62724999409863,2.4772499940986563,275.62724999409863,275.62724999409863,77142.27074434159,77142.26997099155,0.0007733500387985259,0.0,8546.071908451686,8546.071908451686,0.8858421548921068,3937.9677064916377,275.62724999409863,2.4772499940986563,1.0,0.002,0.12922491418783702,0.004903844261100538,0.00019959086757152502,0.0018004091325264956,0.0997954337857625,0.0997954337857625,0.0,9.802055001006948e-14,1.0,1.000000100212659,4.940876618775292e-05,0.09251125815872992,0.0,9.24444299709564e-09,0.011874939935913618,0.0,1600079.6852643737,266.60061526837006,6.005984687362798e-08,1.0,1284548.9922588533,2597.962183871838,,,,,,,,,,,,,,,,,,,2.0,15253.286083023555,1552.5662726352027,0.37160305373996133,6.173730061729009,2.9316271022538634
4723.0,-30.066604627289653,4.999598025756413,35.05264106452734,24.59108327692377,5.001717329759327,-26.559772431584516,-40.05870268503202,1.4948851340674845,-6.549386637567295,-6.549386707560323,40.10530501588032,41056.65616221456,25749.974878156725,25749.974878156725,66806.63104037129,77151.68618740374,77142.28675907337,25749.974878156725,102892.26163723008,102892.26163723008,102892.26163723008,130389.84997259939,125877.61251418645,4512.23745841294,0.0,90963.16010322084,54868.13007808394,40105.58891681878,27497.588335369313,67603.17725218809,20861.952480116015,1552.5666837004148,0.0,0.878391871862999,2.7237386159824335,0.001494314320929203,1.0,1.0,-6.549329137221832,333739.97038935643,1559078.6894308634,4.671537207880645,1559078.6894308634,4.671537207880645,0.7586829879652361,0.092511272626856,3.9183755971688483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183755971688483,1.2847499023073692,1.2850469049788114,3.0499131310549803,6462.399945161903,15253.28425950035,6453.967695060484,0.0003290693022157093,23214.507605892766,2367.2209782028285,19291.34134005394,1967.1693534544356,0.8310036838841686,0.8310036838841686,35437.98171855696,35405.22815468563,1.0011565153038449,0.8,4276.988962392878,4273.035954225843,1.0011565153038449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.18505498279,4632.441516551485,6.182192276751826,4.999598025756413,-3.7402143575605837,8.739812383316997,2.9316264957029325,3.5,0.8376075702008379,0.6,0.0002311634423554324,0.9971707768216871,0.00023181931092307648,198.97744107653978,0.0,0.0,0.0,0.0004514271057985372,7.833343918226451e-05,0.00015283000317316788,0.0005988453549489787,0.09251127261982331,0.09251127261982331,0.09251127261982331,0.09251128366691251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.5993927661,595.6093387779878,0.0,0.09251127261982331,0.092511272626856,0.092511272626856,0.3716030965859376,0.3716030965859376,0.5,10.004379849081632,6.0787987251842424e-05,6.0787987251842424e-05,1.3699263945454732e-11,6.999300694587873e-08,5.757033846975901e-05,1.3699263945454732e-11,27497.588335369313,20861.952480116015,0.7586829879652361,0.9882173258093276,0.6073184402125965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518950701028763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6175184932551,260.6175184932551,-12.532481506744887,244.83673867520488,276.39829831130396,124288.82342420162,124287.41687100012,1.4065532015368518,0.0,nan,276.39829831130396,3.2482983113039836,270.08598638408483,-3.064013615915144,263.7736744568655,-9.376325543134499,257.46136252964544,-15.688637470354536,251.14905060242558,-22.000949397574402,244.83673867520488,-28.313261324795093,1.0,1.0,26022.012520719443,26022.012520719443,275.6272500426855,2.4772500426855117,275.6272500426855,275.6272500426855,77142.28619438848,77142.28675907337,-0.0005646848876494914,0.0,8546.071908451686,8546.071908451686,0.8858421694457927,3937.9674751546927,275.6272500426855,2.4772500426855117,1.0,0.002,0.1292249033883049,0.004903843958223588,0.00019959085010561126,0.0018004091499218776,0.09979542505280563,0.09979542505280563,0.0,2.748886188119748e-14,1.0,1.0000001167392538,5.757032477049506e-05,0.092511272626856,0.0,1.0771482508741313e-08,0.013836497072166247,0.0,1600079.6830431083,266.6006133624327,6.997930768193328e-08,1.0,1284548.9987972965,2597.9621574160897,,,,,,,,,,,,,,,,,,,2.0,15253.28425950035,1552.5666837004148,0.3716030965859376,6.173730061729009,2.9316264957029325
4724.0,-30.06658830103935,4.999598233356609,35.05264192068609,24.591094627417647,5.001717658132833,-26.55975770512214,-40.05868916921315,1.4948870622284116,-6.549388476104639,-6.549388551973342,40.10530683757871,41056.649448991346,25749.975089801075,25749.975089801075,66806.62453879241,77151.69843009446,77142.30290295082,25749.975089801075,102892.27799275189,102892.27799275189,102892.27799275189,130389.8738639409,125877.63552355523,4512.238340385661,0.0,90963.1604805506,54868.11149949787,40105.60997894748,27497.59587118901,67603.2058501365,20861.957836021644,1552.5670780990363,0.0,0.8783918549322789,2.7237384286193516,0.001494314320929203,1.0,1.0,-6.549326170443521,333739.9460820202,1559078.7681500406,4.67153778399329,1559078.7681500406,4.67153778399329,0.758682974822539,0.0925112870600364,3.9183740184433713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183740184433713,1.2847498932877053,1.2850468959570625,3.049911923647769,6462.397386810908,15253.282366583417,6453.968549912432,0.0003290698962869992,23214.517055389977,2367.2219417833794,19291.343895263617,1967.1696140133092,0.831003455692589,0.831003455692589,35437.97029609978,35405.22815468563,1.001156111934832,0.8,4276.9875838233065,4273.035954225843,1.001156111934832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.184537410327,4632.441516551485,6.1821930957735995,4.999598233356609,-3.740216031833136,8.739814265189745,2.9316258885554056,3.5,0.8376073967301159,0.6,0.0002311634423554324,0.9971690814594123,0.00023181970505655055,198.97742771258586,0.0,0.0,0.0,0.0004514271057985372,7.833355905447258e-05,0.00015282988330095982,0.0005988446439682135,0.09251128705352916,0.09251128705352916,0.09251128705352916,0.09251129902068037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.6064714079,595.6093365655458,0.0,0.09251128705352916,0.0925112870600364,0.0925112870600364,0.37160313963181785,0.37160313963181785,0.5,10.004380207989067,6.177204301138772e-05,6.177204301138772e-05,4.18367562815547e-11,7.586868377984501e-08,6.238152980131417e-05,4.18367562815547e-11,27497.59587118901,20861.957836021644,0.758682974822539,0.9882168115945573,0.6073180839974684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451894972376284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6175268905802,260.6175268905802,-12.532473109419755,244.8367547336972,276.39829904746216,124288.71534833832,124287.31139637077,1.403951967526518,0.0,nan,276.39829904746216,3.248299047462183,270.08599018471,-3.064009815289978,263.77368132195716,-9.376318678042821,257.46137245920374,-15.688627540796233,251.14906359645119,-22.000936403548792,244.8367547336972,-28.313245266302772,1.0,1.0,26022.012520719443,26022.012520719443,275.62725008731314,2.477250087313166,275.62725008731314,275.62725008731314,77142.30324543688,77142.30290295082,0.0003424860624363646,0.0,8546.071908451686,8546.071908451686,0.8858422692619082,3937.965888535588,275.62725008731314,2.477250087313166,1.0,0.002,0.12922489171657442,0.004903843672243072,0.00019959083132188127,0.0018004091687233838,0.09979541566094063,0.09979541566094063,0.0,4.5265007020400816e-14,1.0,1.0000001264815268,6.238148796455789e-05,0.0925112870600364,0.0,1.1671659038079199e-08,0.014992818005135593,0.0,1600079.6808950792,266.60061152389534,7.582684702356346e-08,1.0,1284549.0050918208,2597.9621319472817,,,,,,,,,,,,,,,,,,,2.0,15253.282366583417,1552.5670780990363,0.37160313963181785,6.173730061729009,2.9316258885554056
4725.0,-30.066571914550856,4.999598437125597,35.05264277915529,24.591100809071236,5.0017158427589115,-26.559743138820224,-40.05867572324348,1.4948870670436303,-6.549390433349515,-6.5493905121587614,40.10530861658723,41056.65123766694,25749.975549712388,25749.975549712388,66806.62678737933,77151.71418690866,77142.31826828604,25749.975549712388,102892.29381799842,102892.29381799842,102892.29381799842,130389.89717263813,125877.6579432174,4512.23922942073,0.0,90963.16625237137,54868.103303189986,40105.625499090434,27497.60335463971,67603.22885373014,20861.963146187994,1552.5674729357838,0.0,0.8783918375358869,2.7237382295315276,0.001494314320929203,1.0,1.0,-6.549325679719175,333739.9202480336,1559078.8450257387,4.67153837595167,1559078.8450257387,4.67153837595167,0.7586829614613642,0.09251130151546619,3.918373219452404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918373219452404,1.2847498932651804,1.2850468959345323,3.0499113017973434,6462.396069184475,15253.280473498387,6453.968548293239,0.0003290701697270676,23214.523262049945,2367.2225746865593,19291.343890423745,1967.1696135197794,0.8310032333061245,0.8310032333061245,35437.96451520829,35405.22815468563,1.0011559077902845,0.8,4276.986886130947,4273.035954225843,1.0011559077902845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.1840196814055,4632.441516551485,6.1821939746330825,4.999598437125597,-3.7402177947491446,8.739816231874741,2.931625281224392,3.5,0.8376072232069692,0.6,0.0002311634423554324,0.9971673798449672,0.00023182010064486076,198.9774142993254,0.0,0.0,0.0,0.0004514271057985372,7.833367830735403e-05,0.00015282976404807836,0.00059884405458122,0.09251130150846544,0.09251130150846544,0.09251130150846544,0.09251131395327752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.6132744723,595.6093344406239,0.0,0.09251130150846544,0.09251130151546619,0.09251130151546619,0.3716031827837141,0.3716031827837141,0.5,10.004380581240751,6.309120345804331e-05,6.309120345804331e-05,3.808509063674137e-12,7.880925068093347e-08,6.483243959110041e-05,3.808509063674137e-12,27497.60335463971,20861.963146187994,0.7586829614613642,0.9882165085920026,0.6073179038015958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518948748624283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61753508576595,260.61753508576595,-12.532464914234026,244.8367706863537,276.39829948517723,124288.60859654799,124287.23844038245,1.370156165573339,0.0,nan,276.39829948517723,3.248299485177256,270.08599372541283,-3.0640062745871433,263.77368796564866,-9.376312034351315,257.4613822058838,-15.688617794116169,251.14907644611944,-22.00092355388054,244.8367706863537,-28.313229313646275,1.0,1.0,26022.012520719443,26022.012520719443,275.62724992506895,2.477249925068975,275.62724992506895,275.62724992506895,77142.31404477998,77142.31826828604,-0.004223506053676829,0.0,8546.071908451686,8546.071908451686,0.8858423197787153,3937.965085549666,275.62724992506895,2.477249925068975,1.0,0.002,0.1292248795862801,0.004903843367137252,0.00019959081178237738,0.0018004091882784033,0.09979540589118868,0.09979540589118868,0.0,6.078080747040637e-14,1.0,1.0000001314445257,6.483243578259135e-05,0.09251130151546619,0.0,1.2130236327588207e-08,0.015581883087281648,0.0,1600079.6786037243,266.60060956665046,7.88054421718698e-08,1.0,1284549.0117816785,2597.9621048788727,,,,,,,,,,,,,,,,,,,2.0,15253.280473498387,1552.5674729357838,0.3716031827837141,6.173730061729009,2.931625281224392
4726.0,-30.066555555376045,4.999598643159787,35.05264362836975,24.5911122992635,5.001715480758467,-26.55972845176218,-40.058662242349214,1.4948883771422254,-6.549392081459246,-6.549392144177488,40.10531006642663,41056.64286373948,25749.975277162437,25749.975277162437,66806.61814090192,77151.72637019838,77142.3299952663,25749.975277162437,102892.30527242873,102892.30527242873,102892.30527242873,130389.91446026842,125877.67441112743,4512.240049140986,0.0,90963.1656754072,54868.0821689389,40105.64834052034,27497.6091878397,67603.25752836003,20861.96728694041,1552.5677816192178,0.0,0.8783918231716857,2.7237380640298943,0.001494314320929203,1.0,1.0,-6.549340599191112,333739.8987402621,1559078.907676765,4.671538864731725,1559078.907676765,4.671538864731725,0.7586829511042081,0.09251131531226685,3.9183714676366255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183714676366255,1.2847498871367247,1.2850468898046599,3.0499099527997293,6462.393210820406,15253.27858216434,6453.96961097873,0.00032907084138181355,23214.533493495408,2367.223618003641,19291.34706686179,1967.169937426317,0.8310030038840592,0.8310030038840592,35437.95184039971,35405.22815468563,1.0011554601961894,0.8,4276.985356415828,4273.035954225843,1.0011554601961894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.183501262158,4632.441516551485,6.182194678664104,4.999598643159787,-3.7402193092095857,8.739817952369373,2.931624673083631,3.5,0.837607049452466,0.6,0.0002311634423554324,0.9971656810699683,0.00023182049557440826,198.97740090842456,0.0,0.0,0.0,0.0004514271057985372,7.833379787015169e-05,0.0001528296444852807,0.000598843318360173,0.09251131530796322,0.09251131530796322,0.09251131530796322,0.09251132521243492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.61885282036,595.6093326978012,0.0,0.09251131530796322,0.09251131531226685,0.09251131531226685,0.3716032259965422,0.3716032259965422,0.5,10.004380878366117,6.137070391787347e-05,6.137070391787347e-05,6.201616997714154e-11,6.271824304349138e-08,5.154498637693905e-05,6.201616997714154e-11,27497.6091878397,20861.96728694041,0.7586829511042081,0.9882159615293107,0.607317522332647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518947769887933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6175432452063,260.6175432452063,-12.532456754793657,244.83678656091212,276.3982999294996,124288.49077947684,124287.12659955664,1.3641799202051372,0.0,nan,276.3982999294996,3.2482999294996375,270.08599725578233,-3.064002744217646,263.7736945820655,-9.376305417934475,257.4613919083479,-15.6886080916521,251.1490892346306,-22.000910765369383,244.83678656091212,-28.31321343908786,1.0,1.0,26022.012520719443,26022.012520719443,275.6272496652573,2.477249665257318,275.6272496652573,275.6272496652573,77142.33019045203,77142.3299952663,0.00019518574117682874,0.0,8546.071908451686,8546.071908451686,0.8858424305385846,3937.9633249748085,275.6272496652573,2.477249665257318,1.0,0.002,0.1292248699421486,0.004903843111199235,0.00019959079621744674,0.0018004092038516291,0.09979539810872337,0.09979539810872337,0.0,6.907582145165847e-14,1.0,1.0000001045382272,5.154492436076907e-05,0.09251131531226685,0.0,9.644126301127244e-09,0.012388352963324224,0.0,1600079.6766476263,266.60060791854073,6.265622687351424e-08,1.0,1284549.0173512374,2597.962082343399,,,,,,,,,,,,,,,,,,,2.0,15253.27858216434,1552.5677816192178,0.3716032259965422,6.173730061729009,2.931624673083631
4727.0,-30.066539143091084,4.999598848464954,35.05264447670214,24.591118341218703,5.0017141756826815,-26.55971381121357,-40.05864876145495,1.4948888438188177,-6.549393873665053,-6.5493939352878225,40.10531173940099,41056.64607834934,25749.975365052742,25749.975365052742,66806.62144340208,77151.74218034424,77142.34462285723,25749.975365052742,102892.31998790997,102892.31998790997,102892.31998790997,130389.93614566144,125877.69525904342,4512.240886618014,0.0,90963.17215159806,54868.076049657015,40105.66233549005,27497.616157751472,67603.27849324152,20861.97223576642,1552.5681483571464,0.0,0.8783918070952987,2.723737882160276,0.001494314320929203,1.0,1.0,-6.549343233284333,333739.8751341068,1559078.9799693315,4.671539411773455,1559078.9799693315,4.671539411773455,0.75868293877124,0.09251132945511385,3.9183707992253116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183707992253116,1.2847498849536774,1.2850468876211079,3.049909437716425,6462.392119420692,15253.276690829322,6453.969454051108,0.0003290710564224094,23214.53910629951,2367.224190350376,19291.34659779463,1967.169889594778,0.83100278275866,0.8310027827586599,35437.94700428275,35405.22815468563,1.0011552894151283,0.8,4276.984772747745,4273.035954225843,1.0011552894151283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.182983714898,4632.441516551485,6.182195467937525,4.999598848464954,-3.7402209436874374,8.739819792152392,2.9316240659658206,3.5,0.8376068759902344,0.6,0.0002311634423554324,0.997163976783023,0.00023182089178671984,198.9773874740519,0.0,0.0,0.0,0.0004514271057985372,7.833391743311765e-05,0.00015282952492231476,0.0005988427477150751,0.09251132944877481,0.09251132944877481,0.09251132944877481,0.09251133919456353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.62552438735,595.6093306104339,0.0,0.09251132944877481,0.09251132945511385,0.09251132945511385,0.3716032689076948,0.3716032689076948,0.5,10.004381172537839,5.988303990989152e-05,5.988303990989152e-05,-8.697043085703626e-12,6.162275667520589e-08,5.070200347745413e-05,-8.697043085703626e-12,27497.616157751472,20861.97223576642,0.75868293877124,0.9882157039185742,0.6073173815446521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518946792783116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61755129449494,260.61755129449494,-12.532448705505033,244.83680237217175,276.39830021681706,124288.39757651913,124287.05181295294,1.3457635661846779,0.0,nan,276.39830021681706,3.2483002168170856,270.08600064788845,-3.063999352111523,263.77370107896013,-9.376298921039847,257.46140151003067,-15.688598489969309,251.1491019411016,-22.000898058898372,244.83680237217175,-28.31319762782823,1.0,1.0,26022.012520719443,26022.012520719443,275.6272495857627,2.4772495857627064,275.6272495857627,275.6272495857627,77142.34206558455,77142.34462285723,-0.002557272673584521,0.0,8546.071908451686,8546.071908451686,0.8858424727993899,3937.9626532214384,275.6272495857627,2.4772495857627064,1.0,0.002,0.12922486042735198,0.004903842825519968,0.00019959078078697298,0.0018004092191926363,0.09979539039348649,0.09979539039348649,0.0,-2.039080709836938e-14,1.0,1.000000102831386,5.070201217449721e-05,0.09251132945511385,0.0,9.486417585574144e-09,0.012185768445722769,0.0,1600079.6745441237,266.6006061263349,6.16314537182916e-08,1.0,1284549.0234641882,2597.962057609274,,,,,,,,,,,,,,,,,,,2.0,15253.276690829322,1552.5681483571464,0.3716032689076948,6.173730061729009,2.9316240659658206
4728.0,-30.066522758780444,4.999599054649853,35.05264531893581,24.59112413870173,5.0017138260383245,-26.559699100299724,-40.058631473779656,1.4948901675533148,-6.549395587680635,-6.549395638232551,40.10531326005713,41056.6364157711,25749.975259213545,25749.975259213545,66806.61167498464,77151.75806327906,77142.35719166865,25749.975259213545,102892.3324508822,102892.3324508822,102892.3324508822,130389.95482572881,125877.71314005804,4512.241685670773,0.0,90963.17993968762,54868.058292162736,40105.69071947209,27497.622374846615,67603.3130943187,20861.976648234413,1552.5684770820444,0.0,0.8783917920767663,2.723737709383259,0.001494314320929203,1.0,1.0,-6.54935404296026,333739.8526908076,1559079.0456808032,4.671539922818891,1559079.0456808032,4.671539922818891,0.7586829277035188,0.09251134331139525,3.918370372436741,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918370372436741,1.2847498787614353,1.2850468814274343,3.049909120220545,6462.391446685022,15253.274801103584,6453.969008923821,0.00032907116332985366,23214.54362240897,2367.2246508653793,19291.34526727938,1967.1697539199808,0.8310025637832253,0.8310025637832253,35437.9439163645,35405.22815468563,1.0011551803693906,0.8,4276.984400068726,4273.035954225843,1.0011551803693906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.182466272849,4632.441516551485,6.182196210543335,4.999599054649853,-3.7402225111643337,8.739821565814188,2.9316234589714787,3.5,0.8376067025632796,0.6,0.0002311634423554324,0.9971622754041267,0.0002318212873243196,198.97737406257954,0.0,0.0,0.0,0.0004514271057985372,7.833407075893025e-05,0.00015282937159650215,0.0005988420817018592,0.09251134330677044,0.09251134330677044,0.09251134330677044,0.09251135133188511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.6317074706,595.6093286744386,0.0,0.09251134330677044,0.09251134331139525,0.09251134331139525,0.3716033118098344,0.3716033118098344,0.5,10.004381415254683,5.6839788840079564e-05,5.6839788840079564e-05,-1.0345502232667059e-11,5.055193241787492e-08,4.159527230740423e-05,-1.0345502232667059e-11,27497.622374846615,20861.976648234413,0.7586829277035188,0.9882150536287694,0.6073169277737877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518945812506256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6175593379732,260.6175593379732,-12.532440662026772,244.8368181354957,276.39830054044984,124288.32424550703,124286.97945332204,1.344792184971878,0.0,nan,276.39830054044984,3.2483005404498613,270.08600405945947,-3.063995940540508,263.77370757846893,-9.376292421531048,257.4614110974783,-15.688588902521701,251.14911461648725,-22.000885383512724,244.8368181354957,-28.313181864504287,1.0,1.0,26022.012520719443,26022.012520719443,275.62724935353003,2.4772493535300555,275.62724935353003,275.62724935353003,77142.35704726,77142.35719166865,-0.00014440865197684616,0.0,8546.071908451686,8546.071908451686,0.885842499783416,3937.9622242989244,275.62724935353003,2.4772493535300555,1.0,0.002,0.12922485261750508,0.004903842549233349,0.00019959076802602253,0.0018004092320596664,0.09979538401301126,0.09979538401301126,0.0,8.568883450021936e-14,1.0,1.000000084390882,4.159528265290646e-05,0.09251134331139525,0.0,7.782536780234938e-09,0.009997050066355633,0.0,1600079.6725179825,266.60060441231934,5.056227792010759e-08,1.0,1284549.0292760099,2597.9620340935703,,,,,,,,,,,,,,,,,,,2.0,15253.274801103584,1552.5684770820444,0.3716033118098344,6.173730061729009,2.9316234589714787
4729.0,-30.066502959033727,4.999599258669542,35.05264616014868,24.59112979648637,5.001713835006755,-26.559681279631956,-40.05861753886563,1.4948921555998482,-6.549397457863904,-6.549397505529822,40.10531491506894,41056.655581479776,25749.97551935678,25749.97551935678,66806.63110083656,77151.77551260854,77142.37119770411,25749.97551935678,102892.3467170609,102892.3467170609,102892.3467170609,130389.976027979,125877.73353592514,4512.242492053855,0.0,90963.18874845,54868.0688173012,40105.688812387554,27497.629310918113,67603.31812330567,20861.98156837967,1552.568843946501,0.0,0.8783917756558238,2.7237375198067686,0.001494314320929203,1.0,1.0,-6.549358267586683,333739.828081236,1559079.1171987343,4.671540481585066,1559079.1171987343,4.671540481585066,0.7586829152612179,0.09251135740370407,3.9183701323987425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183701323987425,1.2847498694616353,1.2850468721254844,3.0499089554612726,6462.391097579894,15253.272911364504,6453.968340410766,0.0003290711866048652,23214.54729259185,2367.225025119878,19291.34326904912,1967.1695501572017,0.831002346326405,0.831002346326405,35437.942179631646,35405.22815468563,1.0011551190389743,0.8,4276.984190463469,4273.035954225843,1.0011551190389743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.181949348682,4632.441516551485,6.18219704024775,4.999599258669542,-3.7402242032143427,8.739823461883883,2.9316228525846983,3.5,0.8376065293099139,0.6,0.0002311634423554324,0.9971602193638393,0.00023182176531561627,198.97735785538467,0.0,0.0,0.0,0.0004514271057985372,7.833419434902963e-05,0.00015282924800640276,0.0005988415607452487,0.09251135739767044,0.09251135739767044,0.09251135739767044,0.09251136502349523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.63859973254,595.6093265144261,0.0,0.09251135739767044,0.09251135740370407,0.09251135740370407,0.3716033545084661,0.3716033545084661,0.5,10.00438164563071,5.3993000733498775e-05,5.3993000733498775e-05,-3.115019353572279e-11,4.766593519889284e-08,3.9237943155967514e-05,-3.115019353572279e-11,27497.629310918113,20861.98156837967,0.7586829152612179,0.9882152674663692,0.6073171660981806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451894483390038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6175677197936,260.6175677197936,-12.532432280206365,244.83683445279888,276.3983009867871,124288.27477361732,124286.87341397676,1.4013596405686473,0.0,nan,276.3983009867871,3.2483009867871147,270.0860076799903,-3.0639923200096746,263.77371437319243,-9.376285626807544,257.4614210663954,-15.68857893360456,251.1491277595973,-22.000872240402686,244.83683445279888,-28.313165547201095,1.0,1.0,26022.012520719443,26022.012520719443,275.6272491251185,2.477249125118533,275.6272491251185,275.6272491251185,77142.37417666739,77142.37119770411,0.002978963282657787,0.0,8546.071908451686,8546.071908451686,0.8858425149599976,3937.961983060736,275.6272491251185,2.477249125118533,1.0,0.002,0.1292248452520996,0.0049038422408262,0.00019959075588410523,0.0018004092441666994,0.09979537794205261,0.09979537794205261,0.0,5.080484644093275e-14,1.0,1.0000000796174926,3.923797430616105e-05,0.09251135740370407,0.0,7.341482031490612e-09,0.009430493663784262,0.0,1600079.6703203926,266.6006025421361,4.769708539242856e-08,1.0,1284549.0356488004,2597.962008308078,,,,,,,,,,,,,,,,,,,2.0,15253.272911364504,1552.568843946501,0.3716033545084661,6.173730061729009,2.9316228525846983
4730.0,-30.066486641978805,4.999599463868802,35.052647005006634,24.591140692960494,5.001714986774317,-26.55966647910248,-40.05860402304677,1.4948948239116984,-6.54939913771625,-6.549399192424378,40.10531670267251,41056.651287963534,25749.9753776726,25749.9753776726,66806.62666563614,77151.7875043321,77142.38763434895,25749.9753776726,102892.36301202155,102892.36301202155,102892.36301202155,130389.99965403561,125877.75633563912,4512.243318396486,0.0,90963.19004359,54868.05382727528,40105.706907016356,27497.636642014062,67603.34354903043,20861.98678495928,1552.569225157462,0.0,0.8783917597090529,2.7237373484302174,0.001494314320929203,1.0,1.0,-6.54935423327845,333739.80585065205,1559079.1944453057,4.671541024216305,1559079.1944453057,4.671541024216305,0.7586829027002244,0.0925113715956105,3.9183687922420893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183687922420893,1.284749856979651,1.2850468596406144,3.049907941966132,6462.388950105307,15253.271090594137,6453.96894637492,0.00032907167705199157,23214.55556293896,2367.2258684605813,19291.345080316525,1967.1697348550756,0.8310021282989509,0.8310021282989508,35437.93248327443,35405.22815468563,1.001154776624999,0.8,4276.983020215877,4273.035954225843,1.001154776624999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.181432160608,4632.441516551485,6.182197773871112,4.999599463868802,-3.740225758623694,8.739825222492495,2.9316222458883874,3.5,0.8376063559681107,0.6,0.0002311634423554324,0.9971585249757896,0.00023182215923094564,198.97734449896888,0.0,0.0,0.0,0.0004514271057985372,7.833431422230552e-05,0.00015282912813312688,0.0005988408862224119,0.09251137159135502,0.09251137159135502,0.09251137159135502,0.09251138023805028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.6459840103,595.6093242009235,0.0,0.09251137159135502,0.0925113715956105,0.0925113715956105,0.3716033971599286,0.3716033971599286,0.5,10.004381906942024,5.2794782163800846e-05,5.2794782163800846e-05,5.7127635955112055e-11,5.470815267472062e-08,4.495914595281647e-05,5.7127635955112055e-11,27497.636642014062,20861.98678495928,0.7586829027002244,0.9882148301908107,0.6073168741748184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518943651296732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6175761657214,260.6175761657214,-12.532423834278575,244.8368506321906,276.398301699251,124288.18387571562,124286.77179793107,1.4120777845477486,0.0,nan,276.398301699251,3.2483016992510443,270.08601148584,-3.0639885141599734,263.77372127242774,-9.376278727572242,257.46143105901575,-15.688568940984226,251.1491408456034,-22.00085915439658,244.8368506321906,-28.313149367809388,1.0,1.0,26022.012520719443,26022.012520719443,275.62724936152216,2.4772493615221833,275.62724936152216,275.62724936152216,77142.39235805054,77142.38763434895,0.0047237015824066475,0.0,8546.071908451686,8546.071908451686,0.8858425996923985,3937.9606362032996,275.62724936152216,2.4772493615221833,1.0,0.002,0.12922483681734753,0.004903841970266447,0.00019959074216459433,0.0018004092580529536,0.09979537108229716,0.09979537108229716,0.0,2.1754776799443043e-13,1.0,1.0000000912023563,4.4959088825180515e-05,0.0925113715956105,0.0,8.411912051903813e-09,0.010805513562660726,0.0,1600079.668360062,266.6006008622837,5.465102503876551e-08,1.0,1284549.041405537,2597.961985015254,,,,,,,,,,,,,,,,,,,2.0,15253.271090594137,1552.569225157462,0.3716033971599286,6.173730061729009,2.9316222458883874
4731.0,-30.066470265571017,4.999599663558833,35.0526478572636,24.591146839689486,5.001713248602105,-26.55965191415411,-40.0585905770771,1.4948948971819915,-6.54940117677495,-6.549401242909014,40.105318605940155,41056.65325350057,25749.976039375106,25749.976039375106,66806.62929287567,77151.8032496643,77142.40455749973,25749.976039375106,102892.38059687483,102892.38059687483,102892.38059687483,130390.02535491288,125877.78116486344,4512.244190049442,0.0,90963.19591098852,54868.045914812144,40105.72221797375,27497.644758038045,67603.36697601179,20861.992544742574,1552.5696523363365,0.0,0.8783917413498782,2.7237371400499413,0.001494314320929203,1.0,1.0,-6.549346773252125,333739.778825358,1559079.2766893518,4.671541648936008,1559079.2766893518,4.671541648936008,0.7586828882369734,0.09251138618721041,3.9183680138463903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183680138463903,1.2847498566369029,1.2850468592977873,3.0499073369064424,6462.38766805643,15253.269200713836,6453.968921736582,0.00032907194141001695,23214.561671989624,2367.226491410382,19291.345006670887,1967.1697273453103,0.8310019064433839,0.8310019064433839,35437.92685139316,35405.22815468563,1.0011545777426034,0.8,4276.982340507472,4273.035954225843,1.0011545777426034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.180915565697,4632.441516551485,6.18219869949583,4.999599663558833,-3.7402275901468025,8.739827253705634,2.9316216398879464,3.5,0.8376061828251276,0.6,0.0002311634423554324,0.9971568244275658,0.00023182255457975283,198.97733109397126,0.0,0.0,0.0,0.0004514271057985372,7.833443347624933e-05,0.00015282900887918306,0.0005988402999800369,0.09251138617916616,0.09251138617916616,0.09251138617916616,0.09251139668074637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.6536608409,595.6093217979652,0.0,0.09251138617916616,0.09251138618721041,0.09251138618721041,0.3716034399376209,0.3716034399376209,0.5,10.004382223584395,5.386936982176849e-05,5.386936982176849e-05,-7.65680852055084e-11,6.613407776967506e-08,5.446965690225625e-05,-7.65680852055084e-11,27497.644758038045,20861.992544742574,0.7586828882369734,0.9882145266016287,0.6073166927923724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518942676708215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6175844067745,260.6175844067745,-12.532415593225494,244.83686668272497,276.39830213082286,124288.07785807428,124286.70003333288,1.377824741405887,0.0,nan,276.39830213082286,3.2483021308228786,270.0860150412046,-3.063984958795402,263.7737279515852,-9.376272048414762,257.46144086196426,-15.688559138035714,251.14915377234507,-22.000846227654904,244.83686668272497,-28.313133317275003,1.0,1.0,26022.012520719443,26022.012520719443,275.6272492912632,2.477249291263206,275.6272492912632,275.6272492912632,77142.40300669271,77142.40455749973,-0.0015508070209762082,0.0,8546.071908451686,8546.071908451686,0.8858426489070431,3937.9598539156223,275.6272492912632,2.477249291263206,1.0,0.002,0.12922482659959433,0.004903841640013566,0.0001995907255419805,0.0018004092744427517,0.09979536277099026,0.09979536277099026,0.0,-1.5267734992940873e-14,1.0,1.0000001104607565,5.446973347034145e-05,0.09251138618721041,0.0,1.0191369180197214e-08,0.0130913135823551,0.0,1600079.6659850038,266.600598823225,6.621064585488057e-08,1.0,1284549.0484038936,2597.961956698614,,,,,,,,,,,,,,,,,,,2.0,15253.269200713836,1552.5696523363365,0.3716034399376209,6.173730061729009,2.9316216398879464
