time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4732.0,-30.066453917567888,4.999599866090398,35.0526487017504,24.591152637172513,5.001712981427883,-26.559637227668,-40.058577061258234,1.4948962915247663,-6.549402792771332,-6.549402844679303,40.10532008620058,41056.65893447124,25749.975697458787,25749.975697458787,66806.63463193004,77151.81911724762,77142.41666044343,25749.975697458787,102892.39235790222,102892.39235790222,102892.39235790222,130390.04302038731,125877.79803382592,4512.24498656139,0.0,90963.20380276679,54868.043619977645,40105.73353643238,27497.650662485084,67603.38419891747,20861.99673948929,1552.5699635313597,0.0,0.8783917270338484,2.7237369775937452,0.001494314320929203,1.0,1.0,-6.549360116830826,333739.7577160713,1559079.3406547478,4.671542136076974,1559079.3406547478,4.671542136076974,0.7586828778776804,0.09251139995439062,3.918367607574092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918367607574092,1.2847498501143653,1.2850468527737418,3.0499070361637237,6462.387030818697,15253.267312566471,6453.968452866111,0.0003290720391990709,23214.56609301729,2367.226942229741,19291.34360518567,1967.1695844335907,0.8310016878148032,0.8310016878148032,35437.923911914666,35405.22815468563,1.0011544739388336,0.8,4276.981985743559,4273.035954225843,1.0011544739388336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.180397845529,4632.441516551485,6.1821993858364825,4.999599866090398,-3.7402290821248663,8.739828948215266,2.931621032567554,3.5,0.8376060093050154,0.6,0.0002311634423554324,0.9971551268320465,0.00023182294924345092,198.9773177122263,0.0,0.0,0.0,0.0004514271057985372,7.833455334986392e-05,0.00015282888900556847,0.0005988397681809558,0.09251139995114176,0.09251139995114176,0.09251139995114176,0.0925114081980524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.65962478204,595.6093199312475,0.0,0.09251139995114176,0.09251139995439062,0.09251139995439062,0.3716034829396531,0.3716034829396531,0.5,10.004382471239923,5.221889210815789e-05,5.221889210815789e-05,-3.1036506698001176e-11,5.190798901821836e-08,4.272784849490563e-05,-3.1036506698001176e-11,27497.650662485084,20861.99673948929,0.7586828778776804,0.9882143538163258,0.6073166221037893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518941698574788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61759261134785,260.61759261134785,-12.532407388652132,244.83688263629796,276.3983025863964,124288.00303501615,124286.63130933869,1.371725677446284,0.0,nan,276.3983025863964,3.2483025863964485,270.0860185963781,-3.063981403621881,263.77373460635806,-9.376265393641916,257.46145061633814,-15.688549383661837,251.14916662631845,-22.00083337368153,244.83688263629796,-28.31311736370202,1.0,1.0,26022.012520719443,26022.012520719443,275.6272491056925,2.477249105692522,275.6272491056925,275.6272491056925,77142.41811652058,77142.41666044343,0.0014560771523974836,0.0,8546.071908451686,8546.071908451686,0.8858426745939094,3937.959445611962,275.6272491056925,2.477249105692522,1.0,0.002,0.12922481860529483,0.0049038413831841,0.00019959071253765513,0.0018004092876592213,0.09979535626882756,0.09979535626882756,0.0,1.968763693738218e-13,1.0,1.000000086684308,4.272787953141233e-05,0.09251139995439062,0.0,7.994451709060533e-09,0.010269265379085239,0.0,1600079.6640692526,266.60059720722865,5.193902552491636e-08,1.0,1284549.0538702658,2597.961934580659,,,,,,,,,,,,,,,,,,,2.0,15253.267312566471,1552.5699635313597,0.3716034829396531,6.173730061729009,2.931621032567554
4733.0,-30.066437612671788,4.999600070281846,35.05264954754786,24.59116381304341,5.001713910347402,-26.559622460369706,-40.058563580363966,1.4948987580557307,-6.549404449343513,-6.549404505091422,40.10532181299184,41056.65371968782,25749.97549854388,25749.97549854388,66806.6292182317,77151.83138770833,77142.43247234894,25749.97549854388,102892.40797089282,102892.40797089282,102892.40797089282,130390.06573634669,125877.81992582971,4512.245810516985,0.0,90963.20499328178,54868.027325302355,40105.752964421576,27497.65776545387,67603.41072987544,20862.00179210202,1552.5703335069304,0.0,0.8783917114617317,2.723736808942475,0.001494314320929203,1.0,1.0,-6.549358645651694,333739.7358337883,1559079.4152736429,4.671542665959644,1559079.4152736429,4.671542665959644,0.7586828656479817,0.09251141406437582,3.9183661821920426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183661821920426,1.2847498385762832,1.2850468412329923,3.0499059540916114,6462.3847380377365,15253.265424395948,6453.969126682358,0.0003290725648072716,23214.574841597485,2367.227834336648,19291.345619267526,1967.169789812783,0.8310014614051839,0.8310014614051839,35437.91359892977,35405.22815468563,1.0011541097495185,0.8,4276.9807410755375,4273.035954225843,1.0011541097495185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.179881139764,4632.441516551485,6.18220010500426,4.999600070281846,-3.740230617432337,8.739830687714184,2.931620426437174,3.5,0.8376058361249069,0.6,0.0002311634423554324,0.997153433715913,0.00023182334286710223,198.97730436576853,0.0,0.0,0.0,0.0004514271057985372,7.83346729138966e-05,0.0001528287694415358,0.0005988390818457385,0.09251141405944877,0.09251141405944877,0.09251141405944877,0.09251142287514731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.66669114376,595.609317718142,0.0,0.09251141405944877,0.09251141406437582,0.09251141406437582,0.37160352566809657,0.37160352566809657,0.5,10.004382737499254,5.1545977100886375e-05,5.1545977100886375e-05,2.6716406864579767e-12,5.574793249252252e-08,4.585943975143891e-05,2.6716406864579767e-12,27497.65776545387,20862.00179210202,0.7586828656479817,0.9882138859113565,0.6073163066245114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518940722138056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61760089089114,260.61760089089114,-12.532399109108837,244.83689851396616,276.3983032678145,124287.90959526577,124286.52533534488,1.3842599208483204,0.0,nan,276.3983032678145,3.248303267814549,270.08602231704634,-3.0639776829536345,263.77374136627674,-9.37625863372324,257.46146041550645,-15.688539584493526,251.14917946473665,-22.00082053526333,244.83689851396616,-28.313101486033815,1.0,1.0,26022.012520719443,26022.012520719443,275.6272492954761,2.477249295476099,275.6272492954761,275.6272492954761,77142.43622651606,77142.43247234894,0.0037541671190410852,0.0,8546.071908451686,8546.071908451686,0.8858427647147394,3937.958013103003,275.6272492954761,2.477249295476099,1.0,0.002,0.12922481000057062,0.004903841117440179,0.0001995906985664579,0.00180040930153968,0.09979534928322896,0.09979534928322896,0.0,1.0613775483503396e-13,1.0,1.000000093025496,4.5859437079798226e-05,0.09251141406437582,0.0,8.580372118265514e-09,0.01102190893499382,0.0,1600079.6621317307,266.60059555065646,5.5745260851836065e-08,1.0,1284549.0595368086,2597.9619116527774,,,,,,,,,,,,,,,,,,,2.0,15253.265424395948,1552.5703335069304,0.37160352566809657,6.173730061729009,2.931620426437174
4734.0,-30.066421248422756,4.999600269588316,35.052650399508785,24.5911699597724,5.00171218731616,-26.559607904849226,-40.0585500994697,1.4948988437588384,-6.5494064547642665,-6.549406520102034,40.10532368248185,41056.6556856555,25749.97608538278,25749.97608538278,66806.63177103829,77151.84712292429,77142.44901837282,25749.97608538278,102892.4251037556,102892.4251037556,102892.4251037556,130390.0908106555,125877.8441339134,4512.2466767421,0.0,90963.21087562444,54868.01943841946,40105.76826356109,27497.665706899897,67603.43397046099,20862.007428312707,1552.5707515326774,0.0,0.8783916934242657,2.723736604208437,0.001494314320929203,1.0,1.0,-6.549352802752935,333739.7092782815,1559079.4960587996,4.671543279732396,1559079.4960587996,4.671543279732396,0.758682851507569,0.09251142859188165,3.9183654078776424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183654078776424,1.2847498381753766,1.285046840831993,3.0499053523467037,6462.383463012485,15253.26353590678,6453.969097863292,0.00032907282739869884,23214.58093029003,2367.2284552104984,19291.345533125408,1967.1697810287314,0.8310012397404235,0.8310012397404234,35437.907996576934,35405.22815468563,1.0011539119099067,0.8,4276.980064930902,4273.035954225843,1.0011539119099067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.179365148565,4632.441516551485,6.182201011759867,4.999600269588316,-3.7402324218201026,8.739832691408418,2.931619821145078,3.5,0.8376056631843081,0.6,0.0002311634423554324,0.9971517344396291,0.00023182373792423843,198.97729097072894,0.0,0.0,0.0,0.0004514271057985372,7.833479247809729e-05,0.0001528286498773351,0.0005988384950119935,0.09251142858481068,0.09251142858481068,0.09251142858481068,0.09251143893015948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.6742259299,595.609315359716,0.0,0.09251142858481068,0.09251142859188165,0.09251142859188165,0.371603568473491,0.371603568473491,0.5,10.004383049725783,5.2707143424868264e-05,5.2707143424868264e-05,4.149569576838985e-11,6.5337758314854e-08,5.3717349089765776e-05,4.149569576838985e-11,27497.665706899897,20862.007428312707,0.758682851507569,0.9882135839464773,0.6073161269233013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518939748276154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61760899608254,260.61760899608254,-12.53239100391744,244.8369143156735,276.39830367648995,124287.80635547476,124286.45124547233,1.355110002437185,0.0,nan,276.39830367648995,3.248303676489968,270.0860258043287,-3.0639741956712783,263.77374793216495,-9.376252067835026,257.4614700600007,-15.688529939999285,251.14919218783754,-22.000807812162435,244.8369143156735,-28.313085684326467,1.0,1.0,26022.012520719443,26022.012520719443,275.62724921656246,2.477249216562484,275.62724921656246,275.62724921656246,77142.44696319984,77142.44901837282,-0.0020551729830913246,0.0,8546.071908451686,8546.071908451686,0.8858428136713353,3937.9572349170307,275.62724921656246,2.477249216562484,1.0,0.002,0.12922479992345076,0.004903840793689001,0.000199590682175676,0.0018004093179239185,0.099795341087838,0.099795341087838,0.0,9.959437788364944e-14,1.0,1.0000001089371404,5.371730759407001e-05,0.09251142859188165,0.0,1.005059334945871e-08,0.012910480303949036,0.0,1600079.6597932572,266.6005935452357,6.529626261908561e-08,1.0,1284549.0664135118,2597.961883828364,,,,,,,,,,,,,,,,,,,2.0,15253.26353590678,1552.5707515326774,0.371603568473491,6.173730061729009,2.931619821145078
4735.0,-30.06640492212205,4.999600474542911,35.052651245420975,24.59117554770785,5.001712685082913,-26.55959316140099,-40.05853281179441,1.4949009243721214,-6.5494079103136755,-6.549407965461299,40.10532521181708,41056.64801803037,25749.97540655805,25749.97540655805,66806.62342458841,77151.86304868101,77142.46227297254,25749.97540655805,102892.43767953059,102892.43767953059,102892.43767953059,130390.10937694796,125877.86189711248,4512.247479835476,0.0,90963.21981752917,54868.00478691905,40105.79447845568,27497.671697417376,67603.46617587307,20862.01169470768,1552.571063097498,0.0,0.8783916797690519,2.7237364575715604,0.001494314320929203,1.0,1.0,-6.549362598852042,333739.6902292237,1559079.562144109,4.671543744387371,1559079.562144109,4.671543744387371,0.7586828413791511,0.09251144235682038,3.9183651951235348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183651951235348,1.2847498284425631,1.2850468310969296,3.0499052098520765,6462.383161083468,15253.261649150149,6453.968398223168,0.0003290728385869158,23214.584472813887,2367.2288164473994,19291.343441854257,1967.1695677784217,0.831001022846045,0.831001022846045,35437.906457249235,35405.22815468563,1.0011538575506052,0.8,4276.979879150356,4273.035954225843,1.0011538575506052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.17884819121,4632.441516551485,6.182201616081949,4.999600474542911,-3.7402337943586277,8.73983426890154,2.9316192147196665,3.5,0.8376054899199047,0.6,0.0002311634423554324,0.9971500391070456,0.0002318241320658632,198.97727760675397,0.0,0.0,0.0,0.0004514271057985372,7.833494580549345e-05,0.00015282849654993895,0.0005988378617043379,0.09251144235249145,0.09251144235249145,0.09251144235249145,0.09251145107638946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.6803600708,595.6093134400611,0.0,0.09251144235249145,0.09251144235682038,0.09251144235682038,0.37160361146572785,0.37160361146572785,0.5,10.0043833113004,5.176040326659859e-05,5.176040326659859e-05,1.3642420526593924e-12,5.514760914593353e-08,4.536660924259195e-05,1.3642420526593924e-12,27497.671697417376,20862.01169470768,0.7586828413791511,0.9882129897125151,0.6073157241852051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518938770869343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61761715706376,260.61761715706376,-12.532382842936215,244.8369300688662,276.39830424525974,124287.74817195059,124286.38373449181,1.364437458801017,0.0,nan,276.39830424525974,3.24830424525976,270.08602940998327,-3.0639705900167087,263.7737545747032,-9.376245425296759,257.46147973942453,-15.688520260575444,251.14920490414585,-22.00079509585413,244.8369300688662,-28.313069931133782,1.0,1.0,26022.012520719443,26022.012520719443,275.62724932216133,2.477249322161356,275.62724932216133,275.62724932216133,77142.46307067564,77142.46227297254,0.0007977031054906547,0.0,8546.071908451686,8546.071908451686,0.8858428271228695,3937.9570210991524,275.62724932216133,2.477249322161356,1.0,0.002,0.12922479143519122,0.004903840566476912,0.00019959066847253495,0.0018004093315214587,0.09979533423626748,0.09979533423626748,0.0,-6.0064800355696946e-15,1.0,1.0000000920275476,4.5366607878349896e-05,0.09251144235682038,0.0,8.48816536868478e-09,0.010903464941778507,0.0,1600079.658071578,266.6005920896863,5.514624490388087e-08,1.0,1284549.0713463766,2597.961863869081,,,,,,,,,,,,,,,,,,,2.0,15253.261649150149,1552.571063097498,0.37160361146572785,6.173730061729009,2.9316192147196665
4736.0,-30.06638519350036,4.999600674503337,35.0526520939741,24.591186933126323,5.001712370940908,-26.559575437057642,-40.05851891180498,1.494902614493675,-6.549409923786811,-6.54940998291301,40.10532697988251,41056.652258649374,25749.97600678201,25749.97600678201,66806.62826543138,77151.87672828659,77142.47756123022,25749.97600678201,102892.45356801222,102892.45356801222,102892.45356801222,130390.13283170073,125877.88450701426,4512.248324686478,0.0,90963.21981173476,54867.99534207977,40105.80496628332,27497.679263688504,67603.48422997183,20862.017059120033,1552.571463604853,0.0,0.878391662103924,2.7237362526578646,0.001494314320929203,1.0,1.0,-6.54936133135584,333739.6636408529,1559079.6385472785,4.671544345490353,1559079.6385472785,4.671544345490353,0.7586828277057163,0.09251145672568041,3.918363551972582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918363551972582,1.2847498205364143,1.2850468231889531,3.0499039496550155,6462.380490877115,15253.259762178757,6453.969333119734,0.0003290734617695482,23214.594206283404,2367.229808985067,19291.346236322657,1967.1698527348951,0.8310007947974875,0.8310007947974876,35437.894568651966,35405.22815468563,1.0011534377206932,0.8,4276.978444322614,4273.035954225843,1.0011534377206932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.178332969458,4632.441516551485,6.182202524909472,4.999600674503337,-3.740235599945854,8.73983627444919,2.931618610330283,3.5,0.8376053172372238,0.6,0.0002311634423554324,0.9971479904796139,0.00023182460834549352,198.97726145779453,0.0,0.0,0.0,0.0004514271057985372,7.83350690871156e-05,0.0001528283732683168,0.0005988371275218334,0.09251145671892291,0.09251145671892291,0.09251145671892291,0.09251146612065586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.687541026,595.6093111917182,0.0,0.09251145671892291,0.09251145672568041,0.09251145672568041,0.3716036542578482,0.3716036542578482,0.5,10.004383595189495,5.186638350096473e-05,5.186638350096473e-05,-1.3017142919125035e-11,5.9126193718839204e-08,4.865155716515801e-05,-1.3017142919125035e-11,27497.679263688504,20862.017059120033,0.7586828277057163,0.9882127974080489,0.6073156247240732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518937795729245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61762559918293,260.61762559918293,-12.532374400817048,244.836946362657,276.3983048357071,124287.6485196805,124286.23707866664,1.4114410138937394,0.0,nan,276.3983048357071,3.248304835707131,270.08603314109956,-3.0639668589004145,263.77376144648787,-9.37623855351211,257.46148975187793,-15.688510248122043,251.14921805726792,-22.00078194273206,244.836946362657,-28.31305363734299,1.0,1.0,26022.012520719443,26022.012520719443,275.6272490936318,2.4772490936318263,275.6272490936318,275.6272490936318,77142.48028257034,77142.47756123022,0.0027213401190238073,0.0,8546.071908451686,8546.071908451686,0.8858429310122875,3937.955369732445,275.6272490936318,2.4772490936318263,1.0,0.002,0.1292247823063767,0.004903840238607683,0.00019959065354540974,0.0018004093465611647,0.09979532677270488,0.09979532677270488,0.0,1.0657447147011112e-13,1.0,1.0000000986793682,4.865157018230093e-05,0.09251145672568041,0.0,9.102788371578015e-09,0.01169297841204778,0.0,1600079.6557157205,266.60059007621317,5.913921086175833e-08,1.0,1284549.0782315903,2597.9618360102368,,,,,,,,,,,,,,,,,,,2.0,15253.259762178757,1552.571463604853,0.3716036542578482,6.173730061729009,2.931618610330283
4737.0,-30.066368831763246,4.999600874439861,35.052652942818085,24.591192695684754,5.001711288952698,-26.559560819690816,-40.058505430910714,1.4949032768951795,-6.5494116764332375,-6.549411736049977,40.10532868536943,41056.65618799752,25749.976009255024,25749.976009255024,66806.63219725255,77151.89220619855,77142.49258650417,25749.976009255024,102892.4685957592,102892.4685957592,102892.4685957592,130390.15487961643,125877.90572035231,4512.249159264119,0.0,90963.22636629902,54867.99034815652,40105.817797936106,27497.686283857234,67603.50408179333,20862.022047830458,1552.5718315660486,0.0,0.8783916461098534,2.7237360746282775,0.001494314320929203,1.0,1.0,-6.549362658365055,333739.6405357356,1559079.712245437,4.671544889731182,1559079.712245437,4.671544889731182,0.7586828154366463,0.09251147088783011,3.918362969471869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918362969471869,1.2847498174377945,1.285046820089617,3.049903503614695,6462.379545771199,15253.257943911407,6453.969110376443,0.000329073641591049,23214.599330127745,2367.2303314717815,19291.345570528054,1967.1697848427398,0.8310005827019328,0.8310005827019328,35437.89035411722,35405.22815468563,1.001153288890044,0.8,4276.97793567292,4273.035954225843,1.001153288890044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.1778167545535,4632.441516551485,6.182203291699808,4.999600874439861,-3.7402372061473472,8.739838080587209,2.9316180047759164,3.5,0.8376051442216904,0.6,0.0002311634423554324,0.9971462914741736,0.00023182500334397485,198.97724806481685,0.0,0.0,0.0,0.0004514271057985372,7.8335188651876e-05,0.0001528282537035564,0.0005988365700010674,0.09251147088216567,0.09251147088216567,0.09251147088216567,0.0925114803147349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.69441478985,595.6093090401961,0.0,0.09251147088216567,0.09251147088783011,0.09251147088783011,0.3716036971419302,0.3716036971419302,0.5,10.004383880031021,5.194104085148865e-05,5.194104085148865e-05,-4.0472514228895307e-11,5.961675242360798e-08,4.9077684934673016e-05,-4.0472514228895307e-11,27497.686283857234,20862.022047830458,0.7586828154366463,0.9882125653786134,0.6073155045088071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518936617374913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61763389543944,260.61763389543944,-12.532366104560538,244.83696251022215,276.3983052806548,124287.55602652671,124286.16897234756,1.3870541791860393,0.0,nan,276.3983052806548,3.248305280654847,270.086036726571,-3.0639632734289535,263.7737681724826,-9.376231827517358,257.4614996183964,-15.688500381603603,251.14923106430948,-22.000768935690502,244.83696251022215,-28.313037489777827,1.0,1.0,26022.012520719443,26022.012520719443,275.62724909864454,2.477249098644563,275.62724909864454,275.62724909864454,77142.4921065177,77142.49258650417,-0.0004799864691449329,0.0,8546.071908451686,8546.071908451686,0.8858429678413183,3937.9547843192286,275.62724909864454,2.477249098644563,1.0,0.002,0.12922477309675837,0.004903839958650602,0.00019959063860188435,0.0018004093614512671,0.09979531930094217,0.09979531930094217,0.0,5.3151493623060375e-14,1.0,1.0000000995423022,4.9077725407187245e-05,0.09251147088783011,0.0,9.182523988685227e-09,0.011795402780446006,0.0,1600079.6536608192,266.60058832356674,5.965722493783687e-08,1.0,1284549.0842147963,2597.9618118010826,,,,,,,,,,,,,,,,,,,2.0,15253.257943911407,1552.5718315660486,0.3716036971419302,6.173730061729009,2.9316180047759164
4738.0,-30.06635250790166,4.999601078053039,35.05265378866152,24.59120397632944,5.00171178172261,-26.559546078938926,-40.058491950016446,1.4949053527694176,-6.5494132299753005,-6.549413285315276,40.10533029645335,41056.64992649831,25749.97556770984,25749.97556770984,66806.62549420814,77151.90442894066,77142.50688147804,25749.97556770984,102892.48244918788,102892.48244918788,102892.48244918788,130390.17520258625,125877.92523104255,4512.249971543704,0.0,90963.22694744183,54867.97244503698,40105.838336005385,27497.692753398373,67603.53108940375,20862.02665196233,1552.572168572954,0.0,0.8783916315805724,2.7237359173703735,0.001494314320929203,1.0,1.0,-6.549367751833984,333739.62011823454,1559079.7818641898,4.671545384128656,1559079.7818641898,4.671545384128656,0.7586828043739794,0.09251148480370601,3.918361435571372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918361435571372,1.28474980772715,1.2850468103767276,3.04990233273772,6462.377064823391,15253.256058851757,6453.969915557384,0.00032907421593289526,23214.608566138475,2367.23127328277,19291.34797726777,1967.1700302618908,0.8310003557590331,0.8310003557590332,35437.879255972366,35405.22815468563,1.0011528969739454,0.8,4276.97659624441,4273.035954225843,1.0011528969739454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.1773008175605,4632.441516551485,6.18220395147537,4.999601078053039,-3.7402386569959645,8.739839735049003,2.9316173995476067,3.5,0.8376049712993162,0.6,0.0002311634423554324,0.9971445964048524,0.00023182539742869682,198.97723470284416,0.0,0.0,0.0,0.0004514271057985372,7.83353082168047e-05,0.0001528281341386277,0.0005988358670791274,0.09251148480019655,0.09251148480019655,0.09251148480019655,0.0925114935241488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.70093320904,595.6093069995932,0.0,0.09251148480019655,0.09251148480370601,0.09251148480370601,0.3716037400325347,0.3716037400325347,0.5,10.004384143891615,5.121840928268284e-05,5.121840928268284e-05,-9.379164112033322e-12,5.5339967275358504e-08,4.5533481284110167e-05,-9.379164112033322e-12,27497.692753398373,20862.02665196233,0.7586828043739794,0.9882120714354148,0.6073151692653753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518935640118553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61764221207017,260.61764221207017,-12.532357787929811,244.83697854592234,276.39830587821604,124287.45296793334,124286.06250734265,1.3904605906757443,0.0,nan,276.39830587821604,3.2483058782160583,270.0860404117601,-3.063959588239868,263.7737749452993,-9.376225054700683,257.46150947884115,-15.688490521158826,251.14924401238204,-22.000755987617936,244.83697854592234,-28.313021454077642,1.0,1.0,26022.012520719443,26022.012520719443,275.6272492220745,2.4772492220745335,275.6272492220745,275.6272492220745,77142.50927443072,77142.50688147804,0.002392952679656446,0.0,8546.071908451686,8546.071908451686,0.8858430648232873,3937.9532427492286,275.6272492220745,2.4772492220745335,1.0,0.002,0.12922476455074666,0.004903839713451207,0.00019959062476695587,0.0018004093754143803,0.09979531238347793,0.09979531238347793,0.0,1.8133628279515257e-13,1.0,1.0000000923654702,4.553349066327428e-05,0.09251148480370601,0.0,8.51939295403332e-09,0.010943578462213485,0.0,1600079.6518325503,266.6005867700247,5.534934643947054e-08,1.0,1284549.089502027,2597.961790407966,,,,,,,,,,,,,,,,,,,2.0,15253.256058851757,1552.572168572954,0.3716037400325347,6.173730061729009,2.9316173995476067
4739.0,-30.066336125051482,4.999601278016895,35.052654638248256,24.591210088133835,5.00171005481596,-26.55953150706501,-40.05847846912218,1.49490543684588,-6.549415167514383,-6.54941522833993,40.10533209618894,41056.65196545191,25749.976006328445,25749.976006328445,66806.62797178036,77151.92015768567,77142.52264759998,25749.976006328445,102892.49865392843,102892.49865392843,102892.49865392843,130390.19900648984,125877.94818564042,4512.250820849423,0.0,90963.23281763964,54867.96462547048,40105.853546854625,27497.700352561413,67603.55389941603,20862.03204564586,1552.572568679689,0.0,0.8783916141984268,2.7237357199927934,0.001494314320929203,1.0,1.0,-6.5493651586712645,333739.59451056947,1559079.8596350458,4.671545975602454,1559079.8596350458,4.671545975602454,0.7586827908575475,0.09251149918866082,3.918360662155579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918360662155579,1.2847498073338524,1.285046809983339,3.049901731674175,6462.375791241865,15253.254173578725,6453.969887285299,0.00032907447826372284,23214.614646421727,2367.231893299111,19291.347892760616,1967.1700216445593,0.8310001344663355,0.8310001344663355,35437.873660119825,35405.22815468563,1.0011526993639306,0.8,4276.975920884291,4273.035954225843,1.0011526993639306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.176786110081,4632.441516551485,6.182204820741047,4.999601278016895,-3.7402404059324352,8.73984168394933,2.9316167957616486,3.5,0.8376047987890425,0.6,0.0002311634423554324,0.9971428952132761,0.00023182579293812194,198.97722129258793,0.0,0.0,0.0,0.0004514271057985372,7.833542778190257e-05,0.0001528280145735298,0.0005988352803802588,0.0925114991826586,0.0925114991826586,0.0925114991826586,0.09251150883029945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.70823100896,595.6093047148082,0.0,0.0925114991826586,0.09251149918866082,0.09251149918866082,0.37160378284172846,0.37160378284172846,0.5,10.004384435310026,5.1689556414658e-05,5.1689556414658e-05,-3.745981302927248e-11,6.082552772568306e-08,5.006966864584683e-05,-3.745981302927248e-11,27497.700352561413,20862.03204564586,0.7586827908575475,0.9882117746528328,0.6073149945125379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451893466512456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.617650348945,260.617650348945,-12.532349651054972,244.8369944801065,276.3983062177813,124287.34922532707,124285.98881824789,1.3604070791592668,0.0,nan,276.3983062177813,3.2483062177813053,270.0860438702495,-3.0639561297504656,263.77378152271257,-9.37621847728741,257.46151917517784,-15.688480824822136,251.1492568276423,-22.000743172357687,244.8369944801065,-28.313005519893466,1.0,1.0,26022.012520719443,26022.012520719443,275.6272491238883,2.4772491238883276,275.6272491238883,275.6272491238883,77142.51996920738,77142.52264759998,-0.002678392600500956,0.0,8546.071908451686,8546.071908451686,0.8858431137230581,3937.952465466357,275.6272491238883,2.4772491238883276,1.0,0.002,0.12922475515656384,0.004903839399870955,0.00019959060946048436,0.0018004093907054534,0.09979530473024217,0.09979530473024217,0.0,1.6593757617977545e-13,1.0,1.0000001015509918,5.006970610565986e-05,0.09251149918866082,0.0,9.3681278310504e-09,0.012033820137836848,0.0,1600079.6495679263,266.6005848324856,6.086298753871233e-08,1.0,1284549.0961332833,2597.961763576689,,,,,,,,,,,,,,,,,,,2.0,15253.254173578725,1552.572568679689,0.37160378284172846,6.173730061729009,2.9316167957616486
4740.0,-30.06631978016631,4.999601483321542,35.05265548132197,24.59121571099388,5.00171052187186,-26.559516749962793,-40.05846498822791,1.4949074916760703,-6.549416633246437,-6.549416683919775,40.10533360737963,41056.65955834793,25749.9753645611,25749.9753645611,66806.63492290903,77151.93607425812,77142.53581120919,25749.9753645611,102892.5111757703,102892.5111757703,102892.5111757703,130390.21749617619,125877.96588322715,4512.251612949047,0.0,90963.24171019686,54867.96519431713,40105.86279542193,27497.706320405894,67603.56911582782,20862.036294012683,1552.5728796156043,0.0,0.8783916005571127,2.723735572325224,0.001494314320929203,1.0,1.0,-6.549374988120178,333739.57532769255,1559079.9249372764,4.6715464397845095,1559079.9249372764,4.6715464397845095,0.7586827806990972,0.09251151291170881,3.91836044351029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91836044351029,1.2847497977216489,1.2850468003689135,3.049901584307728,6462.375478990048,15253.25229003156,6453.96919631516,0.00032907449223226005,23214.618211260527,2367.2322568115032,19291.34582740463,1967.169811036861,0.8309999178899756,0.8309999178899756,35437.87207816761,35405.22815468563,1.0011526434994147,0.8,4276.975729959417,4273.035954225843,1.0011526434994147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.176270753385,4632.441516551485,6.182205431585138,4.999601483321542,-3.7402417851035543,8.739843268425096,2.931616191214167,3.5,0.8376046260611906,0.6,0.0002311634423554324,0.997141197967098,0.00023182618753162773,198.97720791340984,0.0,0.0,0.0,0.0004514271057985372,7.83355473471693e-05,0.0001528278950082631,0.0005988347784653218,0.09251151290814953,0.09251151290814953,0.09251151290814953,0.09251152090549772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.71437223617,595.609302791959,0.0,0.09251151290814953,0.09251151291170881,0.09251151291170881,0.37160382576392886,0.37160382576392886,0.5,10.004384677214983,5.021588805220745e-05,5.021588805220745e-05,-1.1254996934439987e-11,5.067334996056161e-08,4.1695799609442474e-05,-1.1254996934439987e-11,27497.706320405894,20862.036294012683,0.7586827806990972,0.9882116550451149,0.6073149701312953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518933686607425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6176585347458,260.6176585347458,-12.532341465254206,244.83701034461947,276.3983067248699,124287.29010661645,124285.92151947737,1.3685871390916347,0.0,nan,276.3983067248699,3.248306724869906,270.08604744882246,-3.063952551177522,263.7737881727709,-9.376211827229099,257.4615288967214,-15.688471103278573,251.14926962067037,-22.00073037932961,244.83701034461947,-28.312989655380505,1.0,1.0,26022.012520719443,26022.012520719443,275.6272492086195,2.4772492086195257,275.6272492086195,275.6272492086195,77142.53618773818,77142.53581120919,0.00037652898754458874,0.0,8546.071908451686,8546.071908451686,0.8858431275470637,3937.9522457278417,275.6272492086195,2.4772492086195257,1.0,0.002,0.12922474732843287,0.004903839168127075,0.00019959059677276267,0.0018004094033207297,0.09979529838638133,0.09979529838638133,0.0,9.349248805690102e-14,1.0,1.0000000845944308,4.169581086443941e-05,0.09251151291170881,0.0,7.80135874541366e-09,0.01002122836378599,0.0,1600079.6478342642,266.60058336675354,5.068460495749605e-08,1.0,1284549.101100801,2597.9617434771876,,,,,,,,,,,,,,,,,,,2.0,15253.25229003156,1552.5728796156043,0.37160382576392886,6.173730061729009,2.931616191214167
4741.0,-30.066303471091558,4.9996016866198465,35.052656329044794,24.591221333853923,5.00171087424357,-26.55950203655769,-40.05845147240905,1.4949094397237734,-6.54941847291451,-6.549418531386167,40.10533542770888,41056.666720515634,25749.97560605324,25749.97560605324,66806.64232656888,77151.9519646644,77142.55216207942,25749.97560605324,102892.52776813266,102892.52776813266,102892.52776813266,130390.24170739362,125877.98925214022,4512.252455253397,0.0,90963.25043933411,54867.96519524075,40105.87249343706,27497.713939260968,67603.58643269804,20862.04170760573,1552.5732784138117,0.0,0.8783915836153497,2.723735384633845,0.001494314320929203,1.0,1.0,-6.549370493168169,333739.5509809448,1559080.0035973713,4.671547016273143,1559080.0035973713,4.671547016273143,0.7586827673634029,0.092511527258152,3.9183601947539937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183601947539937,1.2847497886089592,1.285046791254117,3.0499014123182158,6462.375114564909,15253.250406269924,6453.968541252386,0.0003290745196752749,23214.621912788458,2367.232634262308,19291.34386937816,1967.1696113737273,0.830999701044063,0.830999701044063,35437.87027835486,35405.22815468563,1.0011525799414478,0.8,4276.975512741085,4273.035954225843,1.0011525799414478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.175757054194,4632.441516551485,6.182206252027362,4.9996016866198465,-3.740243460273591,8.739845146893437,2.931615588611097,3.5,0.8376044538888848,0.6,0.0002311634423554324,0.9971395044425693,0.00023182658126122448,198.97719456354642,0.0,0.0,0.0,0.0004514271057985372,7.833566722235893e-05,0.00015282777513307347,0.0005988342707342493,0.09251152725209287,0.09251152725209287,0.09251152725209287,0.09251153650904331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.7218271854,595.609300457081,0.0,0.09251152725209287,0.092511527258152,0.092511527258152,0.3716038684903793,0.3716038684903793,0.5,10.004384956692192,5.044683001642625e-05,5.044683001642625e-05,7.793232725816779e-11,5.8471641750657e-08,4.8038217983048526e-05,7.793232725816779e-11,27497.713939260968,20862.04170760573,0.7586827673634029,0.9882115114273923,0.6073149205092709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518932710357992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6176667468964,260.6176667468964,-12.532333253103559,244.8370261449011,276.3983073488896,124287.22786593625,124285.85487342355,1.372992512681845,0.0,nan,276.3983073488896,3.2483073488896252,270.086051108095,-3.0639488919049995,263.773794867295,-9.376205132704968,257.46153862649817,-15.68846137350181,251.14928238569973,-22.000717614300243,244.8370261449011,-28.312973855098875,1.0,1.0,26022.012520719443,26022.012520719443,275.6272492744146,2.477249274414646,275.6272492744146,275.6272492744146,77142.55204530396,77142.55216207942,-0.00011677545262500644,0.0,8546.071908451686,8546.071908451686,0.8858431432748594,3937.9519957277635,275.6272492744146,2.477249274414646,1.0,0.002,0.12922473831604397,0.004903838870425371,0.00019959058209522172,0.0018004094180196504,0.09979529104761085,0.09979529104761085,0.0,1.1487208753657718e-13,1.0,1.0000000974372085,4.803814005072127e-05,0.092511527258152,0.0,8.988020830544924e-09,0.011545554135218846,0.0,1600079.6456875661,266.60058152708547,5.839370942339883e-08,1.0,1284549.1074055359,2597.961717967074,,,,,,,,,,,,,,,,,,,2.0,15253.250406269924,1552.5732784138117,0.3716038684903793,6.173730061729009,2.931615588611097
4742.0,-30.066287196901687,4.999601888077612,35.0526571806652,24.591232614498608,5.001711205282828,-26.559487356682073,-40.05843799151478,1.4949113650790706,-6.549420307339915,-6.549420372281873,40.10533723563809,41056.65986088212,25749.975826899026,25749.975826899026,66806.63568778115,77151.96414457716,77142.56833807862,25749.975826899026,102892.54416497765,102892.54416497765,102892.54416497765,130390.26563428823,125878.01232257446,4512.253311713765,0.0,90963.25078601578,54867.94650238321,40105.89364848063,27497.72146931058,67603.61511779121,20862.04705829708,1552.5736727029566,0.0,0.8783915667555467,2.723735197611167,0.001494314320929203,1.0,1.0,-6.549366968924517,333739.52671894676,1559080.0817225873,4.671547589972886,1559080.0817225873,4.671547589972886,0.7586827541904013,0.09251154162254871,3.9183586190095716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183586190095716,1.2847497796024212,1.285046782245497,3.0499002071999946,6462.372561064009,15253.248522335716,6453.96939704777,0.0003290751128047267,23214.631336885697,2367.2335952527824,19291.346427407836,1967.1698722201604,0.8309994738859299,0.8309994738859299,35437.85887745735,35405.22815468563,1.001152177334103,0.8,4276.974136773538,4273.035954225843,1.001152177334103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.1752431307,4632.441516551485,6.182207067845815,4.999601888077612,-3.7402451310616027,8.739847019139214,2.9316149857449547,3.5,0.8376042816414156,0.6,0.0002311634423554324,0.9971378145435542,0.0002318269741492542,198.97718124223994,0.0,0.0,0.0,0.0004514271057985372,7.83357867879628e-05,0.00015282765556746958,0.0005988335614158205,0.09251154161584946,0.09251154161584946,0.09251154161584946,0.09251155187525266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.7290773024,595.6092981882041,0.0,0.09251154161584946,0.09251154162254871,0.09251154162254871,0.37160391136978044,0.37160391136978044,0.5,10.004385266219838,5.170217968952784e-05,5.170217968952784e-05,2.7284841053187847e-11,6.49419575893262e-08,5.3403357355819026e-05,2.7284841053187847e-11,27497.72146931058,20862.04705829708,0.7586827541904013,0.9882109939147274,0.607314561349209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518931736247584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61767497549516,260.61767497549516,-12.532325024504814,244.83704188641033,276.398308064578,124287.12275483781,124285.74701238224,1.3757424555736582,0.0,nan,276.398308064578,3.248308064577998,270.08605482894694,-3.063945171053035,263.7738015933117,-9.376198406688275,257.46154835767896,-15.688451642321013,251.14929512204475,-22.00070487795523,244.83704188641033,-28.312958113589644,1.0,1.0,26022.012520719443,26022.012520719443,275.62724932631824,2.4772493263182582,275.62724932631824,275.62724932631824,77142.5688692579,77142.56833807862,0.0005311792774591595,0.0,8546.071908451686,8546.071908451686,0.8858432429024287,3937.9504121046193,275.62724932631824,2.4772493263182582,1.0,0.002,0.1292247282968615,0.004903838577750262,0.0001995905658653026,0.0018004094341324297,0.09979528293265129,0.09979528293265129,0.0,-2.267717263970681e-15,1.0,1.0000001083013457,5.340333007097797e-05,0.09251154162254871,0.0,9.991858762141438e-09,0.012835033317007704,0.0,1600079.6435453212,266.60057969266006,6.4914672748273e-08,1.0,1284549.1136883246,2597.9616925457553,,,,,,,,,,,,,,,,,,,2.0,15253.248522335716,1552.5736727029566,0.37160391136978044,6.173730061729009,2.9316149857449547
4743.0,-30.06627086182226,4.999602085836766,35.05265803507399,24.5912387612276,5.001709397911153,-26.55947283584871,-40.05842454554511,1.4949113719537601,-6.549422249823806,-6.549422317650718,40.10533901936129,41056.661519633875,25749.976270877032,25749.976270877032,66806.63779051091,77151.97983878285,77142.58363411328,25749.976270877032,102892.55990499031,102892.55990499031,102892.55990499031,130390.28883970923,125878.0346636109,4512.254176098332,0.0,90963.25653408762,54867.938215002345,40105.90924342808,27497.728934718918,67603.638178147,20862.052356969598,1552.5740662123676,0.0,0.8783915494215899,2.7237350000301426,0.001494314320929203,1.0,1.0,-6.549366518905458,333739.5010804092,1559080.1588018786,4.671548179806989,1559080.1588018786,4.671548179806989,0.7586827409091575,0.09251155603409339,3.9183578243881603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183578243881603,1.2847497795702623,1.2850467822133307,3.0498995887734788,6462.37125069243,15253.246638246283,6453.969394736039,0.0003290753846835404,23214.637511644632,2367.234224902962,19291.346420497917,1967.1698715155449,0.8309992525543953,0.8309992525543953,35437.853128176146,35405.22815468563,1.0011519743059902,0.8,4276.973442896204,4273.035954225843,1.0011519743059902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.174729022691,4632.441516551485,6.182207937509251,4.999602085836766,-3.7402468819278694,8.739848967764635,2.9316143826624135,3.5,0.8376041093321182,0.6,0.0002311634423554324,0.9971361183249265,0.00023182736850788262,198.9771678710938,0.0,0.0,0.0,0.0004514271057985372,7.833590604398004e-05,0.00015282753631145235,0.000598832972687945,0.09251155602720956,0.09251155602720956,0.09251155602720956,0.09251156678644552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.73614699795,595.6092959768079,0.0,0.09251155602720956,0.09251155603409339,0.09251155603409339,0.37160395437233124,0.37160395437233124,0.5,10.004385588893053,5.3223234601773584e-05,5.3223234601773584e-05,9.094947017729282e-13,6.782693162676878e-08,5.579874527938955e-05,9.094947017729282e-13,27497.728934718918,20862.052356969598,0.7586827409091575,0.9882106879287198,0.6073143787238586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518930764220916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6176830286853,260.6176830286853,-12.532316971314685,244.83705757090956,276.3983084864589,124287.01858731548,124285.67217139916,1.3464159163487681,0.0,nan,276.3983084864589,3.2483084864589387,270.0860583033515,-3.0639416966484987,263.77380812024,-9.376191879759972,257.4615579371313,-15.68844206286866,251.1493077540206,-22.000692245979366,244.83705757090956,-28.312942429090413,1.0,1.0,26022.012520719443,26022.012520719443,275.62724917078157,2.4772491707815902,275.62724917078157,275.62724917078157,77142.57958516714,77142.58363411328,-0.004048946138937026,0.0,8546.071908451686,8546.071908451686,0.8858432931429338,3937.9496135101012,275.62724917078157,2.4772491707815902,1.0,0.002,0.12922471785674639,0.004903838268347215,0.00019959054894240404,0.001800409451114379,0.09979527447120203,0.09979527447120203,0.0,5.6782703539148827e-14,1.0,1.0000001131518925,5.579874436989485e-05,0.09251155603409339,0.0,1.0440046534817767e-08,0.013410752592479097,0.0,1600079.6412711819,266.60057775017617,6.782602213206701e-08,1.0,1284549.1203275737,2597.9616656821213,,,,,,,,,,,,,,,,,,,2.0,15253.246638246283,1552.5740662123676,0.37160395437233124,6.173730061729009,2.9316143826624135
4744.0,-30.066254563164403,4.999602288774792,35.05265888204614,24.591250076796882,5.00170980980444,-26.559458125867103,-40.05840725786982,1.4949133725151251,-6.549423726030227,-6.549423782116071,40.10534051354081,41056.63971005345,25749.975648560776,25749.975648560776,66806.61535861423,77151.99203031347,77142.59650189026,25749.975648560776,102892.57215045104,102892.57215045104,102892.57215045104,130390.30697856125,125878.05199907863,4512.254979482618,0.0,90963.2569915408,54867.904671312135,40105.947022476284,27497.734828110206,67603.6818505865,20862.056551332946,1552.5743737837029,0.0,0.8783915357967191,2.723734851478806,0.001494314320929203,1.0,1.0,-6.549377646379469,333739.48178013985,1559080.223368898,4.671548643429564,1559080.223368898,4.671548643429564,0.7586827308410226,0.09251156977193388,3.9183562704609285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183562704609285,1.2847497702119213,1.2850467728528263,3.049898401472055,6462.368734943186,15253.244755919144,6453.970225242179,0.00032907596811322307,23214.64683476587,2367.23517559675,19291.348902936348,1967.1701246538164,0.8309990257549791,0.8309990257549791,35437.841885130016,35405.22815468563,1.001151577273002,0.8,4276.972085979645,4273.035954225843,1.001151577273002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.174214249728,4632.441516551485,6.182208552157552,4.999602288774792,-3.740248268028328,8.73985055680312,2.9316137787998877,3.5,0.8376039367999679,0.6,0.0002311634423554324,0.9971344258913747,0.00023182776198784531,198.9771545297625,0.0,0.0,0.0,0.0004514271057985372,7.833605937339044e-05,0.00015282738298204193,0.0005988321344058178,0.09251156976818153,0.09251156976818153,0.09251156976818153,0.09251157863286512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.7420899757,595.6092941175924,0.0,0.09251156976818153,0.09251156977193388,0.09251156977193388,0.37160399743053735,0.37160399743053735,0.5,10.004385854858077,5.2334013446397876e-05,5.2334013446397876e-05,4.888534022029489e-12,5.6085866617650026e-08,4.61357366248194e-05,4.888534022029489e-12,27497.734828110206,20862.056551332946,0.7586827308410226,0.9882097177231576,0.6073136637852701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518929788557557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61769113680015,260.61769113680015,-12.53230886319983,244.83707322264928,276.39830905094914,124286.91758462015,124285.56198583897,1.355598781208959,0.0,nan,276.39830905094914,3.2483090509491603,270.0860618852913,-3.0639381147086624,263.77381471962957,-9.376185280370407,257.46156755397124,-15.688432446028742,251.1493203883104,-22.000679611689577,244.83707322264928,-28.312926777350697,1.0,1.0,26022.012520719443,26022.012520719443,275.6272492120111,2.477249212011145,275.6272492120111,275.6272492120111,77142.5968775433,77142.59650189026,0.0003756530350074172,0.0,8546.071908451686,8546.071908451686,0.8858433913910856,3937.948051813233,275.6272492120111,2.477249212011145,1.0,0.002,0.12922470922468313,0.004903838038616988,0.00019959053500933702,0.0018004094650668385,0.09979526750466851,0.09979526750466851,0.0,7.617561095796255e-14,1.0,1.0000000935849584,4.613573173628538e-05,0.09251156977193388,0.0,8.632080481134e-09,0.011088331431779936,0.0,1600079.6395229963,266.60057627396975,5.6080978083628e-08,1.0,1284549.1253254924,2597.961645459615,,,,,,,,,,,,,,,,,,,2.0,15253.244755919144,1552.5743737837029,0.37160399743053735,6.173730061729009,2.9316137787998877
