time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4745.0,-30.066234796153857,4.999602487408445,35.05265973136802,24.59125608382749,5.001708068458234,-26.559440509693754,-40.05839335788039,1.494913781994429,-6.549425696113644,-6.549425755941478,40.10534227531554,41056.654249519306,25749.976165923832,25749.976165923832,66806.63041544314,77152.00926256839,77142.61181117868,25749.976165923832,102892.5879771025,102892.5879771025,102892.5879771025,130390.33030780198,125878.0744832062,4512.255824595777,0.0,90963.26335337183,54867.908340308175,40105.950014515176,27497.74233069948,67603.69234521466,20862.061872587507,1552.5747702171689,0.0,0.87839151839215,2.7237346509990403,0.001494314320929203,1.0,1.0,-6.549376534828241,333739.45576682116,1559080.2994992349,4.671549235666464,1559080.2994992349,4.671549235666464,0.7586827173551751,0.09251158412041109,3.9183555896900035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183555896900035,1.2847497682964353,1.2850467709368973,3.049897876133266,6462.367621813331,15253.242873406862,6453.970087548074,0.0003290761890769172,23214.652491651043,2367.235752438503,19291.34849135945,1967.170082684653,0.8309988055301463,0.8309988055301463,35437.83695958448,35405.22815468563,1.0011514033340239,0.8,4276.97149151848,4273.035954225843,1.0011514033340239,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.1737010894985,4632.441516551485,6.182209438033358,4.999602487408445,-3.7402500396145304,8.739852527022975,2.931613176829254,3.5,0.8376037648083583,0.6,0.0002311634423554324,0.9971323733123069,0.00023182823920112644,198.9771383493997,0.0,0.0,0.0,0.0004514271057985372,7.83361826566334e-05,0.000152827259698799,0.0005988315472977948,0.09251158411411846,0.09251158411411846,0.09251158411411846,0.09251159361239075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.7492262667,595.6092918834632,0.0,0.09251158411411846,0.09251158412041109,0.09251158412041109,0.3716040402644437,0.3716040402644437,0.5,10.004386141701994,5.242344832367962e-05,5.242344832367962e-05,-3.694822225952521e-12,5.982781203783816e-08,4.922111321548073e-05,-3.694822225952521e-12,27497.74233069948,20862.061872587507,0.7586827173551751,0.9882097870379423,0.6073137845765241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451892881506972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61769940940945,260.61769940940945,-12.532300590590523,244.83708942708947,276.3983093917275,124286.83351326987,124285.45041268099,1.3831005888609589,0.0,nan,276.3983093917275,3.2483093917275028,270.08606539880213,-3.063934601197843,263.7738214058734,-9.3761785941266,257.4615774129461,-15.688422587053878,251.1493334200182,-22.000666579981782,244.83708942708947,-28.31291057291051,1.0,1.0,26022.012520719443,26022.012520719443,275.6272490295688,2.4772490295688385,275.6272490295688,275.6272490295688,77142.60881453933,77142.61181117868,-0.002996639348566532,0.0,8546.071908451686,8546.071908451686,0.8858434344333082,3937.9473676384537,275.6272490295688,2.4772490295688385,1.0,0.002,0.12922469998898062,0.00490383771892932,0.00019959051993501784,0.0018004094801816256,0.09979525996750892,0.09979525996750892,0.0,1.166432402055495e-13,1.0,1.0000000998326488,4.922111691030295e-05,0.09251158412041109,0.0,9.20936302002627e-09,0.01182987927421676,0.0,1600079.6372176826,266.60057430388633,5.983150686006411e-08,1.0,1284549.1320617974,2597.9616182032996,,,,,,,,,,,,,,,,,,,2.0,15253.242873406862,1552.5747702171689,0.3716040402644437,6.173730061729009,2.931613176829254
4746.0,-30.06621846548761,4.999602691345853,35.052660574043074,24.59126142729076,5.001708650314693,-26.559425753907824,-40.05837984206153,1.4949159387423248,-6.549427160272046,-6.549427209687034,40.10534378211405,41056.66240218301,25749.9755286273,25749.9755286273,66806.6379308103,77152.02486168084,77142.62491393129,25749.9755286273,102892.60044255859,102892.60044255859,102892.60044255859,130390.34872059069,125878.09210697714,4512.256613613549,0.0,90963.27218610527,54867.909726636746,40105.95828829836,27497.7482780321,67603.70656633045,20862.06610629024,1552.575080134089,0.0,0.8783915047773253,2.7237345035179263,0.001494314320929203,1.0,1.0,-6.549386553495424,333739.4366077456,1559080.3646117265,4.671549698947214,1559080.3646117265,4.671549698947214,0.75868270722941,0.09251159783449053,3.918355429740287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918355429740287,1.284749758207476,1.285046760845606,3.049897775584953,6462.367408763521,15253.241060920534,6453.969362306451,0.0003290761799260692,23214.655693481694,2367.2360789343657,19291.346323563706,1967.1698616310064,0.8309985975359699,0.8309985975359698,35437.8358023088,35405.22815468563,1.0011513624663997,0.8,4276.971351847566,4273.035954225843,1.0011513624663997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.17318711064,4632.441516551485,6.182210047906778,4.999602691345853,-3.7402514168550725,8.739854108200925,2.931612573898364,3.5,0.8376035925423897,0.6,0.0002311634423554324,0.9971306775619191,0.000231828633455195,198.97712498187178,0.0,0.0,0.0,0.0004514271057985372,7.833630253272271e-05,0.0001528271398227097,0.0005988310531359925,0.09251159783085201,0.09251159783085201,0.09251159783085201,0.09251160563597673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.7553743761,595.6092899581604,0.0,0.09251159783085201,0.09251159783449053,0.09251159783449053,0.3716040831845975,0.3716040831845975,0.5,10.004386377774093,5.059440582044772e-05,5.059440582044772e-05,-6.0822458181064576e-12,4.94150071972399e-08,4.065619162929579e-05,-6.0822458181064576e-12,27497.7482780321,20862.06610629024,0.75868270722941,0.9882096903261053,0.6073137774169174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518927634423953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6177077154097,260.6177077154097,-12.532292284590255,244.83710551130886,276.39830991950873,124286.77541500398,124285.38673170468,1.3886832993208702,0.0,nan,276.39830991950873,3.248309919508756,270.0860690378708,-3.0639309621291773,263.7738281562299,-9.376171843770067,257.46158727459016,-15.688412725409819,251.14934639295,-22.00065360704997,244.83710551130886,-28.312894488691114,1.0,1.0,26022.012520719443,26022.012520719443,275.6272491090133,2.4772491090133144,275.6272491090133,275.6272491090133,77142.62490923055,77142.62491393129,-4.700734280049801e-06,0.0,8546.071908451686,8546.071908451686,0.8858434445462419,3937.9472068889886,275.6272491090133,2.4772491090133144,1.0,0.002,0.12922469235568115,0.004903837486770645,0.00019959050754895892,0.0018004094925234033,0.09979525377447945,0.09979525377447945,0.0,7.236225507689653e-14,1.0,1.0000000824892785,4.065619771154161e-05,0.09251159783449053,0.0,7.606851660577415e-09,0.009771374736057863,0.0,1600079.6354855339,266.60057283972793,4.942108944305801e-08,1.0,1284549.137023154,2597.961598128732,,,,,,,,,,,,,,,,,,,2.0,15253.241060920534,1552.575080134089,0.3716040831845975,6.173730061729009,2.931612573898364
4747.0,-30.066202169967998,4.999602892690548,35.052661421803165,24.591267050150805,5.001708965556366,-26.559411056416312,-40.05836636116726,1.4949178520174444,-6.5494290277744085,-6.549429085528924,40.105345614228014,41056.66943160956,25749.97584054219,25749.97584054219,66806.64527215174,77152.04072839337,77142.6413402682,25749.97584054219,102892.61718081038,102892.61718081038,102892.61718081038,130390.37315127665,125878.11569504131,4512.2574562353375,0.0,90963.28085242555,54867.9095556921,40105.96810748161,27497.755970466274,67603.72407794789,20862.071571141027,1552.575483108417,0.0,0.8783914876364022,2.7237343129293365,0.001494314320929203,1.0,1.0,-6.54938157917519,333739.4118860377,1559080.4437817812,4.671550282212884,1559080.4437817812,4.671550282212884,0.7586826937277265,0.09251161221088257,3.9183551725155663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183551725155663,1.284749749257448,1.285046751893509,3.0498975966177646,6462.367029553525,15253.239180251676,6453.968718936509,0.00032907621129796104,23214.659429157244,2367.236459867258,19291.344400487895,1967.1696655318478,0.8309983809738027,0.8309983809738029,35437.83394122445,35405.22815468563,1.0011512967447254,0.8,4276.971127234402,4273.035954225843,1.0011512967447254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.172674777874,4632.441516551485,6.182210883229569,4.999602892690548,-3.7402531131060646,8.739856005796613,2.931611972898496,3.5,0.8376034208281418,0.6,0.0002311634423554324,0.9971289854642019,0.0002318290268613713,198.97711164311508,0.0,0.0,0.0,0.0004514271057985372,7.833642209922319e-05,0.00015282702025620922,0.0005988305453210587,0.09251161220469002,0.09251161220469002,0.09251161220469002,0.09251162136895905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.76289992663,595.6092876009028,0.0,0.09251161220469002,0.09251161221088257,0.09251161221088257,0.3716041259039123,0.3716041259039123,0.5,10.004386654426694,5.06534739770359e-05,5.06534739770359e-05,7.16227077646181e-12,5.7754505178309046e-08,4.750635372374745e-05,7.16227077646181e-12,27497.755970466274,20862.071571141027,0.7586826937277265,0.9882095429406063,0.6073137240822819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451892665902461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6177160212973,260.6177160212973,-12.532283978702651,244.83712148867124,276.39831055392176,124286.71061015337,124285.32194568803,1.3886644653311575,0.0,nan,276.39831055392176,3.248310553921783,270.08607274087353,-3.0639272591264444,263.77383492782303,-9.376165072176946,257.4615971147722,-15.688402885227788,251.14935930172226,-22.00064069827772,244.83712148867124,-28.312878511328734,1.0,1.0,26022.012520719443,26022.012520719443,275.6272491552635,2.4772491552635074,275.6272491552635,275.6272491552635,77142.64071485236,77142.6413402682,-0.0006254158361116424,0.0,8546.071908451686,8546.071908451686,0.8858434608094561,3937.946948378144,275.6272491552635,2.4772491552635074,1.0,0.002,0.12922468344315316,0.0049038371835183085,0.000199590493013987,0.001800409507094137,0.0997952465069935,0.0997952465069935,0.0,1.081240132150274e-13,1.0,1.0000000963603555,4.7506346561476676e-05,0.09251161221088257,0.0,8.888528744051965e-09,0.011417751984480322,0.0,1600079.6333070719,266.60057097222557,5.7747342907532584e-08,1.0,1284549.1434249864,2597.961572225733,,,,,,,,,,,,,,,,,,,2.0,15253.239180251676,1552.575483108417,0.3716041259039123,6.173730061729009,2.931611972898496
4748.0,-30.066185908921092,4.99960309213709,35.052662273166725,24.591278365720086,5.001709278267276,-26.559396390202334,-40.05835288027299,1.4949197595622905,-6.54943086318508,-6.549430926924963,40.10534741374279,41056.66248944048,25749.976068243504,25749.976068243504,66806.63855768398,77152.05288689016,77142.65739358166,25749.976068243504,102892.63346182516,102892.63346182516,102892.63346182516,130390.39692233868,125878.13861278469,4512.258309553992,0.0,90963.28116262359,54867.89076522799,40105.98933043956,27497.76346051352,67603.75279095308,20862.07689307429,1552.5758754882077,0.0,0.8783914708060334,2.7237341258658865,0.001494314320929203,1.0,1.0,-6.549378479429549,333739.38761786296,1559080.5215437438,4.6715508549111275,1559080.5215437438,4.6715508549111275,0.758682680612625,0.09251162656169327,3.9183535930680327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183535930680327,1.2847497403342254,1.2850467429682233,3.0498963884193353,6462.364469526033,15253.23729942307,6453.96958072097,0.0003290768062218329,23214.668865910142,2367.237422148251,19291.34697641932,1967.1699282037519,0.8309981541346873,0.8309981541346873,35437.8225135311,35405.22815468563,1.0011508931912247,0.8,4276.96974803288,4273.035954225843,1.0011508931912247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.172162068069,4632.441516551485,6.18221169889368,4.99960309213709,-3.740254783991293,8.739857876128383,2.931611371456389,3.5,0.8376032489875397,0.6,0.0002311634423554324,0.997127296949153,0.00023182941943592205,198.9770983325779,0.0,0.0,0.0,0.0004514271057985372,7.833654166589282e-05,0.00015282690068953956,0.0005988298354343087,0.09251162655652492,0.09251162655652492,0.09251162655652492,0.09251163662309099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.77013526094,595.6092853364202,0.0,0.09251162655652492,0.09251162656169327,0.09251162656169327,0.3716041687881839,0.3716041687881839,0.5,10.004386958581154,5.167651670490159e-05,5.167651670490159e-05,-1.2676082405960187e-11,6.373988981067669e-08,5.244749542043792e-05,-1.2676082405960187e-11,27497.76346051352,20862.07689307429,0.758682680612625,0.988209023902357,0.6073133634518408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518925685724635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6177243237286,260.6177243237286,-12.532275676271354,244.83713737262752,276.3983112748284,124286.60369955342,124285.21561291399,1.3880866394419429,0.0,nan,276.3983112748284,3.2483112748284384,270.0860764943891,-3.0639235056108873,263.7738417139493,-9.376158286050668,257.46160693350913,-15.688393066490846,251.14937215306858,-22.000627846931394,244.83713737262752,-28.312862627372454,1.0,1.0,26022.012520719443,26022.012520719443,275.62724919231096,2.4772491923109783,275.62724919231096,275.62724919231096,77142.6576598392,77142.65739358166,0.00026625754253473133,0.0,8546.071908451686,8546.071908451686,0.8858435606711356,3937.945361033373,275.62724919231096,2.4772491923109783,1.0,0.002,0.12922467360330342,0.00490383689060014,0.00019959047706085944,0.001800409523149145,0.09979523853042972,0.09979523853042972,0.0,2.1000432295914528e-13,1.0,1.0000001063658628,5.244750809652032e-05,0.09251162656169327,0.0,9.813030941858426e-09,0.012605320552436027,0.0,1600079.6311629347,266.6005691368149,6.375256589308265e-08,1.0,1284549.1497093749,2597.961546797941,,,,,,,,,,,,,,,,,,,2.0,15253.23729942307,1552.5758754882077,0.3716041687881839,6.173730061729009,2.931611371456389
4749.0,-30.066169586814592,4.99960328789845,35.05266312713352,24.59128451244908,5.001707471040548,-26.559381881028077,-40.05833943430332,1.494919765269579,-6.549432802723629,-6.549432869048134,40.105349191608624,41056.66411426588,25749.97651060628,25749.97651060628,66806.64062487216,77152.06856132197,77142.67261173527,25749.97651060628,102892.64912234155,102892.64912234155,102892.64912234155,130390.42002504412,125878.16085480787,4512.259170236261,0.0,90963.28689957604,54867.88245258105,40106.004941105544,27497.770902702567,67603.77584380811,20862.08217511315,1552.576267836259,0.0,0.8783914535122321,2.723733928622521,0.001494314320929203,1.0,1.0,-6.5493783019391,333739.36202257295,1559080.5983689101,4.6715514433789185,1559080.5983689101,4.6715514433789185,0.7586826673671487,0.09251164096152387,3.9183527994306573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183527994306573,1.2847497403075274,1.2850467429415193,3.0498957707457723,6462.363160749871,15253.235418447044,6453.969578801796,0.00032907707779696884,23214.675032016807,2367.2380509161444,19291.346970682782,1967.1699276187876,0.830997933164125,0.830997933164125,35437.816771368154,35405.22815468563,1.001150690414536,0.8,4276.969055014645,4273.035954225843,1.001150690414536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.171649156159,4632.441516551485,6.182212566395212,4.99960328789845,-3.7402565321278773,8.739859820026329,2.931610769777247,3.5,0.8376030770792134,0.6,0.0002311634423554324,0.9971256020969049,0.00023182981348518914,198.97708497206193,0.0,0.0,0.0,0.0004514271057985372,7.833666092297172e-05,0.00015282678143246068,0.0005988292468538595,0.09251164095517918,0.09251164095517918,0.09251164095517918,0.09251165148075847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.77720985736,595.609283123143,0.0,0.09251164095517918,0.09251164096152387,0.09251164096152387,0.3716042117853597,0.3716042117853597,0.5,10.004387274362314,5.2955221804040775e-05,5.2955221804040775e-05,-4.263256414560601e-12,6.632450322285877e-08,5.456710903217754e-05,-4.263256414560601e-12,27497.770902702567,20862.08217511315,0.7586826673671487,0.9882087175015543,0.6073131803928122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518924714483779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6177324361619,260.6177324361619,-12.532267563838104,244.8371531714357,276.3983117008865,124286.49839020114,124285.14206948284,1.356320718314398,0.0,nan,276.3983117008865,3.248311700886518,270.08607999499696,-3.0639200050030126,263.77384828910806,-9.376151710891918,257.46161658321745,-15.688383416782528,251.14938487732653,-22.00061512267345,244.8371531714357,-28.31284682856429,1.0,1.0,26022.012520719443,26022.012520719443,275.6272490309069,2.4772490309069326,275.6272490309069,275.6272490309069,77142.66841011551,77142.67261173527,-0.004201619754894637,0.0,8546.071908451686,8546.071908451686,0.8858436108494133,3937.9445634278104,275.6272490309069,2.4772490309069326,1.0,0.002,0.12922466339369207,0.004903836580399752,0.00019959046049532555,0.001800409539618113,0.09979523024766278,0.09979523024766278,0.0,1.1343833858368235e-13,1.0,1.0000001106579153,5.4567113295433955e-05,0.09251164096152387,0.0,1.0209614635038042e-08,0.013114751865968397,0.0,1600079.6288917698,266.60056719727635,6.632876647927333e-08,1.0,1284549.1563374302,2597.96151997962,,,,,,,,,,,,,,,,,,,2.0,15253.235418447044,1552.576267836259,0.3716042117853597,6.173730061729009,2.931610769777247
4750.0,-30.06615329116703,4.9996034859263645,35.052663971871176,24.591290309932106,5.001707113154647,-26.559367250734628,-40.05832595340905,1.4949210727187696,-6.549434440431128,-6.549434490709713,40.10535063318321,41056.66940573525,25749.976237912128,25749.976237912128,66806.64564364738,77152.08435619088,77142.68426481893,25749.976237912128,102892.66050273106,102892.66050273106,102892.66050273106,130390.43721009817,125878.17724882523,4512.259961272935,0.0,90963.29463083792,54867.879680368846,40106.0166116323,27497.776707367106,67603.79331899941,20862.08629559293,1552.576574985199,0.0,0.8783914392353926,2.723733764166268,0.001494314320929203,1.0,1.0,-6.549393130881299,333739.3406506468,1559080.6606619696,4.67155192918653,1559080.6606619696,4.67155192918653,0.7586826570601846,0.09251165469293225,3.918352372503754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918352372503754,1.2847497341914667,1.2850467368240446,3.0498954529612696,6462.362487402644,15253.23353923628,6453.969139150687,0.0003290771852295669,23214.679534478433,2367.2385100394563,19291.345656536196,1967.1697936131295,0.8309977153845565,0.8309977153845565,35437.81368244619,35405.22815468563,1.0011505813334538,0.8,4276.968682214488,4273.035954225843,1.0011505813334538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.17113557989,4632.441516551485,6.182213263207761,4.9996034859263645,-3.740258037622758,8.739861523549123,2.931610167318819,3.5,0.837602904948234,0.6,0.0002311634423554324,0.9971239099951922,0.00023183020689629936,198.9770716332059,0.0,0.0,0.0,0.0004514271057985372,7.833678048997781e-05,0.0001528266618654546,0.000598828713102333,0.09251165468873054,0.09251165468873054,0.09251165468873054,0.09251166269311628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.78302294854,595.60928130358,0.0,0.09251165468873054,0.09251165469293225,0.09251165469293225,0.3716042548320497,0.3716042548320497,0.5,10.00438751450515,5.1221128103406954e-05,5.1221128103406954e-05,2.2168933355715126e-12,5.02785724165733e-08,4.135982840125507e-05,2.2168933355715126e-12,27497.776707367106,20862.08629559293,0.7586826570601846,0.9882085362933621,0.6073131016776342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518923739596081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6177405224943,260.6177405224943,-12.532259477505704,244.8371689091823,276.398312135805,124286.4236440723,124285.07168708055,1.3519569917502268,0.0,nan,276.398312135805,3.2483121358050084,270.0860834904805,-3.0639165095194585,263.77385484515776,-9.37614515484222,257.4616261998323,-15.688373800167653,251.14939755450763,-22.000602445492348,244.8371689091823,-28.312831090817667,1.0,1.0,26022.012520719443,26022.012520719443,275.62724877280556,2.4772487728055808,275.62724877280556,275.62724877280556,77142.68347993094,77142.68426481893,-0.0007848879904486239,0.0,8546.071908451686,8546.071908451686,0.8858436378421645,3937.944134366273,275.62724877280556,2.4772487728055808,1.0,0.002,0.1292246556551901,0.004903836318212067,0.00019959044787791247,0.0018004095522050065,0.09979522393895623,0.09979522393895623,0.0,8.291891478995339e-14,1.0,1.0000000839140732,4.1359826184361737e-05,0.09251165469293225,0.0,7.738506188627008e-09,0.0099404916387407,0.0,1600079.62694801,266.60056555956885,5.0276355523237726e-08,1.0,1284549.161871818,2597.9614975864665,,,,,,,,,,,,,,,,,,,2.0,15253.23353923628,1552.576574985199,0.3716042548320497,6.173730061729009,2.931610167318819
4751.0,-30.066137036283408,4.999603685079643,35.05266481686746,24.591301450878404,5.001707917387779,-26.559352540916205,-40.05831243759019,1.494923422031698,-6.5494361177500195,-6.549436169850649,40.1053523301149,41056.663722020734,25749.976103141715,25749.976103141715,66806.63982516245,77152.09655236946,77142.69957737379,25749.976103141715,102892.6756805155,102892.6756805155,102892.6756805155,130390.45937769825,125878.19860198749,4512.260775710757,0.0,90963.29561485744,54867.8627845527,40106.03647811638,27497.783697182746,67603.82017529913,20862.091265513885,1552.5769400282416,0.0,0.8783914236753624,2.723733593640482,0.001494314320929203,1.0,1.0,-6.549393341857126,333739.31852160447,1559080.7339904967,4.67155245865815,1559080.7339904967,4.67155245865815,0.7586826449453556,0.09251166876809996,3.91835091793737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91835091793737,1.2847497232017162,1.2850467258317535,3.049894346871291,6462.360143730705,15253.231660039526,6453.969852383418,0.00032907772430039293,23214.688403340035,2367.239414411653,19291.347788436557,1967.1700110064658,0.8309974897470946,0.8309974897470946,35437.803158297356,35405.22815468563,1.001150209687455,0.8,4276.967412061217,4273.035954225843,1.001150209687455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.170622864583,4632.441516551485,6.182213991856173,4.999603685079643,-3.7402595857949104,8.739863270874555,2.9316095658704038,3.5,0.8376027331058297,0.6,0.0002311634423554324,0.9971222221293956,0.00023183059932389564,198.977058327719,0.0,0.0,0.0,0.0004514271057985372,7.833690036691304e-05,0.00015282654198851934,0.0005988280210859088,0.09251166876360777,0.09251166876360777,0.09251166876360777,0.09251167701384627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.79002628056,595.6092791095052,0.0,0.09251166876360777,0.09251166876809996,0.09251166876809996,0.37160429757847346,0.37160429757847346,0.5,10.004387763888882,5.014823466353846e-05,5.014823466353846e-05,3.9904080040287226e-11,5.210063136473764e-08,4.2827993524952035e-05,3.9904080040287226e-11,27497.783697182746,20862.091265513885,0.7586826449453556,0.9882080576501511,0.6073127763425105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451892276628886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6177486894136,260.6177486894136,-12.532251310586389,244.83718460049354,276.39831277833224,124286.32948409786,124284.9640538258,1.365430272025827,0.0,nan,276.39831277833224,3.248312778332263,270.0860871427652,-3.0639128572347545,263.77386150719786,-9.376138492802113,257.4616358716302,-15.688364128369756,251.14941023606218,-22.000589763937796,244.83718460049354,-28.312815399506434,1.0,1.0,26022.012520719443,26022.012520719443,275.6272488854299,2.4772488854299013,275.6272488854299,275.6272488854299,77142.70132307746,77142.69957737379,0.0017457036738051102,0.0,8546.071908451686,8546.071908451686,0.8858437298081346,3937.942672527057,275.6272488854299,2.4772488854299013,1.0,0.002,0.12922464761830896,0.004903836047167212,0.00019959043477608428,0.0018004095653960533,0.09979521738804213,0.09979521738804213,0.0,1.7213747788291656e-13,1.0,1.0000000868869279,4.2827953620871995e-05,0.09251166876809996,0.0,8.013196879795838e-09,0.010293345381774824,0.0,1600079.6249832665,266.60056388224996,5.206072728469735e-08,1.0,1284549.1676022667,2597.9614744000173,,,,,,,,,,,,,,,,,,,2.0,15253.231660039526,1552.5769400282416,0.37160429757847346,6.173730061729009,2.9316095658704038
4752.0,-30.066120720359773,4.999603879139712,35.05266566692201,24.591307597607397,5.001706117986583,-26.55933803652413,-40.05829899162052,1.494923434167683,-6.549438127186647,-6.549438186768172,40.10535416610569,41056.665350888994,25749.976714939192,25749.976714939192,66806.64206582819,77152.11221805771,77142.71563121141,25749.976714939192,102892.69234615061,102892.69234615061,102892.69234615061,130390.48385015441,125878.22222312736,4512.261627027053,0.0,90963.30135718346,54867.85449008058,40106.05207455876,27497.791504003813,67603.84357856258,20862.09680442496,1552.577351734764,0.0,0.8783914057546734,2.723733388734409,0.001494314320929203,1.0,1.0,-6.549389189591466,333739.2919402461,1559080.8133282927,4.6715530684575075,1559080.8133282927,4.6715530684575075,0.7586826309810131,0.09251168323818047,3.9183501267417524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183501267417524,1.284749723144946,1.2850467257749703,3.0498937311696794,6462.358839132873,15253.229780569323,6453.969848302505,0.00032907799484826604,23214.694556359795,2367.240041845054,19291.347776238435,1967.1700097626035,0.8309972689670156,0.8309972689670156,35437.797433800355,35405.22815468563,1.0011500075346424,0.8,4276.966721175074,4273.035954225843,1.0011500075346424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.170110719987,4632.441516551485,6.18221489889835,4.999603879139712,-3.7402613904594593,8.739865269599171,2.9316089650915202,3.5,0.8376025614547201,0.6,0.0002311634423554324,0.9971205279284604,0.0002318309932257432,198.97704497226943,0.0,0.0,0.0,0.0004514271057985372,7.833701962449661e-05,0.00015282642273093576,0.0005988274328772508,0.09251168323118097,0.09251168323118097,0.09251168323118097,0.09251169269870688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.79752640636,595.6092767607064,0.0,0.09251168323118097,0.09251168323818047,0.09251168323818047,0.3716043403642359,0.3716043403642359,0.5,10.004388049704238,5.06455783124693e-05,5.06455783124693e-05,2.2225776774575934e-11,5.9581509503914276e-08,4.899717669104575e-05,2.2225776774575934e-11,27497.791504003813,20862.09680442496,0.7586826309810131,0.9882077486939339,0.6073125901958067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518921795416513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6177566911222,260.6177566911222,-12.532243308877753,244.8372002406862,276.39831314155697,124286.2263740776,124284.88856541793,1.3378086596783634,0.0,nan,276.39831314155697,3.2483131415569915,270.08609056138346,-3.0639094386165198,263.7738679812102,-9.376132018789804,257.4616454010358,-15.688354598964168,251.14942282086096,-22.000577179139015,244.8372002406862,-28.312799759313776,1.0,1.0,26022.012520719443,26022.012520719443,275.62724874701723,2.4772487470172564,275.62724874701723,275.62724874701723,77142.71202774943,77142.71563121141,-0.003603461984312162,0.0,8546.071908451686,8546.071908451686,0.8858437798320248,3937.941877375461,275.62724874701723,2.4772487470172564,1.0,0.002,0.12922463842572002,0.004903835719197487,0.00019959041975067744,0.0018004095803631883,0.09979520987533871,0.09979520987533871,0.0,1.1386551423964164e-13,1.0,1.0000000993791303,4.899715446526898e-05,0.09251168323818047,0.0,9.167468141351201e-09,0.01177606363309636,0.0,1600079.6226371503,266.60056187281333,5.95592837271397e-08,1.0,1284549.1744856695,2597.9614465485006,,,,,,,,,,,,,,,,,,,2.0,15253.229780569323,1552.577351734764,0.3716043403642359,6.173730061729009,2.9316089650915202
4753.0,-30.06610444078301,4.999604078486323,35.05266650980496,24.591313185542845,5.001706543469631,-26.559323342357445,-40.05828551072625,1.494925445053754,-6.549439594662033,-6.549439642899812,40.10535565922265,41056.67262012848,25749.97607952543,25749.97607952543,66806.6486996539,77152.12807482443,77142.72853189468,25749.97607952543,102892.70461142011,102892.70461142011,102892.70461142011,130390.50200380107,125878.23959119042,4512.262412610656,0.0,90963.31016445403,54867.85470979612,40106.06161628656,27497.79739238096,67603.85900866752,20862.100995548008,1552.5776588960466,0.0,0.8783913921788851,2.723733241023545,0.001494314320929203,1.0,1.0,-6.549399977511939,333739.2727497511,1559080.8778505714,4.6715535304100175,1559080.8778505714,4.6715535304100175,0.7586826209334294,0.09251169693513633,3.9183498982115887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183498982115887,1.2847497137383082,1.2850467163661579,3.0498935756211587,6462.358509544223,15253.227902863784,6453.9691721092895,0.00032907801350093026,23214.698158010713,2367.240409111237,19291.345755051665,1967.1698036589116,0.830997052976749,0.830997052976749,35437.79578032776,35405.22815468563,1.0011499491445122,0.8,4276.966521618449,4273.035954225843,1.0011499491445122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.169597548526,4632.441516551485,6.182215508026604,4.999604078486323,-3.7402627701100597,8.739866848596382,2.931608363108107,3.5,0.8376023894594591,0.6,0.0002311634423554324,0.9971188375047815,0.00023183138625071245,198.9770316465735,0.0,0.0,0.0,0.0004514271057985372,7.833713919200907e-05,0.00015282630316342332,0.0005988269294444532,0.09251169693127019,0.09251169693127019,0.09251169693127019,0.09251170455438325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.80363499804,595.6092748475829,0.0,0.09251169693127019,0.09251169693513633,0.09251169693513633,0.37160438329844686,0.37160438329844686,0.5,10.004388280250547,4.8974810283652914e-05,4.8974810283652914e-05,2.114575181622058e-11,4.823777999263257e-08,3.966538787381069e-05,2.114575181622058e-11,27497.79739238096,20862.100995548008,0.7586826209334294,0.9882076212703862,0.6073125591079731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518920820898498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61776475661645,260.61776475661645,-12.532235243383525,244.83721585300225,276.39831366022946,124286.1682682952,124284.81979528001,1.3484730151626376,0.0,nan,276.39831366022946,3.248313660229485,270.08609409878477,-3.0639059012152075,263.77387453734,-9.376125462659957,257.4616549758943,-15.688345024105672,251.1494354144482,-22.000564585551786,244.83721585300225,-28.31278414699773,1.0,1.0,26022.012520719443,26022.012520719443,275.62724880043095,2.4772488004309707,275.62724880043095,275.62724880043095,77142.72809345541,77142.72853189468,-0.00043843926687259227,0.0,8546.071908451686,8546.071908451686,0.885843794281002,3937.9416477026466,275.62724880043095,2.4772488004309707,1.0,0.002,0.12922463097788,0.004903835485758334,0.00019959040765008757,0.0018004095923948799,0.09979520382504378,0.09979520382504378,0.0,4.4967501944270794e-14,1.0,1.000000080482906,3.966536672805887e-05,0.09251169693513633,0.0,7.421472519776804e-09,0.009533246435628322,0.0,1600079.62089978,266.60056040533794,4.821663424081635e-08,1.0,1284549.1794551613,2597.9614264410097,,,,,,,,,,,,,,,,,,,2.0,15253.227902863784,1552.5776588960466,0.37160438329844686,6.173730061729009,2.931608363108107
4754.0,-30.066088195385003,4.9996042757217625,35.05266735684333,24.59132446618753,5.001706850865833,-26.55930869075996,-40.058268257975556,1.4949273462537676,-6.54944143888639,-6.549441493903433,40.105357464922875,41056.65036205908,25749.976333603616,25749.976333603616,66806.6266956627,77152.1402128299,77142.74466178678,25749.976333603616,102892.7209953904,102892.7209953904,102892.7209953904,130390.52595083708,125878.26270419864,4512.263246638436,0.0,90963.31045629954,54867.82060557967,40106.099834133194,27497.804955446685,67603.90478957989,20862.106368624005,1552.5780551472506,0.0,0.8783913752729872,2.72373305297404,0.001494314320929203,1.0,1.0,-6.549396234694086,333739.2483549623,1559080.9558786545,4.671554105678421,1559080.9558786545,4.671554105678421,0.7586826076636237,0.09251171125685309,3.918348318212987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918348318212987,1.2847497048447665,1.2850467074705603,3.0498923669232774,6462.355948458452,15253.22602497396,6453.970036027296,0.00032907860880008387,23214.70759337305,2367.241371250432,19291.3483373604,1967.17006698112,0.8309968264630382,0.8309968264630383,35437.78434864422,35405.22815468563,1.001149545450212,0.8,4276.965141935353,4273.035954225843,1.001149545450212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.1690860122335,4632.441516551485,6.18221632828281,4.9996042757217625,-3.740264448058671,8.739868723780432,2.9316077630429005,3.5,0.8376022180122573,0.6,0.0002311634423554324,0.997117150633203,0.00023183177845114368,198.97701834885646,0.0,0.0,0.0,0.0004514271057985372,7.833729221389045e-05,0.00015282615014154194,0.0005988260883860763,0.09251171125024898,0.09251171125024898,0.09251171125024898,0.09251171999772892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.8110940862,595.609272510641,0.0,0.09251171125024898,0.09251171125685309,0.09251171125685309,0.37160442601377736,0.37160442601377736,0.5,10.004388544195452,4.889939458507797e-05,4.889939458507797e-05,1.0800249583553523e-12,5.5017039812810253e-08,4.525920934383976e-05,1.0800249583553523e-12,27497.804955446685,20862.106368624005,0.7586826076636237,0.9882066265787641,0.6073118185976047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518919848551541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6177728604569,260.6177728604569,-12.532227139543068,244.83723143553323,276.3983142853794,124286.06487150847,124284.70998742417,1.3548840843175347,0.0,nan,276.3983142853794,3.248314285379422,270.0860977154115,-3.063902284588494,263.77388114544215,-9.37611885455783,257.4616645754725,-15.688335424527452,251.14944800550293,-22.000551994497044,244.83723143553323,-28.31276856446675,1.0,1.0,26022.012520719443,26022.012520719443,275.62724883683154,2.4772488368315635,275.62724883683154,275.62724883683154,77142.74491094217,77142.74466178678,0.00024915538961067796,0.0,8546.071908451686,8546.071908451686,0.8858438941775002,3937.940059804052,275.62724883683154,2.4772488368315635,1.0,0.002,0.1292246224861974,0.004903835185086177,0.00019959039377529544,0.0018004096062479262,0.09979519688764772,0.09979519688764772,0.0,2.3221442130294534e-14,1.0,1.0000000918100467,4.52592082638148e-05,0.09251171125685309,0.0,8.468093078329066e-09,0.010877682068812004,0.0,1600079.6187464388,266.6005585611136,5.50159597878519e-08,1.0,1284549.1857723417,2597.961400880547,,,,,,,,,,,,,,,,,,,2.0,15253.22602497396,1552.5780551472506,0.37160442601377736,6.173730061729009,2.9316077630429005
4755.0,-30.066068489686057,4.999604469926631,35.05266820666815,24.59133043829354,5.001705352274637,-26.559291105490175,-40.05825432306153,1.4949279680943466,-6.549443338971173,-6.549443398100998,40.10535923942199,41056.66532359783,25749.97669733589,25749.97669733589,66806.64202093372,77152.15742101191,77142.76018033418,25749.97669733589,102892.73687767008,102892.73687767008,102892.73687767008,130390.54927443413,125878.28518488025,4512.264089553883,0.0,90963.31713088407,54867.825033531466,40106.10233039178,27497.812396764064,67603.91472715585,20862.111651381183,1552.5784467432911,0.0,0.8783913581974334,2.7237328595608656,0.001494314320929203,1.0,1.0,-6.549394756903723,333739.2232594193,1559081.0325597767,4.671554686719832,1559081.0325597767,4.671554686719832,0.7586825944683596,0.09251172559095919,3.9183476990336645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183476990336645,1.2847497019358847,1.285046704561006,3.0498918918832403,6462.354941905617,15253.224146942073,6453.969826923251,0.00032907880237869166,23214.71296519124,2367.2419190234423,19291.347712334416,1967.1700032462072,0.8309966072490483,0.8309966072490483,35437.7798687273,35405.22815468563,1.00114938724807,0.8,4276.964601256842,4273.035954225843,1.00114938724807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.168574216215,4632.441516551485,6.182217175251164,4.999604469926631,-3.740266167164784,8.739870637091414,2.9316071626730684,3.5,0.8376020464780195,0.6,0.0002311634423554324,0.9971151044588777,0.00023183225419183876,198.97700221870258,0.0,0.0,0.0,0.0004514271057985372,7.833741580868895e-05,0.00015282602654674343,0.0005988255094718899,0.0925117255847554,0.0925117255847554,0.0925117255847554,0.0925117349636433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.8183094465,595.6092702514264,0.0,0.0925117255847554,0.09251172559095919,0.09251172559095919,0.371604468865216,0.371604468865216,0.5,10.00438882740153,4.953465770540788e-05,4.953465770540788e-05,3.240074875066057e-12,5.9129831697646296e-08,4.864119728154037e-05,3.240074875066057e-12,27497.812396764064,20862.111651381183,0.7586825944683596,0.9882067080073712,0.6073119506362811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518918878246143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61778114606346,260.61778114606346,-12.532218853936513,244.83724757496475,276.3983147171613,124285.98527554936,124284.60000192902,1.3852736203279834,0.0,nan,276.3983147171613,3.2483147171613496,270.08610128872294,-3.0638987112770337,263.7738878602836,-9.376112139716383,257.46167443184373,-15.688325568156245,251.14946100340447,-22.00053899659551,244.83724757496475,-28.312752425035228,1.0,1.0,26022.012520719443,26022.012520719443,275.627248748503,2.4772487485030297,275.627248748503,275.627248748503,77142.75727118949,77142.76018033418,-0.0029091446922393516,0.0,8546.071908451686,8546.071908451686,0.8858439333255369,3937.939437528833,275.627248748503,2.4772487485030297,1.0,0.002,0.12922461335935567,0.004903834877673795,0.0001995903788976772,0.0018004096211952918,0.0997951894488386,0.0997951894488386,0.0,9.296903524802502e-14,1.0,1.000000098658331,4.8641194041465496e-05,0.09251172559095919,0.0,9.100871004006641e-09,0.011690516497159163,0.0,1600079.6165237399,266.6005566610288,5.912659162277123e-08,1.0,1284549.1922709853,2597.9613745858446,,,,,,,,,,,,,,,,,,,2.0,15253.224146942073,1552.5784467432911,0.371604468865216,6.173730061729009,2.9316071626730684
4756.0,-30.066052211390694,4.999604668411755,35.052669050784885,24.591335816681408,5.00170577016767,-26.55927641323477,-40.058240842167265,1.4949299720208196,-6.549444855967636,-6.549444906082307,40.10536077432278,41056.672876449156,25749.976182990547,25749.976182990547,66806.6490594397,77152.17296107374,77142.77350378803,25749.976182990547,102892.74968677858,102892.74968677858,102892.74968677858,130390.56819522002,125878.30331121793,4512.264884002097,0.0,90963.32571569868,54867.82563110969,40106.111205098874,27497.818508441447,67603.92971354032,20862.116000146834,1552.5787657668154,0.0,0.8783913441816887,2.723732706552724,0.001494314320929203,1.0,1.0,-6.5494036701732625,333739.20338542544,1559081.0988853073,4.671555163643065,1559081.0988853073,4.671555163643065,0.7586825839927067,0.09251173937830201,3.9183474979457023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183474979457023,1.2847496925618034,1.2850466951847574,3.049891757617376,6462.354657412362,15253.222338773063,6453.969153070323,0.0003290788118407128,23214.71634748797,2367.242263921724,19291.34569814292,1967.1697978558345,0.8309963994124101,0.8309963994124101,35437.77841380568,35405.22815468563,1.0011493358695027,0.8,4276.9644256632155,4273.035954225843,1.0011493358695027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.168061921038,4632.441516551485,6.182217812146161,4.999604668411755,-3.7402675857061327,8.739872254117888,2.93160656171774,3.5,0.8376018747764971,0.6,0.0002311634423554324,0.9971134141781676,0.0002318326471878427,198.9769888940613,0.0,0.0,0.0,0.0004514271057985372,7.833753537676024e-05,0.00015282590697867217,0.0005988250102311627,0.092511739374126,0.092511739374126,0.092511739374126,0.0925117472998747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.82457636314,595.6092682888676,0.0,0.092511739374126,0.09251173937830201,0.09251173937830201,0.3716045117963965,0.3716045117963965,0.5,10.00438906701664,4.8418876474443096e-05,4.8418876474443096e-05,-1.0913936421275139e-11,5.011469283999759e-08,4.1235909066017484e-05,-1.0913936421275139e-11,27497.818508441447,20862.116000146834,0.7586825839927067,0.9882065930563659,0.6073119277299344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451891770126401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61778944303114,260.61778944303114,-12.532210556968835,244.8372635954585,276.3983152906029,124285.92363547294,124284.5364623259,1.3871731470303974,0.0,nan,276.3983152906029,3.248315290602932,270.0861049515746,-3.0638950484253655,263.77389461254637,-9.376105387453606,257.4616842735165,-15.688315726483495,251.14947393448773,-22.000526065512247,244.8372635954585,-28.312736404541482,1.0,1.0,26022.012520719443,26022.012520719443,275.62724879953663,2.4772487995366532,275.62724879953663,275.62724879953663,77142.77300337418,77142.77350378803,-0.00050041385111399,0.0,8546.071908451686,8546.071908451686,0.8858439460394608,3937.939235435431,275.62724879953663,2.4772487995366532,1.0,0.002,0.12922460561761506,0.004903834636098905,0.00019959036632188014,0.0018004096337210693,0.09979518316094006,0.09979518316094006,0.0,4.294958486084077e-14,1.0,1.0000000836631637,4.1235919979953906e-05,0.09251173937830201,0.0,7.715329512003444e-09,0.00991072033245539,0.0,1600079.614731631,266.60055514403234,5.012560677641886e-08,1.0,1284549.1974174757,2597.9613537621944,,,,,,,,,,,,,,,,,,,2.0,15253.222338773063,1552.5787657668154,0.3716045117963965,6.173730061729009,2.93160656171774
4757.0,-30.066035967284076,4.999604864765632,35.05266989895898,24.591347097326093,5.001706077247178,-26.559261762830314,-40.058227361273,1.4949318728057959,-6.549446699884015,-6.549446756674653,40.105362579659555,41056.665877396124,25749.976439389968,25749.976439389968,66806.64231678609,77152.18509085134,77142.78961897048,25749.976439389968,102892.76605836044,102892.76605836044,102892.76605836044,130390.5921207685,125878.32639860651,4512.265722161982,0.0,90963.32600184596,54867.806788439666,40106.13245934032,27497.82606240805,67603.95852174837,20862.121366855536,1552.5791615425742,0.0,0.8783913272795211,2.723732518550627,0.001494314320929203,1.0,1.0,-6.5494000419856775,333739.178996549,1559081.1768985817,4.671555738784577,1559081.1768985817,4.671555738784577,0.7586825707424156,0.09251175371032225,3.918345918551487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918345918551487,1.2847496836702035,1.285046686291102,3.049890549385284,6462.352097313543,15253.22046259859,6453.9700171278855,0.00032907940694456255,23214.725777828415,2367.2432255488284,19291.348280868795,1967.1700612205796,0.8309961730968753,0.8309961730968753,35437.766986493625,35405.22815468563,1.0011489323296252,0.8,4276.963046507712,4273.035954225843,1.0011489323296252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.167551002458,4632.441516551485,6.182218632043399,4.999604864765632,-3.7402692631657164,8.739874127931348,2.9316059623772968,3.5,0.8376017035363705,0.6,0.0002311634423554324,0.9971117274505799,0.0002318330393590618,198.97697559740706,0.0,0.0,0.0,0.0004514271057985372,7.833765494500099e-05,0.0001528257874104314,0.0005988243003490811,0.09251175370425552,0.09251175370425552,0.09251175370425552,0.09251176271688259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.83199442574,595.6092659652496,0.0,0.09251175370425552,0.09251175371032225,0.09251175371032225,0.3716045545554952,0.3716045545554952,0.5,10.00438933910707,4.874561108181297e-05,4.874561108181297e-05,5.6843418860808015e-12,5.6790611324686324e-08,4.671468894912323e-05,5.6843418860808015e-12,27497.82606240805,20862.121366855536,0.7586825707424156,0.9882060722123871,0.607311565404681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518916728994007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61779773611255,260.61779773611255,-12.532202263887427,244.83727951172716,276.3983159604968,124285.81673101024,124284.43020761626,1.3865233940086346,0.0,nan,276.3983159604968,3.248315960496825,270.0861086707443,-3.063891329255682,263.77390138099,-9.376098619009952,257.4616940912355,-15.688305908764505,251.14948680148146,-22.00051319851852,244.83727951172716,-28.312720488272817,1.0,1.0,26022.012520719443,26022.012520719443,275.6272488346273,2.4772488346273462,275.6272488346273,275.6272488346273,77142.78983394976,77142.78961897048,0.0002149792853742838,0.0,8546.071908451686,8546.071908451686,0.8858440458977359,3937.937648144244,275.6272488346273,2.4772488346273462,1.0,0.002,0.1292245968529835,0.0049038343368456964,0.00019959035202569603,0.0018004096480649652,0.09979517601284801,0.09979517601284801,0.0,9.066098566323788e-14,1.0,1.0000000947572782,4.671468326478134e-05,0.09251175371032225,0.0,8.740419157161451e-09,0.01122749846862548,0.0,1600079.6125784505,266.60055330011596,5.6784926982800243e-08,1.0,1284549.2037331234,2597.96132820793,,,,,,,,,,,,,,,,,,,2.0,15253.22046259859,1552.5791615425742,0.3716045545554952,6.173730061729009,2.9316059623772968
