time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4758.0,-30.06601966191097,4.999605057360007,35.05267074939919,24.591353244055085,5.00170426998757,-26.559247268720497,-40.05821391530333,1.4949318767934017,-6.549448639728155,-6.549448699402903,40.10536434141367,41056.66746067911,25749.976890590027,25749.976890590027,66806.64435126915,77152.20073680351,77142.80482935051,25749.976890590027,102892.78171994054,102892.78171994054,102892.78171994054,130390.61520039175,125878.34863361978,4512.266566771976,0.0,90963.33172220556,54867.79844606673,40106.1480845987,27497.833480451216,67603.98156504992,20862.12663045048,1552.5795529540317,0.0,0.8783913100434066,2.7237323212367635,0.001494314320929203,1.0,1.0,-6.549399581615944,333739.15339270263,1559081.2530284557,4.671556325289539,1559081.2530284557,4.671556325289539,0.7586825574924585,0.09251176805525148,3.9183451263942706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183451263942706,1.28474968365155,1.2850466862724443,3.0498899328446964,6462.3507909380205,15253.218586281813,6453.970015786983,0.00032907967806185024,23214.73193095464,2367.2438529930855,19291.348276860746,1967.1700608118724,0.8309959526664861,0.8309959526664862,35437.76125503775,35405.22815468563,1.0011487299311213,0.8,4276.962354781707,4273.035954225843,1.0011487299311213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.167039817764,4632.441516551485,6.182219499104806,4.999605057360007,-3.7402710114339324,8.73987606879394,2.931605362724736,3.5,0.8376015322070673,0.6,0.0002311634423554324,0.9971100343643965,0.00023183343301001532,198.97696225060474,0.0,0.0,0.0,0.0004514271057985372,7.833777420364716e-05,0.00015282566815178524,0.0005988237119904958,0.09251176804899934,0.09251176804899934,0.09251176804899934,0.09251177752238997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.8391341894,595.6092637299917,0.0,0.09251176804899934,0.09251176805525148,0.09251176805525148,0.37160459744708646,0.37160459744708646,0.5,10.00438962521035,4.952083139642127e-05,4.952083139642127e-05,-3.0752289603697136e-11,5.9674732710846e-08,4.9117786943497777e-05,-3.0752289603697136e-11,27497.833480451216,20862.12663045048,0.7586825574924585,0.9882057654693968,0.6073113818181486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451891575876616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61780583937133,260.61780583937133,-12.532194160628649,244.83729533408203,276.39831634465946,124285.71154273032,124284.3567558599,1.3547868703780725,0.0,nan,276.39831634465946,3.248316344659486,270.0861121425451,-3.0638878574548585,263.7739079404293,-9.37609205957068,257.4617037383141,-15.688296261685878,251.1494995361982,-22.000500463801785,244.83729533408203,-28.31270466591795,1.0,1.0,26022.012520719443,26022.012520719443,275.62724867170857,2.477248671708594,275.62724867170857,275.62724867170857,77142.80061041612,77142.80482935051,-0.0042189343948848546,0.0,8546.071908451686,8546.071908451686,0.8858440959824128,3937.936852026242,275.62724867170857,2.477248671708594,1.0,0.002,0.1292245876363016,0.004903834022660438,0.0001995903369934985,0.0018004096631145127,0.09979516849674924,0.09979516849674924,0.0,1.0801125618908891e-13,1.0,1.0000000996234564,4.911781769578738e-05,0.09251176805525148,0.0,9.190052134848002e-09,0.011805074213017444,0.0,1600079.6103074194,266.6005513602718,5.97054850004497e-08,1.0,1284549.2103633962,2597.9613013806334,,,,,,,,,,,,,,,,,,,2.0,15253.218586281813,1552.5795529540317,0.37160459744708646,6.173730061729009,2.931605362724736
4759.0,-30.06600339230145,4.999605255024845,35.05267159240206,24.591358831990533,5.001704659432257,-26.55923258712713,-40.05820043440906,1.4949338542680042,-6.549450116247954,-6.549450164045791,40.10536582763886,41056.674613631854,25749.976281346986,25749.976281346986,66806.65089497884,77152.21657138481,77142.81759519315,25749.976281346986,102892.79387654013,102892.79387654013,102892.79387654013,130390.63322556578,125878.36587418857,4512.267351377195,0.0,90963.3404685518,54867.79851083851,40106.15773079255,27497.83934902565,67603.99707981819,20862.13080671114,1552.5798593903112,0.0,0.8783912964478504,2.723732172669788,0.001494314320929203,1.0,1.0,-6.54941082432606,333739.1340901633,1559081.317251699,4.671556787914768,1559081.317251699,4.671556787914768,0.7586825474507822,0.09251178174983384,3.9183448898057436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183448898057436,1.2847496744012068,1.2850466770199627,3.0498897706527903,6462.350447272834,15253.216711733878,6453.969350828923,0.00032907970046266104,23214.735564806655,2367.244223542867,19291.346289256606,1967.1698581326557,0.8309957369707077,0.8309957369707077,35437.75954326046,35405.22815468563,1.0011486694820553,0.8,4276.962148188322,4273.035954225843,1.0011486694820553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.166527945207,4632.441516551485,6.18222011258939,4.999605255024845,-3.740272397109729,8.739877652134574,2.931604762265315,3.5,0.8376013606472329,0.6,0.0002311634423554324,0.9971083449948666,0.00023183382579816087,198.9769489330786,0.0,0.0,0.0,0.0004514271057985372,7.83378937722241e-05,0.0001528255485832083,0.0005988232073227737,0.09251178174665377,0.09251178174665377,0.09251178174665377,0.09251178930368936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.8452180498,595.6092618245699,0.0,0.09251178174665377,0.09251178174983384,0.09251178174983384,0.371604640397454,0.371604640397454,0.5,10.004389853973622,4.8012953641318745e-05,4.8012953641318745e-05,-2.290789780090563e-11,4.7797811930649914e-08,3.933971970582206e-05,-2.290789780090563e-11,27497.83934902565,20862.13080671114,0.7586825474507822,0.9882056354759919,0.6073113482499765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518914784879118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6178139837701,260.6178139837701,-12.5321860162299,244.83731109339084,276.39831687414807,124285.65119593883,124284.28953091548,1.3616650233578116,0.0,nan,276.39831687414807,3.248316874148088,270.08611571799764,-3.063884282002334,263.7739145618464,-9.376085438153552,257.4617134056945,-15.688286594305453,251.14951224954294,-22.00048775045704,244.83731109339084,-28.31268890660914,1.0,1.0,26022.012520719443,26022.012520719443,275.627248700833,2.4772487008330017,275.627248700833,275.627248700833,77142.8166465442,77142.81759519315,-0.0009486489434493706,0.0,8546.071908451686,8546.071908451686,0.8858441109408824,3937.9366142547724,275.627248700833,2.4772487008330017,1.0,0.002,0.1292245802494357,0.0049038337876980915,0.00019959032498359774,0.001800409675157626,0.09979516249179887,0.09979516249179887,0.0,1.4122383817927187e-13,1.0,1.000000079823533,3.9339742613719864e-05,0.09251178174983384,0.0,7.360553702275653e-09,0.00945499348288736,0.0,1600079.6085586657,266.600549883752,4.782071982845082e-08,1.0,1284549.2153619057,2597.9612811557417,,,,,,,,,,,,,,,,,,,2.0,15253.216711733878,1552.5798593903112,0.371604640397454,6.173730061729009,2.931604762265315
4760.0,-30.065987147391205,4.999605447836638,35.052672437588896,24.591364594548963,5.001704230603181,-26.55921800959096,-40.05818695351479,1.4949350928017737,-6.549452112270217,-6.5494521624116615,40.10536757669363,41056.67955325457,25749.976864580232,25749.976864580232,66806.6564178348,77152.23231638277,77142.83247688762,25749.976864580232,102892.80934146786,102892.80934146786,102892.80934146786,130390.65613959434,125878.38796514543,4512.268174448902,0.0,90963.34808036868,54867.79531723589,40106.16973681421,27497.84679812648,67604.01653494069,20862.136088329364,1552.5802537813058,0.0,0.8783912789592755,2.7237319697311855,0.001494314320929203,1.0,1.0,-6.549410991775517,333739.10775510216,1559081.39283265,4.671557383010398,1559081.39283265,4.671557383010398,0.758682533999381,0.09251179605980535,3.9183444453998426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183444453998426,1.2847496686075233,1.2850466712249398,3.0498894384979627,6462.349743476611,15253.21483701299,6453.968934351768,0.00032907981592034797,23214.74014035702,2367.244690119156,19291.345044378522,1967.169731190419,0.830995519559662,0.830995519559662,35437.75632787232,35405.22815468563,1.0011485559350377,0.8,4276.9617601250375,4273.035954225843,1.0011485559350377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.166017650168,4632.441516551485,6.18222101003009,4.999605447836638,-3.740274186864236,8.739879634700873,2.9316041636564742,3.5,0.8376011896161355,0.6,0.0002311634423554324,0.99710665819309,0.00023183421799061695,198.9769356357719,0.0,0.0,0.0,0.0004514271057985372,7.833801334096991e-05,0.00015282542901446248,0.000598822670894667,0.0925117960524778,0.0925117960524778,0.0925117960524778,0.09251180406909403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.8525094422,595.6092595393811,0.0,0.0925117960524778,0.09251179605980535,0.09251179605980535,0.37160468312064016,0.37160468312064016,0.5,10.004390095886544,4.736541302463593e-05,4.736541302463593e-05,9.5042196335271e-11,5.014146609028103e-08,4.117063616604355e-05,9.5042196335271e-11,27497.84679812648,20862.136088329364,0.758682533999381,0.9882054327838085,0.6073112465445704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518913813128294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6178220851945,260.6178220851945,-12.532177914805459,244.8373267894114,276.3983173809762,124285.57441339782,124284.21993324645,1.3544801513362623,0.0,nan,276.3983173809762,3.248317380976232,270.0861192626649,-3.0638807373350687,263.77392114435156,-9.376078855648416,257.46172302603804,-15.688276973961933,251.14952490772507,-22.00047509227491,244.8373267894114,-28.31267321058857,1.0,1.0,26022.012520719443,26022.012520719443,275.62724844381614,2.4772484438161655,275.62724844381614,275.62724844381614,77142.83134280276,77142.83247688762,-0.0011340848577674478,0.0,8546.071908451686,8546.071908451686,0.8858441390387458,3937.936167626842,275.62724844381614,2.4772484438161655,1.0,0.002,0.1292245725228194,0.004903833456707092,0.0001995903122300851,0.0018004096877611438,0.09979515611504255,0.09979515611504255,0.0,-8.771195575407731e-15,1.0,1.0000000835307719,4.1170541123847215e-05,0.09251179605980535,0.0,7.70310126115129e-09,0.009895012733397457,0.0,1600079.606220751,266.60054788772976,5.004642389394576e-08,1.0,1284549.2221815307,2597.9612535622896,,,,,,,,,,,,,,,,,,,2.0,15253.21483701299,1552.5802537813058,0.37160468312064016,6.173730061729009,2.9316041636564742
4761.0,-30.065970942017966,4.999605641922684,35.05267328299926,24.59137577041986,5.001705003157378,-26.5592033475012,-40.058173472620524,1.494937408650182,-6.549453781866134,-6.549453832783583,40.10536927349975,41056.67362400722,25749.976711197723,25749.976711197723,66806.65033520495,77152.2444672701,77142.84762903335,25749.976711197723,102892.82434023108,102892.82434023108,102892.82434023108,130390.67806453723,125878.40907795125,4512.268986585993,0.0,90963.34899970242,54867.77815647715,40106.18982580585,27497.853724306166,67604.04355011202,20862.14101419961,1552.5806153460546,0.0,0.8783912634464166,2.723731800093213,0.001494314320929203,1.0,1.0,-6.549411936051968,333739.08573973895,1559081.466156338,4.671557910877009,1559081.466156338,4.671557910877009,0.7586825220383999,0.09251181013574568,3.918342983325408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918342983325408,1.284749657774316,1.285046660389228,3.049888326192276,6462.347386634335,15253.212962339616,6453.969658837489,0.0003290803585515475,23214.749037233054,2367.2455973480296,19291.347209914824,1967.1699520136667,0.8309952943697272,0.8309952943697273,35437.74574939659,35405.22815468563,1.0011481823707098,0.8,4276.960483415086,4273.035954225843,1.0011481823707098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.165506387912,4632.441516551485,6.182221732055123,4.999605641922684,-3.7402757287106274,8.739881370633311,2.9316035639130735,3.5,0.8376010182608782,0.6,0.0002311634423554324,0.9971049754997229,0.00023183460922916298,198.97692237083007,0.0,0.0,0.0,0.0004514271057985372,7.83381329098846e-05,0.0001528253094455478,0.0005988219789404964,0.09251181013014724,0.09251181013014724,0.09251181013014724,0.09251181821765594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.85953743436,595.6092573372816,0.0,0.09251181013014724,0.09251181013574568,0.09251181013574568,0.37160472589872884,0.37160472589872884,0.5,10.00439034002892,4.6874183567524597e-05,4.6874183567524597e-05,-1.1482370609883219e-11,5.091743560114992e-08,4.189673160226448e-05,-1.1482370609883219e-11,27497.853724306166,20862.14101419961,0.7586825220383999,0.9882049479138626,0.6073109161521328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518912842852836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6178302570804,260.6178302570804,-12.532169742919564,244.83734243774276,276.3983180764166,124285.47923243005,124284.11297175447,1.3662606755942086,0.0,nan,276.3983180764166,3.2483180764166377,270.0861229486836,-3.0638770513163536,263.77392782094824,-9.376072179051732,257.46173269321275,-15.688267306787225,251.14953756547837,-22.00046243452161,244.83734243774276,-28.312657562257215,1.0,1.0,26022.012520719443,26022.012520719443,275.6272485464396,2.4772485464396254,275.6272485464396,275.6272485464396,77142.84923602974,77142.84762903335,0.001606996389455162,0.0,8546.071908451686,8546.071908451686,0.8858442314793857,3937.934698242035,275.6272485464396,2.4772485464396254,1.0,0.002,0.12922456465999477,0.0049038331862609474,0.00019959029940062946,0.001800409700593054,0.09979514970031472,0.09979514970031472,0.0,-6.316561856900549e-15,1.0,1.000000085001279,4.189674308463509e-05,0.09251181013574568,0.0,7.838976377057753e-09,0.01006955105253904,0.0,1600079.6042637774,266.60054621813384,5.09289179717598e-08,1.0,1284549.2278825443,2597.9612304949424,,,,,,,,,,,,,,,,,,,2.0,15253.212962339616,1552.5806153460546,0.37160472589872884,6.173730061729009,2.9316035639130735
4762.0,-30.065954674706447,4.9996058309887985,35.0526741331849,24.591381882224255,5.001703196205529,-26.55918888761567,-40.05816002665085,1.4949374091277274,-6.549455787161321,-6.549455845149346,40.10537110215266,41056.67507339255,25749.977314208456,25749.977314208456,66806.652387601,77152.26009003927,77142.86358984016,25749.977314208456,102892.84090404861,102892.84090404861,102892.84090404861,130390.7023974289,125878.4325635556,4512.269833873297,0.0,90963.35471051518,54867.769693919494,40106.205573995205,27497.861493380286,67604.0670673755,20862.146526249955,1552.581025137813,0.0,0.8783912455784442,2.7237315956576573,0.001494314320929203,1.0,1.0,-6.5494081361892995,333739.05921870266,1559081.545177024,4.671558518882687,1559081.545177024,4.671558518882687,0.7586825081387589,0.09251182459102773,3.9183421907679756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183421907679756,1.2847496577720823,1.2850466603869939,3.0498877093011836,6462.3460795161345,15253.21108741568,6453.969658676908,0.00032908062990901193,23214.75519030328,2367.2462247865765,19291.347209434836,1967.1699519647216,0.8309950740937713,0.8309950740937713,35437.7400150442,35405.22815468563,1.0011479798699496,0.8,4276.959791339502,4273.035954225843,1.0011479798699496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.164995727245,4632.441516551485,6.182222634787236,4.9996058309887985,-3.7402775302035125,8.73988336119231,2.931602964875425,3.5,0.8376008471072643,0.6,0.0002311634423554324,0.9971032863780522,0.00023183500196366483,198.9769090551903,0.0,0.0,0.0,0.0004514271057985372,7.833825216920339e-05,0.000152825190186229,0.000598821390518841,0.0925118245843528,0.0925118245843528,0.0925118245843528,0.09251183380991791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.8670370508,595.6092549882884,0.0,0.0925118245843528,0.09251182459102773,0.09251182459102773,0.3716047686880605,0.3716047686880605,0.5,10.004390618589975,4.776706333586844e-05,4.776706333586844e-05,-5.286437954055145e-12,5.7988017942989245e-08,4.7708960039472004e-05,-5.286437954055145e-12,27497.861493380286,20862.146526249955,0.7586825081387589,0.9882046345084569,0.6073107263276734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518911874938973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61783825774677,260.61783825774677,-12.532161742253209,244.83735803430451,276.3983184811877,124285.37572269668,124284.03808822644,1.3376344702206604,0.0,nan,276.3983184811877,3.2483184811877095,270.08612639181285,-3.063873608187123,263.7739343024355,-9.376065697564457,257.46174221305847,-15.688257786941506,251.14955012368182,-22.000449876318157,244.83735803430451,-28.312641965695462,1.0,1.0,26022.012520719443,26022.012520719443,275.6272484016929,2.4772484016929184,275.6272484016929,275.6272484016929,77142.85982156475,77142.86358984016,-0.0037682754045818,0.0,8546.071908451686,8546.071908451686,0.8858442815893603,3937.9339017218153,275.6272484016929,2.4772484016929184,1.0,0.002,0.1292245557088419,0.004903832858628363,0.00019959028475000402,0.00180040971537677,0.099795142375002,0.099795142375002,0.0,1.2677402530525406e-13,1.0,1.0000000967706228,4.770896532590996e-05,0.09251182459102773,0.0,8.926457692558844e-09,0.01146647439800765,0.0,1600079.6019218978,266.60054421283866,5.79933043809433e-08,1.0,1284549.234750329,2597.961202706626,,,,,,,,,,,,,,,,,,,2.0,15253.21108741568,1552.581025137813,0.3716047686880605,6.173730061729009,2.931602964875425
4763.0,-30.06593844307056,4.999606025422095,35.05267497607567,24.591393127944343,5.0017036305693905,-26.559174235706966,-40.058146545756586,1.4949394232132658,-6.549457249812804,-6.549457296206133,40.10537259197403,41056.668371379186,25749.976669121694,25749.976669121694,66806.64504050088,77152.27221310201,77142.8764562336,25749.976669121694,102892.8531253553,102892.8531253553,102892.8531253553,130390.72048951719,125878.4498741258,4512.270615391385,0.0,90963.35516180286,54867.75132010948,40106.22649077042,27497.86736416189,67604.09385493232,20862.15070498812,1552.5813313477847,0.0,0.8783912320424208,2.723731448455111,0.001494314320929203,1.0,1.0,-6.549419050484687,333739.0400939054,1559081.6095544517,4.671558979482193,1559081.6095544517,4.671558979482193,0.7586824981263043,0.09251183827827046,3.918340644498817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918340644498817,1.2847496483504788,1.2850466509632124,3.049886528110492,6462.3435767147985,15253.209214272754,6453.970484635299,0.0003290812103114349,23214.76446656355,2367.247170701876,19291.34967827974,1967.1702037168393,0.8309948483890611,0.8309948483890611,35437.72882739719,35405.22815468563,1.0011475847936218,0.8,4276.958441109031,4273.035954225843,1.0011475847936218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.164484051357,4632.441516551485,6.182223239375005,4.999606025422095,-3.740278906259418,8.739884931681512,2.9316023646469076,3.5,0.8376006756134021,0.6,0.0002311634423554324,0.9971016009638363,0.0002318353938374796,198.97689576875467,0.0,0.0,0.0,0.0004514271057985372,7.833837173845482e-05,0.00015282507061697759,0.0005988206856969052,0.092511838274785,0.092511838274785,0.092511838274785,0.09251184563033397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.8731681839,595.609253067672,0.0,0.092511838274785,0.09251183827827046,0.09251183827827046,0.3716048116177199,0.3716048116177199,0.5,10.004390841154597,4.638619464003568e-05,4.638619464003568e-05,-9.760015018400736e-11,4.639332473743707e-08,3.824572144139893e-05,-9.760015018400736e-11,27497.86736416189,20862.15070498812,0.7586824981263043,0.9882041342623031,0.6073103865496711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518910903325795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6178463188378,260.6178463188378,-12.532153681162185,244.83737360272264,276.3983190349513,124285.27574049632,124283.92800368312,1.3477368132217253,0.0,nan,276.3983190349513,3.2483190349513507,270.0861299485075,-3.063870051492472,263.77394086206124,-9.37605913793874,257.4617517756149,-15.688248224385063,251.14956268916916,-22.00043731083082,244.83737360272264,-28.31262639727734,1.0,1.0,26022.012520719443,26022.012520719443,275.6272484561691,2.47724845616915,275.6272484561691,275.6272484561691,77142.8769323435,77142.8764562336,0.0004761098971357569,0.0,8546.071908451686,8546.071908451686,0.8858443793532587,3937.932347721311,275.6272484561691,2.47724845616915,1.0,0.002,0.1292245485271763,0.004903832625049665,0.0001995902730625717,0.0018004097270226441,0.09979513653128584,0.09979513653128584,0.0,8.521568867214668e-14,1.0,1.0000000776084093,3.824581904154911e-05,0.09251183827827046,0.0,7.155882124469955e-09,0.00919208294239084,0.0,1600079.600189956,266.6005427501872,4.649092488762108e-08,1.0,1284549.2397028143,2597.961182667974,,,,,,,,,,,,,,,,,,,2.0,15253.209214272754,1552.5813313477847,0.3716048116177199,6.173730061729009,2.9316023646469076
4764.0,-30.065922149971314,4.999606215846353,35.05267582196571,24.591399274673336,5.0017018206209665,-26.559159752911548,-40.058133099786914,1.494939423560548,-6.549459199903708,-6.549459250506933,40.105374364330224,41056.66991550146,25749.97715103695,25749.97715103695,66806.64706653841,77152.28783987179,77142.89180717639,25749.97715103695,102892.86895821334,102892.86895821334,102892.86895821334,130390.74382738832,125878.47238743152,4512.2714399567885,0.0,90963.36086759514,54867.74294322223,40106.24213819212,27497.874869174982,67604.11700736711,20862.156029811358,1552.5817273069101,0.0,0.8783912147041509,2.7237312499690804,0.001494314320929203,1.0,1.0,-6.549417657968718,333739.0143398977,1559081.6861428153,4.67155956946335,1559081.6861428153,4.67155956946335,0.758682484703491,0.09251185259532689,3.9183398525827835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183398525827835,1.2847496483488545,1.2850466509615877,3.0498859117171886,6462.342270651354,15253.20734095737,6453.970484518529,0.0003290814814526955,23214.770614559227,2367.247797622963,19291.349677930706,1967.1702036812476,0.830994628300659,0.830994628300659,35437.723097684786,35405.22815468563,1.0011473824567407,0.8,4276.9577495934445,4273.035954225843,1.0011473824567407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.163974024282,4632.441516551485,6.182224112093704,4.999606215846353,-3.7402806630781766,8.73988687892453,2.9316017663526,3.5,0.8376005046721715,0.6,0.0002311634423554324,0.9970999091706584,0.0002318357871957921,198.97688243200986,0.0,0.0,0.0,0.0004514271057985372,7.833849099810998e-05,0.00015282495135732243,0.0005988200973724218,0.09251185259036834,0.09251185259036834,0.09251185259036834,0.09251186065622394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.88056232117,595.609250750215,0.0,0.09251185259036834,0.09251185259532689,0.09251185259532689,0.3716048543255132,0.3716048543255132,0.5,10.004391085127118,4.6132501097417844e-05,4.6132501097417844e-05,4.411049303598702e-11,5.060320518168737e-08,4.1592538195800444e-05,4.411049303598702e-11,27497.874869174982,20862.156029811358,0.758682484703491,0.9882038258004051,0.6073102014042626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518909933843576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6178542309263,260.6178542309263,-12.53214576907368,244.8373891383283,276.39831932352286,124285.17400633146,124283.85118136888,1.3228249625934236,0.0,nan,276.39831932352286,3.248319323522878,270.0861332864852,-3.0638667135147557,263.7739472494464,-9.376052750553583,257.461761212407,-15.68823878759298,251.14957517536791,-22.000424824632063,244.8373891383283,-28.312610861671686,1.0,1.0,26022.012520719443,26022.012520719443,275.6272482981255,2.4772482981255166,275.6272482981255,275.6272482981255,77142.88769516634,77142.89180717639,-0.004112010050448589,0.0,8546.071908451686,8546.071908451686,0.8858444294226753,3937.9315518456974,275.6272482981255,2.4772482981255166,1.0,0.002,0.12922454072246323,0.004903832303368353,0.00019959026020651988,0.001800409740084854,0.09979513010325994,0.09979513010325994,0.0,2.913736960041824e-13,1.0,1.0000000843851922,4.159249408530741e-05,0.09251185259532689,0.0,7.782053929561947e-09,0.00999643151044485,0.0,1600079.597908545,266.60054080009627,5.0559094688651385e-08,1.0,1284549.246371973,2597.961155683332,,,,,,,,,,,,,,,,,,,2.0,15253.20734095737,1552.5817273069101,0.3716048543255132,6.173730061729009,2.9316017663526
4765.0,-30.06590589259139,4.9996064114506495,35.05267666055687,24.591404827684187,5.0017022189857485,-26.559145081433744,-40.05811958396805,1.4949414078357688,-6.549460668281995,-6.549460707174626,40.10537584545077,41056.677059585585,25749.976528606483,25749.976528606483,66806.65358819207,77152.30365620024,77142.9045543123,25749.976528606483,102892.88108291879,102892.88108291879,102892.88108291879,130390.76180936064,125878.4896058064,4512.27220355424,0.0,90963.36961526348,54867.74301867897,40106.25177398279,27497.88072644186,67604.13250042465,20862.160198030662,1552.5820330913334,0.0,0.8783912011709518,2.7237311022043706,0.001494314320929203,1.0,1.0,-6.5494287168252185,333738.9951418496,1559081.7501459387,4.67156002996677,1559081.7501459387,4.67156002996677,0.7586824746813919,0.09251186623686415,3.9183396191765887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183396191765887,1.2847496390666995,1.285046641677287,3.0498857520777736,6462.341932394589,15253.205469414355,6453.969817273645,0.0003290815025610888,23214.774229901694,2367.2481662852956,19291.347683491098,1967.1700003050073,0.8309944129735691,0.8309944129735691,35437.72140893201,35405.22815468563,1.00114732282077,0.8,4276.957545778874,4273.035954225843,1.00114732282077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.163463242441,4632.441516551485,6.1822247207942675,4.9996064114506495,-3.7402820425273253,8.739888453977976,2.931601167172955,3.5,0.8376003334779872,0.6,0.0002311634423554324,0.9970982210894893,0.00023183617969235704,198.97686912450493,0.0,0.0,0.0,0.0004514271057985372,7.83386108774649e-05,0.0001528248314779675,0.0005988195919741056,0.09251186623286907,0.09251186623286907,0.09251186623286907,0.09251187243248131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.8868200721,595.609248787999,0.0,0.09251186623286907,0.09251186623686415,0.09251186623686415,0.37160489712126166,0.37160489712126166,0.5,10.004391272700337,4.382951772186061e-05,4.382951772186061e-05,4.888534022029489e-12,3.889260824507801e-08,3.199034938461409e-05,4.888534022029489e-12,27497.88072644186,20862.160198030662,0.7586824746813919,0.9882036957988098,0.6073101679002788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518908960690404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6178622186115,260.6178622186115,-12.532137781388485,244.83740466099246,276.3983197762291,124285.11671601456,124283.78125193766,1.3354640769025474,0.0,nan,276.3983197762291,3.2483197762290956,270.08613675318304,-3.0638632468169362,263.77395373013593,-9.376046269864048,257.4617707070881,-15.688229292911899,251.14958768404034,-22.000412315959636,244.83740466099246,-28.312595339007515,1.0,1.0,26022.012520719443,26022.012520719443,275.62724833303616,2.4772483330361865,275.62724833303616,275.62724833303616,77142.90363437995,77142.9045543123,-0.0009199323540087789,0.0,8546.071908451686,8546.071908451686,0.8858444441799365,3937.9313172724715,275.62724833303616,2.4772483330361865,1.0,0.002,0.1292245347137551,0.0049038320632404315,0.00019959025032846768,0.0018004097496992953,0.09979512516423383,0.09979512516423383,0.0,2.7762948190401815e-14,1.0,1.0000000649415073,3.199034449608007e-05,0.09251186623686415,0.0,5.985469863905111e-09,0.007688630832617943,0.0,1600079.596169645,266.600539331718,3.888771971105598e-08,1.0,1284549.2513434251,2597.9611355679212,,,,,,,,,,,,,,,,,,,2.0,15253.205469414355,1552.5820330913334,0.37160489712126166,6.173730061729009,2.931601167172955
4766.0,-30.065889668960807,4.999606604912413,35.052677503185066,24.59141045054423,5.001702513806274,-26.559130450684307,-40.058102331217356,1.4949432955411572,-6.5494625092262595,-6.549462554731667,40.10537763915048,41056.66855251,25749.97678644212,25749.97678644212,66806.64533895212,77152.31944812101,77142.92054944877,25749.97678644212,102892.89733589088,102892.89733589088,102892.89733589088,130390.78558302482,125878.51256824464,4512.27301478018,0.0,90963.37821510342,54867.72731953718,40106.27877285138,27497.888247133935,67604.16701998531,20862.165540517683,1552.5824272968105,0.0,0.8783911843298204,2.7237309145164423,0.001494314320929203,1.0,1.0,-6.5494251736585625,333738.97079356556,1559081.8276554956,4.671560603031483,1559081.8276554956,4.671560603031483,0.758682461468368,0.09251188049729675,3.9183393585474824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183393585474824,1.2847496302362844,1.2850466328448304,3.0498855701766905,6462.341546968022,15253.203597698866,6453.969182501952,0.00032908153585239284,23214.777968803424,2367.248547547167,19291.345786116028,1967.169806826595,0.8309941974047824,0.8309941974047824,35437.71952321456,35405.22815468563,1.001147256229265,0.8,4276.957318192755,4273.035954225843,1.001147256229265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.162954063217,4632.441516551485,6.182225538456403,4.999606604912413,-3.740283717289031,8.739890322201443,2.9316005698733285,3.5,0.837600162820951,0.6,0.0002311634423554324,0.9970965365157448,0.00023183657137473384,198.9768558446274,0.0,0.0,0.0,0.0004514271057985372,7.833876390200374e-05,0.00015282467845342866,0.0005988189525414329,0.09251188049087149,0.09251188049087149,0.09251188049087149,0.09251188777298898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.8944340247,595.6092464001091,0.0,0.09251188049087149,0.09251188049729675,0.09251188049729675,0.3716049396931993,0.3716049396931993,0.5,10.004391492485137,4.320632541521263e-05,4.320632541521263e-05,6.582467904081568e-11,4.550543053483125e-08,3.738107312756256e-05,6.582467904081568e-11,27497.888247133935,20862.165540517683,0.758682461468368,0.9882030691865868,0.6073097319633082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518907989670808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6178702556675,260.6178702556675,-12.532129744332451,244.83742016629773,276.39832034503587,124285.05612248865,124283.71240405527,1.343718433373654,0.0,nan,276.39832034503587,3.248320345035893,270.0861403092895,-3.063859690710501,263.7739602735421,-9.376039726457861,257.46178023779413,-15.688219762205847,251.1496002020458,-22.000399797954174,244.83742016629773,-28.312579833702245,1.0,1.0,26022.012520719443,26022.012520719443,275.62724835711515,2.4772483571151724,275.62724835711515,275.62724835711515,77142.91946897123,77142.92054944877,-0.0010804775374708697,0.0,8546.071908451686,8546.071908451686,0.885844460658384,3937.9310553402197,275.62724835711515,2.4772483571151724,1.0,0.002,0.12922452769952722,0.004903831757112332,0.00019959023873708618,0.0018004097613124046,0.09979511936854309,0.09979511936854309,0.0,4.949079340788032e-14,1.0,1.000000075857222,3.738100730288352e-05,0.09251188049729675,0.0,6.994076725719142e-09,0.008984236065959623,0.0,1600079.5940197974,266.6005374907737,4.543960585579043e-08,1.0,1284549.257648564,2597.9611100561765,,,,,,,,,,,,,,,,,,,2.0,15253.203597698866,1552.5824272968105,0.3716049396931993,6.173730061729009,2.9316005698733285
4767.0,-30.065870062510587,4.9996067935759525,35.052678347527326,24.591421766113513,5.001702156383451,-26.55911284062377,-40.05808843122793,1.4949449344896573,-6.549464503836532,-6.549464550784296,40.105379373886,41056.67229491453,25749.97736236356,25749.97736236356,66806.64965727809,77152.33300200677,77142.93525681192,25749.97736236356,102892.91261917548,102892.91261917548,102892.91261917548,130390.80822897961,125878.53439931505,4512.273829664569,0.0,90963.37808646537,54867.71737934571,40106.2896745774,27497.895609804145,67604.18528438154,20862.170760517285,1552.582817426033,0.0,0.8783911669073292,2.7237307118049703,0.001494314320929203,1.0,1.0,-6.549425939370053,333738.94448673114,1559081.9026176736,4.671561195878534,1559081.9026176736,4.671561195878534,0.758682448160835,0.09251189477364616,3.9183377073546515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183377073546515,1.2847496225695187,1.2850466251762924,3.0498843031515483,6462.338862293785,15253.20172584918,6453.970134606297,0.00032908216329805137,23214.78771871263,2367.2495417612163,19291.348632019628,1967.1700970279992,0.8309939709881364,0.8309939709881364,35437.70757641659,35405.22815468563,1.0011468343446295,0.8,4276.955876340806,4273.035954225843,1.0011468343446295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.162444610884,4632.441516551485,6.182226432892262,4.9996067935759525,-3.7402855057673356,8.739892299343289,2.931599972253378,3.5,0.8375999920723938,0.6,0.0002311634423554324,0.9970945006924589,0.000231837044728353,198.97683979574003,0.0,0.0,0.0,0.0004514271057985372,7.833888718918149e-05,0.0001528245551662509,0.0005988182171176219,0.09251189476716526,0.09251189476716526,0.09251189476716526,0.09251190229910033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.90172542987,595.6092441142122,0.0,0.09251189476716526,0.09251189477364616,0.09251189477364616,0.3716049823960765,0.3716049823960765,0.5,10.004391720032432,4.300735633933073e-05,4.300735633933073e-05,1.1880274541908875e-11,4.694777544500539e-08,3.861141425431924e-05,1.1880274541908875e-11,27497.895609804145,20862.170760517285,0.758682448160835,0.9882028660836816,0.6073096232460592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451890702066712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61787858135244,260.61787858135244,-12.532121418647534,244.83743623577595,276.39832092692745,124284.95712217296,124283.56514781792,1.3919743550655008,0.0,nan,276.39832092692745,3.2483209269274766,270.0861439886989,-3.063856011301084,263.773967050468,-9.376032949531975,257.4617901122377,-15.688209887762298,251.14961317400673,-22.000386825993246,244.83743623577595,-28.312563764224024,1.0,1.0,26022.012520719443,26022.012520719443,275.6272480820126,2.477248082012636,275.6272480820126,275.6272480820126,77142.9364850514,77142.93525681192,0.0012282394745852798,0.0,8546.071908451686,8546.071908451686,0.8858445650561384,3937.9293958914245,275.6272480820126,2.477248082012636,1.0,0.002,0.1292245204527832,0.004903831425066859,0.00019959022672562594,0.0018004097733850383,0.09979511336281296,0.09979511336281296,0.0,1.1066408206472644e-13,1.0,1.0000000783486862,3.86114023740447e-05,0.09251189477364616,0.0,7.224287614302611e-09,0.009279953341206272,0.0,1600079.591682497,266.60053549616345,4.693589517046348e-08,1.0,1284549.264460881,2597.9610824922884,,,,,,,,,,,,,,,,,,,2.0,15253.20172584918,1552.582817426033,0.3716049823960765,6.173730061729009,2.931599972253378
4768.0,-30.065853798407197,4.999606981900352,35.05267919155964,24.591427493747346,5.001700992291741,-26.559098319338066,-40.05807498525826,1.49494551323078,-6.549466264331954,-6.5494663106005895,40.105381053614025,41056.67571500603,25749.977402725424,25749.977402725424,66806.65311773145,77152.34836189466,77142.94990853049,25749.977402725424,102892.92731125592,102892.92731125592,102892.92731125592,130390.82985220823,125878.55521957355,4512.274632634676,0.0,90963.38446820992,54867.71182135364,40106.30294095142,27497.90254095232,67604.20548190374,20862.17568429961,1552.5831813860943,0.0,0.8783911509749573,2.723730533112077,0.001494314320929203,1.0,1.0,-6.5494282291908235,333738.9212935309,1559081.9752030245,4.671561738020292,1559081.9752030245,4.671561738020292,0.7586824359868832,0.092511908855844,3.9183371075467113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183371075467113,1.2847496198622508,1.2850466224683985,3.0498838427107926,6462.3378866750745,15253.199922309434,6453.969939995152,0.0003290823515184588,23214.792901053504,2367.2500702129173,19291.348050313896,1967.1700377105226,0.830993760424132,0.830993760424132,35437.70323665411,35405.22815468563,1.0011466810919327,0.8,4276.95535257745,4273.035954225843,1.0011466810919327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.16193419946,4632.441516551485,6.18222720017116,4.999606981900352,-3.740287116163364,8.739894098063717,2.9315993735084,3.5,0.8375998210024,0.6,0.0002311634423554324,0.9970928119230414,0.0002318374373892029,198.97682648273735,0.0,0.0,0.0,0.0004514271057985372,7.833900644956187e-05,0.0001528244359058705,0.0005988176581498664,0.09251190885045588,0.09251190885045588,0.09251190885045588,0.09251191623863071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.9087714162,595.6092419054227,0.0,0.09251190885045588,0.092511908855844,0.092511908855844,0.37160502513217075,0.37160502513217075,0.5,10.004391943312333,4.26569707769886e-05,4.26569707769886e-05,-2.2851054382044822e-11,4.6268610276456457e-08,3.808140974115304e-05,-2.2851054382044822e-11,27497.90254095232,20862.17568429961,0.7586824359868832,0.988202622033835,0.6073094923953519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518905849614825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6178867660046,260.6178867660046,-12.532113233995403,244.8374521822023,276.39832134980526,124284.86453956361,124283.49614448384,1.3683950797389313,0.0,nan,276.39832134980526,3.2483213498052805,270.08614751628664,-3.063852483713333,263.77397368276525,-9.376026317234732,257.46179984924447,-15.688200150755506,251.14962601572344,-22.000373984276536,244.8374521822023,-28.31254781779768,1.0,1.0,26022.012520719443,26022.012520719443,275.6272480366353,2.4772480366353307,275.6272480366353,275.6272480366353,77142.94811727236,77142.94990853049,-0.0017912581242853776,0.0,8546.071908451686,8546.071908451686,0.8858446029793886,3937.928793084445,275.6272480366353,2.4772480366353307,1.0,0.002,0.12922451330500184,0.004903831135340602,0.00019959021496391568,0.001800409785137129,0.09979510748195784,0.09979510748195784,0.0,1.0104460670956605e-13,1.0,1.000000077275533,3.808143259220742e-05,0.092511908855844,0.0,7.1251299593704155e-09,0.009152580491291156,0.0,1600079.5896167282,266.600533735668,4.62914613308385e-08,1.0,1284549.270466905,2597.961058190819,,,,,,,,,,,,,,,,,,,2.0,15253.199922309434,1552.5831813860943,0.37160502513217075,6.173730061729009,2.9315993735084
4769.0,-30.06583757023192,4.999607173884522,35.052680031900664,24.591438739467435,5.001701445479171,-26.559083668661465,-40.05806150436399,1.4949475439166464,-6.54946781009528,-6.5494678508337865,40.10538263513899,41056.66906346895,25749.97696318459,25749.97696318459,66806.64602665354,77152.36047062225,77142.96382917656,25749.97696318459,102892.94079236114,102892.94079236114,102892.94079236114,130390.84968833855,125878.57427857346,4512.275409765097,0.0,90963.38493527641,54867.6935281542,40106.32378569134,27497.9088959774,67604.23268166874,20862.180206025685,1552.583512820713,0.0,0.8783911366070389,2.7237303767873486,0.001494314320929203,1.0,1.0,-6.549434338953745,333738.9009950057,1559082.0435445057,4.671562226927322,1559082.0435445057,4.671562226927322,0.7586824250871512,0.0925119226730524,3.918335567330103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918335567330103,1.284749610362994,1.285046612966946,3.0498826664154532,6462.335394246402,15253.198052464888,6453.970760371436,0.000329082929355114,23214.802145508314,2367.251012884962,19291.350502473506,1967.1702877612138,0.8309935351400817,0.8309935351400817,35437.692092795936,35405.22815468563,1.0011462875620492,0.8,4276.954007631827,4273.035954225843,1.0011462875620492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.161423968829,4632.441516551485,6.1822278519636304,4.999607173884522,-3.7402885593823707,8.739895733266893,2.9315987749755537,3.5,0.8375996499930153,0.6,0.0002311634423554324,0.9970911268872619,0.00023183782918325915,198.97681319914545,0.0,0.0,0.0,0.0004514271057985372,7.833912601987761e-05,0.00015282431633555478,0.0005988169542505111,0.09251192266890756,0.09251192266890756,0.09251192266890756,0.09251192916460929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.91547169443,595.6092398042317,0.0,0.09251192266890756,0.0925119226730524,0.0925119226730524,0.3716050678533219,0.3716050678533219,0.5,10.004392139801562,4.1383572295217164e-05,4.1383572295217164e-05,1.1937117960769683e-12,4.073848458574503e-08,3.351188001943228e-05,1.1937117960769683e-12,27497.9088959774,20862.180206025685,0.7586824250871512,0.9882021195511407,0.6073091496621881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518904878194068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61789497902583,260.61789497902583,-12.532105020974143,244.8374680364467,276.39832192160344,124284.7621488684,124283.38901078182,1.373138086583567,0.0,nan,276.39832192160344,3.2483219216034627,270.08615114457444,-3.063848855425533,263.77398036754175,-9.376019632458224,257.4618095905102,-15.688190409489778,251.14963881347876,-22.000361186521218,244.8374680364467,-28.312531963553283,1.0,1.0,26022.012520719443,26022.012520719443,275.6272481252962,2.477248125296228,275.6272481252962,275.6272481252962,77142.96519453131,77142.96382917656,0.0013653547503054142,0.0,8546.071908451686,8546.071908451686,0.8858447003605889,3937.9272451667534,275.6272481252962,2.477248125296228,1.0,0.002,0.1292245070128569,0.00490383088193803,0.00019959020461384074,0.0018004097954826175,0.09979510230692037,0.09979510230692037,0.0,9.645799783908338e-14,1.0,1.0000000680225045,3.351187882572049e-05,0.0925119226730524,0.0,6.2701560391307915e-09,0.008054324398737732,0.0,1600079.5877958015,266.6005321899047,4.073729087394895e-08,1.0,1284549.2757233316,2597.9610369223433,,,,,,,,,,,,,,,,,,,2.0,15253.198052464888,1552.583512820713,0.3716050678533219,6.173730061729009,2.9315987749755537
4770.0,-30.065821281024935,4.999607362072951,35.052680875565,24.59144485127183,5.00169966894697,-26.5590691860277,-40.05804805839432,1.4949475739613767,-6.54946974659282,-6.54946979204049,40.10538441174948,41056.6706943554,25749.97741938575,25749.97741938575,66806.64811374115,77152.37608414696,77142.97929716365,25749.97741938575,102892.9567165494,102892.9567165494,102892.9567165494,130390.873129284,125878.59690662932,4512.276222654674,0.0,90963.39067680869,54867.68528706301,40106.339321939646,27497.916412734605,67604.25573467425,20862.18554002362,1552.5839090472055,0.0,0.8783911193227383,2.7237301796063407,0.001494314320929203,1.0,1.0,-6.549432392945562,333738.87541150104,1559082.1203163527,4.671562815072112,1559082.1203163527,4.671562815072112,0.7586824116740023,0.09251193696516348,3.9183347851515027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183347851515027,1.284749610222449,1.2850466128263682,3.0498820579311636,6462.334104941208,15253.19618244272,6453.970750268395,0.00032908319628079433,23214.8082449498,2367.2516348548997,19291.35047227484,1967.1702846818068,0.8309933155046207,0.8309933155046207,35437.686433534866,35405.22815468563,1.001146087713111,0.8,4276.953324618969,4273.035954225843,1.001146087713111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.160914946876,4632.441516551485,6.182228717018048,4.999607362072951,-3.740290306197816,8.739897668270768,2.931598177860612,3.5,0.8375994793887463,0.6,0.0002311634423554324,0.9970894355173998,0.0002318382224514086,198.97679986559774,0.0,0.0,0.0,0.0004514271057985372,7.833924528059433e-05,0.00015282419707483806,0.0005988163674111865,0.09251193695872777,0.09251193695872777,0.09251193695872777,0.09251194425641746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.9229999149,595.6092374433813,0.0,0.09251193695872777,0.09251193696516348,0.09251193696516348,0.3716051104691817,0.3716051104691817,0.5,10.004392360228753,4.1286922282779415e-05,4.1286922282779415e-05,-1.4438228390645236e-11,4.544767762126867e-08,3.7399094935608446e-05,-1.4438228390645236e-11,27497.916412734605,20862.18554002362,0.7586824116740023,0.9882018134470192,0.6073089666941991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451890390891935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6179030181045,260.6179030181045,-12.53209698189545,244.83748380554147,276.3983222306661,124284.658771114,124283.31471453894,1.344056575074524,0.0,nan,276.3983222306661,3.2483222306661332,270.08615454564364,-3.06384545435634,263.7739868606177,-9.37601313938228,257.46181917559176,-15.68818082440822,251.14965149056673,-22.000348509433252,244.83748380554147,-28.31251619445851,1.0,1.0,26022.012520719443,26022.012520719443,275.6272479940423,2.4772479940423295,275.6272479940423,275.6272479940423,77142.97588010805,77142.97929716365,-0.0034170556027675048,0.0,8546.071908451686,8546.071908451686,0.8858447498143389,3937.92645907726,275.6272479940423,2.4772479940423295,1.0,0.002,0.1292244999946016,0.004903830558798933,0.00019959019297779757,0.0018004098071412481,0.09979509648889878,0.09979509648889878,0.0,1.1904583221977738e-13,1.0,1.0000000758938736,3.7399109373836836e-05,0.09251193696516348,0.0,6.997467534318063e-09,0.00898859189946408,0.0,1600079.5855312715,266.60053025340716,4.546211584965931e-08,1.0,1284549.2823483406,2597.9610101163503,,,,,,,,,,,,,,,,,,,2.0,15253.19618244272,1552.5839090472055,0.3716051104691817,6.173730061729009,2.931598177860612
