time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4771.0,-30.06580501825005,4.9996075526870465,35.05268171058141,24.59145061383026,5.0016993372639424,-26.559054582699,-40.05803457750005,1.4949489017112723,-6.549471367610238,-6.549471397987648,40.105385849492116,41056.67598046118,25749.977127564438,25749.977127564438,66806.65310802561,77152.39181737219,77142.99100290671,25749.977127564438,102892.96813047116,102892.96813047116,102892.96813047116,130390.89034289285,125878.61337508573,4512.276967807127,0.0,90963.3984061371,54867.682569219825,40106.35092990808,27497.92221242169,67604.27314232977,20862.189657340357,1552.5842156901278,0.0,0.878391105145609,2.7237300167346223,0.001494314320929203,1.0,1.0,-6.549446412739144,333738.85424688144,1559082.1824451128,4.6715632974870545,1559082.1824451128,4.6715632974870545,0.758682401389449,0.09251195058847878,3.9183343685571925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183343685571925,1.2847496040114257,1.2850466066139092,3.0498817484144913,6462.333449112521,15253.194314184158,6453.970303790858,0.0003290832995693782,23214.81268573606,2367.2520876890744,19291.349137723606,1967.1701485954538,0.830993099055968,0.830993099055968,35437.683419369,35405.22815468563,1.001145981272037,0.8,4276.952960841081,4273.035954225843,1.001145981272037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.160405221532,4632.441516551485,6.182229403526387,4.9996075526870465,-3.7402917991589573,8.739899351846004,2.931597579920596,3.5,0.8375993085487418,0.6,0.0002311634423554324,0.9970877468951767,0.00023183861508202296,198.9767865536878,0.0,0.0,0.0,0.0004514271057985372,7.833936485124765e-05,0.00015282407750418474,0.0005988158352276951,0.09251195058474526,0.09251195058474526,0.09251195058474526,0.09251195550288138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.9292330716,595.609235487034,0.0,0.09251195058474526,0.09251195058847878,0.09251195058847878,0.37160515318289267,0.37160515318289267,0.5,10.004392509394062,3.860591010607095e-05,3.860591010607095e-05,5.059064278611913e-12,3.037740725631011e-08,2.49852485012525e-05,5.059064278611913e-12,27497.92221242169,20862.189657340357,0.758682401389449,0.9882016328668323,0.6073088885080244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518902935999467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61791104381365,260.61791104381365,-12.532088956186328,244.83749951353738,276.39832257408847,124284.58562672956,124283.24380542302,1.3418213065243798,0.0,nan,276.39832257408847,3.2483225740884905,270.08615796198086,-3.063842038019118,263.7739933498694,-9.376006650130591,257.46182873775814,-15.688171262241838,251.1496641256478,-22.000335874352174,244.83749951353738,-28.312500486462596,1.0,1.0,26022.012520719443,26022.012520719443,275.6272477578172,2.4772477578172243,275.6272477578172,275.6272477578172,77142.99089817674,77142.99100290671,-0.00010472997382748872,0.0,8546.071908451686,8546.071908451686,0.8858447761537841,3937.9260403999783,275.6272477578172,2.4772477578172243,1.0,0.002,0.12922449529842528,0.004903830286758069,0.0001995901850657788,0.0018004098150548329,0.09979509253288939,0.09979509253288939,0.0,1.2061142015684645e-13,1.0,1.0000000507566593,2.498524344218822e-05,0.09251195058847878,0.0,4.674802589115247e-09,0.006005014336589405,0.0,1600079.5836084608,266.60052863238974,3.0372348192031495e-08,1.0,1284549.2878290531,2597.9609879404024,,,,,,,,,,,,,,,,,,,2.0,15253.194314184158,1552.5842156901278,0.37160515318289267,6.173730061729009,2.931597579920596
4772.0,-30.065788796412896,4.9996077447112395,35.05268254673169,24.591456062067323,5.0017001833900405,-26.559039898432314,-40.058021096605785,1.4949512854201328,-6.549473021470192,-6.549473054264618,40.10538755223962,41056.684168250365,25749.97695861485,25749.97695861485,66806.66112686522,77152.40764606642,77143.00633485033,25749.97695861485,102892.98329346518,102892.98329346518,102892.98329346518,130390.9124936462,125878.6347554695,4512.277738176708,0.0,90963.40775724579,54867.68427947194,40106.35941974872,27497.929200181028,67604.28861992975,20862.194627381126,1552.5845800533098,0.0,0.8783910896871358,2.723729848517421,0.001494314320929203,1.0,1.0,-6.549446072993646,333738.8324185682,1559082.2560247742,4.671563823503182,1559082.2560247742,4.671563823503182,0.7586823893358408,0.09251196457190093,3.918334248842299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918334248842299,1.2847495928607784,1.2850465954606842,3.049881681703641,6462.333307760234,15253.192445939048,6453.969502229902,0.00032908326991006574,23214.815781507565,2367.2524033699137,19291.346741804267,1967.1699042796743,0.8309928850338476,0.8309928850338476,35437.682553201266,35405.22815468563,1.0011459506845288,0.8,4276.952856303813,4273.035954225843,1.0011459506845288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.1598963873075,4632.441516551485,6.182230118212111,4.9996077447112395,-3.7402933292984666,8.739901074009707,2.93159698302597,3.5,0.8375991380074199,0.6,0.0002311634423554324,0.9970860625267417,0.00023183900672489103,198.9767732752893,0.0,0.0,0.0,0.0004514271057985372,7.83394844220693e-05,0.0001528239579333631,0.0005988153484139314,0.0925119645674979,0.0925119645674979,0.0925119645674979,0.09251196987213849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.9366931344,595.6092331447225,0.0,0.0925119645674979,0.09251196457190093,0.09251196457190093,0.3716051956129767,0.3716051956129767,0.5,10.004392669871313,3.687844747446434e-05,3.687844747446434e-05,-4.433786671143025e-12,3.2794446269690525e-08,2.6981270991655038e-05,-4.433786671143025e-12,27497.929200181028,20862.194627381126,0.7586823893358408,0.9882015252383058,0.607308870581723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518901964658444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6179191619359,260.6179191619359,-12.532080838064076,244.83751517518,276.39832314869045,124284.53506127438,124283.17778937088,1.357271903520512,0.0,nan,276.39832314869045,3.2483231486904742,270.0861615539905,-3.06383844600947,263.7739999592876,-9.37600004071237,257.46183836458454,-15.68816163541544,251.14967676988232,-22.000323230117658,244.83751517518,-28.31248482481999,1.0,1.0,26022.012520719443,26022.012520719443,275.6272478955742,2.477247895574237,275.6272478955742,275.6272478955742,77143.00772544135,77143.00633485033,0.0013905910163884982,0.0,8546.071908451686,8546.071908451686,0.8858447837228357,3937.9259200865104,275.6272478955742,2.477247895574237,1.0,0.002,0.12922449023354687,0.00490383000722581,0.00019959017656363668,0.0018004098235982037,0.09979508828181834,0.09979508828181834,0.0,1.6184015932951823e-13,1.0,1.000000054798485,2.698127542544171e-05,0.09251196457190093,0.0,5.04826594578056e-09,0.006484746453959797,0.0,1600079.5816721478,266.6005269785298,3.279888005636167e-08,1.0,1284549.2934816312,2597.960965069039,,,,,,,,,,,,,,,,,,,2.0,15253.192445939048,1552.5845800533098,0.3716051956129767,6.173730061729009,2.93159698302597
4773.0,-30.065772608310407,4.999607933601846,35.052683389607985,24.59146730778741,5.001700522353599,-26.559025295244076,-40.05800761571152,1.494953209301607,-6.549474911932293,-6.549474955923865,40.105389418659925,41056.677078097826,25749.977335124848,25749.977335124848,66806.65441322267,77152.41972002327,77143.02321671399,25749.977335124848,102893.00055183884,102893.00055183884,102893.00055183884,130390.93761413249,125878.65906140066,4512.278552731835,0.0,90963.40805645168,54867.66541458278,40106.38071318767,27497.93706229365,67604.31777548132,20862.20021285394,1552.5849917168848,0.0,0.8783910722755406,2.723729655266276,0.001494314320929203,1.0,1.0,-6.549438749497256,333738.80735625495,1559082.3366769345,4.6715644159795495,1559082.3366769345,4.6715644159795495,0.758682375539403,0.09251197894374744,3.918332679152802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918332679152802,1.2847495838611374,1.2850465864589626,3.0498804812816473,6462.330764210076,15253.190577415911,6453.970358520888,0.00032908386100285916,23214.825157755426,2367.25335948111,19291.349301315327,1967.170165277167,0.8309926596569962,0.8309926596569962,35437.67119609759,35405.22815468563,1.0011455496242352,0.8,4276.9514856217165,4273.035954225843,1.0011455496242352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.1593881864865,4632.441516551485,6.182230962915541,4.999607933601846,-3.7402950454935917,8.739902979095437,2.9315963868744133,3.5,0.8375989676784038,0.6,0.0002311634423554324,0.9970843816641384,0.0002318393975539157,198.9767600245061,0.0,0.0,0.0,0.0004514271057985372,7.833960399306007e-05,0.00015282383836237232,0.0005988146400088491,0.09251197893804737,0.09251197893804737,0.09251197893804737,0.09251198600383816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.9446892229,595.6092306361386,0.0,0.09251197893804737,0.09251197894374744,0.09251197894374744,0.37160523808983686,0.37160523808983686,0.5,10.004392883330759,3.743002247347249e-05,3.743002247347249e-05,-2.0804691303055733e-11,4.399157660373021e-08,3.6206426614171505e-05,-2.0804691303055733e-11,27497.93706229365,20862.20021285394,0.758682375539403,0.9882009997511143,0.6073085037918721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518900995762678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6179273064966,260.6179273064966,-12.53207269350338,244.83753078845945,276.39832382453255,124284.43131168465,124283.06961955242,1.361692132229815,0.0,nan,276.39832382453255,3.2483238245325765,270.0861652173198,-3.0638347826802033,263.77400661010483,-9.375993389895143,257.46184800288876,-15.68815199711122,251.1496893956742,-22.00031060432579,244.83753078845945,-28.31246921154053,1.0,1.0,26022.012520719443,26022.012520719443,275.6272479693095,2.4772479693095306,275.6272479693095,275.6272479693095,77143.02443672682,77143.02321671399,0.001220012825797312,0.0,8546.071908451686,8546.071908451686,0.8858448829674662,3937.924342548566,275.6272479693095,2.4772479693095306,1.0,0.002,0.12922448344129686,0.004903829690393573,0.00019959016529288412,0.0018004098349179327,0.09979508264644206,0.09979508264644206,0.0,2.1081660722677142e-13,1.0,1.0000000734788135,3.620644741886281e-05,0.09251197894374744,0.0,6.774320274498868e-09,0.008701948366391432,0.0,1600079.5794708796,266.6005250880677,4.4012381295033265e-08,1.0,1284549.299971673,2597.9609388091344,,,,,,,,,,,,,,,,,,,2.0,15253.190577415911,1552.5849917168848,0.37160523808983686,6.173730061729009,2.9315963868744133
4774.0,-30.065756358465684,4.999608118969114,35.052684235176464,24.59147338466721,5.001698744877527,-26.55901084813062,-40.05799413481725,1.4949532345571275,-6.549476836125564,-6.54947688387195,40.1053911821168,41056.678566834846,25749.9777578975,25749.9777578975,66806.65632473235,77152.43530968724,77143.03853436961,25749.9777578975,102893.01629226712,102893.01629226712,102893.01629226712,130390.96077978505,125878.68140993988,4512.279369845172,0.0,90963.4137865573,54867.65704376266,40106.396380882936,27497.944487517936,67604.34086840088,20862.20548226665,1552.5853831692834,0.0,0.8783910551131513,2.723729459442783,0.001494314320929203,1.0,1.0,-6.54943756450956,333738.7819473227,1559082.4128797464,4.6715649999760345,1559082.4128797464,4.6715649999760345,0.7586823623029922,0.09251199322728404,3.9183318962021967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183318962021967,1.2847495837429959,1.2850465863407938,3.0498798721432614,6462.329473518931,15253.188708757685,6453.970350028324,0.00032908412833393646,23214.831258863665,2367.2539816210087,19291.349275930483,1967.1701626886331,0.8309924401696801,0.8309924401696801,35437.66553125004,35405.22815468563,1.0011453495780478,0.8,4276.95080193463,4273.035954225843,1.0011453495780478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.158879452611,4632.441516551485,6.1822318195174315,4.999608118969114,-3.7402967827790934,8.739904901748208,2.931595790097598,3.5,0.8375987971707424,0.6,0.0002311634423554324,0.9970826943937235,0.00023183978987419032,198.9767467231855,0.0,0.0,0.0,0.0004514271057985372,7.833972356421894e-05,0.00015282371879121346,0.0005988140518358467,0.09251199322132005,0.09251199322132005,0.09251199322132005,0.09251200087011104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.9521022647,595.6092283120967,0.0,0.09251199322132005,0.09251199322728404,0.09251199322728404,0.37160528078065874,0.37160528078065874,0.5,10.004393114455828,3.8503347525420395e-05,3.8503347525420395e-05,-4.985167834092863e-11,4.774636863658088e-08,3.931936237222544e-05,-4.985167834092863e-11,27497.944487517936,20862.20548226665,0.7586823623029922,0.9882006904671802,0.6073083183631076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518900028881938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6179352858979,260.6179352858979,-12.532064714102091,244.83754635359335,276.3983242182013,124284.32877992858,124282.99470084449,1.3340790840986518,0.0,nan,276.3983242182013,3.2483242182013328,270.0861686452813,-3.0638313547186726,263.77401307235925,-9.375986927640724,257.46185749943686,-15.688142500563117,251.14970192651523,-22.000298073484743,244.83754635359335,-28.312453646406624,1.0,1.0,26022.012520719443,26022.012520719443,275.6272478337236,2.4772478337235952,275.6272478337236,275.6272478337236,77143.03500460356,77143.03853436961,-0.003529766050633043,0.0,8546.071908451686,8546.071908451686,0.8858449324700205,3937.9235556832077,275.6272478337236,2.4772478337235952,1.0,0.002,0.12922447606263235,0.004903829370962801,0.00019959015310561345,0.0018004098470489544,0.09979507655280673,0.09979507655280673,0.0,1.5456776483735446e-13,1.0,1.0000000797823487,3.931941222390378e-05,0.09251199322728404,0.0,7.356765091028012e-09,0.00945012749614216,0.0,1600079.5772194366,266.6005231638744,4.779622031492181e-08,1.0,1284549.3065514788,2597.960912186058,,,,,,,,,,,,,,,,,,,2.0,15253.188708757685,1552.5853831692834,0.37160528078065874,6.173730061729009,2.931595790097598
4775.0,-30.06574014419058,4.999608309695006,35.052685073699976,24.5914846303873,5.001699185177605,-26.558996211253493,-40.05798065392298,1.4949552522496687,-6.5494782937446985,-6.549478330468195,40.10539266991893,41056.6718434141,25749.977114012014,25749.977114012014,66806.6489574261,77152.44739781873,77143.05140905353,25749.977114012014,102893.02852306554,102893.02852306554,102893.02852306554,130390.97888611454,125878.69875736759,4512.28012874695,0.0,90963.41422497515,54867.63867060668,40106.41728263163,27497.950363048993,67604.36764568061,20862.209664321614,1552.5856895691022,0.0,0.8783910416095085,2.72372931270178,0.001494314320929203,1.0,1.0,-6.54944811934439,333738.76288317004,1559082.477172543,4.671565459473827,1559082.477172543,4.671565459473827,0.7586823522801791,0.09251200686309145,3.9183303535759433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183303535759433,1.2847495743045205,1.2850465769001365,3.0498786938279947,6462.326976810275,15253.186841875964,6453.971174773803,0.00032908470737932953,23214.840510310773,2367.2549250060697,19291.351741149912,1967.1704140710551,0.8309922151987967,0.8309922151987967,35437.65436995449,35405.22815468563,1.0011449554324927,0.8,4276.949454884501,4273.035954225843,1.0011449554324927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.158370080998,4632.441516551485,6.18223242097545,4.999608309695006,-3.740298154898059,8.739906464593066,2.9315951925727273,3.5,0.8375986264493507,0.6,0.0002311634423554324,0.9970810108196774,0.00023184018133631714,198.9767334509822,0.0,0.0,0.0,0.0004514271057985372,7.833984313554696e-05,0.00015282359921988542,0.0005988133475660019,0.09251200685971124,0.09251200685971124,0.09251200685971124,0.0925120127208919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.9584407759,595.609226323948,0.0,0.09251200685971124,0.09251200686309145,0.09251200686309145,0.37160532354434433,0.37160532354434433,0.5,10.004393291979028,3.736675517984622e-05,3.736675517984622e-05,-1.3073986337985843e-12,3.6723520224768436e-08,3.0211123828394193e-05,-1.3073986337985843e-12,27497.950363048993,20862.209664321614,0.7586823522801791,0.9882001900759518,0.6073079783631006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45188990583136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6179433285513,260.6179433285513,-12.532056671448686,244.83756189335293,276.39832476374835,124284.2292326679,124282.88457845319,1.3446542147116227,0.0,nan,276.39832476374835,3.2483247637483714,270.08617218967095,-3.0638278103290304,263.7740196155915,-9.375980384408479,257.46186704151177,-15.688132958488211,251.14971446743235,-22.00028553256763,244.83756189335293,-28.31243810664705,1.0,1.0,26022.012520719443,26022.012520719443,275.6272478936304,2.4772478936304196,275.6272478936304,275.6272478936304,77143.05214788762,77143.05140905353,0.0007388340891338885,0.0,8546.071908451686,8546.071908451686,0.8858450300035502,3937.922005343823,275.6272478936304,2.4772478936304196,1.0,0.002,0.12922447038786147,0.0049038291318790435,0.0001995901437475024,0.001800409856364842,0.0997950718737512,0.0997950718737512,0.0,1.1234459543207898e-13,1.0,1.0000000613387023,3.0211125135792827e-05,0.09251200686309145,0.0,5.652581470202139e-09,0.007261019635679451,0.0,1600079.5754940123,266.6005217062553,3.6724827623402234e-08,1.0,1284549.3114882596,2597.96089221093,,,,,,,,,,,,,,,,,,,2.0,15253.186841875964,1552.5856895691022,0.37160532354434433,6.173730061729009,2.9315951925727273
4776.0,-30.06572386830809,4.9996084964532095,35.0526859153357,24.5914907072671,5.0016973782641205,-26.558981743650907,-40.05796724287791,1.4949552536189636,-6.549480236519969,-6.54948027755623,40.105394436803756,41056.673359308836,25749.977591019302,25749.977591019302,66806.65095032814,77152.46298912482,77143.06672626514,25749.977591019302,102893.04431728444,102893.04431728444,102893.04431728444,130391.00217166024,125878.72124076134,4512.2809308988935,0.0,90963.41991358252,54867.63028381387,40106.43292196516,27497.9578543758,67604.39077634097,20862.214979369663,1552.5860847778113,0.0,0.8783910243308513,2.7237291149362037,0.001494314320929203,1.0,1.0,-6.549446557810825,333738.73722300614,1559082.5535220464,4.671566047426668,1559082.5535220464,4.671566047426668,0.7586823388795696,0.0925120211251794,3.91832956458672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91832956458672,1.284749574298115,1.2850465768937296,3.0498780797241234,6462.325675597862,15253.184974823327,6453.971174313354,0.00032908497748551353,23214.84663661178,2367.255549714916,19291.3517397736,1967.1704139307103,0.8309919958441382,0.8309919958441381,35437.64866141532,35405.22815468563,1.0011447538434206,0.8,4276.9487659243,4273.035954225843,1.0011447538434206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.157862350744,4632.441516551485,6.182233289109109,4.9996084964532095,-3.7402999056919435,8.739908402145153,2.93159459697332,3.5,0.8375984562780915,0.6,0.0002311634423554324,0.9970793208518449,0.00023184057428644712,198.97672012835196,0.0,0.0,0.0,0.0004514271057985372,7.833996208750188e-05,0.00015282348026793052,0.0005988127608968674,0.09251202111897631,0.09251202111897631,0.09251202111897631,0.09251202773277176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.9660211725,595.6092239456518,0.0,0.09251202111897631,0.0925120211251794,0.0925120211251794,0.37160536609531314,0.37160536609531314,0.5,10.004393491827603,3.73397484167981e-05,3.73397484167981e-05,4.672529030358419e-11,4.10362872571568e-08,3.371974543142642e-05,4.672529030358419e-11,27497.9578543758,20862.214979369663,0.7586823388795696,0.988199881444801,0.6073077929973322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518898089869883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6179512242648,260.6179512242648,-12.532048775735177,244.83757740256408,276.3983250459641,124284.12783589381,124282.80774859307,1.3200873007335794,0.0,nan,276.3983250459641,3.2483250459641226,270.0861755172855,-3.0638244827144945,263.77402598860516,-9.375974011394817,257.46187645992546,-15.688123540074514,251.14972693124466,-22.00027306875532,244.83757740256408,-28.312422597435898,1.0,1.0,26022.012520719443,26022.012520719443,275.62724773885253,2.4772477388525544,275.62724773885253,275.62724773885253,77143.06269705122,77143.06672626514,-0.0040292139165103436,0.0,8546.071908451686,8546.071908451686,0.8858450798878948,3937.9212124096534,275.62724773885253,2.4772477388525544,1.0,0.002,0.12922446405952417,0.004903828804795844,0.00019959013317466789,0.001800409866965856,0.09979506658733395,0.09979506658733395,0.0,1.4052387725671522e-13,1.0,1.0000000684433181,3.3719698706136114e-05,0.0925120211251794,0.0,6.309045745769556e-09,0.00810428041079895,0.0,1600079.5732214618,266.60051976348,4.0989561966853216e-08,1.0,1284549.318133121,2597.9608653246123,,,,,,,,,,,,,,,,,,,2.0,15253.184974823327,1552.5860847778113,0.37160536609531314,6.173730061729009,2.93159459697332
4777.0,-30.065707618495946,4.9996086855925235,35.05268674810734,24.591496434900932,5.0016970321006236,-26.558967153435706,-40.05795376198364,1.4949565670388996,-6.54948185714386,-6.549481882665014,40.10539586425034,41056.678573057965,25749.97730453531,25749.97730453531,66806.65587759328,77152.47870167757,77143.07829776024,25749.97730453531,102893.05560229554,102893.05560229554,102893.05560229554,130391.01921972708,125878.7375555723,4512.281664154778,0.0,90963.4276118952,54867.62748326967,40106.44458736169,27497.963617431546,67604.40820479323,20862.219070155665,1552.5863896964418,0.0,0.8783910101973483,2.723728952153036,0.001494314320929203,1.0,1.0,-6.549460925736241,333738.71606915287,1559082.615205553,4.6715665283571735,1559082.615205553,4.6715665283571735,0.7586823286408984,0.09251203471291533,3.918329145222381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918329145222381,1.2847495681541257,1.2850465707483198,3.0498777678922067,6462.325014863449,15253.183109545365,6453.970732654493,0.0003290850821460016,23214.85108590403,2367.2560034164603,19291.35041962571,1967.1702793130896,0.8309917797120545,0.8309917797120545,35437.64562720677,35405.22815468563,1.0011446466945957,0.8,4276.948399727473,4273.035954225843,1.0011446466945957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.15735387109,4632.441516551485,6.182233975050985,4.9996086855925235,-3.7403013975863333,8.739910083178856,2.93159400049487,3.5,0.8375982858556771,0.6,0.0002311634423554324,0.9970776335940484,0.00023184096660777028,198.97670682706337,0.0,0.0,0.0,0.0004514271057985372,7.834008165916645e-05,0.00015282336069626594,0.0005988122282870114,0.09251203470844525,0.09251203470844525,0.09251203470844525,0.092512038884077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.9723132844,595.6092219696259,0.0,0.09251203470844525,0.09251203471291533,0.09251203471291533,0.37160540873748676,0.37160540873748676,0.5,10.004393618436419,3.464219508941824e-05,3.464219508941824e-05,4.5417891669785604e-11,2.5521160296193557e-08,2.095692877901456e-05,4.5417891669785604e-11,27497.963617431546,20862.219070155665,0.7586823286408984,0.9881996995701327,0.6073077135544986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518897117746623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6179591301805,260.6179591301805,-12.532040869819468,244.8375928955575,276.3983253648019,124284.05656885123,124282.73477588741,1.321792963793587,0.0,nan,276.3983253648019,3.2483253648019286,270.08617887095454,-3.0638211290454365,263.77403237710473,-9.375967622895246,257.46188588325714,-15.688114116742838,251.14973938940724,-22.000260610592733,244.8375928955575,-28.312407104442485,1.0,1.0,26022.012520719443,26022.012520719443,275.6272474877571,2.477247487757097,275.6272474877571,275.6272474877571,77143.07760583983,77143.07829776024,-0.0006919204024598002,0.0,8546.071908451686,8546.071908451686,0.8858451064024708,3937.920790948493,275.6272474877571,2.477247487757097,1.0,0.002,0.1292244601185246,0.004903828529453213,0.00019959012642937216,0.0018004098736123994,0.09979506321468608,0.09979506321468608,0.0,4.177170762065252e-14,1.0,1.0000000425995073,2.095688336112289e-05,0.09251203471291533,0.0,3.921089411089875e-09,0.005036832750833921,0.0,1600079.571298508,266.6005181428561,2.547574240452377e-08,1.0,1284549.3236110427,2597.9608431599286,,,,,,,,,,,,,,,,,,,2.0,15253.183109545365,1552.5863896964418,0.37160540873748676,6.173730061729009,2.93159400049487
4778.0,-30.065691409174693,4.999608876048708,35.05268758189474,24.59150191806259,5.0016978565232595,-26.558952482604656,-40.05794028108937,1.4949589299641846,-6.549483513212465,-6.5494835408743555,40.10539755909979,41056.68667148748,25749.977146779038,25749.977146779038,66806.66381826652,77152.49450910541,77143.09352342073,25749.977146779038,102893.07067019977,102893.07067019977,102893.07067019977,130391.04125074952,125878.75882851251,4512.282422237016,0.0,90963.43692198317,54867.62908440833,40106.45315286094,27497.97058054975,67604.42373341069,20862.224022146893,1552.5867529681464,0.0,0.8783909947582383,2.7237287837410724,0.001494314320929203,1.0,1.0,-6.549460798710584,333738.694215122,1559082.688445058,4.6715670537144875,1559082.688445058,4.6715670537144875,0.7586823166107921,0.09251204866297232,3.9183290209281822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183290209281822,1.2847495571007013,1.2850465596923402,3.049877697386165,6462.324865469607,15253.181244287658,6453.969938082362,0.0003290850546694144,23214.854198342833,2367.2563207968915,19291.348044596438,1967.1700371275042,0.8309915659937046,0.8309915659937046,35437.64472790636,35405.22815468563,1.0011446149370615,0.8,4276.94829119144,4273.035954225843,1.0011446149370615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.156846269068,4632.441516551485,6.182234690596234,4.999608876048708,-3.7403029287871448,8.739911804835852,2.931593405045985,3.5,0.8375981157274243,0.6,0.0002311634423554324,0.9970759505435921,0.00023184135795212518,198.9766935589204,0.0,0.0,0.0,0.0004514271057985372,7.834020123099992e-05,0.00015282324112443247,0.000598811740770169,0.09251204865754507,0.09251204865754507,0.09251204865754507,0.09251205318370195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.97984954633,595.6092196021506,0.0,0.09251204865754507,0.09251204866297232,0.09251204866297232,0.37160545108790716,0.37160545108790716,0.5,10.004393755186015,3.2860342628282524e-05,3.2860342628282524e-05,1.5973000699887052e-11,2.7661883450491587e-08,2.2742163764633005e-05,1.5973000699887052e-11,27497.97058054975,20862.224022146893,0.7586823166107921,0.9881995900402903,0.6073076938483969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518896147180615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61796714717906,260.61796714717906,-12.532032852820919,244.83760837892976,276.39832591542654,124284.00738637168,124282.66702140552,1.3403649661359256,0.0,nan,276.39832591542654,3.2483259154265625,270.0861824081291,-3.0638175918708725,263.7740389008287,-9.375961099171263,257.4618953935303,-15.688104606469665,251.14975188622992,-22.000248113770056,244.83760837892976,-28.31239162107022,1.0,1.0,26022.012520719443,26022.012520719443,275.62724761114526,2.4772476111452875,275.62724761114526,275.62724761114526,77143.09454009308,77143.09352342073,0.001016672351397574,0.0,8546.071908451686,8546.071908451686,0.8858451142610502,3937.920666032823,275.62724761114526,2.4772476111452875,1.0,0.002,0.12922445584838396,0.004903828246116762,0.00019959011915392032,0.0018004098808900738,0.09979505957696017,0.09979505957696017,0.0,4.399388839337881e-14,1.0,1.000000046214543,2.2742147791632306e-05,0.09251204866297232,0.0,4.2551177874331365e-09,0.005465908699813282,0.0,1600079.5693592383,266.6005164867875,2.76459104497917e-08,1.0,1284549.329270282,2597.960820261616,,,,,,,,,,,,,,,,,,,2.0,15253.181244287658,1552.5867529681464,0.37160545108790716,6.173730061729009,2.931593405045985
4779.0,-30.065675224038504,4.999609060611136,35.052688420653205,24.59150768062102,5.001697457697204,-26.558937955865073,-40.057926800195105,1.4949601895195084,-6.5494855563222245,-6.549485590925068,40.10539937015821,41056.691508222524,25749.9778546546,25749.9778546546,66806.66936287712,77152.51018867506,77143.10919435543,25749.9778546546,102893.08704901004,102893.08704901004,102893.08704901004,130391.06538682962,125878.7821711633,4512.283215666327,0.0,90963.4445382987,54867.625857829364,40106.46520052149,27497.97833781959,67604.44353834107,20862.22952260293,1552.5871632465014,0.0,0.8783909767523971,2.723728575470357,0.001494314320929203,1.0,1.0,-6.549457069539244,333738.66719626414,1559082.7667054231,4.671567666411762,1559082.7667054231,4.671567666411762,0.7586823026153118,0.09251206299866932,3.9183285863142268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183285863142268,1.2847495512086828,1.2850465537989597,3.049877373086367,6462.324178317251,15253.179378760444,6453.969514536349,0.0003290851661472302,23214.858717059105,2367.2567815777156,19291.34677858906,1967.1699080306794,0.8309913497088437,0.8309913497088437,35437.641583362856,35405.22815468563,1.001144503891915,0.8,4276.947911678351,4273.035954225843,1.001144503891915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.15633927438,4632.441516551485,6.182235613067181,4.999609060611136,-3.7403047575662094,8.739913818177346,2.9315928103095885,3.5,0.8375979458027396,0.6,0.0002311634423554324,0.9970742700073816,0.00023184174871318365,198.97668031057586,0.0,0.0,0.0,0.0004514271057985372,7.834032080300143e-05,0.00015282312155243095,0.000598811205828664,0.09251206299202563,0.09251206299202563,0.09251206299202563,0.09251206866011055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.98778134375,595.6092171117555,0.0,0.09251206299202563,0.09251206299866932,0.09251206299866932,0.371605493480193,0.371605493480193,0.5,10.004393926451575,3.27320299220446e-05,3.27320299220446e-05,-6.849631972727366e-11,3.460286279732827e-08,2.8521385843305325e-05,-6.849631972727366e-11,27497.97833781959,20862.22952260293,0.7586823026153118,0.9881993825596462,0.6073075874803658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518895179033173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6179751416606,260.6179751416606,-12.532024858339355,244.83762383913222,276.39832644418726,124283.93294308813,124282.5963427473,1.336600340838387,0.0,nan,276.39832644418726,3.248326444187285,270.08618592317805,-3.0638140768219273,263.7740454021662,-9.375954597833754,257.46190488115604,-15.688095118843933,251.149764360144,-22.000235639855987,244.83762383913222,-28.312376160867757,1.0,1.0,26022.012520719443,26022.012520719443,275.62724739479484,2.4772473947948583,275.62724739479484,275.62724739479484,77143.10923323521,77143.10919435543,3.88797780033201e-05,0.0,8546.071908451686,8546.071908451686,0.8858451417397922,3937.920229245798,275.62724739479484,2.4772473947948583,1.0,0.002,0.129224450495817,0.004903827896455338,0.00019959011004590124,0.001800409890121488,0.09979505502295062,0.09979505502295062,0.0,1.6738910604829904e-13,1.0,1.0000000579172346,2.8521454339625052e-05,0.09251206299866932,0.0,5.336442521556943e-09,0.006854923699092903,0.0,1600079.5669729498,266.60051444367775,3.4671359117055545e-08,1.0,1284549.336266988,2597.9607919516757,,,,,,,,,,,,,,,,,,,2.0,15253.179378760444,1552.5871632465014,0.371605493480193,6.173730061729009,2.9315928103095885
4780.0,-30.065659078291098,4.9996092468082525,35.05268926013874,24.591518786642723,5.0016982882496395,-26.558923341637524,-40.05791331930084,1.4949625516048946,-6.549487201683576,-6.549487238295081,40.105401068637484,41056.6855489932,25749.97765785525,25749.97765785525,66806.66320684845,77152.52227767938,77143.12448387763,25749.97765785525,102893.10214173287,102893.10214173287,102893.10214173287,130391.08740952426,125878.80341501556,4512.283994508701,0.0,90963.44550158177,54867.60877293029,40106.485254057196,27497.98526779139,67604.47052184859,20862.23445228508,1552.5875245062807,0.0,0.878390961358898,2.72372840817246,0.001494314320929203,1.0,1.0,-6.549457123533273,333738.645486424,1559082.840100508,4.671568190217064,1559082.840100508,4.671568190217064,0.7586822906884447,0.09251207699642407,3.918327141103705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918327141103705,1.284749540159188,1.2850465427469104,3.04987627442015,6462.321850375372,15253.177513289034,6453.9702234741435,0.0003290857016295768,23214.867525318317,2367.2576797701886,19291.34889765157,1967.170124114919,0.8309911256918555,0.8309911256918555,35437.63112689331,35405.22815468563,1.0011441346363663,0.8,4276.946649693255,4273.035954225843,1.0011441346363663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.155831034599,4632.441516551485,6.182236320185677,4.9996092468082525,-3.7403062820058652,8.739915528814118,2.931592214112669,3.5,0.8375977754607626,0.6,0.0002311634423554324,0.9970725935640363,0.00023184213852387475,198.97666709447483,0.0,0.0,0.0,0.0004514271057985372,7.834044037517239e-05,0.00015282300198026,0.0005988105164441979,0.0925120769913493,0.0925120769913493,0.0925120769913493,0.09251208288248967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.99513628724,595.6092148034186,0.0,0.0925120769913493,0.09251207699642407,0.09251207699642407,0.37160553601217383,0.37160553601217383,0.5,10.004394104453056,3.280286426843304e-05,3.280286426843304e-05,3.751665644813329e-12,3.661148184619378e-08,3.0114761784716393e-05,3.751665644813329e-12,27497.98526779139,20862.23445228508,0.7586822906884447,0.9881988970723126,0.6073072569324302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518894212330378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61798322589993,260.61798322589993,-12.532016774100043,244.83763928474983,276.39832716704825,124283.84032760169,124282.48872060256,1.3516069991465374,0.0,nan,276.39832716704825,3.2483271670482736,270.0861895905904,-3.063810409409598,263.77405201413006,-9.375947985869914,257.4619144376708,-15.68808556232915,251.14977686121009,-22.00022313878989,244.83763928474983,-28.31236071525015,1.0,1.0,26022.012520719443,26022.012520719443,275.627247536495,2.4772475364950424,275.627247536495,275.627247536495,77143.1269853286,77143.12448387763,0.002501450973795727,0.0,8546.071908451686,8546.071908451686,0.8858452331141371,3937.9187768092233,275.627247536495,2.4772475364950424,1.0,0.002,0.12922444484300272,0.0049038276206563435,0.00019959010063936601,0.0018004098994321314,0.099795050319683,0.099795050319683,0.0,7.149749542412209e-14,1.0,1.0000000611435613,3.0114758033050748e-05,0.09251207699642407,0.0,5.634554801653485e-09,0.007237863662300857,0.0,1600079.5650459048,266.6005127983164,3.660773018054897e-08,1.0,1284549.3418888878,2597.9607692044397,,,,,,,,,,,,,,,,,,,2.0,15253.177513289034,1552.5875245062807,0.37160553601217383,6.173730061729009,2.931592214112669
4781.0,-30.065642870097985,4.999609428154875,35.05269010491658,24.591524863522523,5.001696510932067,-26.558908931995834,-40.05789990825576,1.494962572824546,-6.5494891928348125,-6.5494892375166165,40.10540290035863,41056.68689686843,25749.978240486023,25749.978240486023,66806.66513735446,77152.53783546404,77143.14056319142,25749.978240486023,102893.11880367744,102893.11880367744,102893.11880367744,130391.11186272714,125878.82705149308,4512.284811234051,0.0,90963.45121670858,54867.60027809182,40106.501042907505,27497.9930590497,67604.4941019572,20862.239980684775,1552.587935125767,0.0,0.8783909435505264,2.723728205058503,0.001494314320929203,1.0,1.0,-6.549452488020904,333738.6191386339,1559082.9192532278,4.671568796194935,1559082.9192532278,4.671568796194935,0.758682276771429,0.09251209138658137,3.9183263582559498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183263582559498,1.2847495400599256,1.285046542647625,3.0498756653169803,6462.320559758847,15253.17564756804,6453.97021633869,0.0003290859690435123,23214.87362201154,2367.258301459881,19291.348876323224,1967.170121940033,0.8309909065381185,0.8309909065381185,35437.6254627883,35405.22815468563,1.0011439346164575,0.8,4276.9459660957855,4273.035954225843,1.0011439346164575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.155323477379,4632.441516551485,6.18223721342234,4.999609428154875,-3.740308073459424,8.739917501614299,2.9315916187164843,3.5,0.837597605347567,0.6,0.0002311634423554324,0.9970709106398854,0.00023184252984281703,198.97665382726058,0.0,0.0,0.0,0.0004514271057985372,7.834055932796608e-05,0.0001528228830274663,0.000598809930711187,0.09251209137922603,0.09251209137922603,0.09251209137922603,0.09251209857516465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.00294709345,595.6092123533814,0.0,0.09251209137922603,0.09251209138658137,0.09251209138658137,0.3716055785727936,0.3716055785727936,0.5,10.004394321540838,3.431337336223805e-05,3.431337336223805e-05,9.265477274311706e-12,4.4681826238957e-08,3.6749495734511584e-05,9.265477274311706e-12,27497.9930590497,20862.239980684775,0.758682276771429,0.9881985809493744,0.6073070650443608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518893247980322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61799115217497,260.61799115217497,-12.532008847825011,244.8376547055128,276.39832759883546,124283.73854896895,124282.41335200073,1.3251969682144018,0.0,nan,276.39832759883546,3.2483275988354876,270.0861930201723,-3.063806979827689,263.77405844150803,-9.375941558491945,257.4619238628433,-15.688076137156656,251.1497892841778,-22.000210715822163,244.8376547055128,-28.312345294487187,1.0,1.0,26022.012520719443,26022.012520719443,275.62724741875934,2.4772474187593616,275.62724741875934,275.62724741875934,77143.13749233416,77143.14056319142,-0.0030708572594448924,0.0,8546.071908451686,8546.071908451686,0.8858452826101767,3937.9179900472295,275.62724741875934,2.4772474187593616,1.0,0.002,0.1292244379474959,0.004903827286306007,0.00019959008916912532,0.0018004099108671623,0.09979504458456266,0.09979504458456266,0.0,3.6287379351351845e-14,1.0,1.0000000745784214,3.674948646903431e-05,0.09251209138658137,0.0,6.87593186450278e-09,0.00883247379833387,0.0,1600079.5627220422,266.60051080716516,4.467256076168269e-08,1.0,1284549.3487118161,2597.9607415976293,,,,,,,,,,,,,,,,,,,2.0,15253.17564756804,1552.587935125767,0.3716055785727936,6.173730061729009,2.9315916187164843
4782.0,-30.06562669706472,4.999609615050369,35.052690942749,24.59153610924261,5.00169697358487,-26.558894329999944,-40.057886427361495,1.494964606526437,-6.549490640597469,-6.54949067451122,40.105404389453845,41056.68009171196,25749.977573654498,25749.977573654498,66806.65766536645,77152.54989433014,77143.15349559521,25749.977573654498,102893.1310692497,102893.1310692497,102893.1310692497,130391.12999859612,125878.84443508627,4512.285563509854,0.0,90963.45167109858,54867.581868505236,40106.52200288149,27497.99892934641,67604.5209322279,20862.244159627797,1552.5882410354934,0.0,0.8783909300938408,2.7237280592845865,0.001494314320929203,1.0,1.0,-6.549462790709072,333738.6002005041,1559082.9836013655,4.671569254094961,1559082.9836013655,4.671569254094961,0.7586822667799,0.09251210500601091,3.918324821368583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918324821368583,1.2847495305465615,1.2850465331320617,3.0498744916463516,6462.31807289162,15253.173783636232,6453.971035700775,0.00032908654564791707,23214.88284356351,2367.2592417964865,19291.351325451327,1967.1703716815964,0.8309906819452242,0.8309906819452242,35437.614343011934,35405.22815468563,1.001143541937205,0.8,4276.944624056581,4273.035954225843,1.001143541937205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.154814937302,4632.441516551485,6.182237808138257,4.999609615050369,-3.7403094387162685,8.739919053766638,2.931591022167396,3.5,0.8375974349049703,0.6,0.0002311634423554324,0.9970692313695038,0.0002318429203134898,198.97664058882816,0.0,0.0,0.0,0.0004514271057985372,7.83406789004733e-05,0.00015282276345495908,0.0005988092273157057,0.09251210500208933,0.09251210500208933,0.09251210500208933,0.09251211043451588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.00935498555,595.6092103427324,0.0,0.09251210500208933,0.09251210500601091,0.09251210500601091,0.37160562129182606,0.37160562129182606,0.5,10.004394485969707,3.3545830547154765e-05,3.3545830547154765e-05,1.7621459846850485e-11,3.3913750030478695e-08,2.788380214724384e-05,1.7621459846850485e-11,27497.99892934641,20862.244159627797,0.7586822667799,0.9881980782370858,0.6073067233605637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518892279900646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6179991496445,260.6179991496445,-12.532000850355473,244.83767012023094,276.3983281790566,124283.64007328336,124282.3029733461,1.3370999372526566,0.0,nan,276.3983281790566,3.248328179056614,270.0861965672923,-3.0638034327076866,263.77406495552765,-9.375935044472328,257.4619333437628,-15.688066656237197,251.14980173199683,-22.000198268003146,244.83767012023094,-28.312329879769038,1.0,1.0,26022.012520719443,26022.012520719443,275.62724749502183,2.4772474950218566,275.62724749502183,275.62724749502183,77143.15465983414,77143.15349559521,0.0011642389290500432,0.0,8546.071908451686,8546.071908451686,0.8858453797808382,3937.916445475426,275.62724749502183,2.4772474950218566,1.0,0.002,0.12922443270916076,0.004903827047241048,0.0001995900804890216,0.001800409919548122,0.09979504024451079,0.09979504024451079,0.0,3.71434653867464e-14,1.0,1.0000000566259948,2.7883784525783994e-05,0.09251210500601091,0.0,5.217134903764661e-09,0.006701667268358183,0.0,1600079.5610085994,266.6005093594025,3.3896128570631845e-08,1.0,1284549.3536159645,2597.9607217545476,,,,,,,,,,,,,,,,,,,2.0,15253.173783636232,1552.5882410354934,0.37160562129182606,6.173730061729009,2.931591022167396
4783.0,-30.065610461992367,4.999609798097806,35.05269178385893,24.59154218612241,5.001695186658152,-26.55887989712789,-40.05787294646723,1.4949646218071302,-6.549492577038848,-6.5494926155703,40.10540615972684,41056.68152139569,25749.97803631124,25749.97803631124,66806.65955770692,77152.56545603977,77143.16888478797,25749.97803631124,102893.1469210992,102893.1469210992,102893.1469210992,130391.15335310863,125878.86699294101,4512.286360167623,0.0,90963.45737223199,54867.57343764095,40106.53770510115,27498.00643200942,67604.54413711057,20862.249483177457,1552.5886366468467,0.0,0.8783909128343937,2.723727862119193,0.001494314320929203,1.0,1.0,-6.5494609148703375,333738.5746188805,1559083.0600994558,4.671569841394217,1559083.0600994558,4.671569841394217,0.7586822533757385,0.09251211925853545,3.918324037536205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918324037536205,1.2847495304750804,1.285046533060564,3.049873881710834,6462.316780511449,15253.171919540328,6453.971030562389,0.00032908681357456327,23214.888942525722,2367.259863717551,19291.35131009235,1967.1703701154165,0.8309904629676638,0.8309904629676638,35437.60867178225,35405.22815468563,1.0011433416657218,0.8,4276.9439395992395,4273.035954225843,1.0011433416657218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.154308081796,4632.441516551485,6.182238671529563,4.999609798097806,-3.740311185295232,8.739920983393038,2.931590427594462,3.5,0.8375972650269892,0.6,0.0002311634423554324,0.9970675456605799,0.00023184331228260103,198.97662729961547,0.0,0.0,0.0,0.0004514271057985372,7.834079847314943e-05,0.00015282264388228296,0.0005988086390037846,0.09251211925201233,0.09251211925201233,0.09251211925201233,0.09251212549277002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.0170064781,595.6092079414869,0.0,0.09251211925201233,0.09251211925853545,0.09251211925853545,0.3716056638017889,0.3716056638017889,0.5,10.00439467446932,3.38769938821315e-05,3.38769938821315e-05,-4.092726157978177e-12,3.8531425161636434e-08,3.170069993529978e-05,-4.092726157978177e-12,27498.00643200942,20862.249483177457,0.7586822533757385,0.9881977670349283,0.6073065360536644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518891313921118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6180070064966,260.6180070064966,-12.531992993503366,244.8376855202677,276.3983284927238,124283.53958422183,124282.22599419646,1.3135900253551531,0.0,nan,276.3983284927238,3.2483284927238287,270.0861998982337,-3.063800101766276,263.7740713037425,-9.37592869625746,257.4619427092521,-15.68805729074785,251.14981411475983,-22.000185885240143,244.8376855202677,-28.312314479732265,1.0,1.0,26022.012520719443,26022.012520719443,275.62724735469567,2.4772473546956917,275.62724735469567,275.62724735469567,77143.16523165668,77143.16888478797,-0.0036531312944134697,0.0,8546.071908451686,8546.071908451686,0.8858454293391262,3937.915657723886,275.62724735469567,2.4772473546956917,1.0,0.002,0.12922442675953003,0.004903826719741747,0.0001995900705035527,0.001800409929596376,0.09979503525177635,0.09979503525177635,0.0,9.992874583364397e-14,1.0,1.000000064354988,3.170070402802594e-05,0.09251211925853545,0.0,5.9312921539048235e-09,0.007619037541697876,0.0,1600079.558744013,266.60050742296113,3.853551788779441e-08,1.0,1284549.3602404895,2597.9606949505082,,,,,,,,,,,,,,,,,,,2.0,15253.171919540328,1552.5886366468467,0.3716056638017889,6.173730061729009,2.931590427594462
