time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4784.0,-30.065594262170713,4.999609986463017,35.0526926179655,24.591547704208665,5.001695615196126,-26.558865274434933,-40.05785946557296,1.494966627467588,-6.549494032460927,-6.549494059939287,40.10540763981211,41056.68857141756,25749.977397294115,25749.977397294115,66806.66596871168,77152.58120756132,77143.18168501176,25749.977397294115,102893.15908230588,102893.15908230588,102893.15908230588,130391.1713653592,125878.88426810899,4512.287097250213,0.0,90963.46612467966,54867.573488564434,40106.54737346136,27498.01228305332,67604.55965651468,20862.253647485923,1552.588941877924,0.0,0.8783908993718734,2.7237277155959703,0.001494314320929203,1.0,1.0,-6.549471428143704,333738.55558307463,1559083.1240575195,4.671570299492803,1559083.1240575195,4.671570299492803,0.7586822433832088,0.09251213283697016,3.91832381404383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91832381404383,1.2847495210928903,1.285046523676205,3.0498737300253302,6462.316459108069,15253.170057226374,6453.970356126373,0.00032908683065066124,23214.892500373157,2367.2602265170226,19291.34929415796,1967.1701645473186,0.8309902487744827,0.8309902487744827,35437.60705475715,35405.22815468563,1.0011432845627612,0.8,4276.943744441441,4273.035954225843,1.0011432845627612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.153800502213,4632.441516551485,6.182239271498045,4.999609986463017,-3.740312555164951,8.739922541627967,2.9315898321721896,3.5,0.8375970949063399,0.6,0.0002311634423554324,0.9970658636148347,0.00023184370340125347,198.976614039259,0.0,0.0,0.0,0.0004514271057985372,7.834091804599416e-05,0.00015282252430943823,0.000598808136323964,0.09251213283369582,0.09251213283369582,0.09251213283369582,0.0925121372856131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.0235124586,595.6092058984982,0.0,0.09251213283369582,0.09251213283697016,0.09251213283697016,0.37160570640982993,0.37160570640982993,0.5,10.004394809514105,3.214896935332945e-05,3.214896935332945e-05,-3.325340003357269e-11,2.7478336050990038e-08,2.263179555939132e-05,-3.325340003357269e-11,27498.01228305332,20862.253647485923,0.7586822433832088,0.9881976350137188,0.6073065009226956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518890344236266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6180149464993,260.6180149464993,-12.531985053500705,244.83770092234477,276.39832897065185,124283.48355100305,124282.15605901743,1.3274919856455767,0.0,nan,276.39832897065185,3.248328970651869,270.086203360992,-3.0637966390079896,263.7740777513301,-9.375922248669895,257.46195214166966,-15.688047858330322,251.14982653200718,-22.000173467992795,244.83770092234477,-28.31229907765521,1.0,1.0,26022.012520719443,26022.012520719443,275.627247408117,2.477247408117023,275.627247408117,275.627247408117,77143.18112497505,77143.18168501176,-0.0005600367148872465,0.0,8546.071908451686,8546.071908451686,0.88584544346957,3937.9154331140494,275.627247408117,2.477247408117023,1.0,0.002,0.12922442250610147,0.004903826475269385,0.0001995900633416194,0.0018004099367895062,0.09979503167080969,0.09979503167080969,0.0,1.3112557914474188e-13,1.0,1.0000000459911507,2.2631828812791355e-05,0.09251213283697016,0.0,4.234480303777734e-09,0.005439398986042279,0.0,1600079.5570212333,266.60050596753905,2.751158945102361e-08,1.0,1284549.3651699342,2597.960675005085,,,,,,,,,,,,,,,,,,,2.0,15253.170057226374,1552.588941877924,0.37160570640982993,6.173730061729009,2.9315898321721896
4785.0,-30.065578095323158,4.9996101727382305,35.05269345633671,24.591553292144113,5.001695915525071,-26.558850694238682,-40.05784224774686,1.4949685144538474,-6.54949586509008,-6.549495899665975,40.105409431111866,41056.679909340215,25749.977648830525,25749.977648830525,66806.65755817074,77152.59693270514,77143.19769348262,25749.977648830525,102893.17534231314,102893.17534231314,102893.17534231314,130391.19514323985,125878.90726004199,4512.287883197857,0.0,90963.4746953508,54867.55767203794,40106.57447034762,27498.019800926708,67604.59427127433,20862.2589881107,1552.58933582282,0.0,0.8783908825824017,2.72372752869947,0.001494314320929203,1.0,1.0,-6.549467497307376,333738.53133830335,1559083.2014635594,4.671570870799906,1559083.2014635594,4.671570870799906,0.7586822301803574,0.09251214704001262,3.918323557116553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918323557116553,1.284749512265841,1.285046514847115,3.0498735509975203,6462.316079769622,15253.1681947474,6453.969721596498,0.00032908686269176695,23214.8962099214,2367.260604785671,19291.347397505702,1967.1699711426127,0.8309900342893248,0.8309900342893248,35437.60519582188,35405.22815468563,1.0011432189170846,0.8,4276.943520087647,4273.035954225843,1.0011432189170846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.153294550189,4632.441516551485,6.182240082861432,4.9996101727382305,-3.7403142237002758,8.739924396438507,2.9315892386591913,3.5,0.8375969253311976,0.6,0.0002311634423554324,0.9970641849958909,0.00023184409372440257,198.9766008058952,0.0,0.0,0.0,0.0004514271057985372,7.83410707649245e-05,0.00015282237159050787,0.0005988074986575065,0.09251214703412651,0.09251214703412651,0.09251214703412651,0.09251215264284657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.0313575432,595.6092034353314,0.0,0.09251214703412651,0.09251214704001262,0.09251214704001262,0.37160574880533775,0.37160574880533775,0.5,10.004394978947827,3.206332922900401e-05,3.206332922900401e-05,4.956746124662459e-11,3.457591901678825e-08,2.8402358623225155e-05,4.956746124662459e-11,27498.019800926708,20862.2589881107,0.7586822301803574,0.9881970046310502,0.6073060618423901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518889376656985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.618022939881,260.618022939881,-12.531977060119004,244.8377163192301,276.39832956053016,124283.42363103358,124282.08721455358,1.3364164799866116,0.0,nan,276.39832956053016,3.2483295605301805,270.0862069122713,-3.0637930877286976,263.7740842640113,-9.375915735988656,257.46196161575176,-15.688038384248216,251.14983896749087,-22.000161032509112,244.8377163192301,-28.312283680769866,1.0,1.0,26022.012520719443,26022.012520719443,275.62724744158663,2.4772474415866554,275.62724744158663,275.62724744158663,77143.19685738314,77143.19769348262,-0.0008360994834220037,0.0,8546.071908451686,8546.071908451686,0.8858454597139558,3937.9151749021357,275.62724744158663,2.4772474415866554,1.0,0.002,0.1292244171759787,0.004903826163408671,0.00019959005435459873,0.0018004099457707594,0.09979502717729936,0.09979502717729936,0.0,1.25358057267988e-13,1.0,1.0000000576759682,2.8402309055763908e-05,0.09251214704001262,0.0,5.314154502224015e-09,0.006826293825610862,0.0,1600079.5548817976,266.6005041349099,3.4526351555541623e-08,1.0,1284549.371448272,2597.9606496017886,,,,,,,,,,,,,,,,,,,2.0,15253.1681947474,1552.58933582282,0.37160574880533775,6.173730061729009,2.9315892386591913
4786.0,-30.065558549024022,4.9996103579520454,35.05269429865982,24.591564398165815,5.001696529242576,-26.55883304119817,-40.05782831283284,1.494971021427636,-6.549497644288522,-6.5494976857459495,40.105411221900916,41056.685987043886,25749.97777611257,25749.97777611257,66806.66376315645,77152.61051253027,77143.21383938142,25749.97777611257,102893.191615494,102893.191615494,102893.191615494,130391.21885758005,125878.93017386654,4512.2886837135175,0.0,90963.47587269635,54867.55134725305,40106.58280604811,27498.02724208606,67604.61004813417,20862.264277478807,1552.5897247060946,0.0,0.8783908660849593,2.7237273472387447,0.001494314320929203,1.0,1.0,-6.549463585578394,333738.5077988742,1559083.2788482448,4.671571432169937,1559083.2788482448,4.671571432169937,0.7586822172300732,0.09251216125249788,3.918322153846999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918322153846999,1.2847495005385796,1.2850465031171427,3.049872486585439,6462.313824408148,15253.16633214784,6453.97038181318,0.0003290873795180396,23214.90482434902,2367.261483212822,19291.349370937547,1967.1701723766575,0.8309898109383484,0.8309898109383484,35437.59504280343,35405.22815468563,1.0011428603775772,0.8,4276.942294725882,4273.035954225843,1.0011428603775772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.152788328281,4632.441516551485,6.182240864793711,4.9996103579520454,-3.740315852067669,8.739926210019714,2.9315886448296524,3.5,0.837596755665615,0.6,0.0002311634423554324,0.9970621554893793,0.00023184456563991486,198.9765848062856,0.0,0.0,0.0,0.0004514271057985372,7.834119436523376e-05,0.00015282224799019863,0.0005988067999006953,0.09251216124568487,0.09251216124568487,0.09251216124568487,0.09251216791386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.03904761403,595.6092010225477,0.0,0.09251216124568487,0.09251216125249788,0.09251216125249788,0.371605791340015,0.371605791340015,0.5,10.004395180023815,3.311497096092353e-05,3.311497096092353e-05,5.286437954055145e-12,4.145744014749653e-08,3.4100167567885364e-05,5.286437954055145e-12,27498.02724208606,20862.264277478807,0.7586822172300732,0.9881968657993947,0.6073060100163541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518888411047304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61803131264907,260.61803131264907,-12.531968687350911,244.83773229843953,276.39833032685686,124283.34373715396,124281.94389087228,1.3998462816688901,0.0,nan,276.39833032685686,3.2483303268568875,270.0862107211745,-3.0637892788254817,263.7740911154912,-9.37590888450876,257.4619715098082,-15.688028490191755,251.14985190412392,-22.000148095876057,244.83773229843953,-28.312267701560444,1.0,1.0,26022.012520719443,26022.012520719443,275.62724754478387,2.477247544783893,275.62724754478387,275.62724754478387,77143.21533849105,77143.21383938142,0.001499109625001438,0.0,8546.071908451686,8546.071908451686,0.8858455484365372,3937.913764616234,275.62724754478387,2.477247544783893,1.0,0.002,0.12922441077705857,0.0049038258653332535,0.00019959004373874695,0.0018004099562208846,0.09979502186937347,0.09979502186937347,0.0,-4.0368316328587284e-14,1.0,1.0000000692137203,3.410016228144741e-05,0.09251216125249788,0.0,6.3802402761673354e-09,0.008195733675331647,0.0,1600079.5528049027,266.60050235571146,4.145215370954247e-08,1.0,1284549.3775439588,2597.9606249375365,,,,,,,,,,,,,,,,,,,2.0,15253.16633214784,1552.5897247060946,0.371605791340015,6.173730061729009,2.9315886448296524
4787.0,-30.065542344172222,4.999610538565986,35.05269514486543,24.59157023057344,5.001694723717498,-26.55881863738436,-40.05781486686317,1.4949710169410937,-6.549499620031099,-6.5494996670826815,40.105413018610136,41056.687565543805,25749.978328412955,25749.978328412955,66806.66589395676,77152.6257426075,77143.22945538469,25749.978328412955,102893.20778379764,102893.20778379764,102893.20778379764,130391.2426368428,125878.95313360413,4512.28950323868,0.0,90963.48133113931,54867.54315412095,40106.59797446484,27498.034853045167,67604.63282751001,20862.26967741897,1552.590126261293,0.0,0.8783908485062821,2.7237271459643133,0.001494314320929203,1.0,1.0,-6.549460902510191,333738.4816857201,1559083.3564884497,4.671572030331914,1559083.3564884497,4.671572030331914,0.7586822036160398,0.09251217560478979,3.9183213939395913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183213939395913,1.2847495005595668,1.2850465031381348,3.049871895052681,6462.312571021215,15253.164537788856,6453.970383321853,0.0003290876398379644,23214.910719633965,2367.262084364586,19291.34937544707,1967.1701728365008,0.830989600107807,0.830989600107807,35437.58954467633,35405.22815468563,1.0011426662189944,0.8,4276.941631160188,4273.035954225843,1.0011426662189944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.152282098038,4632.441516551485,6.182241748780041,4.999610538565986,-3.7403176293222646,8.739928167888252,2.931588050990384,3.5,0.8375965859972526,0.6,0.0002311634423554324,0.9970604729311712,0.00023184495688195837,198.97657154181735,0.0,0.0,0.0,0.0004514271057985372,7.834131362886138e-05,0.000152822128726571,0.0005988062164567134,0.09251217559864414,0.09251217559864414,0.09251217559864414,0.09251218315308128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.04663516965,595.6091986433895,0.0,0.09251217559864414,0.09251217560478979,0.09251217560478979,0.3716058340031763,0.3716058340031763,0.5,10.004395408302711,3.4959586457716796e-05,3.4959586457716796e-05,-7.02584657119587e-11,4.7051571527845226e-08,3.876457247997678e-05,-7.02584657119587e-11,27498.034853045167,20862.26967741897,0.7586822036160398,0.9881965643450912,0.607305828733631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45188872435907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6180394721253,260.6180394721253,-12.531960527874674,244.837748154944,276.398330789305,124283.23797302805,124281.87378707196,1.3641859560927343,0.0,nan,276.398330789305,3.2483307893050437,270.08621426243394,-3.063785737566036,263.77409773556195,-9.375902264438025,257.46198120868985,-15.688018791310128,251.149864681817,-22.00013531818297,244.837748154944,-28.312251845055982,1.0,1.0,26022.012520719443,26022.012520719443,275.6272473907198,2.4772473907198105,275.6272473907198,275.6272473907198,77143.22544469374,77143.22945538469,-0.004010690943687223,0.0,8546.071908451686,8546.071908451686,0.8858455964821487,3937.913000909289,275.6272473907198,2.4772473907198105,1.0,0.002,0.12922440350298714,0.004903825536507743,0.0001995900316911076,0.0018004099684893326,0.0997950158455538,0.0997950158455538,0.0,1.8044029811981055e-13,1.0,1.0000000786589642,3.876464273844249e-05,0.09251217560478979,0.0,7.2529792472318795e-09,0.009316810026416825,0.0,1600079.5504956925,266.6005003799689,4.7121829993557185e-08,1.0,1284549.3843061267,2597.9605975765626,,,,,,,,,,,,,,,,,,,2.0,15253.164537788856,1552.590126261293,0.3716058340031763,6.173730061729009,2.931588050990384
4788.0,-30.065526173851524,4.999610724457371,35.05269598365216,24.59158144136893,5.0016951360181805,-26.558804042865397,-40.0578014208935,1.4949730050389338,-6.549501079019308,-6.549501114437904,40.10541449689368,41056.680634194505,25749.977694154877,25749.977694154877,66806.65832834938,77152.63778076194,77143.2421816157,25749.977694154877,102893.21987577058,102893.21987577058,102893.21987577058,130391.26056177472,125878.97030302623,4512.290258748484,0.0,90963.48170581335,54867.52455927322,40106.619051711255,27498.040686004144,67604.6597377154,20862.273828801724,1552.5904306455604,0.0,0.8783908350350386,2.723726999157821,0.001494314320929203,1.0,1.0,-6.549471983827175,333738.4626119704,1559083.4203682519,4.671572488727379,1559083.4203682519,4.671572488727379,0.7586821936524419,0.09251218922819976,3.918319845610647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918319845610647,1.2847494912595325,1.2850464938359505,3.0498707119698767,6462.310064210719,15253.162677141087,6453.971218019044,0.00032908822171021383,23214.919988655805,2367.2630295417707,19291.35187041283,1967.1704272522045,0.8309893757910747,0.8309893757910747,35437.578342114364,35405.22815468563,1.0011422706163853,0.8,4276.940279129639,4273.035954225843,1.0011422706163853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.151774947991,4632.441516551485,6.182242349254227,4.999610724457371,-3.7403190017810606,8.739929726238431,2.9315874560721764,3.5,0.8375964160206218,0.6,0.0002311634423554324,0.9970587939613991,0.00023184534729090594,198.9765583056163,0.0,0.0,0.0,0.0004514271057985372,7.834143289265724e-05,0.00015282200946277515,0.00059880551252409,0.09251218922481,0.09251218922481,0.09251218922481,0.09251219488491501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.05295677297,595.6091966602687,0.0,0.09251218922481,0.09251218922819976,0.09251218922819976,0.3716058767773234,0.3716058767773234,0.5,10.004395579785282,3.431593080449602e-05,3.431593080449602e-05,7.44648787076585e-12,3.541862270139973e-08,2.9130610755601083e-05,7.44648787076585e-12,27498.040686004144,20862.273828801724,0.7586821936524419,0.9881960590814005,0.6073054844663279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518886275711396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6180476555718,260.6180476555718,-12.531952344428191,244.83776392525155,276.39833138589034,124283.1350180838,124281.76682460563,1.3681934781716953,0.0,nan,276.39833138589034,3.248331385890367,270.086217893764,-3.0637821062359762,263.7741044016366,-9.3758955983634,257.46199090950824,-15.688009090491732,251.14987741738008,-22.000122582619895,244.83776392525155,-28.312236074748427,1.0,1.0,26022.012520719443,26022.012520719443,275.62724743249674,2.4772474324967675,275.62724743249674,275.62724743249674,77143.24244829519,77143.2421816157,0.00026667948986869305,0.0,8546.071908451686,8546.071908451686,0.8858456943761899,3937.9114448387004,275.62724743249674,2.4772474324967675,1.0,0.002,0.12922439803059763,0.004903825296383014,0.0001995900226452807,0.0018004099774719233,0.09979501132264035,0.09979501132264035,0.0,1.17203989569159e-13,1.0,1.0000000591507108,2.9130603309113212e-05,0.09251218922819976,0.0,5.450422730888589e-09,0.007001337190092168,0.0,1600079.5487677495,266.60049892098067,3.541117621352896e-08,1.0,1284549.3892453974,2597.9605775913788,,,,,,,,,,,,,,,,,,,2.0,15253.162677141087,1552.5904306455604,0.3716058767773234,6.173730061729009,2.9315874560721764
4789.0,-30.06550994107878,4.9996109063740715,35.052696825207896,24.59158751824873,5.001693314944946,-26.558789615477732,-40.05778793999923,1.49497298935383,-6.549503019421195,-6.549503058453218,40.10541625440009,41056.68198137083,25749.978171995524,25749.978171995524,66806.66015336635,77152.65332332488,77143.25736553148,25749.978171995524,102893.235537527,102893.235537527,102893.235537527,130391.2836737326,125878.99261764657,4512.291056086034,0.0,90963.4873495034,54867.51600758841,40106.63482434998,27498.048136205605,67604.68296055558,20862.27911436607,1552.5908238344805,0.0,0.8783908178078224,2.7237268016994514,0.001494314320929203,1.0,1.0,-6.549470893315117,333738.4369906897,1559083.49631492,4.671573074929975,1559083.49631492,4.671573074929975,0.7586821803143737,0.09251220347317438,3.9183190544620845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183190544620845,1.2847494913329052,1.2850464939093402,3.0498700959958325,6462.3087590356345,15253.160816341706,6453.971223293429,0.00032908849305837094,23214.9261163193,2367.2636543895524,19291.351886178323,1967.1704288598373,0.8309891571275414,0.8309891571275414,35437.57261794874,35405.22815468563,1.0011420684755954,0.8,4276.93958828349,4273.035954225843,1.0011420684755954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.151269411673,4632.441516551485,6.182243214334136,4.9996109063740715,-3.7403207500345292,8.7399316564086,2.931586863047021,3.5,0.8375962465848632,0.6,0.0002311634423554324,0.997057108510274,0.00023184573920827768,198.9765450182969,0.0,0.0,0.0,0.0004514271057985372,7.834155246639722e-05,0.00015282188988903516,0.0005988049230911131,0.09251220346686631,0.09251220346686631,0.09251220346686631,0.09251220979224799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.0605338472,595.6091942825957,0.0,0.09251220346686631,0.09251220347317438,0.09251220347317438,0.3716059193259183,0.3716059193259183,0.5,10.004395770916767,3.458700479086474e-05,3.458700479086474e-05,-6.815525921410881e-11,3.903204515154357e-08,3.216513812276389e-05,-6.815525921410881e-11,27498.048136205605,20862.27911436607,0.7586821803143737,0.9881957466222444,0.6073052957784837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518885309894685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6180556612731,260.6180556612731,-12.531944338726873,244.83777961551766,276.3983317070272,124283.03108059836,124281.69260433513,1.3384762632357945,0.0,nan,276.3983317070272,3.248331707027205,270.0862212887263,-3.0637787112736987,263.7741108704251,-9.375889129574887,257.46200045212225,-15.687999547877723,251.14989003382013,-22.00010996617985,244.83777961551766,-28.312220384482316,1.0,1.0,26022.012520719443,26022.012520719443,275.6272472651943,2.4772472651943076,275.6272472651943,275.6272472651943,77143.2530104096,77143.25736553148,-0.004355121884145774,0.0,8546.071908451686,8546.071908451686,0.8858457443970373,3937.910649734395,275.6272472651943,2.4772472651943076,1.0,0.002,0.1292243919935394,0.004903824968556538,0.00019959001252354378,0.0018004099876020396,0.09979500626177189,0.09979500626177189,0.0,1.2558357131986497e-13,1.0,1.0000000652955678,3.2165206278023106e-05,0.09251220347317438,0.0,6.018206827328919e-09,0.007730683944327424,0.0,1600079.5464971594,266.6004969805788,3.910020041075768e-08,1.0,1284549.3958801944,2597.960550745788,,,,,,,,,,,,,,,,,,,2.0,15253.160816341706,1552.5908238344805,0.3716059193259183,6.173730061729009,2.931586863047021
4790.0,-30.065493743257537,4.999611093491659,35.05269765939345,24.59159307125958,5.00169371760918,-26.558774997171366,-40.05777445910496,1.4949749715300515,-6.5495044781196725,-6.549504505505922,40.105417724790364,41056.688971539734,25749.977547008606,25749.977547008606,66806.66651854834,77152.66905647804,77143.2700093228,25749.977547008606,102893.24755633141,102893.24755633141,102893.24755633141,130391.30150474091,125879.00971231227,4512.2917924286385,0.0,90963.49605583453,54867.51597092411,40106.644538789355,27498.053948409502,67604.69848719885,20862.28325051036,1552.5911272837611,0.0,0.878390804368177,2.7237266549231287,0.001494314320929203,1.0,1.0,-6.5494819797609125,333738.4179208444,1559083.5598540881,4.671573532250247,1559083.5598540881,4.671573532250247,0.7586821703692614,0.09251221704360973,3.9183188257642936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183188257642936,1.2847494820605714,1.2850464846348628,3.049869939997811,6462.308428494546,15253.158957332458,6453.970556754369,0.00032908851261157857,23214.92969324453,2367.264019134417,19291.349893848466,1967.1702256987317,0.8309889432687875,0.8309889432687875,35437.57096326069,35405.22815468563,1.0011420100426356,0.8,4276.939388580172,4273.035954225843,1.0011420100426356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.150763117289,4632.441516551485,6.182243815764489,4.999611093491659,-3.7403221214224813,8.73993321491414,2.9315862691326546,3.5,0.8375960768950442,0.6,0.0002311634423554324,0.9970554266912287,0.00023184613028240386,198.97653175958882,0.0,0.0,0.0,0.0004514271057985372,7.834167204030578e-05,0.0001528217703151266,0.0005988044196123875,0.09251221704032324,0.09251221704032324,0.09251221704032324,0.09251222147271707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.0669956996,595.6091922534807,0.0,0.09251221704032324,0.09251221704360973,0.09251221704360973,0.3716059619549292,0.3716059619549292,0.5,10.004395905390325,3.2696780351670895e-05,3.2696780351670895e-05,3.353761712787673e-12,2.738624971243553e-08,2.2525745009716047e-05,3.353761712787673e-12,27498.053948409502,20862.28325051036,0.7586821703692614,0.9881956138181488,0.6073052596975037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518884340347977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6180637205278,260.6180637205278,-12.531936279472177,244.8377952544743,276.39833218657975,124282.97232353807,124281.62489374781,1.3474297902384094,0.0,nan,276.39833218657975,3.2483321865797734,270.08622480016,-3.063775199839995,263.7741174137392,-9.375882586260786,257.46201002731743,-15.687989972682544,251.1499026408963,-22.000097359103677,244.8377952544743,-28.31220474552569,1.0,1.0,26022.012520719443,26022.012520719443,275.6272472976273,2.4772472976273434,275.6272472976273,275.6272472976273,77143.26902492346,77143.2700093228,-0.0009843993466347456,0.0,8546.071908451686,8546.071908451686,0.8858457588565936,3937.910419893115,275.6272472976273,2.4772472976273434,1.0,0.002,0.12922438775976328,0.0049038247234631386,0.0001995900053909053,0.001800409994740533,0.09979500269545265,0.09979500269545265,0.0,1.314382630512867e-13,1.0,1.0000000457763278,2.2525741655954334e-05,0.09251221704360973,0.0,4.214634576711713e-09,0.005413906320183767,0.0,1600079.5447695462,266.6004955218803,2.738289595072274e-08,1.0,1284549.4008184536,2597.9605307646925,,,,,,,,,,,,,,,,,,,2.0,15253.158957332458,1552.5911272837611,0.3716059619549292,6.173730061729009,2.9315862691326546
4791.0,-30.06547756917821,4.999611275767332,35.05269849596008,24.59159883381801,5.001693289566444,-26.55876048330366,-40.05776101313529,1.494976203688453,-6.549506462641091,-6.549506492669706,40.10541946189896,41056.69371970998,25749.978128914645,25749.978128914645,66806.67184862462,77152.68469957245,77143.28480443479,25749.978128914645,102893.26293334944,102893.26293334944,102893.26293334944,130391.32429422026,125879.03172573345,4512.292568486809,0.0,90963.50361084983,54867.51263097368,40106.65664430684,27498.061360870826,67604.71800517767,20862.288505876524,1552.5915197720215,0.0,0.8783907869853184,2.723726453109151,0.001494314320929203,1.0,1.0,-6.54948182369111,333738.39173239964,1559083.6349186916,4.671574123749019,1559083.6349186916,4.671574123749019,0.7586821569742779,0.09251223123817226,3.918318386133141,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918318386133141,1.2847494762967124,1.2850464788696714,3.0498696114885258,6462.307732422791,15253.157098164109,6453.970142421023,0.00032908862661674656,23214.934226061887,2367.264481353152,19291.34865537837,1967.170099409928,0.8309887276665741,0.8309887276665741,35437.567782414815,35405.22815468563,1.0011418977155804,0.8,4276.939004685773,4273.035954225843,1.0011418977155804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.150258418797,4632.441516551485,6.182244704586006,4.999611275767332,-3.7403239017094756,8.739935177476807,2.9315856770904167,3.5,0.837595907740119,0.6,0.0002311634423554324,0.9970537473403638,0.00023184652078391942,198.97651852031643,0.0,0.0,0.0,0.0004514271057985372,7.83417913046056e-05,0.00015282165105082678,0.0005988038851116777,0.09251223123174179,0.09251223123174179,0.09251223123174179,0.09251223617396173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.0746754082,595.6091898414312,0.0,0.09251223123174179,0.09251223123817226,0.09251223123817226,0.37160600435858904,0.37160600435858904,0.5,10.004396054772,3.180806709224271e-05,3.180806709224271e-05,4.0756731323199347e-11,3.002861603818019e-08,2.4668978596764646e-05,4.0756731323199347e-11,27498.061360870826,20862.288505876524,0.7586821569742779,0.988195407360594,0.607305154598316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451888337288898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6180717459212,260.6180717459212,-12.531928254078764,244.83781083979758,276.3983326520431,124282.89670867588,124281.55494013811,1.341768537738345,0.0,nan,276.3983326520431,3.248332652043132,270.08622828959545,-3.0637717104045237,263.77412392714666,-9.375876072853316,257.46201956469645,-15.68798043530353,251.14991520224774,-22.000084797752237,244.83781083979758,-28.312189160202394,1.0,1.0,26022.012520719443,26022.012520719443,275.62724704168136,2.4772470416813803,275.62724704168136,275.62724704168136,77143.28378495845,77143.28480443479,-0.0010194763453910127,0.0,8546.071908451686,8546.071908451686,0.8858457866525387,3937.909978063807,275.62724704168136,2.4772470416813803,1.0,0.002,0.12922438312816803,0.004903824381830574,0.00019958999742228714,0.0018004100026904053,0.09979499871114357,0.09979499871114357,0.0,1.1269240748901233e-13,1.0,1.000000050116149,2.4668937840033323e-05,0.09251223123817226,0.0,4.6156337174137645e-09,0.005929009557402993,0.0,1600079.5424456615,266.6004935373589,2.998785930685699e-08,1.0,1284549.4076001206,2597.9605033248336,,,,,,,,,,,,,,,,,,,2.0,15253.157098164109,1552.5915197720215,0.37160600435858904,6.173730061729009,2.9315856770904167
4792.0,-30.065461433751256,4.999611459399876,35.05269933285699,24.591609939839714,5.001694067158696,-26.558745883659387,-40.05774756716562,1.4949785170774907,-6.549508116892753,-6.54950814794712,40.10542114454562,41056.68761294864,25749.9779656121,25749.9779656121,66806.66557856074,77152.69675058142,77143.29984630278,25749.9779656121,102893.27781191487,102893.27781191487,102893.27781191487,130391.3460535148,125879.05271955776,4512.2933339570445,0.0,90963.50448056399,54867.49534297308,40106.67681954546,27498.06824159993,67604.74506114538,20862.293399303653,1552.5918789368825,0.0,0.8783907716083431,2.7237262850047044,0.001494314320929203,1.0,1.0,-6.549482574876777,333738.36991644267,1559083.7076301586,4.671574646992203,1559083.7076301586,4.671574646992203,0.7586821450876513,0.09251224519707588,3.9183169299071534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183169299071534,1.2847494654750133,1.2850464680454705,3.049868503707394,6462.305385167503,15253.155239060057,6453.970867733752,0.0003290891673113058,23214.943075755597,2367.2653837707676,19291.350823386652,1967.1703204852477,0.830988504276518,0.830988504276518,35437.55724624006,35405.22815468563,1.0011415256455478,0.8,4276.9377330811,4273.035954225843,1.0011415256455478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.149752740963,4632.441516551485,6.18224541594616,4.999611459399876,-3.7403254311300467,8.739936890529922,2.9315850838993978,3.5,0.8375957382569708,0.6,0.0002311634423554324,0.9970520720058027,0.00023184691035282965,198.97650531268465,0.0,0.0,0.0,0.0004514271057985372,7.834191056907362e-05,0.00015282153178635877,0.0005988031952528337,0.09251224519130913,0.09251224519130913,0.09251224519130913,0.09251225024581987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.0820761731,595.6091875174167,0.0,0.09251224519130913,0.09251224519707588,0.09251224519707588,0.37160604682330406,0.37160604682330406,0.5,10.004396207388362,3.11581449636833e-05,3.11581449636833e-05,-3.268496584496461e-11,3.105435553152347e-08,2.5573070331574854e-05,-3.268496584496461e-11,27498.06824159993,20862.293399303653,0.7586821450876513,0.9881949191308567,0.607304821219498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518882406848161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61807984969954,260.61807984969954,-12.531920150300436,244.83782638552336,276.39833331387393,124282.80264233895,124281.44776863143,1.354873707539817,0.0,nan,276.39833331387393,3.2483333138739567,270.08623192820545,-3.0637680717945273,263.77413054253583,-9.375869457464148,257.4620291568643,-15.687970843135702,251.1499277711943,-22.000072228805664,244.83782638552336,-28.31217361447662,1.0,1.0,26022.012520719443,26022.012520719443,275.6272471464954,2.477247146495415,275.6272471464954,275.6272471464954,77143.30150930322,77143.29984630278,0.0016630004392936826,0.0,8546.071908451686,8546.071908451686,0.8858458787233024,3937.908514556689,275.6272471464954,2.477247146495415,1.0,0.002,0.12922437832665185,0.004903824100922236,0.00019958998932729873,0.0018004100106656551,0.09979499466364937,0.09979499466364937,0.0,-7.046013078548796e-15,1.0,1.0000000519470196,2.55731030165407e-05,0.09251224519707588,0.0,4.784806446061994e-09,0.006146320312801378,0.0,1600079.5405069927,266.6004918831072,3.1087040497368434e-08,1.0,1284549.4132495038,2597.960480466404,,,,,,,,,,,,,,,,,,,2.0,15253.155239060057,1552.5918789368825,0.37160604682330406,6.173730061729009,2.9315850838993978
4793.0,-30.06544523556795,4.999611638083076,35.05270017468274,24.591616016719513,5.001692269528975,-26.558731485058974,-40.05773408627135,1.494978519035276,-6.549510107294623,-6.549510145775583,40.10542296060324,41056.68889930445,25749.978560151656,25749.978560151656,66806.6674594561,77152.71227336967,77143.31571816473,25749.978560151656,102893.29427831637,102893.29427831637,102893.29427831637,130391.3702471908,125879.07611184719,4512.294135343625,0.0,90963.510146986,54867.48677298086,40106.69263778348,27498.07596887443,67604.76860665792,20862.298881585604,1552.592286499941,0.0,0.8783907538672648,2.7237260820449483,0.001494314320929203,1.0,1.0,-6.549478496890686,333738.3435874995,1559083.786106434,4.671575250680398,1559083.786106434,4.671575250680398,0.7586821312589295,0.09251225953738113,3.9183161443339625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183161443339625,1.2847494654658551,1.2850464680363103,3.0498678922689146,6462.304089602735,15253.153379720805,6453.970867075409,0.0003290894362266943,23214.94917619722,2367.2660058426904,19291.350821418822,1967.1703202845847,0.8309882858239747,0.8309882858239748,35437.55156241285,35405.22815468563,1.001141324929282,0.8,4276.937047103372,4273.035954225843,1.001141324929282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.149247670998,4632.441516551485,6.182246308352605,4.999611638083076,-3.74032722059791,8.739938858680986,2.931584491421494,3.5,0.8375955689775697,0.6,0.0002311634423554324,0.9970503901583294,0.00023184730143751726,198.97649205368552,0.0,0.0,0.0,0.0004514271057985372,7.834203014348709e-05,0.0001528214122119453,0.0005988026066699807,0.09251225953102564,0.09251225953102564,0.09251225953102564,0.09251226576865433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.089949097,595.609185046411,0.0,0.09251225953102564,0.09251225953738113,0.09251225953738113,0.3716060893024113,0.3716060893024113,0.5,10.004396395879773,3.197698885060163e-05,3.197698885060163e-05,8.412825991399586e-12,3.848094820568804e-08,3.16488848852714e-05,8.412825991399586e-12,27498.07596887443,20862.298881585604,0.7586821312589295,0.988194602782455,0.6073046287338533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518881443116087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61808778920454,260.61808778920454,-12.53191221079544,244.83784188627905,276.3983336921285,124282.70021364532,124281.37280479127,1.327408854035889,0.0,nan,276.3983336921285,3.24833369212854,270.08623533096,-3.0637646690399833,263.77413696979073,-9.375863030209246,257.4620386086194,-15.687961391380554,251.14994024744973,-22.000059752550243,244.83784188627905,-28.312158113720926,1.0,1.0,26022.012520719443,26022.012520719443,275.6272470058783,2.4772470058783256,275.6272470058783,275.6272470058783,77143.31205736479,77143.31571816473,-0.0036607999354600906,0.0,8546.071908451686,8546.071908451686,0.8858459283916374,3937.9077250556325,275.6272470058783,2.4772470058783256,1.0,0.002,0.12922437238768258,0.004903823763413117,0.00019958997933503949,0.0018004100208449914,0.09979498966751973,0.09979498966751973,0.0,1.8003090337948002e-13,1.0,1.0000000642500326,3.164887647244541e-05,0.09251225953738113,0.0,5.9216032219452755e-09,0.007606591984619964,0.0,1600079.538183038,266.60048989270535,3.847253537969664e-08,1.0,1284549.420067554,2597.960452879332,,,,,,,,,,,,,,,,,,,2.0,15253.153379720805,1552.592286499941,0.3716060893024113,6.173730061729009,2.931584491421494
4794.0,-30.065429071965475,4.999611822125461,35.0527010093137,24.59162719259041,5.00169268995633,-26.558716895773323,-40.05772064030168,1.4949805137728616,-6.5495115593967626,-6.549511586520895,40.10542443659358,41056.68197775508,25749.977916032,25749.977916032,66806.65989378707,77152.72429554953,77143.32846192975,25749.977916032,102893.30637796175,102893.30637796175,102893.30637796175,130391.38817709258,125879.0933055998,4512.294871492783,0.0,90963.51052273638,54867.46820497616,40106.713686400246,27498.08179913083,67604.79548553107,20862.30303114505,1552.5925906546477,0.0,0.8783907404398597,2.72372593589343,0.001494314320929203,1.0,1.0,-6.549489254605135,333738.32459942054,1559083.8498885056,4.671575707584207,1559083.8498885056,4.671575707584207,0.7586821213036203,0.09251227311281193,3.9183145991744195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183145991744195,1.2847494561347614,1.2850464587030594,3.049866711726722,6462.301588175491,15253.151522176619,6453.971699539871,0.0003290900168155468,23214.958426743524,2367.266949135895,19291.35330971081,1967.1705740197528,0.8309880618820001,0.8309880618820001,35437.54038277933,35405.22815468563,1.001140930136464,0.8,4276.935697840042,4273.035954225843,1.001140930136464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.148741589111,4632.441516551485,6.182246904874693,4.999611822125461,-3.740328587826107,8.739940409951569,2.9315838977565924,3.5,0.8375953993590264,0.6,0.0002311634423554324,0.9970487119044164,0.00023184769168789943,198.9764788229942,0.0,0.0,0.0,0.0004514271057985372,7.834214940829149e-05,0.00015282129294714092,0.000598801903219493,0.09251227310862382,0.09251227310862382,0.09251227310862382,0.09251227751365616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.0964433504,595.6091830070369,0.0,0.09251227310862382,0.09251227311281193,0.09251227311281193,0.3716061319268139,0.3716061319268139,0.5,10.00439652925026,3.056768082387862e-05,3.056768082387862e-05,-2.3078428057488054e-11,2.7124144708068343e-08,2.2331915772610955e-05,-2.3078428057488054e-11,27498.08179913083,20862.30303114505,0.7586821213036203,0.9881940979776381,0.6073042848941407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518880475635851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6180957928024,260.6180957928024,-12.531904207197556,244.8378573644326,276.3983342211707,124282.60076613352,124281.26264160064,1.3381245328681053,0.0,nan,276.3983342211707,3.248334221170751,270.08623884982416,-3.0637611501758215,263.7741434784774,-9.375856521522564,257.4620481071286,-15.687951892871354,251.14995273578097,-22.000047264219006,244.8378573644326,-28.31214263556737,1.0,1.0,26022.012520719443,26022.012520719443,275.6272470563169,2.477247056316912,275.6272470563169,275.6272470563169,77143.32895376119,77143.32846192975,0.000491831437102519,0.0,8546.071908451686,8546.071908451686,0.8858460260852691,3937.9061721702915,275.6272470563169,2.477247056316912,1.0,0.002,0.12922436819019997,0.004903823518783904,0.00019958997226100192,0.0018004100277374787,0.09979498613050096,0.09979498613050096,0.0,-1.519617764955683e-15,1.0,1.0000000453838882,2.2331938851039013e-05,0.09251227311281193,0.0,4.178375780704363e-09,0.005367330206473535,0.0,1600079.536463722,266.6004884406032,2.714722313612583e-08,1.0,1284549.42498464,2597.9604329839003,,,,,,,,,,,,,,,,,,,2.0,15253.151522176619,1552.5925906546477,0.3716061319268139,6.173730061729009,2.9315838977565924
4795.0,-30.065412846042943,4.999612002257428,35.052701846952694,24.591633269470208,5.001690883624782,-26.558702473076636,-40.05770719433201,1.4949805106709488,-6.549513493476354,-6.549513524757463,40.10542619268639,41056.683351460124,25749.97838616055,25749.97838616055,66806.66173762067,77152.73982255408,77143.34367352573,25749.97838616055,102893.32205968628,102893.32205968628,102893.32205968628,130391.41130658145,125879.11565613611,4512.295650445335,0.0,90963.51617646408,54867.45970541904,40106.72941227227,27498.089246895168,67604.81865916743,20862.30831512351,1552.5929836250655,0.0,0.8783907232500844,2.723725739027157,0.001494314320929203,1.0,1.0,-6.549487799621716,333738.29905573453,1559083.9257723338,4.671576292512852,1559083.9257723338,4.671576292512852,0.7586821079751602,0.09251228731150388,3.9183138128709962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183138128709962,1.2847494561492718,1.2850464587175732,3.0498660996636664,6462.300291287321,15253.149664479603,6453.971700582951,0.00032909028613048935,23214.964528278553,2367.2675713193144,19291.353312828644,1967.1705743376835,0.8309878436096471,0.8309878436096471,35437.53469366802,35405.22815468563,1.0011407292336216,0.8,4276.935011224578,4273.035954225843,1.0011407292336216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.148237139232,4632.441516551485,6.182247766491625,4.999612002257428,-3.740330331450802,8.73994233370823,2.9315833060061838,3.5,0.8375952302874811,0.6,0.0002311634423554324,0.9970470271829276,0.00023184808344353148,198.97646554129267,0.0,0.0,0.0,0.0004514271057985372,7.834226867326329e-05,0.0001528211736821691,0.0005988013157380008,0.09251228730544976,0.09251228730544976,0.09251228730544976,0.09251229243200149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.10418776853,595.6091805748757,0.0,0.09251228730544976,0.09251228731150388,0.09251228731150388,0.371606174332003,0.371606174332003,0.5,10.004396684251278,3.029836761925253e-05,3.029836761925253e-05,9.43600753089413e-12,3.128110392935923e-08,2.572513574250479e-05,9.43600753089413e-12,27498.089246895168,20862.30831512351,0.7586821079751602,0.9881937865173384,0.6073040970415015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518879510221174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6181036520725,260.6181036520725,-12.5318963479275,244.83787281461503,276.3983344895287,124282.49985251743,124281.18585818137,1.313994336019385,0.0,nan,276.3983344895287,3.248334489528702,270.0862421545467,-3.0637578454532672,263.77414981956514,-9.375850180434838,257.46205748458095,-15.687942515419024,251.14996514959842,-22.000034850401562,244.83787281461503,-28.312127185384952,1.0,1.0,26022.012520719443,26022.012520719443,275.6272468980321,2.477246898032149,275.6272468980321,275.6272468980321,77143.33955307488,77143.34367352573,-0.0041204508452210575,0.0,8546.071908451686,8546.071908451686,0.8858460757997684,3937.905381935351,275.6272468980321,2.477246898032149,1.0,0.002,0.1292243633611159,0.0049038231873394945,0.00019958996400742352,0.0018004100361441082,0.09979498200371176,0.09979498200371176,0.0,1.5153156507352605e-13,1.0,1.0000000522548533,2.572512630649726e-05,0.09251228731150388,0.0,4.813252457303002e-09,0.006182860708172724,0.0,1600079.5342011687,266.6004865065236,3.127166792182834e-08,1.0,1284549.4315993453,2597.9604062196117,,,,,,,,,,,,,,,,,,,2.0,15253.149664479603,1552.5929836250655,0.371606174332003,6.173730061729009,2.9315833060061838
4796.0,-30.0653966454598,4.999612184780938,35.052702675725804,24.59163899710404,5.001690535393717,-26.558687927372933,-40.05769371343774,1.4949818173064902,-6.549515107724005,-6.5495151235100675,40.105427612087695,41056.68841900832,25749.978098431082,25749.978098431082,66806.6665174394,77152.75547050852,77143.355169918,25749.978098431082,102893.33326834907,102893.33326834907,102893.33326834907,130391.42825051853,125879.13188967766,4512.296360840864,0.0,90963.52383601594,54867.4567845143,40106.74116833515,27498.094982169452,67604.8361505046,20862.312386012993,1552.59328712372,0.0,0.8783907091816239,2.7237255768894566,0.001494314320929203,1.0,1.0,-6.549502145016675,333738.2779856884,1559083.9871083507,4.671576771230324,1559083.9871083507,4.671576771230324,0.7586820977795266,0.09251230084118851,3.9183133955554847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183133955554847,1.2847494500370196,1.285046452603908,3.049865789351052,6462.299633772128,15253.147808569853,6453.971261205446,0.00032909039028651045,23214.96895557033,2367.268022777435,19291.35199949988,1967.1704404154202,0.8309876285607095,0.8309876285607095,35437.53167428085,35405.22815468563,1.0011406226082784,0.8,4276.934646816535,4273.035954225843,1.0011406226082784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.147731945187,4632.441516551485,6.182248447261066,4.999612184780938,-3.7403318180583,8.739944002839238,2.93158271338287,3.5,0.8375950609665342,0.6,0.0002311634423554324,0.9970453450954633,0.00023184847458798314,198.9764522803344,0.0,0.0,0.0,0.0004514271057985372,7.834238824818248e-05,0.0001528210541072499,0.0005988007834313468,0.0925123008370641,0.0925123008370641,0.0925123008370641,0.09251230352741417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.11065662716,595.6091785409801,0.0,0.0925123008370641,0.09251230084118851,0.09251230084118851,0.3716062168251904,0.3716062168251904,0.5,10.004396766127549,2.74111113753861e-05,2.74111113753861e-05,8.924416761146858e-12,1.5786042695253855e-08,1.2978493373339006e-05,8.924416761146858e-12,27498.094982169452,20862.312386012993,0.7586820977795266,0.988193601545187,0.6073040148726383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518878541084392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6181115235076,260.6181115235076,-12.531888476492384,244.83788825079012,276.398334796224,124282.42898203668,124281.11295388865,1.316028148021286,0.0,nan,276.398334796224,3.2483347962240146,270.08624548713766,-3.0637545128623174,263.774156178052,-9.375843821947967,257.4620668689641,-15.68793313103589,251.14997755987758,-22.000022440122393,244.83788825079012,-28.312111749209862,1.0,1.0,26022.012520719443,26022.012520719443,275.62724664450485,2.4772466445048735,275.62724664450485,275.62724664450485,77143.35449928376,77143.355169918,-0.0006706342392135412,0.0,8546.071908451686,8546.071908451686,0.8858461021847879,3937.9049625332623,275.62724664450485,2.4772466445048735,1.0,0.002,0.12922436091626893,0.0049038229069196465,0.00019958995957557806,0.00180041004049977,0.09979497978778902,0.09979497978778902,0.0,7.534814785992161e-14,1.0,1.0000000264437994,1.2978484448922245e-05,0.09251230084118851,0.0,2.4283157937215143e-09,0.0031192916858181234,0.0,1600079.5322857194,266.600484892276,1.5777118278492708e-08,1.0,1284549.437055571,2597.9603841427324,,,,,,,,,,,,,,,,,,,2.0,15253.147808569853,1552.59328712372,0.3716062168251904,6.173730061729009,2.93158271338287
