time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4797.0,-30.065380484567797,4.999612368614072,35.052703505701444,24.591644410416507,5.001691351256639,-26.558673300985216,-40.057680232543476,1.494984167684043,-6.549516758473885,-6.549516776344572,40.10542930433051,41056.69635750682,25749.97794154409,25749.97794154409,66806.67429905091,77152.77121276729,77143.37031140068,25749.97794154409,102893.34825294476,102893.34825294476,102893.34825294476,130391.45016999557,125879.15307346341,4512.297096532161,0.0,90963.5330982217,54867.458243000634,40106.749839134514,27498.101917050804,67604.85175618532,20862.317318273537,1552.5936488690093,0.0,0.878390693781531,2.72372540902367,0.001494314320929203,1.0,1.0,-6.549502055383812,333738.25620245683,1559084.0602351301,4.671577295260204,1559084.0602351301,4.671577295260204,0.7586820858110719,0.09251231474197415,3.9183132717016638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183132717016638,1.2847494390422942,1.285046441606641,3.049865719048329,6462.299484809094,15253.145952693334,6453.970470852695,0.0003290903630270975,23214.97205319615,2367.268338647362,19291.349637082614,1967.1701995159015,0.8309874159175071,0.8309874159175071,35437.530778165965,35405.22815468563,1.001140590963262,0.8,4276.934538664961,4273.035954225843,1.001140590963262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.147227622043,4632.441516551485,6.182249158151659,4.999612368614072,-3.740333344720926,8.739945713334997,2.931582121781225,3.5,0.8375948919374928,0.6,0.0002311634423554324,0.9970436671321289,0.00023184886477474456,198.97643905186706,0.0,0.0,0.0,0.0004514271057985372,7.83425078232703e-05,0.0001528209345321621,0.0005988002959712218,0.09251231473702469,0.09251231473702469,0.09251231473702469,0.09251231775868411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.1183960676,595.6091761073061,0.0,0.09251231473702469,0.09251231474197415,0.09251231474197415,0.3716062590266586,0.3716062590266586,0.5,10.004396858117522,2.5469294428148714e-05,2.5469294428148714e-05,-2.4783730623312294e-11,1.7870661395136267e-08,1.4720960734848632e-05,-2.4783730623312294e-11,27498.101917050804,20862.317318273537,0.7586820858110719,0.9881934885381746,0.6073039921095671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518877573461202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61811950711376,260.61811950711376,-12.531880492886216,244.8379036792315,276.39833533499484,124282.38004606865,124281.0452639453,1.334782123328584,0.0,nan,276.39833533499484,3.248335334994863,270.0862490038435,-3.0637509961565,263.774162672691,-9.375837327309,257.46207634153717,-15.687923658462807,251.14999001038476,-22.000009989615222,244.8379036792315,-28.31209632076849,1.0,1.0,26022.012520719443,26022.012520719443,275.627246763418,2.477246763418009,275.627246763418,275.627246763418,77143.3712116612,77143.37031140068,0.0009002605220302939,0.0,8546.071908451686,8546.071908451686,0.8858461100155188,3937.904838060172,275.627246763418,2.477246763418009,1.0,0.002,0.12922435814346928,0.004903822618335441,0.00019958995461500701,0.0018004100454902066,0.0997949773075035,0.0997949773075035,0.0,1.0521358090320732e-13,1.0,1.000000029972241,1.4720985518579255e-05,0.09251231474197415,0.0,2.754343673554175e-09,0.003538090630858593,0.0,1600079.530352613,266.6004832415261,1.789544512575958e-08,1.0,1284549.4426964808,2597.960361318587,,,,,,,,,,,,,,,,,,,2.0,15253.145952693334,1552.5936488690093,0.3716062590266586,6.173730061729009,2.931582121781225
4798.0,-30.065364356548404,4.99961255016879,35.052704345993476,24.591655621212,5.001691688352342,-26.558658752058744,-40.05766675164921,1.4949860838755455,-6.54951859619257,-6.549518622375534,40.1054312620078,41056.68909445288,25749.978215352774,25749.978215352774,66806.66730980565,77152.78320481266,77143.38669690711,25749.978215352774,102893.36491225989,102893.36491225989,102893.36491225989,130391.47468532233,125879.17681181176,4512.297873510567,0.0,90963.53334925824,54867.43923894919,40106.77123367672,27498.10977306245,67604.88100673918,20862.32291075515,1552.594057359361,0.0,0.8783906763240937,2.7237252214583845,0.001494314320929203,1.0,1.0,-6.549497041044958,333738.2318731624,1559084.1448316793,4.671577889296816,1559084.1448316793,4.671577889296816,0.7586820724380184,0.09251232915449534,3.918311705051638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918311705051638,1.2847494300786277,1.2850464326409023,3.0498645209064885,6462.296946090307,15253.14409656169,6453.97132972955,0.00032909095330140346,23214.98139925534,2367.26929168017,19291.35220432301,1967.170461301567,0.8309871919579404,0.8309871919579404,35437.51944304151,35405.22815468563,1.0011401906795623,0.8,4276.933170635524,4273.035954225843,1.0011401906795623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.146723894971,4632.441516551485,6.182249971562368,4.99961255016879,-3.7403350177627885,8.739947567931578,2.931581530878855,3.5,0.8375947231082443,0.6,0.0002311634423554324,0.997041992584957,0.00023184925416843482,198.97642585030928,0.0,0.0,0.0,0.0004514271057985372,7.834262739852729e-05,0.0001528208149569051,0.0005987995880211717,0.09251232914870684,0.09251232914870684,0.09251232914870684,0.09251233388950526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.1272707758,595.6091733174891,0.0,0.09251232914870684,0.09251232915449534,0.09251232915449534,0.3716063012694577,0.3716063012694577,0.5,10.004396980859227,2.5357609615639376e-05,2.5357609615639376e-05,-5.1954884838778526e-11,2.6182988221989945e-08,2.158133059992906e-05,-5.1954884838778526e-11,27498.10977306245,20862.32291075515,0.7586820724380184,0.9881929575934916,0.6073036219139288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518876608208804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61812753598394,260.61812753598394,-12.531872464016033,244.83791909131477,276.3983359806516,124282.27817382688,124280.9358240208,1.3423498060687014,0.0,nan,276.3983359806516,3.248335980651632,270.0862526027856,-3.0637473972143994,263.7741692249186,-9.375830775081397,257.46208584705016,-15.687914152949816,251.15000246918297,-21.999997530817012,244.83791909131477,-28.312080908685203,1.0,1.0,26022.012520719443,26022.012520719443,275.62724683470134,2.4772468347013614,275.62724683470134,275.62724683470134,77143.3878523339,77143.38669690711,0.001155426783952862,0.0,8546.071908451686,8546.071908451686,0.8858462090678865,3937.9032635768963,275.62724683470134,2.4772468347013614,1.0,0.002,0.1292243543776767,0.004903822298920539,0.00019958994804149976,0.0018004100521284852,0.09979497402074988,0.09979497402074988,0.0,1.6998511973009833e-13,1.0,1.0000000438640624,2.15813825548139e-05,0.09251232915449534,0.0,4.037946563913437e-09,0.0051869420337531625,0.0,1600079.5282091007,266.6004814038074,2.6234943106828723e-08,1.0,1284549.44899671,2597.960335826711,,,,,,,,,,,,,,,,,,,2.0,15253.14409656169,1552.594057359361,0.3716063012694577,6.173730061729009,2.931581530878855
4799.0,-30.06534816591747,4.999612727417592,35.0527051848649,24.591661698091798,5.00168990745641,-26.55864435858008,-40.05765334060413,1.4949861001326856,-6.549520550019338,-6.549520582943473,40.10543290162273,41056.69040981853,25749.978732193384,25749.978732193384,66806.66914201192,77152.79871195355,77143.40222478406,25749.978732193384,102893.38095697745,102893.38095697745,102893.38095697745,130391.49805820378,125879.19941202956,4512.298646174233,0.0,90963.53902839475,54867.43072631357,40106.78700231242,27498.117101226333,67604.90410353875,20862.328098991307,1552.5944467739341,0.0,0.8783906594566286,2.7237250222941305,0.001494314320929203,1.0,1.0,-6.549493509754143,333738.2060356096,1559084.2156823275,4.671578463258038,1559084.2156823275,4.671578463258038,0.7586820589276242,0.09251234317776566,3.918310924799972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918310924799972,1.2847494300025795,1.2850464325648363,3.0498639137688546,6462.295659638515,15253.142240310191,6453.971324262835,0.0003290912199696077,23214.987471429005,2367.269910869564,19291.352187982633,1967.1704596353122,0.8309869738988556,0.8309869738988556,35437.513797715415,35405.22815468563,1.0011399913229617,0.8,4276.932489304471,4273.035954225843,1.0011399913229617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.146219843123,4632.441516551485,6.182250843804286,4.999612727417592,-3.7403367787358714,8.739949506153463,2.9315809395955514,3.5,0.8375945541701576,0.6,0.0002311634423554324,0.9970403115399752,0.00023184964507442,198.97641259750267,0.0,0.0,0.0,0.0004514271057985372,7.834274635439111e-05,0.00015282069600104127,0.0005987990026764154,0.0925123431718271,0.0925123431718271,0.0925123431718271,0.09251234855185236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.13441506395,595.6091710747625,0.0,0.0925123431718271,0.09251234317776566,0.09251234317776566,0.3716063436364327,0.3716063436364327,0.5,10.004397143513634,2.6407991413179843e-05,2.6407991413179843e-05,1.3642420526593924e-11,3.292416295153089e-08,2.7073189357906813e-05,1.3642420526593924e-11,27498.117101226333,20862.328098991307,0.7586820589276242,0.988192647085124,0.607303433889043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518875644919937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6181354150356,260.6181354150356,-12.531864584964353,244.83793448157508,276.3983363484947,124282.177208455,124280.85990689378,1.3173015612057282,0.0,nan,276.3983363484947,3.2483363484947176,270.08625597511224,-3.0637440248877397,263.7741756017285,-9.375824398271504,257.46209522834357,-15.687904771656406,251.15001485495966,-21.999985145040313,244.83793448157508,-28.3120655184249,1.0,1.0,26022.012520719443,26022.012520719443,275.6272466910941,2.4772466910941375,275.6272466910941,275.6272466910941,77143.39848623936,77143.40222478406,-0.003738544706720859,0.0,8546.071908451686,8546.071908451686,0.8858462583997537,3937.902479423972,275.6272466910941,2.4772466910941375,1.0,0.002,0.1292243492969339,0.004903821964142601,0.0001995899393900836,0.0018004100608079042,0.09979496969504179,0.09979496969504179,0.0,1.9798789344105394e-13,1.0,1.0000000549845554,2.7073175715486286e-05,0.09251234317776566,0.0,5.065479537251743e-09,0.006506858982372977,0.0,1600079.52592703,266.60047944998064,3.2910520531004295e-08,1.0,1284549.4556875161,2597.960308754508,,,,,,,,,,,,,,,,,,,2.0,15253.142240310191,1552.5944467739341,0.3716063436364327,6.173730061729009,2.9315809395955514
4800.0,-30.065332009795593,4.999612909957591,35.052706016679366,24.591667216178053,5.001690327768342,-26.558629776039425,-40.057639859709866,1.494988094019602,-6.549522002620563,-6.549522024429596,40.10543437567463,41056.69731150217,25749.978096322448,25749.978096322448,66806.67540782462,77152.81440746353,77143.41495938228,25749.978096322448,102893.39305570473,102893.39305570473,102893.39305570473,130391.5159889719,125879.21661910716,4512.299369864751,0.0,90963.54773886535,54867.430642933185,40106.796773257964,27498.122933267183,67604.91970652515,20862.3322495749,1552.594751073087,0.0,0.878390646032842,2.723724876067591,0.001494314320929203,1.0,1.0,-6.54950409271737,333738.18703815824,1559084.2793794193,4.671578920038779,1559084.2793794193,4.671578920038779,0.7586820489603561,0.09251235672358742,3.9183107013179104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183107013179104,1.2847494206754653,1.285046423235566,3.049863761960549,6462.295337974932,15253.140385850613,6453.970653785857,0.0003290912373877701,23214.99101851981,2367.270272572164,19291.350183882078,1967.1702552739293,0.8309867606019042,0.8309867606019042,35437.51218076386,35405.22815468563,1.0011399342226361,0.8,4276.932294155548,4273.035954225843,1.0011399342226361,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.145714941866,4632.441516551485,6.182251440555387,4.999612909957591,-3.7403381461404126,8.739951056098004,2.931580347315888,3.5,0.8375943849473966,0.6,0.0002311634423554324,0.9970386340810587,0.00023185003514782448,198.9763993729451,0.0,0.0,0.0,0.0004514271057985372,7.834286592998409e-05,0.0001528205764254483,0.0005987984999894057,0.09251235671984617,0.09251235671984617,0.09251235671984617,0.09251236030327731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.1410187989,595.60916899969,0.0,0.09251235671984617,0.09251235672358742,0.09251235672358742,0.3716063861646076,0.3716063861646076,0.5,10.004397252229541,2.5232722521195683e-05,2.5232722521195683e-05,1.0686562745831907e-11,2.180905767090735e-08,1.7931712250174314e-05,1.0686562745831907e-11,27498.122933267183,20862.3322495749,0.7586820489603561,0.9881925116964012,0.6073033958139502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518874677891553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6181433684806,260.6181433684806,-12.53185663151936,244.8379498680299,276.39833686893,124282.12056950673,124280.79083002677,1.3297394799655975,0.0,nan,276.39833686893,3.248336868930039,270.08625946875134,-3.0637405312486408,263.7741820685718,-9.375817931428173,257.4621046683905,-15.687895331609468,251.1500272682103,-21.999972731789683,244.8379498680299,-28.312050131970068,1.0,1.0,26022.012520719443,26022.012520719443,275.6272467397193,2.4772467397193054,275.6272467397193,275.6272467397193,77143.41439636289,77143.41495938228,-0.0005630193918477744,0.0,8546.071908451686,8546.071908451686,0.8858462725295373,3937.9022548245,275.6272467397193,2.4772467397193054,1.0,0.002,0.12922434592475365,0.004903821716046356,0.00019958993359045244,0.0018004100664752274,0.09979496679522622,0.09979496679522622,0.0,6.567966656656488e-14,1.0,1.0000000364737136,1.793170156361157e-05,0.09251235672358742,0.0,3.355080340378627e-09,0.00430976664152662,0.0,1600079.5242074316,266.6004779973794,2.179837110816152e-08,1.0,1284549.4606070311,2597.9602888492586,,,,,,,,,,,,,,,,,,,2.0,15253.140385850613,1552.594751073087,0.3716063861646076,6.173730061729009,2.931580347315888
4801.0,-30.065315886073382,4.999613090460622,35.05270685268025,24.591678426973544,5.001690631935068,-26.558615234272988,-40.0576263788156,1.4949899801456956,-6.549523828333804,-6.5495238570099374,40.10543616013233,41056.68995384838,25749.978341488062,25749.978341488062,66806.66829533644,77152.82638768844,77143.43090227031,25749.978341488062,102893.40924375837,102893.40924375837,102893.40924375837,130391.53966620658,125879.2395242937,4512.300141912874,0.0,90963.54793927084,54867.4115054743,40106.81825977393,27498.13042244821,67604.94868222214,20862.337569815856,1552.5951435139573,0.0,0.8783906293073669,2.7237246898860774,0.001494314320929203,1.0,1.0,-6.549500245068771,333738.1628859961,1559084.3564909738,4.671579489168436,1559084.3564909738,4.671579489168436,0.7586820358079618,0.09251237088879614,3.918309126853089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918309126853089,1.2847494118524412,1.2850464144105023,3.049862557402068,6462.2927856600545,15253.13853123939,6453.971522772711,0.0003290918312282354,23215.00039797176,2367.271229010086,19291.35278134194,1967.1705201411226,0.8309865367492038,0.8309865367492038,35437.500789095815,35405.22815468563,1.0011395319422334,0.8,4276.930919301899,4273.035954225843,1.0011395319422334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.145211653096,4632.441516551485,6.182252246439255,4.999613090460622,-3.7403398089809654,8.739952899441587,2.9315797569278166,3.5,0.8375942162650905,0.6,0.0002311634423554324,0.9970369599891697,0.00023185042443957482,198.9763861749101,0.0,0.0,0.0,0.0004514271057985372,7.834298550574654e-05,0.00015282045684968587,0.0005987977908439828,0.09251237088278463,0.09251237088278463,0.09251237088278463,0.09251237560185946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.1489603759,595.6091665048094,0.0,0.09251237088278463,0.09251237088879614,0.09251237088879614,0.3716064284780639,0.3716064284780639,0.5,10.004397394784855,2.5569617321252736e-05,2.5569617321252736e-05,-2.7114310796605423e-11,2.8676140573224984e-08,2.3611941173840023e-05,-2.7114310796605423e-11,27498.13042244821,20862.337569815856,0.7586820358079618,0.9881919829473131,0.6073030266887094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518873712924445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61815136928925,260.61815136928925,-12.531848630710726,244.83796524471921,276.39833749385804,124282.01852354765,124280.68086534325,1.337658204409182,0.0,nan,276.39833749385804,3.2483374938580596,270.0862630440307,-3.0637369559692615,263.7741885942045,-9.375811405795503,257.46211414437556,-15.687885855624415,251.15003969454753,-21.999960305452447,244.83796524471921,-28.312034755280763,1.0,1.0,26022.012520719443,26022.012520719443,275.6272467726613,2.477246772661317,275.6272467726613,275.6272467726613,77143.43105990172,77143.43090227031,0.0001576314098201692,0.0,8546.071908451686,8546.071908451686,0.8858463720759889,3937.9006724873548,275.6272467726613,2.477246772661317,1.0,0.002,0.1292243414929291,0.004903821401809164,0.00019958992599375633,0.0018004100741123368,0.09979496299687816,0.09979496299687816,0.0,1.0609308570552756e-13,1.0,1.0000000479758528,2.361196828815082e-05,0.09251237088879614,0.0,4.417877538990779e-09,0.005674982237369524,0.0,1600079.5220759504,266.6004761716662,2.870325488402159e-08,1.0,1284549.4668613921,2597.9602635429783,,,,,,,,,,,,,,,,,,,2.0,15253.13853123939,1552.5951435139573,0.3716064284780639,6.173730061729009,2.9315797569278166
4802.0,-30.065299699187136,4.999613267256652,35.0527076910436,24.591684468928747,5.001688811178314,-26.558600848150096,-40.057612967770524,1.4949899601572432,-6.549525752093814,-6.5495257839082175,40.10543790032431,41056.69115877337,25749.978786448442,25749.978786448442,66806.66994522182,77152.84188246731,77143.44592517555,25749.978786448442,102893.42471162399,102893.42471162399,102893.42471162399,130391.56248214853,125879.26156132662,4512.300920821894,0.0,90963.55355817013,54867.402834538974,40106.83413736794,27498.137770524536,67604.97190789248,20862.342783167678,1552.5955313766117,0.0,0.8783906122394585,2.723724494184221,0.001494314320929203,1.0,1.0,-6.549499613986995,333738.1374916949,1559084.4316885436,4.671580069950326,1559084.4316885436,4.671580069950326,0.7586820226615557,0.0925123850674344,3.918308337055613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918308337055613,1.2847494119459444,1.285046414504027,3.049861942431833,6462.29148261192,15253.136676517632,6453.9715294941625,0.00032909210223850164,23215.006511336494,2367.2718523997996,19291.352801432804,1967.1705221898208,0.8309863187853225,0.8309863187853225,35437.495074702514,35405.22815468563,1.00113933014665,0.8,4276.930229635166,4273.035954225843,1.00113933014665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.144708099805,4632.441516551485,6.182253100684208,4.999613267256652,-3.740341544267758,8.73995481152441,2.931579166229494,3.5,0.8375940474941411,0.6,0.0002311634423554324,0.997035279342136,0.00023185081525696735,198.97637292517396,0.0,0.0,0.0,0.0004514271057985372,7.834310446211241e-05,0.00015282033789331998,0.0005987972040390515,0.09251238506144746,0.09251238506144746,0.09251238506144746,0.09251239026821442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.15661611274,595.6091641007062,0.0,0.09251238506144746,0.0925123850674344,0.0925123850674344,0.3716064709282355,0.3716064709282355,0.5,10.004397552232573,2.6384782188415556e-05,2.6384782188415556e-05,1.7621459846850485e-12,3.1814408885111334e-08,2.616992122739248e-05,1.7621459846850485e-12,27498.137770524536,20862.342783167678,0.7586820226615557,0.9881916678590104,0.6073028358729373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518872749892626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61815922141705,260.61815922141705,-12.531840778582932,244.83798060501124,276.3983378378217,124281.91722261286,124280.60442238473,1.3128002281607416,0.0,nan,276.3983378378217,3.2483378378217367,270.0862663912598,-3.063733608740165,263.7741949446991,-9.375805055300873,257.4621234981365,-15.687876501863457,251.15005205157402,-21.999947948425955,244.83798060501124,-28.312019394988738,1.0,1.0,26022.012520719443,26022.012520719443,275.62724660363557,2.4772466036355922,275.62724660363557,275.62724660363557,77143.44152524011,77143.44592517555,-0.004399935438414104,0.0,8546.071908451686,8546.071908451686,0.88584642201139,3937.899878740891,275.62724660363557,2.4772466036355922,1.0,0.002,0.12922433658007645,0.004903821072481327,0.00019958991761544466,0.0018004100825352452,0.09979495880772234,0.09979495880772234,0.0,1.506897905068083e-13,1.0,1.0000000531555227,2.6169919465246494e-05,0.0925123850674344,0.0,4.896479358911288e-09,0.006289769982186662,0.0,1600079.5198240513,266.60047424790616,3.181264673912665e-08,1.0,1284549.473437414,2597.960236935203,,,,,,,,,,,,,,,,,,,2.0,15253.136676517632,1552.5955313766117,0.3716064709282355,6.173730061729009,2.931579166229494
4803.0,-30.06528354660663,4.999613449322805,35.0527085220555,24.591689987015002,5.001689218234918,-26.558586270122724,-40.057599486876256,1.494991941759341,-6.5495272044534545,-6.549527224574605,40.10543936487051,41056.6980197995,25749.97815317904,25749.97815317904,66806.67617297854,77152.85756812719,77143.4585242472,25749.97815317904,102893.43667742623,102893.43667742623,102893.43667742623,130391.58024145666,125879.27860143434,4512.301640022316,0.0,90963.5622450956,54867.402696800724,40106.84394254986,27498.14356403043,67604.98750658029,20862.34690596864,1552.5958338377145,0.0,0.8783905988562035,2.7237243480468405,0.001494314320929203,1.0,1.0,-6.549510659485634,333738.11850484984,1559084.4949748393,4.671580525351895,1559084.4949748393,4.671580525351895,0.758682012747148,0.09251239859316068,3.918308110771055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918308110771055,1.2847494026762973,1.285046405232237,3.0498617883057335,6462.29115603721,15253.134823598717,6453.970863148158,0.0003290921209797316,23215.010069025826,2367.272215183149,19291.350809680007,1967.1703190875587,0.8309861056411565,0.8309861056411565,35437.493437473946,35405.22815468563,1.0011392723302786,0.8,4276.930032039023,4273.035954225843,1.0011392723302786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.14420384963,4632.441516551485,6.182253697094003,4.999613449322805,-3.7403429107537276,8.739956360076533,2.931578574713731,3.5,0.8375938784896374,0.6,0.0002311634423554324,0.9970336022600365,0.00023185120524668397,198.9763597035205,0.0,0.0,0.0,0.0004514271057985372,7.834322403821142e-05,0.00015282021831722098,0.0005987967009221703,0.09251239858953679,0.09251239858953679,0.09251239858953679,0.09251240191740671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.1632108108,595.6091620281062,0.0,0.09251239858953679,0.09251239859316068,0.09251239859316068,0.3716065134394762,0.3716065134394762,0.5,10.004397653287675,2.4940528248862393e-05,2.4940528248862393e-05,-1.602984411874786e-11,2.0121149191254517e-08,1.6565088969855424e-05,-1.602984411874786e-11,27498.14356403043,20862.34690596864,0.758682012747148,0.9881915319705658,0.6073027972352376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518871783088292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6181671513069,260.6181671513069,-12.531832848693057,244.83799596621455,276.39833833639824,124281.86074195636,124280.53494068487,1.325801271509422,0.0,nan,276.39833833639824,3.2483383363982625,270.08626986236186,-3.0637301376381174,263.77420138832645,-9.375798611673531,257.4621329142889,-15.687867085711105,251.15006444025187,-21.99993555974811,244.83799596621455,-28.312004033785428,1.0,1.0,26022.012520719443,26022.012520719443,275.62724663722213,2.4772466372221515,275.62724663722213,275.62724663722213,77143.45744806461,77143.4585242472,-0.001076182583346963,0.0,8546.071908451686,8546.071908451686,0.8858464363183614,3937.8996513249103,275.62724663722213,2.4772466372221515,1.0,0.002,0.1292243334639957,0.004903820823629772,0.00019958991221169506,0.0018004100878712451,0.09979495610584753,0.09979495610584753,0.0,8.294016515253411e-14,1.0,1.0000000337064512,1.6565104999699543e-05,0.09251239859316068,0.0,3.0993869027421056e-09,0.003981315829135152,0.0,1600079.5181039332,266.6004727955465,2.0137179035373265e-08,1.0,1284549.478354181,2597.960217041063,,,,,,,,,,,,,,,,,,,2.0,15253.134823598717,1552.5958338377145,0.3716065134394762,6.173730061729009,2.931578574713731
4804.0,-30.06526742645226,4.999613630295754,35.05270936179433,24.59169557495045,5.001689526907605,-26.558571731115865,-40.05758600598199,1.494993831586537,-6.549528979787738,-6.549529003432307,40.10544127874935,41056.70450514518,25749.9782850465,25749.9782850465,66806.68279019168,77152.87323048364,77143.47402864893,25749.9782850465,102893.45231369542,102893.45231369542,102893.45231369542,130391.60342008987,125879.30101404506,4512.302406044805,0.0,90963.57079152272,54867.40206624459,40106.85413919792,27498.15110639444,67605.00524559236,20862.352278217815,1552.5962255018087,0.0,0.8783905819294744,2.723724167363934,0.001494314320929203,1.0,1.0,-6.549509502078308,333738.0950606084,1559084.5776789477,4.671581101329804,1559084.5776789477,4.671581101329804,0.7586820000187746,0.09251241291623297,3.91830785862099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91830785862099,1.28474939383596,1.285046396389856,3.0498616130277694,6462.290784644237,15253.132970532108,6453.970227662959,0.00032909215129697236,23215.01374410546,2367.2725899369775,19291.34891017222,1967.17012539167,0.8309858922685539,0.8309858922685539,35437.49161310157,35405.22815468563,1.0011392079051935,0.8,4276.929811856604,4273.035954225843,1.0011392079051935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.143701205879,4632.441516551485,6.182254474819549,4.999613630295754,-3.740344532415099,8.739958162710852,2.9315779850824484,3.5,0.8375937100235566,0.6,0.0002311634423554324,0.9970319285477062,0.0002318515944541004,198.97634650841115,0.0,0.0,0.0,0.0004514271057985372,7.834334361447848e-05,0.0001528200987409539,0.0005987961938519153,0.09251241291078582,0.09251241291078582,0.09251241291078582,0.09251241733525974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.17194034066,595.6091592833486,0.0,0.09251241291078582,0.09251241291623297,0.09251241291623297,0.37160655572610884,0.37160655572610884,0.5,10.004397762212458,2.4494361923643737e-05,2.4494361923643737e-05,-6.16751094639767e-11,2.3644588509341702e-08,1.9501354017847916e-05,-6.16751094639767e-11,27498.15110639444,20862.352278217815,0.7586820000187746,0.9881913705575414,0.6073027338138096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518870818333085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6181751329286,260.6181751329286,-12.53182486707135,244.8380113216682,276.39833894418774,124281.80103112654,124280.46658084115,1.3344502853780624,0.0,nan,276.39833894418774,3.248338944187765,270.08627341968463,-3.063726580315347,263.7742078951812,-9.3757921048188,257.46214237067704,-15.687857629322934,251.1500768461728,-21.999923153827183,244.8380113216682,-28.311988678331772,1.0,1.0,26022.012520719443,26022.012520719443,275.6272466725782,2.4772466725782465,275.6272466725782,275.6272466725782,77143.47324155056,77143.47402864893,-0.0007870983681641519,0.0,8546.071908451686,8546.071908451686,0.8858464522606941,3937.8993979140946,275.6272466725782,2.4772466725782465,1.0,0.002,0.12922433014800477,0.00490382051461519,0.00019958990636046044,0.001800410093820351,0.09979495318023023,0.09979495318023023,0.0,1.808110952628006e-13,1.0,1.0000000396522721,1.950141569295738e-05,0.09251241291623297,0.0,3.648781030093527e-09,0.0046870397909871755,0.0,1600079.5160267756,266.60047102021224,2.370626361880568e-08,1.0,1284549.4844252234,2597.960192476535,,,,,,,,,,,,,,,,,,,2.0,15253.132970532108,1552.5962255018087,0.37160655572610884,6.173730061729009,2.9315779850824484
4805.0,-30.065251337675946,4.999613808390974,35.052710200164654,24.591706750821345,5.001689799678711,-26.558557223940543,-40.05757256001232,1.494995685956557,-6.549530848206643,-6.549530881052211,40.10544291875638,41056.69694302138,25749.978630507074,25749.978630507074,66806.67557352845,77152.88518570163,77143.49016583513,25749.978630507074,102893.4687963422,102893.4687963422,102893.4687963422,130391.62723231122,125879.32405653526,4512.303175775963,0.0,90963.57093900722,54867.38269637903,40106.87582514243,27498.158435969013,67605.03426111145,20862.357471091666,1552.59661329914,0.0,0.8783905655102046,2.723723976588977,0.001494314320929203,1.0,1.0,-6.549503857639934,333738.0703161205,1559084.6485459437,4.6715816600400455,1559084.6485459437,4.6715816600400455,0.7586819866381533,0.09251242688637434,3.918306275829484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918306275829484,1.2847493851614866,1.2850463877133773,3.0498604016354305,6462.288217849234,15253.131117354313,6453.971107328312,0.00032909274892888474,23215.023159400862,2367.2735500299145,19291.35153955083,1967.1703935136698,0.8309856685083188,0.8309856685083188,35437.480161186104,35405.22815468563,1.0011388034972983,0.8,4276.928429731729,4273.035954225843,1.0011388034972983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.143198539634,4632.441516551485,6.182255303859765,4.999613808390974,-3.7403462295304117,8.739960037921385,2.931577395424826,3.5,0.8375935415499504,0.6,0.0002311634423554324,0.9970302580962863,0.00023185198290452306,198.97633333898793,0.0,0.0,0.0,0.0004514271057985372,7.834346288113071e-05,0.0001528199794743017,0.0005987954846462892,0.09251242688121725,0.09251242688121725,0.09251242688121725,0.09251243223337059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.17909025436,595.6091570388114,0.0,0.09251242688121725,0.09251242688637434,0.09251242688637434,0.37160659804525764,0.37160659804525764,0.5,10.004397924093052,2.5677512212496367e-05,2.5677512212496367e-05,-4.433786671143025e-12,3.284554850324639e-08,2.702341225813143e-05,-4.433786671143025e-12,27498.158435969013,20862.357471091666,0.7586819866381533,0.9881908396865907,0.6073023613071148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518869855514747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61818315075953,260.61818315075953,-12.531816849240442,244.8380266666714,276.3983396348463,124281.6978013561,124280.35729718934,1.3405041667696995,0.0,nan,276.3983396348463,3.2483396348463316,270.08627704121284,-3.063722958787139,263.7742144475775,-9.375785552422485,257.46215185394226,-15.687848146057718,251.150089260307,-21.99991073969298,244.8380266666714,-28.31197333332858,1.0,1.0,26022.012520719443,26022.012520719443,275.6272466832161,2.4772466832160944,275.6272466832161,275.6272466832161,77143.48974291295,77143.49016583513,-0.00042292218131478876,0.0,8546.071908451686,8546.071908451686,0.8858465523335929,3937.8978072086315,275.6272466832161,2.4772466832160944,1.0,0.002,0.12922432507758067,0.00490382019499327,0.00019958989775899945,0.0018004101024972274,0.09979494887949973,0.09979494887949973,0.0,2.562268973382853e-13,1.0,1.0000000548837917,2.70234166919181e-05,0.09251242688637434,0.0,5.056173621451713e-09,0.0064949052509989105,0.0,1600079.513848403,266.60046915179333,3.2849982289917534e-08,1.0,1284549.4908329737,2597.9601665496148,,,,,,,,,,,,,,,,,,,2.0,15253.131117354313,1552.59661329914,0.37160659804525764,6.173730061729009,2.931577395424826
4806.0,-30.065235184962926,4.999613982780141,35.05271104050493,24.591712827701144,5.001687965654505,-26.55854286990019,-40.05755911404265,1.4949956506052828,-6.549532773503984,-6.549532808743244,40.10544465234717,41056.69799344743,25749.979075270014,25749.979075270014,66806.67706871744,77152.90065735405,77143.50507916557,25749.979075270014,102893.48415443557,102893.48415443557,102893.48415443557,130391.64990802533,125879.34594557264,4512.303962452681,0.0,90963.57652997566,54867.373866122194,40106.891848726074,27498.165753589758,67605.05760231584,20862.362662510986,1552.596999721024,0.0,0.8783905484626322,2.7237237808098507,0.001494314320929203,1.0,1.0,-6.549503791833786,333738.0449106119,1559084.723460123,4.67158224013,1559084.723460123,4.67158224013,0.758681973534453,0.09251244107945292,3.9183054823247314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183054823247314,1.2847493853268548,1.2850463878787837,3.04985978360898,6462.286908325346,15253.12926408525,6453.971119215751,0.00032909302166297683,23215.02928761107,2367.274174933445,19291.35157508318,1967.1703971369611,0.8309854506786343,0.8309854506786344,35437.47441996884,35405.22815468563,1.001138600754495,0.8,4276.927736827629,4273.035954225843,1.001138600754495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.142695390428,4632.441516551485,6.182256157458317,4.999613982780141,-3.740347965746271,8.739961948526412,2.93157680520071,3.5,0.8375933729144885,0.6,0.0002311634423554324,0.997028581009547,0.0002318523728992468,198.97632011723124,0.0,0.0,0.0,0.0004514271057985372,7.834358214795117e-05,0.0001528198602074812,0.0005987948960590727,0.09251244107283413,0.09251244107283413,0.09251244107283413,0.0925124468133789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.18663702195,595.6091546698211,0.0,0.09251244107283413,0.09251244107945292,0.09251244107945292,0.3716066405777714,0.3716066405777714,0.5,10.004398097523303,2.7040755981033726e-05,2.7040755981033726e-05,-3.4049207897624e-11,3.523928171489388e-08,2.9016909479651076e-05,-3.4049207897624e-11,27498.165753589758,20862.362662510986,0.758681973534453,0.9881905206220689,0.6073021671686442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451886889457067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6181910125024,260.6181910125024,-12.531808987497584,244.83804199501535,276.39834002998816,124281.59583775655,124280.28143009126,1.3144076653162278,0.0,nan,276.39834002998816,3.248340029988185,270.0862804229948,-3.0637195770052017,263.7742208160003,-9.375779183999668,257.4621612090054,-15.68783879099459,251.15010160201052,-21.999898397989455,244.83804199501535,-28.311958004984632,1.0,1.0,26022.012520719443,26022.012520719443,275.6272465005759,2.477246500575916,275.6272465005759,275.6272465005759,77143.50032496436,77143.50507916557,-0.004754201203468256,0.0,8546.071908451686,8546.071908451686,0.8858466025033824,3937.897009736355,275.6272465005759,2.477246500575916,1.0,0.002,0.1292243196304439,0.0049038198671680295,0.0001995898885551247,0.0018004101115288854,0.09979494427756234,0.09979494427756234,0.0,8.40100558563428e-14,1.0,1.0000000589205427,2.9016943528858974e-05,0.09251244107945292,0.0,5.429170055451937e-09,0.0069740376660945205,0.0,1600079.5115937204,266.600467226496,3.52733309227915e-08,1.0,1284549.4974118995,2597.9601399300996,,,,,,,,,,,,,,,,,,,2.0,15253.12926408525,1552.596999721024,0.3716066405777714,6.173730061729009,2.93157680520071
4807.0,-30.06521905615826,4.999614159554087,35.05271187154639,24.59172421311962,5.001687601917972,-26.55852839035051,-40.057545668072976,1.4949969361078632,-6.549534389486041,-6.549534408543206,40.10544606465658,41056.68893699268,25749.978788380573,25749.978788380573,66806.66772537325,77152.91256152191,77143.51645320778,25749.978788380573,102893.49524158835,102893.49524158835,102893.49524158835,130391.66669365854,125879.36201356036,4512.304680098189,0.0,90963.57579884939,54867.352174310734,40106.91513837628,27498.171452070197,67605.08659044647,20862.366706985038,1552.5973014635344,0.0,0.8783905344158012,2.7237236185801765,0.001494314320929203,1.0,1.0,-6.5495187406642685,333738.02382737194,1559084.7844886659,4.671582718111593,1559084.7844886659,4.671582718111593,0.7586819633934029,0.09251245462143844,3.9183037403183385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183037403183385,1.2847493793134606,1.2850463818639994,3.0498584419726957,6462.284065559052,15253.127412633345,6453.972190172058,0.0003290936906691688,23215.03942199722,2367.275208353232,19291.354776243246,1967.1707235644433,0.8309852258085714,0.8309852258085715,35437.461816089955,35405.22815468563,1.0011381556667267,0.8,4276.926215672973,4273.035954225843,1.0011381556667267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.142191541161,4632.441516551485,6.18225683643533,4.999614159554087,-3.7403494536915067,8.739963613245592,2.931576214155427,3.5,0.8375932040444077,0.6,0.0002311634423554324,0.9970269064081699,0.00023185276231732613,198.97630691504645,0.0,0.0,0.0,0.0004514271057985372,7.834370141493959e-05,0.0001528197409404928,0.0005987941625216124,0.09251245461772231,0.09251245461772231,0.09251245461772231,0.09251245780327223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.1929989524,595.6091526703485,0.0,0.09251245461772231,0.09251245462143844,0.09251245462143844,0.37160668315813544,0.37160668315813544,0.5,10.004398194466196,2.5343297352264926e-05,2.5343297352264926e-05,1.057287590811029e-11,1.9057154077017913e-08,1.566787892670618e-05,1.057287590811029e-11,27498.171452070197,20862.366706985038,0.7586819633934029,0.9881899586948232,0.6073017728046894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518867929807933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61819887802517,260.61819887802517,-12.531801121974809,244.83805731896518,276.3983404370838,124281.48244944541,124280.16740975389,1.31503969152605,0.0,nan,276.3983404370838,3.2483404370838116,270.086283813461,-3.0637161865389544,263.77422718983786,-9.375772810162118,257.4621705662138,-15.687829433786192,251.15011394258966,-21.999886057410322,244.83805731896518,-28.311942681034793,1.0,1.0,26022.012520719443,26022.012520719443,275.62724623168475,2.4772462316847736,275.62724623168475,275.62724623168475,77143.51627437232,77143.51645320778,-0.00017883545660879463,0.0,8546.071908451686,8546.071908451686,0.8858467126427217,3937.89525901993,275.62724623168475,2.4772462316847736,1.0,0.002,0.12922431668108192,0.004903819589016451,0.0001995898833436343,0.001800410116784538,0.09979494167181716,0.09979494167181716,0.0,1.2817221242689136e-13,1.0,1.0000000318896074,1.5667868353830272e-05,0.09251245462143844,0.0,2.9315125137678707e-09,0.0037656729422222337,0.0,1600079.5096751906,266.60046561051394,1.9046581201109802e-08,1.0,1284549.5028715457,2597.9601178393896,,,,,,,,,,,,,,,,,,,2.0,15253.127412633345,1552.5973014635344,0.37160668315813544,6.173730061729009,2.931576214155427
4808.0,-30.065202868634675,4.999614335891627,35.052712705445494,24.591730150301032,5.001686117576739,-26.558513970015166,-40.057532222103305,1.4949972189514922,-6.549536143447085,-6.54953615783883,40.10544780920261,41056.69103102663,25749.978841091484,25749.978841091484,66806.66987211812,77152.9280739939,77143.53015174091,25749.978841091484,102893.50899283239,102893.50899283239,102893.50899283239,130391.68733667395,125879.38192414792,4512.305412526017,0.0,90963.58187276694,54867.34482977706,40106.93004776653,27498.17834384156,67605.10839160808,20862.371610019512,1552.5976619367216,0.0,0.8783905182941113,2.7237234410157707,0.001494314320929203,1.0,1.0,-6.5495243501446225,333738.0007736859,1559084.8598748965,4.671583266695906,1559084.8598748965,4.671583266695906,0.7586819515515947,0.0925124686656292,3.9183030370665897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183030370665897,1.284749377990359,1.2850463805405918,3.0498578977292126,6462.282912372419,15253.125561240899,6453.972095061274,0.0003290939230697465,23215.04513874103,2367.2757912988664,19291.354491950748,1967.1706945746762,0.8309850089310201,0.8309850089310201,35437.45672787646,35405.22815468563,1.001137975983832,0.8,4276.925601579509,4273.035954225843,1.001137975983832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.141688552898,4632.441516551485,6.182257595668453,4.999614335891627,-3.740351054328446,8.739965390220073,2.931575624120201,3.5,0.8375930354629145,0.6,0.0002311634423554324,0.9970252257132491,0.00023185315315373624,198.97629366479924,0.0,0.0,0.0,0.0004514271057985372,7.834382068209568e-05,0.00015281962167333673,0.0005987935877260025,0.092512468660203,0.092512468660203,0.092512468660203,0.09251247155329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.2011077557,595.6091501191277,0.0,0.092512468660203,0.0925124686656292,0.0925124686656292,0.37160672543347334,0.37160672543347334,0.5,10.004398262301,2.3267213293820532e-05,2.3267213293820532e-05,3.7914560380158946e-11,1.4391730474017095e-08,1.1807694193066709e-05,3.7914560380158946e-11,27498.17834384156,20862.371610019512,0.7586819515515947,0.9881896717794616,0.6073016079377082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518866966473314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6182066501061,260.6182066501061,-12.53179334989386,244.83807263927514,276.3983406609352,124281.38970143461,124280.09028437026,1.299417064341661,0.0,nan,276.3983406609352,3.2483406609352414,270.08628705660476,-3.063712943395217,263.7742334522731,-9.375766547726869,257.4621798479404,-15.6878201520596,251.15012624360793,-21.99987375639205,244.83807263927514,-28.311927360724837,1.0,1.0,26022.012520719443,26022.012520719443,275.62724608529317,2.4772460852931886,275.62724608529317,275.62724608529317,77143.52752260053,77143.53015174091,-0.0026291403773939237,0.0,8546.071908451686,8546.071908451686,0.885846757106209,3937.8945522519225,275.62724608529317,2.4772460852931886,1.0,0.002,0.12922431473479892,0.00490381927927609,0.00019958987962009927,0.0018004101204780814,0.09979493981004964,0.09979493981004964,0.0,9.818057825072835e-14,1.0,1.0000000240729503,1.1807656278506329e-05,0.0925124686656292,0.0,2.2092537497158725e-09,0.0028378958191036556,0.0,1600079.5076113027,266.6004638565529,1.4353815913636936e-08,1.0,1284549.5088414499,2597.9600936840666,,,,,,,,,,,,,,,,,,,2.0,15253.125561240899,1552.5976619367216,0.37160672543347334,6.173730061729009,2.931575624120201
4809.0,-30.065186717045027,4.999614516150468,35.05271353051581,24.591735668387287,5.0016866462455845,-26.558499380715666,-40.05751874120904,1.4949993099264958,-6.549537658703343,-6.549537667841619,40.10544922220914,41056.698218035315,25749.978370187935,25749.978370187935,66806.67658822326,77152.94375632181,77143.54371026707,25749.978370187935,102893.522080455,102893.522080455,102893.522080455,130391.70641947587,125879.400317256,4512.306102219868,0.0,90963.59071778871,54867.34517954275,40106.939486939955,27498.18433902086,67605.12382596082,20862.375865559687,1552.5979772558671,0.0,0.8783905047308227,2.723723287749721,0.001494314320929203,1.0,1.0,-6.549530146447637,333737.9808727308,1559084.9209352734,4.671583728223675,1559084.9209352734,4.671583728223675,0.7586819409001948,0.09251248205543444,3.9183028429027944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183028429027944,1.284749368209082,1.2850463707570539,3.0498577698192135,6462.282641346479,15253.123711562415,6453.971391936857,0.00032909392757012913,23215.04854647738,2367.2761387912674,19291.352390264816,1967.1704802623542,0.8309847964195646,0.8309847964195646,35437.45532304971,35405.22815468563,1.0011379263744098,0.8,4276.925432031803,4273.035954225843,1.0011379263744098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.141185703525,4632.441516551485,6.182258228982114,4.999614516150468,-3.7403524728355473,8.739966988986016,2.931575034247949,3.5,0.8375928669279854,0.6,0.0002311634423554324,0.9970235487522708,0.00023185354312315172,198.97628044396737,0.0,0.0,0.0,0.0004514271057985372,7.834394025920476e-05,0.00015281950209622763,0.0005987930895146382,0.0925124820512128,0.0925124820512128,0.0925124820512128,0.09251248370753028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.2076950387,595.6091480464112,0.0,0.0925124820512128,0.09251248205543444,0.09251248205543444,0.37160676759302497,0.37160676759302497,0.5,10.004398313198935,2.066273464151891e-05,2.066273464151891e-05,-5.343281372915953e-12,9.138261702901218e-09,7.521393968090706e-06,-5.343281372915953e-12,27498.18433902086,20862.375865559687,0.7586819409001948,0.9881895455173924,0.6073015755984648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518865999631687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61821452546843,260.61821452546843,-12.531785474531546,244.83808796870028,276.39834108223494,124281.33680751374,124280.02012277498,1.3166847387589606,0.0,nan,276.39834108223494,3.2483410822349583,270.0862904595294,-3.0637095404705974,263.77423983682286,-9.37576016317712,257.46218921411537,-15.687810785884608,251.15013859140797,-21.99986140859201,244.83808796870028,-28.3119120312997,1.0,1.0,26022.012520719443,26022.012520719443,275.6272461618118,2.47724616181182,275.6272461618118,275.6272461618118,77143.54375117106,77143.54371026707,4.090399306733161e-05,0.0,8546.071908451686,8546.071908451686,0.8858467693823238,3937.8943571173086,275.6272461618118,2.47724616181182,1.0,0.002,0.12922431331069423,0.004903819010856371,0.00019958987680119688,0.0018004101232853259,0.09979493840059844,0.09979493840059844,0.0,8.652280281129521e-14,1.0,1.0000000153935824,7.521399311372079e-06,0.09251248205543444,0.0,1.40728028025255e-09,0.001807721200053069,0.0,1600079.505826646,266.60046234129663,9.143604984274134e-09,1.0,1284549.513994935,2597.960072832137,,,,,,,,,,,,,,,,,,,2.0,15253.123711562415,1552.5979772558671,0.37160676759302497,6.173730061729009,2.931575034247949
