time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4810.0,-30.06517059797832,4.999614694115341,35.0527143606664,24.59174118647354,5.001686958458035,-26.558484842334714,-40.057505295239366,1.4950012028276405,-6.549539492789222,-6.549539510332741,40.105451018967564,41056.70472270966,25749.978646098,25749.978646098,66806.68336880766,77152.95940398995,77143.55983954901,25749.978646098,102893.538485647,102893.538485647,102893.538485647,130391.73038217745,125879.42353253819,4512.306849639272,0.0,90963.59925919892,54867.3445779708,40106.94964580902,27498.191896530458,67605.14154233948,20862.38123425126,1552.5983732128977,0.0,0.8783904879052467,2.723723100550284,0.001494314320929203,1.0,1.0,-6.549525105776979,333737.9565909668,1559084.9985779668,4.671584300759652,1559084.9985779668,4.671584300759652,0.7586819276246137,0.09251249618209666,3.918302592973129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918302592973129,1.2847493593543655,1.2850463619002903,3.0498575963036263,6462.2822736877715,15253.12186170364,6453.970755417982,0.0003290939570348204,23215.052207128694,2367.276512073817,19291.350487667303,1967.1702862514012,0.8309845834308944,0.8309845834308944,35437.45351474203,35405.22815468563,1.0011378625166436,0.8,4276.925213788223,4273.035954225843,1.0011378625166436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.14068411306,4632.441516551485,6.18225903972828,4.999614694115341,-3.740354142715275,8.739968836830617,2.931574445852519,3.5,0.8375926988150054,0.6,0.0002311634423554324,0.9970218751710692,0.00023185393230792386,198.97626724975882,0.0,0.0,0.0,0.0004514271057985372,7.834405952669749e-05,0.00015281938282873491,0.0005987925839943853,0.09251249617634105,0.09251249617634105,0.09251249617634105,0.09251249917047585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.215943305,595.6091454524044,0.0,0.09251249617634105,0.09251249618209666,0.09251249618209666,0.37160680968531384,0.37160680968531384,0.5,10.004398404475788,2.007575886864288e-05,2.007575886864288e-05,3.2741809263825417e-11,1.7543527519592317e-08,1.4404555770397565e-05,3.2741809263825417e-11,27498.191896530458,20862.38123425126,0.7586819276246137,0.9881893868525996,0.607301512666708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451886503493643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61822246269895,260.61822246269895,-12.531777537301025,244.83810329799775,276.3983416273987,124281.27803102588,124279.95100243839,1.327028587485478,0.0,nan,276.3983416273987,3.248341627398702,270.08629396152,-3.0637060384799497,263.7742462956396,-9.375753704360363,257.462198629759,-15.687801370241004,251.15015096387881,-21.999849036121162,244.83810329799775,-28.31189670200223,1.0,1.0,26022.012520719443,26022.012520719443,275.62724620665347,2.47724620665349,275.62724620665347,275.62724620665347,77143.55929936733,77143.55983954901,-0.0005401816742960364,0.0,8546.071908451686,8546.071908451686,0.885846785184267,3937.8941059379945,275.62724620665347,2.47724620665349,1.0,0.002,0.12922431059725098,0.0049038186877682815,0.00019958987185454623,0.0018004101283329542,0.0997949359272731,0.0997949359272731,0.0,1.8750018898616716e-13,1.0,1.0000000293314215,1.44045230285883e-05,0.09251249618209666,0.0,2.695137322598228e-09,0.0034620373548399854,0.0,1600079.5036874332,266.60046050721076,1.751078571032849e-08,1.0,1284549.52028286,2597.9600473900555,,,,,,,,,,,,,,,,,,,2.0,15253.12186170364,1552.5983732128977,0.37160680968531384,6.173730061729009,2.931574445852519
4811.0,-30.065154511176935,4.999614871241632,35.052715198215296,24.591752362344437,5.001687297032271,-26.558470330355377,-40.057491849269695,1.495003116224352,-6.549541254828625,-6.549541276251162,40.10545289277085,41056.69733791872,25749.978746595934,25749.978746595934,66806.67608451465,77152.9713504667,77143.57537643005,25749.978746595934,102893.55412302598,102893.55412302598,102893.55412302598,130391.75346966813,125879.44586187798,4512.307607790148,0.0,90963.59948789094,54867.32547539658,40106.97112499373,27498.199346642145,67605.17047163588,20862.386538789146,1552.5987605810533,0.0,0.8783904712011142,2.723722921175665,0.001494314320929203,1.0,1.0,-6.549523636799222,333737.93331715045,1559085.079550195,4.671584869163194,1559085.079550195,4.671584869163194,0.7586819149791599,0.09251251042749067,3.9183010281227877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183010281227877,1.2847493504037744,1.28504635294763,3.0498563995314214,6462.279737871078,15253.120011731708,6453.971615234661,0.00032909454677287447,23215.06153688006,2367.27746344369,19291.353057716893,1967.1705483235248,0.8309843601779878,0.8309843601779878,35437.442192632596,35405.22815468563,1.0011374626927687,0.8,4276.923847329562,4273.035954225843,1.0011374626927687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.140182188743,4632.441516551485,6.182259808855837,4.999614871241632,-3.740355755063971,8.739970626305603,2.9315738570655063,3.5,0.8375925305901447,0.6,0.0002311634423554324,0.9970202049428716,0.00023185432071427063,198.97625408196265,0.0,0.0,0.0,0.0004514271057985372,7.834417879435705e-05,0.00015281926356107534,0.0005987918775283287,0.09251251042156164,0.09251251042156164,0.09251251042156164,0.09251251440020843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.22451891785,595.6091427557315,0.0,0.09251251042156164,0.09251251042749067,0.09251251042749067,0.3716068519399877,0.3716068519399877,0.5,10.004398505130123,2.0225495006798155e-05,2.0225495006798155e-05,-2.086153472191654e-11,2.1422522422653856e-08,1.7639451925788308e-05,-2.086153472191654e-11,27498.199346642145,20862.386538789146,0.7586819149791599,0.9881888562435288,0.6073011435588981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518864072183821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61823045001273,260.61823045001273,-12.531769549987246,244.83811862185772,276.39834227816647,124281.17677051017,124279.84136850653,1.3354020036697705,0.0,nan,276.39834227816647,3.24834227816649,270.0862975469054,-3.0637024530945496,263.7742528156438,-9.375747184356158,257.4622080843823,-15.687791915617652,251.15016335312043,-21.999836646879544,244.83811862185772,-28.31188137814226,1.0,1.0,26022.012520719443,26022.012520719443,275.6272462587494,2.4772462587494033,275.6272462587494,275.6272462587494,77143.57591044094,77143.57537643005,0.0005340108909877017,0.0,8546.071908451686,8546.071908451686,0.8858468841228027,3937.8925332634017,275.6272462587494,2.4772462587494033,1.0,0.002,0.12922430755609332,0.004903818379423009,0.0001995898664331018,0.0018004101336598257,0.09979493321655089,0.09979493321655089,0.0,9.292740188460158e-14,1.0,1.000000035881966,1.763947278732303e-05,0.09251251042749067,0.0,3.300408352078994e-09,0.004239537985291884,0.0,1600079.5016263882,266.60045874517135,2.1443383957375772e-08,1.0,1284549.5263097712,2597.9600230040855,,,,,,,,,,,,,,,,,,,2.0,15253.120011731708,1552.5987605810533,0.3716068519399877,6.173730061729009,2.9315738570655063
4812.0,-30.06513836076472,4.999615043907226,35.05271603420268,24.591758439224236,5.001685486071751,-26.558455976081227,-40.05747836837543,1.4950031014027796,-6.549543213879133,-6.549543241632524,40.105454522836105,41056.698453672936,25749.979282182438,25749.979282182438,66806.67773585537,77152.98680901765,77143.59077708545,25749.979282182438,102893.57005926789,102893.57005926789,102893.57005926789,130391.77671103535,125879.46834261897,4512.308368416373,0.0,90963.60510083505,54867.316745547425,40106.98706143069,27498.206651767458,67605.19371319815,20862.39170980467,1552.5991490789188,0.0,0.8783904543434016,2.7237227215187865,0.001494314320929203,1.0,1.0,-6.549520380458603,333737.90741509805,1559085.1499884813,4.671585442792734,1559085.1499884813,4.671585442792734,0.7586819014782453,0.09251252441757944,3.918300241733662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918300241733662,1.2847493504731073,1.285046353016979,3.049855787271465,6462.278440565699,15253.118161650696,6453.97162021864,0.0003290948164608394,23215.067628556197,2367.278084621782,19291.35307261434,1967.1705498426415,0.830984142767889,0.830984142767889,35437.43650289727,35405.22815468563,1.001137261768029,0.8,4276.923160638784,4273.035954225843,1.001137261768029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.139680301583,4632.441516551485,6.182260682387962,4.999615043907226,-3.740357519420309,8.739972563327534,2.9315732683221296,3.5,0.8375923623777514,0.6,0.0002311634423554324,0.9970185281132462,0.00023185471065706787,198.97624086209981,0.0,0.0,0.0,0.0004514271057985372,7.834429837197189e-05,0.00015281914398346052,0.0005987912888119247,0.09251252441148876,0.09251252441148876,0.09251252441148876,0.09251252899218006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.23172863864,595.6091404912589,0.0,0.09251252441148876,0.09251252441757944,0.09251252441757944,0.3716068942331301,0.3716068942331301,0.5,10.004398644633692,2.1461597100369545e-05,2.1461597100369545e-05,-3.723243935382925e-11,2.7753401354857488e-08,2.2861173931687517e-05,-3.723243935382925e-11,27498.206651767458,20862.39170980467,0.7586819014782453,0.9881885409465678,0.607300951282648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518863111358467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61823828867426,260.61823828867426,-12.531761711325714,244.83813393271478,276.39834264463263,124281.07574428183,124279.76519552528,1.310548756554046,0.0,nan,276.39834264463263,3.2483426446326575,270.0863009022499,-3.0636990977500886,263.77425915986674,-9.375740840133233,257.4622174174827,-15.687782582517286,251.15017567509906,-21.999824324900914,244.83813393271478,-28.311866067285195,1.0,1.0,26022.012520719443,26022.012520719443,275.62724609544216,2.477246095442183,275.62724609544216,275.62724609544216,77143.58652590908,77143.59077708545,-0.004251176374964416,0.0,8546.071908451686,8546.071908451686,0.8858469338426913,3937.89174294233,275.62724609544216,2.477246095442183,1.0,0.002,0.12922430325097764,0.004903818040624532,0.00019958985897765204,0.0018004101411916423,0.09979492948882603,0.09979492948882603,0.0,1.6929426610579057e-13,1.0,1.0000000464556156,2.286121116412687e-05,0.09251252441757944,0.0,4.277414829925781e-09,0.005494551222302359,0.0,1600079.4993377214,266.60045678612084,2.7790633794211317e-08,1.0,1284549.5330172821,2597.9599958642884,,,,,,,,,,,,,,,,,,,2.0,15253.118161650696,1552.5991490789188,0.3716068942331301,6.173730061729009,2.9315732683221296
4813.0,-30.065122243909762,4.999615221841846,35.05271686308391,24.59176395731049,5.0016858784593525,-26.558441431672016,-40.05746492240576,1.4950050662311494,-6.549544664928192,-6.549544680910344,40.105455989697816,41056.70516499652,25749.978648966156,25749.978648966156,66806.68381396268,77153.00245616732,77143.6033368724,25749.978648966156,102893.58198583857,102893.58198583857,102893.58198583857,130391.79442582643,125879.48534732717,4512.309078499266,0.0,90963.61374785997,54867.31645672692,40106.99699014783,27498.212439987863,67605.2094301357,20862.395829200435,1552.5994511929584,0.0,0.8783904409586815,2.7237225755222942,0.001494314320929203,1.0,1.0,-6.549531479543418,333737.8884464229,1559085.2133761274,4.671585898244267,1559085.2133761274,4.671585898244267,0.7586818915858824,0.09251253792828623,3.9183000126981415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9183000126981415,1.2847493412819262,1.285046343823673,3.0498556308177998,6462.278109059157,15253.116313380247,6453.970959513084,0.0003290948366390463,23215.07119237213,2367.2784480298706,19291.35109772122,1967.1703484595882,0.8309839301315544,0.8309839301315544,35437.43484576407,35405.22815468563,1.0011372032487784,0.8,4276.922960640363,4273.035954225843,1.0011372032487784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.139177518919,4632.441516551485,6.182261276633942,4.999615221841846,-3.7403588849288356,8.739974106770681,2.93157267852832,3.5,0.8375921938652342,0.6,0.0002311634423554324,0.9970168547707715,0.00023185509979024396,198.97622766970693,0.0,0.0,0.0,0.0004514271057985372,7.834441763996837e-05,0.00015281902471546402,0.0005987907864831203,0.092512537924876,0.092512537924876,0.092512537924876,0.09251254062529542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.23842541897,595.6091383855783,0.0,0.092512537924876,0.09251253792828623,0.09251253792828623,0.37160693668299805,0.37160693668299805,0.5,10.004398726836579,2.0328730158780672e-05,2.0328730158780672e-05,-6.588152245967649e-11,1.5982152490323642e-08,1.3201366925841285e-05,-6.588152245967649e-11,27498.212439987863,20862.395829200435,0.7586818915858824,0.9881884011172507,0.6073009093689026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451886214673392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.618246202965,260.618246202965,-12.53175379703498,244.8381492471673,276.3983431587615,124281.01907284577,124279.69587964668,1.3231931990792007,0.0,nan,276.3983431587615,3.248343158761543,270.08630437644365,-3.0636956235563275,263.7742655941245,-9.375734405875505,257.462226811806,-15.687773188194,251.150188029487,-21.99981197051298,244.8381492471673,-28.31185075283267,1.0,1.0,26022.012520719443,26022.012520719443,275.6272461258205,2.4772461258205,275.6272461258205,275.6272461258205,77143.60242086595,77143.6033368724,-0.0009160064510069788,0.0,8546.071908451686,8546.071908451686,0.8858469483235888,3937.8915127616324,275.6272461258205,2.4772461258205,1.0,0.002,0.1292243007656603,0.004903817789418137,0.0001995898545486967,0.0018004101455705466,0.09979492727434834,0.09979492727434834,0.0,1.1924315701516974e-13,1.0,1.0000000268952474,1.3201432807363744e-05,0.09251253792828623,0.0,2.470035890043433e-09,0.0031728834612242017,0.0,1600079.4976190433,266.6004553350718,1.604803401278332e-08,1.0,1284549.5379293496,2597.959975989181,,,,,,,,,,,,,,,,,,,2.0,15253.116313380247,1552.5994511929584,0.37160693668299805,6.173730061729009,2.93157267852832
4814.0,-30.065106158900782,4.9996153985504765,35.052717699834574,24.591775133181386,5.001686184597453,-26.558426924550492,-40.057451476436086,1.495006950259645,-6.549546445503722,-6.549546465649433,40.10545787456982,41056.69769637201,25749.978796746702,25749.978796746702,66806.6764931187,77153.01439179861,77143.61886254145,25749.978796746702,102893.59765928815,102893.59765928815,102893.59765928815,130391.81760323435,125879.50776825809,4512.309834976265,0.0,90963.613926852,54867.29723147455,40107.018550419394,27498.21994394619,67605.23849436559,20862.401171575777,1552.5998415281201,0.0,0.8783904241113825,2.7237223942508044,0.001494314320929203,1.0,1.0,-6.549529924000069,333737.8649266361,1559085.2948250698,4.6715864715194835,1559085.2948250698,4.6715864715194835,0.7586818788308038,0.0925125521920251,3.91829844024883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91829844024883,1.2847493324687154,1.285046335008425,3.049854427804689,6462.275560018732,15253.114464975884,6453.971829205284,0.0003290954298486955,23215.080554475426,2367.2794026987226,19291.353697289403,1967.1706135417705,0.8309837069925824,0.8309837069925824,35437.42346867256,35405.22815468563,1.0011368014833442,0.8,4276.921587545948,4273.035954225843,1.0011368014833442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.13867633653,4632.441516551485,6.182262056012799,4.9996153985504765,-3.740360511150693,8.739975909701169,2.931572090611775,3.5,0.8375920258890786,0.6,0.0002311634423554324,0.9970151847377408,0.00023185548815511634,198.9762145033832,0.0,0.0,0.0,0.0004514271057985372,7.834453690813226e-05,0.00015281890544730013,0.0005987900788546895,0.09251255218706728,0.09251255218706728,0.09251255218706728,0.09251255595230176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.2470834976,595.6091356626299,0.0,0.09251255218706728,0.0925125521920251,0.0925125521920251,0.37160697890444616,0.37160697890444616,0.5,10.004398821487584,2.0215169570292346e-05,2.0215169570292346e-05,3.717559593496844e-11,2.0145705548202386e-08,1.6541649358714494e-05,3.717559593496844e-11,27498.21994394619,20862.401171575777,0.7586818788308038,0.9881878679961548,0.6073005378095632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518861184113798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6182541683979,260.6182541683979,-12.531745831602052,244.83816455827673,276.3983437785178,124280.91755135551,124279.5858076469,1.3317437086209325,0.0,nan,276.3983437785178,3.2483437785178353,270.08630793447105,-3.063692065528926,263.7742720904223,-9.375727909577677,257.462236246374,-15.687763753625973,251.1502004023258,-21.999799597674183,244.83816455827673,-28.311835441723247,1.0,1.0,26022.012520719443,26022.012520719443,275.62724615778376,2.4772461577837817,275.62724615778376,275.62724615778376,77143.61899434715,77143.61886254145,0.00013180570385884494,0.0,8546.071908451686,8546.071908451686,0.8858470477425625,3937.889932450074,275.62724615778376,2.4772461577837817,1.0,0.002,0.12922429792839743,0.004903817477384804,0.0001995898494345173,0.001800410150796102,0.09979492471725865,0.09979492471725865,0.0,2.3061934306678467e-13,1.0,1.0000000336588744,1.654161218311856e-05,0.0925125521920251,0.0,3.094995981572828e-09,0.003975675676872971,0.0,1600079.4955364405,266.60045355449626,2.0108529952267418e-08,1.0,1284549.5440199557,2597.9599513454846,,,,,,,,,,,,,,,,,,,2.0,15253.114464975884,1552.5998415281201,0.37160697890444616,6.173730061729009,2.931572090611775
4815.0,-30.065090010248316,4.99961557164515,35.05271853868388,24.59178117513659,5.001684370977111,-26.55841257212544,-40.057438030466415,1.4950069328718998,-6.549548359287201,-6.549548382569688,40.10545960865957,41056.698805671884,25749.97923065195,25749.97923065195,66806.67803632384,77153.02984225133,77143.63382420827,25749.97923065195,102893.61305486022,102893.61305486022,102893.61305486022,130391.84033102644,125879.52974150993,4512.310589516508,0.0,90963.61953113572,54867.28849462589,40107.03448501091,27498.22727616621,67605.26176117713,20862.40637369957,1552.6002284813324,0.0,0.8783904071203239,2.72372219955386,0.001494314320929203,1.0,1.0,-6.549529223454613,333737.8396628847,1559085.3697594886,4.67158704968652,1559085.3697594886,4.67158704968652,0.7586818657136432,0.09251256630848931,3.918297653802379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918297653802379,1.2847493325500527,1.285046335089781,3.049853815471607,6462.27426255841,15253.112616470768,6453.971835052207,0.0003290956996317039,23215.086644288793,2367.2800236868648,19291.35371476625,1967.170615323913,0.8309834897606195,0.8309834897606195,35437.41777852171,35405.22815468563,1.0011366005439577,0.8,4276.920900805021,4273.035954225843,1.0011366005439577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.13817509163,4632.441516551485,6.1822629041797565,4.99961557164515,-3.7403622383212616,8.739977809966412,2.9315715026219484,3.5,0.8375918578919853,0.6,0.0002311634423554324,0.9970135080999349,0.0002318558780572328,198.97620128496607,0.0,0.0,0.0,0.0004514271057985372,7.83446561764644e-05,0.000152818786178968,0.0005987894913419777,0.0925125663014692,0.0925125663014692,0.0925125663014692,0.09251257060664593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.2549397139,595.6091331930346,0.0,0.0925125663014692,0.09251256630848931,0.09251256630848931,0.37160702117658817,0.37160702117658817,0.5,10.00439893122852,2.0695431203421322e-05,2.0695431203421322e-05,-7.787548383930698e-12,2.3282495931198355e-08,1.9159115083766665e-05,-7.787548383930698e-12,27498.22727616621,20862.40637369957,0.7586818657136432,0.9881875507312674,0.607300345211429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518860223395882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6182619887554,260.6182619887554,-12.531738011244556,244.83817985837317,276.39834411913586,124280.81681917621,124279.50933075442,1.307488421803235,0.0,nan,276.39834411913586,3.2483441191358793,270.08631126698543,-3.063688733014544,263.774278414832,-9.37572158516798,257.4622455626794,-15.687754437320564,251.1502127105265,-21.99978728947349,244.83817985837317,-28.31182014162681,1.0,1.0,26022.012520719443,26022.012520719443,275.62724599157036,2.477245991570385,275.62724599157036,275.62724599157036,77143.62949728193,77143.63382420827,-0.004326926340581849,0.0,8546.071908451686,8546.071908451686,0.8858470974660699,3937.889142071391,275.62724599157036,2.477245991570385,1.0,0.002,0.12922429461155863,0.004903817142564169,0.00019958984352534784,0.0018004101565374793,0.09979492176267392,0.09979492176267392,0.0,6.282691381032102e-14,1.0,1.000000038959147,1.915912287131505e-05,0.09251256630848931,0.0,3.5847422719581364e-09,0.004604779074325049,0.0,1600079.493296345,266.6004516407128,2.3290283479582286e-08,1.0,1284549.5505621736,2597.9599248744917,,,,,,,,,,,,,,,,,,,2.0,15253.112616470768,1552.6002284813324,0.37160702117658817,6.173730061729009,2.9315715026219484
4816.0,-30.065073895098518,4.999615749150109,35.05271936628424,24.591786693222843,5.001684758898249,-26.558398029699198,-40.057424584496744,1.4950088935065586,-6.549549850993458,-6.549549865295957,40.105460961703194,41056.70550606965,25749.97870059242,25749.97870059242,66806.68420666207,77153.04548104771,77143.64668064452,25749.97870059242,102893.62538123694,102893.62538123694,102893.62538123694,130391.85838035017,125879.54709407047,4512.3112862797025,0.0,90963.62816693193,54867.28819198396,40107.04441660886,27498.23299911322,67605.27741572208,20862.41043460692,1552.6005302411804,0.0,0.8783903939329704,2.723722049105016,0.001494314320929203,1.0,1.0,-6.549538045024747,333737.82012119633,1559085.42822884,4.671587498422147,1559085.42822884,4.671587498422147,0.7586818554952133,0.09251257963798493,3.918297424254318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918297424254318,1.2847493233784897,1.2850463259160978,3.0498536585724123,6462.273930107844,15253.110769776808,6453.971175756846,0.0003290957201091033,23215.090208279176,2367.2803871127426,19291.351744088293,1967.1704143706868,0.8309832772998847,0.8309832772998847,35437.416117679924,35405.22815468563,1.0011365418937515,0.8,4276.920700359013,4273.035954225843,1.0011365418937515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.13767316838,4632.441516551485,6.182263521917311,4.999615749150109,-3.7403636362685497,8.739979385418659,2.931570913836426,3.5,0.8375916896675503,0.6,0.0002311634423554324,0.9970118349435882,0.00023185626715104321,198.97618809397417,0.0,0.0,0.0,0.0004514271057985372,7.83447754449639e-05,0.00015281866691046849,0.0005987889889332673,0.09251257963441537,0.09251257963441537,0.09251257963441537,0.09251258208820867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.2611224545,595.6091312489244,0.0,0.09251257963441537,0.09251257963798493,0.09251257963798493,0.37160706351013506,0.37160706351013506,0.5,10.004399005895623,1.9455237918464263e-05,1.9455237918464263e-05,-6.701839083689265e-11,1.4302486306405626e-08,1.1820271197393595e-05,-6.701839083689265e-11,27498.23299911322,20862.41043460692,0.7586818554952133,0.988187413178571,0.6073003036967293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518859258876824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6182698875084,260.6182698875084,-12.531730112491573,244.8381951636863,276.398344611329,124280.76035305898,124279.43975756525,1.3205954937470312,0.0,nan,276.398344611329,3.248344611329003,270.08631472180207,-3.0636852781979087,263.7742848322732,-9.375715167726753,257.46225494274444,-15.68774505725554,251.1502250532154,-21.999774946784584,244.8381951636863,-28.311804836313684,1.0,1.0,26022.012520719443,26022.012520719443,275.627246013212,2.4772460132120386,275.627246013212,275.627246013212,77143.6454154325,77143.64668064452,-0.0012652120203711092,0.0,8546.071908451686,8546.071908451686,0.8858471119793715,3937.8889113755895,275.627246013212,2.4772460132120386,1.0,0.002,0.12922429238633543,0.004903816882641492,0.0001995898394802808,0.0018004101606346233,0.0997949197401404,0.0997949197401404,0.0,1.1490417992088275e-13,1.0,1.0000000240986273,1.1820338215784432e-05,0.09251257963798493,0.0,2.2116289957477476e-09,0.0028409470436898824,0.0,1600079.4915340105,266.6004501490065,1.4369504697242519e-08,1.0,1284549.5556226254,2597.9599043989842,,,,,,,,,,,,,,,,,,,2.0,15253.110769776808,1552.6005302411804,0.37160706351013506,6.173730061729009,2.931570913836426
4817.0,-30.065057811490625,4.999615924532033,35.05272019807457,24.591797904018335,5.001685040879695,-26.558383526254307,-40.057411103602476,1.4950107556536874,-6.549551676328008,-6.549551697227296,40.105462737827295,41056.697976554264,25749.978956019717,25749.978956019717,66806.67693257399,77153.05740674467,77143.66245053132,25749.978956019717,102893.64140655103,102893.64140655103,102893.64140655103,130391.8818433734,125879.56980362695,4512.312039746456,0.0,90963.62830769061,54867.26887754084,40107.066033499745,27498.240436822365,67605.3064703221,20862.41571814397,1552.6009201488923,0.0,0.878390377244034,2.7237218630186404,0.001494314320929203,1.0,1.0,-6.549534601581001,333737.79598053714,1559085.5049788393,4.671588066308683,1559085.5049788393,4.671588066308683,0.7586818424282707,0.09251259375562637,3.918295846315119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918295846315119,1.2847493146676365,1.285046317203231,3.049852451043166,6462.27137149827,15253.108922949967,6453.972052807008,0.0003290963158463059,23215.099593165098,2367.2813441047756,19291.35436564992,1967.1706816955761,0.8309830542932328,0.8309830542932328,35437.4047008661,35405.22815468563,1.0011361387256348,0.8,4276.919322470534,4273.035954225843,1.0011361387256348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.137172625182,4632.441516551485,6.1822643261926835,4.999615924532033,-3.7403652981205506,8.739981222652583,2.9315703266698305,3.5,0.8375915219056659,0.6,0.0002311634423554324,0.9970101650650895,0.00023185665548388962,198.97617492880252,0.0,0.0,0.0,0.0004514271057985372,7.834489502342075e-05,0.00015281854733201162,0.0005987882792509316,0.09251259375010207,0.09251259375010207,0.09251259375010207,0.09251259724287342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.2691986244,595.6091287098665,0.0,0.09251259375010207,0.09251259375562637,0.09251259375562637,0.3716071057040977,0.3716071057040977,0.5,10.004399112173386,1.964423472600174e-05,1.964423472600174e-05,1.1726797310984693e-10,2.0899278752040118e-08,1.709564628527005e-05,1.1726797310984693e-10,27498.240436822365,20862.41571814397,0.7586818424282707,0.9881868808907966,0.6072999313238473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451885829635893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61827783790505,260.61827783790505,-12.531722162094923,244.83821046685603,276.3983452089527,124280.65861883605,124279.32938896144,1.3292298746009101,0.0,nan,276.3983452089527,3.248345208952742,270.08631826053454,-3.063681739465437,263.7742913121153,-9.375708687884696,257.46226436369574,-15.68773563630424,251.15023741527594,-21.99976258472404,244.83821046685603,-28.31178953314395,1.0,1.0,26022.012520719443,26022.012520719443,275.62724602655965,2.477246026559669,275.62724602655965,275.62724602655965,77143.66209776953,77143.66245053132,-0.00035276179551146924,0.0,8546.071908451686,8546.071908451686,0.8858472117454351,3937.8873255466947,275.62724602655965,2.477246026559669,1.0,0.002,0.1292242891687733,0.0049038165635214995,0.0001995898337593989,0.0018004101664204739,0.09979491687969945,0.09979491687969945,0.0,1.7987260986229714e-13,1.0,1.000000034780515,1.709552901729694e-05,0.09251259375562637,0.0,3.198637145545868e-09,0.004108807943904888,0.0,1600079.4894022695,266.60044832367197,2.078201077893027e-08,1.0,1284549.561874013,2597.9598791047456,,,,,,,,,,,,,,,,,,,2.0,15253.108922949967,1552.6009201488923,0.3716071057040977,6.173730061729009,2.9315703266698305
4818.0,-30.065041664059944,4.999616097097575,35.05272103596613,24.5917982532643,5.001683212496777,-26.55836917640413,-40.0573976925574,1.495010724858003,-6.549553549593384,-6.549553570289335,40.105464577488654,41056.71288803666,25749.97929439402,25749.97929439402,66806.69218243068,77153.07653748523,77143.6769754743,25749.97929439402,102893.65626986831,102893.65626986831,102893.65626986831,130391.90407098153,125879.59127427143,4512.312796710104,0.0,90963.64223079549,54867.27858141387,40107.070721535136,27498.24780111322,67605.31852264836,20862.420954796606,1552.6013058816789,0.0,0.8783903600887415,2.7237216728122946,0.001494314320929203,1.0,1.0,-6.549536554247311,333737.7712939796,1559085.5844746986,4.671588650064265,1559085.5844746986,4.671588650064265,0.7586818296819635,0.0925126080205103,3.918296377411955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918296377411955,1.2847493148116946,1.2850463173473223,3.0498528640867644,6462.272246688091,15253.107076028407,6453.970559935083,0.0003290960242471688,23215.099999882405,2367.281385578399,19291.349903355833,1967.1702266682132,0.8309828475196555,0.8309828475196555,35437.40854349443,35405.22815468563,1.001136274422442,0.8,4276.919786235065,4273.035954225843,1.001136274422442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.136671788174,4632.441516551485,6.182265150818941,4.999616097097575,-3.7403669919706886,8.739983089068264,2.9315697391586273,3.5,0.837591354045322,0.6,0.0002311634423554324,0.9970084885632384,0.00023185704535831555,198.97616171139074,0.0,0.0,0.0,0.0004514271057985372,7.834501398246708e-05,0.00015281842837296531,0.0005987878942955783,0.09251260801308844,0.09251260801308844,0.09251260801308844,0.09251261195971526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.27762862126,595.6091260588685,0.0,0.09251260801308844,0.0925126080205103,0.0925126080205103,0.3716071480255152,0.3716071480255152,0.5,10.00439920878747,1.9794220463609236e-05,1.9794220463609236e-05,1.0516032489249483e-11,2.0695949842775008e-08,1.701604202253293e-05,1.0516032489249483e-11,27498.24780111322,20862.420954796606,0.7586818296819635,0.9881869302938032,0.6073000436242647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518857335725077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6182856445068,260.6182856445068,-12.531714355493193,244.83822576011167,276.39834552890073,124280.5997354565,124279.29454673236,1.3051887241656552,0.0,nan,276.39834552890073,3.2483455289007566,270.08632157514364,-3.0636784248563345,263.7742976213861,-9.37570237861388,257.4622736676285,-15.687726332371483,251.15024971386995,-21.999750286130023,244.83822576011167,-28.311774239888308,1.0,1.0,26022.012520719443,26022.012520719443,275.6272458531022,2.477245853102204,275.6272458531022,275.6272458531022,77143.67145321495,77143.6769754743,-0.005522259350982495,0.0,8546.071908451686,8546.071908451686,0.8858471781665498,3937.8878592990145,275.6272458531022,2.477245853102204,1.0,0.002,0.12922428628322805,0.0049038162347294426,0.00019958982853433501,0.0018004101714355525,0.09979491426716751,0.09979491426716751,0.0,-3.01126311386124e-14,1.0,1.000000034619537,1.701603150650044e-05,0.0925126080205103,0.0,3.1837633085886076e-09,0.004089701783511059,0.0,1600079.4872050148,266.6004464504066,2.0685433810285758e-08,1.0,1284549.5682667638,2597.959853238518,,,,,,,,,,,,,,,,,,,2.0,15253.107076028407,1552.6013058816789,0.3716071480255152,6.173730061729009,2.9315697391586273
4819.0,-30.06502545416844,4.999616272797799,35.05272186433481,24.591809918079548,5.001681461218726,-26.558354762630827,-40.057384211663134,1.4950107696815638,-6.549555114372538,-6.549555121183636,40.10546597844314,41056.7005625632,25749.978917446533,25749.978917446533,66806.67948000974,77153.08831661902,77143.6887568662,25749.978917446533,102893.66767431275,102893.66767431275,102893.66767431275,130391.92117286222,125879.60769319975,4512.31347966246,0.0,90963.63957619776,54867.25182214396,40107.09750450422,27498.253498549468,67605.35100305369,20862.424999569863,1552.6016067935836,0.0,0.878390346349649,2.7237215155077514,0.001494314320929203,1.0,1.0,-6.549549487920501,333737.7508540641,1559085.645013586,4.67158911757435,1559085.645013586,4.67158911757435,0.7586818195806637,0.09251262143868198,3.9182942892451478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182942892451478,1.2847493146020164,1.2850463171375954,3.0498512392348998,6462.268803821968,15253.105230921552,6453.972048089906,0.00032909684854666454,23215.111694359675,2367.2825780832063,19291.354351550188,1967.1706802578035,0.8309826205245956,0.8309826205245956,35437.393435045844,35405.22815468563,1.0011357408896675,0.8,4276.91796280538,4273.035954225843,1.0011357408896675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.136170476039,4632.441516551485,6.18226580441031,4.999616272797799,-3.7403684415559137,8.739984714353714,2.9315691510901196,3.5,0.8375911860257484,0.6,0.0002311634423554324,0.9970068055794745,0.00023185743674144422,198.97614844285368,0.0,0.0,0.0,0.0004514271057985372,7.834513356126022e-05,0.00015281830879417218,0.0005987871066403064,0.09251262143490645,0.09251262143490645,0.09251262143490645,0.09251262309977754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.2842441713,595.6091239763667,0.0,0.09251262143490645,0.09251262143868198,0.09251262143868198,0.3716071903091981,0.3716071903091981,0.5,10.004399241732951,1.75214634623444e-05,1.75214634623444e-05,-3.717559593496844e-11,6.811092134739738e-09,5.633263128856925e-06,-3.717559593496844e-11,27498.253498549468,20862.424999569863,0.7586818195806637,0.9881862676371894,0.6072995695371614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451885637127938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6182933461462,260.6182933461462,-12.531706653853803,244.838241056745,276.39834563554615,124280.46107277223,124279.17343282122,1.287639951021944,0.0,nan,276.39834563554615,3.2483456355461726,270.0863247197864,-3.0636752802136016,263.7743038040268,-9.375696195973205,257.46228288826694,-15.687717111733036,251.15026197250592,-21.99973802749406,244.838241056745,-28.311758943254972,1.0,1.0,26022.012520719443,26022.012520719443,275.6272456807818,2.4772456807818344,275.6272456807818,275.6272456807818,77143.68313089106,77143.6887568662,-0.005625975143630058,0.0,8546.071908451686,8546.071908451686,0.8858473101920238,3937.8857606913734,275.6272456807818,2.4772456807818344,1.0,0.002,0.12922428546701192,0.004903815956821324,0.00019958982663755739,0.0018004101735041328,0.0997949133187787,0.0997949133187787,0.0,1.4169004511344063e-13,1.0,1.0000000115703134,5.6333003044528596e-06,0.09251262143868198,0.0,1.0540117528759462e-09,0.0013539303476838352,0.0,1600079.4853499527,266.60044488562744,6.848267730674706e-09,1.0,1284549.5735598202,2597.959831821867,,,,,,,,,,,,,,,,,,,2.0,15253.105230921552,1552.6016067935836,0.3716071903091981,6.173730061729009,2.9315691510901196
4820.0,-30.065009374920017,4.999616454679251,35.05272268381384,24.59182060500609,5.001683986692548,-26.558340038758846,-40.05737073076887,1.4950146505399269,-6.549556497046069,-6.549556498122615,40.105467378616524,41056.69884830944,25749.97817529278,25749.97817529278,66806.67702360221,77153.10044021058,77143.70234447405,25749.97817529278,102893.68051976683,102893.68051976683,102893.68051976683,130391.93983536727,125879.62568897648,4512.314146390798,0.0,90963.64280584188,54867.24121397433,40107.11287985283,27498.259315600444,67605.37219545327,20862.429135341823,1552.6019104005102,0.0,0.8783903335569457,2.7237213757681658,0.001494314320929203,1.0,1.0,-6.549555606438901,333737.73270772514,1559085.7055195877,4.671589552880962,1559085.7055195877,4.671589552880962,0.75868180948843,0.09251263470630094,3.9182932803603414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182932803603414,1.2847492964479272,1.2850462989793097,3.0498504970531077,6462.267231227809,15253.103387604244,6453.97224631553,0.00032909718960971864,23215.118496050025,2367.283271662599,19291.354944059844,1967.1707406769738,0.8309824025814128,0.8309824025814128,35437.38613549229,35405.22815468563,1.0011354831166255,0.8,4276.9170818265975,4273.035954225843,1.0011354831166255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.135670215166,4632.441516551485,6.18226636875974,4.999616454679251,-3.7403697573265737,8.739986212005824,2.9315685642548495,3.5,0.8375910183585284,0.6,0.0002311634423554324,0.9970051361626884,0.00023185782497083527,198.9761352812557,0.0,0.0,0.0,0.0004514271057985372,7.834525314022255e-05,0.00015281818921520984,0.0005987864839187919,0.0925126347032485,0.0925126347032485,0.0925126347032485,0.09251263509669909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.2909518569,595.6091218638651,0.0,0.0925126347032485,0.09251263470630094,0.09251263470630094,0.37160723233852033,0.37160723233852033,0.5,10.00439925478323,1.469222451078167e-05,1.469222451078167e-05,-7.44648787076585e-12,1.076557509804843e-09,8.916837259675958e-07,-7.44648787076585e-12,27498.259315600444,20862.429135341823,0.75868180948843,0.9881859215338398,0.6072993538089073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518855403103181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61830133882603,260.61830133882603,-12.531698661173948,244.83825637245582,276.3983463051947,124280.40536681363,124279.0690677295,1.3362990841199776,0.0,nan,276.3983463051947,3.2483463051947297,270.08632831864776,-3.0636716813522185,263.77431033210075,-9.375689667899223,257.4622923455527,-15.687707654447252,251.15027435900424,-21.999725640995734,244.83825637245582,-28.31174362754416,1.0,1.0,26022.012520719443,26022.012520719443,275.62724589376717,2.47724589376719,275.62724589376717,275.62724589376717,77143.7053597071,77143.70234447405,0.003015233058249578,0.0,8546.071908451686,8546.071908451686,0.8858473739793062,3937.884746762143,275.62724589376717,2.47724589376719,1.0,0.002,0.12922428528494637,0.004903815707421148,0.00019958982579161824,0.0018004101743580032,0.09979491289580912,0.09979491289580912,0.0,1.496212008456066e-13,1.0,1.0000000019688913,8.916911724554666e-07,0.09251263470630094,0.0,1.6683880662859697e-10,0.00021431271869198844,0.0,1600079.48372001,266.6004435029539,1.0840039976756088e-09,1.0,1284549.578258936,2597.959812808383,,,,,,,,,,,,,,,,,,,2.0,15253.103387604244,1552.6019104005102,0.37160723233852033,6.173730061729009,2.9315685642548495
4821.0,-30.064993230232737,4.999616625314465,35.052723517249376,24.591826646961295,5.001682035047168,-26.558325703704806,-40.05735731972379,1.495014508539417,-6.5495587957667,-6.54955881833391,40.105469420392154,41056.69959884882,25749.9795266844,25749.9795266844,66806.67912553322,77153.11586169912,77143.7204915729,25749.9795266844,102893.7000182573,102893.7000182573,102893.7000182573,130391.96832022202,125879.65338411987,4512.314936102146,0.0,90963.64820948865,54867.23194671793,40107.12918085635,27498.26830196473,67605.39748282108,20862.43550423431,1552.602385638728,0.0,0.878390313209085,2.723721139881874,0.001494314320929203,1.0,1.0,-6.5495402458743115,333737.7021295609,1559085.7937480921,4.671590245272429,1559085.7937480921,4.671590245272429,0.7586817931638155,0.09251264941273912,3.918292460189128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918292460189128,1.2847492971121846,1.2850462996437204,3.04984985708615,6462.26587521462,15253.101542210048,6453.972294065508,0.00032909747463199287,23215.124734486515,2367.2839078060824,19291.355086787724,1967.170755231167,0.8309821854254371,0.8309821854254371,35437.380201332184,35405.22815468563,1.0011352735604628,0.8,4276.916365636339,4273.035954225843,1.0011352735604628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.135171793466,4632.441516551485,6.182267433015077,4.999616625314465,-3.7403717884973324,8.739988413811798,2.9315679795770837,3.5,0.8375908513077382,0.6,0.0002311634423554324,0.9970034599547919,0.00023185821478083362,198.9761220660948,0.0,0.0,0.0,0.0004514271057985372,7.834537209977177e-05,0.00015281807025566062,0.0005987858924634074,0.09251264940440251,0.09251264940440251,0.09251264940440251,0.09251265325897334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.30025950394,595.6091189373901,0.0,0.09251264940440251,0.09251264941273912,0.09251264941273912,0.371607274288386,0.371607274288386,0.5,10.004399372074664,1.6305242468206416e-05,1.6305242468206416e-05,-1.0231815394945443e-11,2.2567235191672808e-08,1.8572459623555915e-05,-1.0231815394945443e-11,27498.26830196473,20862.43550423431,0.7586817931638155,0.988185583000369,0.607299137754224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518854442730094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6183091685675,260.6183091685675,-12.531690831432456,244.83827167437778,276.3983466627563,124280.30159681085,124278.99253937612,1.3090574347334072,0.0,nan,276.3983466627563,3.248346662756319,270.08633166508065,-3.0636683349193277,263.77431666740654,-9.37568333259344,257.46230166973,-15.687698330269995,251.15028667205397,-21.99971332794601,244.83827167437778,-28.311728325622198,1.0,1.0,26022.012520719443,26022.012520719443,275.6272456969991,2.477245696999148,275.6272456969991,275.6272456969991,77143.71549088303,77143.7204915729,-0.005000689867301844,0.0,8546.071908451686,8546.071908451686,0.8858474258350686,3937.8839224900735,275.6272456969991,2.477245696999148,1.0,0.002,0.12922428179078552,0.004903815300966292,0.00019958981944318013,0.0018004101808657162,0.09979490972159007,0.09979490972159007,0.0,3.088961378350241e-13,1.0,1.0000000377712133,1.857246985537131e-05,0.09251264941273912,0.0,3.4749801700339984e-09,0.0044637843393917145,0.0,1600079.4810545808,266.6004412042333,2.2577467007067753e-08,1.0,1284549.5861773628,2597.9597807690275,,,,,,,,,,,,,,,,,,,2.0,15253.101542210048,1552.602385638728,0.371607274288386,6.173730061729009,2.9315679795770837
4822.0,-30.06497711909776,4.999616801432686,35.05272434251742,24.591832130122953,5.001682427128163,-26.558311164475846,-40.057343838829524,1.4950164725118513,-6.549560231089686,-6.549560240988458,40.10547085151661,41056.70630907444,25749.97886690682,25749.97886690682,66806.68517598126,77153.13148481518,77143.73280582415,25749.97886690682,102893.71167273098,102893.71167273098,102893.71167273098,130391.98563330603,125879.67000440387,4512.315628902158,0.0,90963.65684084978,54867.231665131105,40107.139084131864,27498.273960575058,67605.41304470692,20862.439530426956,1552.6026813584788,0.0,0.87839030005038,2.7237209955858313,0.001494314320929203,1.0,1.0,-6.549552070525124,333737.68338003464,1559085.855592655,4.671590693033273,1559085.855592655,4.671590693033273,0.7586817834580433,0.09251266283472201,3.9182922329099363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182922329099363,1.2847492879250084,1.2850462904544204,3.049849701989988,6462.265546584464,15253.099698662787,6453.971633647779,0.0003290974942324357,23215.12828390935,2367.2842697464835,19291.353112754936,1967.1705539358431,0.8309819733421837,0.8309819733421837,35437.378556905845,35405.22815468563,1.0011352154899593,0.8,4276.916167171501,4273.035954225843,1.0011352154899593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.134670738028,4632.441516551485,6.1822680183217535,4.999616801432686,-3.7403731407709966,8.739989942203682,2.931567391809838,3.5,0.8375906833742395,0.6,0.0002311634423554324,0.9970017872334559,0.00023185860378132264,198.97610887839974,0.0,0.0,0.0,0.0004514271057985372,7.834549167907039e-05,0.00015281795067636198,0.0005987853891844029,0.0925126628316645,0.0925126628316645,0.0925126628316645,0.09251266459261731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.3069197161,595.6091168418463,0.0,0.0925126628316645,0.09251266283472201,0.09251266283472201,0.37160731665633345,0.37160731665633345,0.5,10.004399426017459,1.5191471277375967e-05,1.5191471277375967e-05,-3.376499080331996e-11,9.898769803839969e-09,8.170463331680367e-06,-3.376499080331996e-11,27498.273960575058,20862.439530426956,0.7586817834580433,0.988185445029417,0.6072990972176143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518853478448637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6183170750118,260.6183170750118,-12.53168292498816,244.83828698052827,276.39834716949423,124280.24509019214,124278.9232087479,1.3218814442105944,0.0,nan,276.39834716949423,3.2483471694942523,270.08633513170173,-3.063664868298247,263.7743230939092,-9.375676906090803,257.46231105611554,-15.687688943884439,251.15029901832222,-21.999700981677762,244.83828698052827,-28.31171301947171,1.0,1.0,26022.012520719443,26022.012520719443,275.6272457152699,2.4772457152699303,275.6272457152699,275.6272457152699,77143.73133111151,77143.73280582415,-0.00147471264062915,0.0,8546.071908451686,8546.071908451686,0.8858474402049163,3937.883694074486,275.6272457152699,2.4772457152699303,1.0,0.002,0.1292242802486424,0.0049038150485057564,0.00019958981647779877,0.001800410183668045,0.09979490823889939,0.09979490823889939,0.0,1.458438404766671e-13,1.0,1.0000000167079568,8.17049709667117e-06,0.09251266283472201,0.0,1.5287314723656978e-09,0.0019637313876261432,0.0,1600079.4793530595,266.6004397689103,9.932534794643288e-09,1.0,1284549.5910326797,2597.9597611235295,,,,,,,,,,,,,,,,,,,2.0,15253.099698662787,1552.6026813584788,0.37160731665633345,6.173730061729009,2.931567391809838
