time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4823.0,-30.064961039347548,4.999616975375963,35.05272517198775,24.591837683133804,5.001682697128382,-26.558296665699032,-40.05733035793526,1.495018323494914,-6.5495620566127855,-6.5495620728870625,40.10547262333928,41056.71258612218,25749.979128658546,25749.979128658546,66806.69171478073,77153.14708281694,77143.74852267845,25749.979128658546,102893.72765133699,102893.72765133699,102893.72765133699,130392.00904121737,125879.692669449,4512.31637176838,0.0,90963.66529912109,54867.23080248544,40107.14944070627,27498.281389880383,67605.43083058666,20862.444807676842,1552.6030709144138,0.0,0.8783902833770312,2.7237208094851586,0.001494314320929203,1.0,1.0,-6.549548661736594,333737.6592374482,1559085.9321565041,4.6715912603894765,1559085.9321565041,4.6715912603894765,0.758681770394364,0.09251267692438497,3.918291973805837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918291973805837,1.2847492792663802,1.2850462817937907,3.0498495208678125,6462.265162808308,15253.097854981515,6453.9710112245675,0.0003290975280781243,23215.13197771428,2367.284646409761,19291.351252290304,1967.1703642212483,0.8309817609828507,0.8309817609828507,35437.37668221768,35405.22815468563,1.0011351492880982,0.8,4276.9159409164995,4273.035954225843,1.0011351492880982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.134171335012,4632.441516551485,6.182268822424307,4.999616975375963,-3.740374802224205,8.739991777600167,2.9315668059810256,3.5,0.8375905159945788,0.6,0.0002311634423554324,0.9970001177736412,0.00023185899202462856,198.97609571639623,0.0,0.0,0.0,0.0004514271057985372,7.834561125853762e-05,0.00015281783109689478,0.0005987848810413788,0.09251267691875846,0.09251267691875846,0.09251267691875846,0.09251267972745601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.3150744635,595.6091142770256,0.0,0.09251267691875846,0.09251267692438497,0.09251267692438497,0.37160735877140005,0.37160735877140005,0.5,10.004399511681651,1.5496231640099722e-05,1.5496231640099722e-05,-2.893330020015128e-11,1.6274270819849335e-08,1.3411150462161459e-05,-2.893330020015128e-11,27498.281389880383,20862.444807676842,0.758681770394364,0.9881852817740707,0.6072990302954616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518852516171303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61832503026216,260.61832503026216,-12.531674969737821,244.8383022836088,276.3983477769144,124280.18492063263,124278.85487937203,1.330041260617917,0.0,nan,276.3983477769144,3.248347776914443,270.08633867825404,-3.06366132174594,263.7743295795931,-9.375670420406891,257.4623204809318,-15.687679519068183,251.15031138227073,-21.999688617729248,244.8383022836088,-28.311697716391166,1.0,1.0,26022.012520719443,26022.012520719443,275.6272457224448,2.4772457224448203,275.6272457224448,275.6272457224448,77143.74700235896,77143.74852267845,-0.0015203194925561547,0.0,8546.071908451686,8546.071908451686,0.8858474565869107,3937.883433674866,275.6272457224448,2.4772457224448203,1.0,0.002,0.1292242777212518,0.004903814726334566,0.0001995898118228421,0.0018004101883434855,0.09979490591142104,0.09979490591142104,0.0,1.6632745528100124e-13,1.0,1.0000000273199658,1.3411179395461659e-05,0.09251267692438497,0.0,2.5092836584925746e-09,0.0032232993129893786,0.0,1600079.4772210373,266.6004379433872,1.6303204120049486e-08,1.0,1284549.5972845657,2597.959735827265,,,,,,,,,,,,,,,,,,,2.0,15253.097854981515,1552.6030709144138,0.37160735877140005,6.173730061729009,2.9315668059810256
4824.0,-30.064944990644104,4.999617148284241,35.052726008382265,24.5918488590047,5.0016829855049,-26.558282193028646,-40.057316911965586,1.4950201879022873,-6.549563825961627,-6.54956384525418,40.10547448209992,41056.70495736389,25749.97925276403,25749.97925276403,66806.68421012792,77153.15897998815,77143.76381930528,25749.97925276403,102893.74307206931,102893.74307206931,102893.74307206931,130392.03185335794,125879.71472916738,4512.317124190564,0.0,90963.66543442316,54867.2114118496,40107.17113619285,27498.288781288626,67605.45991748146,20862.450069501603,1552.6034556471177,0.0,0.8783902666958482,2.7237206294796317,0.001494314320929203,1.0,1.0,-6.549547995952082,333737.6358800847,1559086.0124775388,4.6715918280122715,1559086.0124775388,4.6715918280122715,0.7586817578153293,0.09251269114593873,3.9182903977839922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182903977839922,1.2847492705449546,1.285046273070349,3.04984831485599,6462.2626074139735,15253.096011208541,6453.971887514681,0.00032909812309037426,23215.14134987751,2367.2856021044404,19291.353871580093,1967.1706313144748,0.8309815383347592,0.8309815383347593,35437.365279273254,35405.22815468563,1.0011347466098712,0.8,4276.91456470191,4273.035954225843,1.0011347466098712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.133671622868,4632.441516551485,6.182269593938632,4.999617148284241,-3.740376419074568,8.739993567358809,2.931566219789635,3.5,0.8375903485113243,0.6,0.0002311634423554324,0.9969984515402198,0.00023185937951891296,198.9760825798077,0.0,0.0,0.0,0.0004514271057985372,7.834573052838161e-05,0.00015281771182705078,0.0005987841728632543,0.09251269114016841,0.09251269114016841,0.09251269114016841,0.09251269478109607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.3236250936,595.6091115877364,0.0,0.09251269114016841,0.09251269114593873,0.09251269114593873,0.37160740101416806,0.37160740101416806,0.5,10.004399602430015,1.6206217253511568e-05,1.6206217253511568e-05,2.55226950685028e-11,1.929254267452052e-08,1.58493020876449e-05,2.55226950685028e-11,27498.288781288626,20862.450069501603,0.7586817578153293,0.9881847456059241,0.6072986561658967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518851555768624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61833302429255,260.61833302429255,-12.531666975707424,244.83831757898147,276.3983484696024,124280.08231845718,124278.74579357194,1.3365248852036689,0.0,nan,276.3983484696024,3.2483484696024334,270.0863422914794,-3.063657708520566,263.77433611335505,-9.37566388664493,257.4623299352309,-15.687670064769065,251.15032375710626,-21.999676242893713,244.83831757898147,-28.311682421018503,1.0,1.0,26022.012520719443,26022.012520719443,275.6272457399792,2.477245739979196,275.6272457399792,275.6272457399792,77143.76357533644,77143.76381930528,-0.00024396883964072913,0.0,8546.071908451686,8546.071908451686,0.885847556231725,3937.881849772912,275.6272457399792,2.477245739979196,1.0,0.002,0.1292242750127045,0.004903814415574309,0.0001995898069125218,0.0018004101932092272,0.0997949034562609,0.0997949034562609,0.0,1.2174896507621824e-13,1.0,1.0000000322569391,1.5849276564949832e-05,0.09251269114593873,0.0,2.9654615050943526e-09,0.0038092824000685757,0.0,1600079.475150035,266.60043617403835,1.9267019979452016e-08,1.0,1284549.603333116,2597.959711353746,,,,,,,,,,,,,,,,,,,2.0,15253.096011208541,1552.6034556471177,0.37160740101416806,6.173730061729009,2.931566219789635
4825.0,-30.064928877594117,4.999617317618834,35.05272684700872,24.591854900959902,5.0016811606498806,-26.55826787376946,-40.057303465995915,1.4950201568385628,-6.549565736235934,-6.549565758043195,40.10547621932069,41056.70592621775,25749.979681823308,25749.979681823308,66806.68560804107,77153.17439254445,77143.77866313938,25749.979681823308,102893.7583449627,102893.7583449627,102893.7583449627,130392.05443384971,125879.73655839,4512.317875459722,0.0,90963.67100380144,54867.20253752735,40107.18718474899,27498.29608888702,67605.48327363601,20862.455254921093,1552.603841178957,0.0,0.878390249715089,2.723720435206946,0.001494314320929203,1.0,1.0,-6.549547777549776,333737.6106703824,1559086.0875472664,4.671592405828978,1559086.0875472664,4.671592405828978,0.7586817447700809,0.09251270526107626,3.9182896094504502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182896094504502,1.2847492706902661,1.285046273215694,3.049847700902172,6462.2613065195055,15253.094167349589,6453.971897960367,0.00032909839392271617,23215.147441987912,2367.286223326815,19291.353902802948,1967.17063449832,0.8309813216138261,0.830981321613826,35437.35957546646,35405.22815468563,1.0011345451883276,0.8,4276.913876312857,4273.035954225843,1.0011345451883276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.133171891658,4632.441516551485,6.182270438697298,4.999617317618834,-3.7403781430725482,8.739995460691382,2.9315656335759255,3.5,0.837590181021693,0.6,0.0002311634423554324,0.9969967786291352,0.00023185976856743789,198.97606939055032,0.0,0.0,0.0,0.0004514271057985372,7.834584979839301e-05,0.00015281759255703938,0.0005987835850574799,0.09251270525435534,0.09251270525435534,0.09251270525435534,0.09251270936620566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.33153144363,595.6091091019925,0.0,0.09251270525435534,0.09251270526107626,0.09251270526107626,0.37160744327813705,0.37160744327813705,0.5,10.004399704912057,1.7251040958399244e-05,1.7251040958399244e-05,-5.047695594839752e-11,2.1807238681503804e-08,1.7980493396407837e-05,-5.047695594839752e-11,27498.29608888702,20862.455254921093,0.7586817447700809,0.9881844248881148,0.6072984606890394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518850597220423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6183408637897,260.6183408637897,-12.531659136210294,244.8383328599509,276.39834886762696,124279.98082244206,124278.67013402555,1.3106884165319597,0.0,nan,276.39834886762696,3.248348867626987,270.0863456660935,-3.06365433390647,263.7743424645574,-9.375657535442599,257.46233926302233,-15.687660736977648,251.1503360614868,-21.99966393851318,244.8383328599509,-28.31166714004908,1.0,1.0,26022.012520719443,26022.012520719443,275.6272455641091,2.4772455641091256,275.6272455641091,275.6272455641091,77143.7740851055,77143.77866313938,-0.004578033884172328,0.0,8546.071908451686,8546.071908451686,0.8858476060745274,3937.8810574977024,275.6272455641091,2.4772455641091256,1.0,0.002,0.12922427193757702,0.004903814080872198,0.0001995898013783633,0.0018004101987188594,0.09979490068918165,0.09979490068918165,0.0,9.722257721112015e-14,1.0,1.0000000365726032,1.7980543873363786e-05,0.09251270526107626,0.0,3.364230398838924e-09,0.0043215208463122014,0.0,1600079.4729132105,266.60043426376404,2.1857715637452202e-08,1.0,1284549.6098613404,2597.9596849393724,,,,,,,,,,,,,,,,,,,2.0,15253.094167349589,1552.603841178957,0.37160744327813705,6.173730061729009,2.9315656335759255
4826.0,-30.064912797236,4.999617491258664,35.05272767386377,24.591866076830797,5.001681527751255,-26.558253364737556,-40.057290020026244,1.495022095260684,-6.549567231766673,-6.549567244571704,40.10547755684457,41056.69862632815,25749.97916441539,25749.97916441539,66806.67779074353,77153.18630370536,77143.79144740164,25749.97916441539,102893.77061181703,102893.77061181703,102893.77061181703,130392.07239418387,125879.75382672851,4512.3185674553515,0.0,90963.6712475716,54867.18357022542,40107.208530384654,27498.30178236683,67605.51031275149,20862.459293592856,1552.6041417760116,0.0,0.8783902365669276,2.7237202843884276,0.001494314320929203,1.0,1.0,-6.549556735930253,333737.59108043753,1559086.1453459312,4.671592853231088,1559086.1453459312,4.671592853231088,0.7586817345560888,0.09251271856291857,3.918288054968227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918288054968227,1.2847492616226108,1.2850462641459424,3.049846512477861,6462.258788390997,15253.092325314668,6453.972749361819,0.00032909897936559643,23215.156714227134,2367.287168832082,19291.356447698865,1967.1708940054825,0.8309810993382778,0.8309810993382778,35437.34832836566,35405.22815468563,1.0011341480135372,0.8,4276.912518906943,4273.035954225843,1.0011341480135372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.132671487056,4632.441516551485,6.18227105721989,4.999617491258664,-3.740379543873296,8.73999703513196,2.931565046572335,3.5,0.8375900133063814,0.6,0.0002311634423554324,0.9969951091152486,0.00023186015682721952,198.9760562280544,0.0,0.0,0.0,0.0004514271057985372,7.834596906857319e-05,0.00015281747328685922,0.0005987828801703266,0.09251271855936119,0.09251271855936119,0.09251271855936119,0.0925127207700261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.3376744435,595.6091071700437,0.0,0.09251271855936119,0.09251271856291857,0.09251271856291857,0.3716074855900168,0.3716074855900168,0.5,10.0043997722556,1.64388331995724e-05,1.64388331995724e-05,3.001332515850663e-11,1.28050032799365e-08,1.0508641423712106e-05,3.001332515850663e-11,27498.30178236683,20862.459293592856,0.7586817345560888,0.9881839140284208,0.6072981098196695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451884963482909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6183487731471,260.6183487731471,-12.531651226852887,244.83834814341594,276.3983494028766,124279.88166854813,124278.55930012542,1.322368422740526,0.0,nan,276.3983494028766,3.248349402876613,270.0863491509867,-3.0636508490132996,263.7743488990937,-9.375651100906282,257.46234864720094,-15.687651352799037,251.1503483953085,-21.99965160469148,244.83834814341594,-28.311651856584035,1.0,1.0,26022.012520719443,26022.012520719443,275.6272455735032,2.4772455735032395,275.6272455735032,275.6272455735032,77143.79099191149,77143.79144740164,-0.0004554901533992961,0.0,8546.071908451686,8546.071908451686,0.8858477043574777,3937.879495243068,275.6272455735032,2.4772455735032395,1.0,0.002,0.12922426995826378,0.004903813819164762,0.00019958979771160778,0.001800410202406517,0.09979489885580389,0.09979489885580389,0.0,1.181246940540337e-13,1.0,1.000000021442471,1.0508611410386948e-05,0.09251271856291857,0.0,1.966202739456182e-09,0.00252568497185119,0.0,1600079.471146159,266.6004327682333,1.2774989954777993e-08,1.0,1284549.6149342926,2597.9596644133003,,,,,,,,,,,,,,,,,,,2.0,15253.092325314668,1552.6041417760116,0.3716074855900168,6.173730061729009,2.931565046572335
4827.0,-30.064896652847203,4.999617660895068,35.05272850354218,24.591872083861404,5.001679679662782,-26.558239019595778,-40.05727657405657,1.4950220464242028,-6.549569161856198,-6.549569177899195,40.105479292047214,41056.69965848119,25749.979645622403,25749.979645622403,66806.6793041036,77153.20172043277,77143.8063388585,25749.979645622403,102893.7859844809,102893.7859844809,102893.7859844809,130392.09512010326,125879.77581003345,4512.319310069807,0.0,90963.67678454473,54867.17472264362,40107.22451322346,27498.309135622363,67605.53364884583,20862.46450978936,1552.6045301329002,0.0,0.8783902194829855,2.7237200880302304,0.001494314320929203,1.0,1.0,-6.549556011722245,333737.5656011608,1559086.220328054,4.671593434558902,1559086.220328054,4.671593434558902,0.7586817213703996,0.09251273266214988,3.9182872623570226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182872623570226,1.2847492618510608,1.2850462643744451,3.0498458949971083,6462.257480023378,15253.090483161925,6453.972765783893,0.0003290992521889214,23215.162823418428,2367.287791796223,19291.356496785542,1967.1708990109307,0.8309808827756864,0.8309808827756864,35437.34259360813,35405.22815468563,1.0011339454990382,0.8,4276.911826782464,4273.035954225843,1.0011339454990382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.132172430148,4632.441516551485,6.182271913498142,4.999617660895068,-3.740381282912273,8.739998943807342,2.9315644611497147,3.5,0.8375898460427756,0.6,0.0002311634423554324,0.996993432956519,0.00023186054663362453,198.97604301314837,0.0,0.0,0.0,0.0004514271057985372,7.834608833892077e-05,0.0001528173540165116,0.0005987822917100012,0.09251273265560786,0.09251273265560786,0.09251273265560786,0.0925127354417578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.3456559847,595.6091046597493,0.0,0.09251273265560786,0.09251273266214988,0.09251273266214988,0.37160752776198386,0.37160752776198386,0.5,10.004399857116997,1.648171604529125e-05,1.648171604529125e-05,3.7346126191550866e-11,1.6042974948504707e-08,1.3166176927370543e-05,3.7346126191550866e-11,27498.309135622363,20862.46450978936,0.7586817213703996,0.9881835953120109,0.6072979154596485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518848674390483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61835654410305,260.61835654410305,-12.531643455896926,244.8383634198444,276.39834966836037,124279.78119206184,124278.48196300106,1.2992290607689225,0.0,nan,276.39834966836037,3.2483496683603903,270.0863524186587,-3.063647581341286,263.7743551689551,-9.375644831044895,257.4623579192516,-15.68764208074839,251.1503606695481,-21.999639330451885,244.8383634198444,-28.31163658015558,1.0,1.0,26022.012520719443,26022.012520719443,275.6272453826671,2.4772453826671494,275.6272453826671,275.6272453826671,77143.80137136775,77143.8063388585,-0.004967490749550052,0.0,8546.071908451686,8546.071908451686,0.8858477544707324,3937.878698668808,275.6272453826671,2.4772453826671494,1.0,0.002,0.1292242674766981,0.004903813478305522,0.0001995897930858294,0.001800410207028542,0.0997948965429147,0.0997948965429147,0.0,1.1437118613288888e-13,1.0,1.0000000268237765,1.3166139581244352e-05,0.09251273266214988,0.0,2.4634371039198474e-09,0.0031644071995089317,0.0,1600079.4688870076,266.6004308381438,1.6005628822313156e-08,1.0,1284549.621532327,2597.959637716473,,,,,,,,,,,,,,,,,,,2.0,15253.090483161925,1552.6045301329002,0.37160752776198386,6.173730061729009,2.9315644611497147
4828.0,-30.064880541996455,4.9996178363448145,35.0527293286201,24.59187756702306,5.001680065601323,-26.558224481237787,-40.0572631280869,1.495024004848729,-6.549570577143584,-6.549570579253894,40.105480818609244,41056.70636597083,25749.97894710672,25749.97894710672,66806.68531307756,77153.21732830959,77143.8184913992,25749.97894710672,102893.79743850592,102893.79743850592,102893.79743850592,130392.11234548362,125879.7923558302,4512.319989653423,0.0,90963.68539762596,54867.17443531114,40107.234402572016,27498.314906977706,67605.54930954972,20862.468624852743,1552.6048294715085,0.0,0.8783902060768001,2.7237199459147265,0.001494314320929203,1.0,1.0,-6.549568860999216,333737.54713245644,1559086.2862948717,4.671593890741005,1559086.2862948717,4.671593890741005,0.7586817117858696,0.09251274618360548,3.9182870348766086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182870348766086,1.2847492526898372,1.2850462552111037,3.0498457396826812,6462.2571509307445,15253.08864282794,6453.9721072317225,0.0003290992720215211,23215.16636937511,2367.288153383175,19291.354528329033,1967.170698284229,0.83098067105725,0.83098067105725,35437.34094772546,35405.22815468563,1.0011338873771218,0.8,4276.911628141861,4273.035954225843,1.0011338873771218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.131672590374,4632.441516551485,6.18227248770081,4.9996178363448145,-3.7403826184575917,8.740000454802406,2.9315638748087944,3.5,0.8375896785167984,0.6,0.0002311634423554324,0.9969917602828444,0.00023186093563085398,198.97602982569643,0.0,0.0,0.0,0.0004514271057985372,7.834620760943603e-05,0.00015281723474599637,0.0005987817896109328,0.09251274618026178,0.09251274618026178,0.09251274618026178,0.09251274703901538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.35298314557,595.6091023520078,0.0,0.09251274618026178,0.09251274618360548,0.09251274618360548,0.3716075700048306,0.3716075700048306,0.5,10.00439986844224,1.403452881731937e-05,1.403452881731937e-05,2.1543655748246238e-11,2.1103119252074976e-09,1.7182546798721887e-06,2.1543655748246238e-11,27498.314906977706,20862.468624852743,0.7586817117858696,0.9881834552839094,0.6072978739952536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518847710127623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61836440186613,260.61836440186613,-12.531635598133846,244.83837870503206,276.39835009869887,124279.72550303527,124278.41176068,1.3137423553116063,0.0,nan,276.39835009869887,3.248350098698893,270.08635581996657,-3.063644180033407,263.7743615412336,-9.375638458766389,257.46236726249975,-15.687632737500223,251.15037298376592,-21.999627016234058,244.83837870503206,-28.31162129496792,1.0,1.0,26022.012520719443,26022.012520719443,275.6272454033155,2.4772454033155213,275.6272454033155,275.6272454033155,77143.81720041983,77143.8184913992,-0.0012909793731523678,0.0,8546.071908451686,8546.071908451686,0.8858477688532993,3937.8784700509914,275.6272454033155,2.4772454033155213,1.0,0.002,0.1292242673568688,0.0049038132241772435,0.00019958979232598308,0.0018004102077883355,0.09979489616299153,0.09979489616299153,0.0,1.1431871074774058e-13,1.0,1.000000003642579,1.7182331362164405e-06,0.09251274618360548,0.0,3.2148830005820246e-10,0.0004129676757043848,0.0,1600079.4672071682,266.6004294228564,2.0887682694592513e-09,1.0,1284549.626314926,2597.959618365217,,,,,,,,,,,,,,,,,,,2.0,15253.08864282794,1552.6048294715085,0.3716075700048306,6.173730061729009,2.9315638748087944
4829.0,-30.064864462554194,4.999618009032303,35.05273015476713,24.591883085109316,5.001680332398849,-26.5582099830584,-40.05724968211723,1.495025852917142,-6.549572428501051,-6.549572439142536,40.105482499642804,41056.71264778344,25749.979279410592,25749.979279410592,66806.69192719403,77153.23291130485,77143.83440935756,25749.979279410592,102893.81368876815,102893.81368876815,102893.81368876815,130392.13596620326,125879.81525430064,4512.320711902617,0.0,90963.69384166706,54867.17357820119,40107.2447371843,27498.32227743512,67605.56701461942,20862.47385100534,1552.6052182569615,0.0,0.8783901895969484,2.723719756940354,0.001494314320929203,1.0,1.0,-6.54956368513399,333737.5226206484,1559086.358936321,4.671594451513017,1559086.358936321,4.671594451513017,0.7586816984876529,0.09251276010573671,3.9182867763115237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182867763115237,1.2847492440448436,1.2850462465641117,3.049845558947655,6462.256767974912,15253.086802360222,6453.971485788607,0.0003290993057678643,23215.17005636215,2367.288529351221,19291.352670793975,1967.1705088683675,0.8309804590687094,0.8309804590687094,35437.33907693671,35405.22815468563,1.0011338213129806,0.8,4276.911402357478,4273.035954225843,1.0011338213129806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.1311744865525,4632.441516551485,6.1822733068148485,4.999618009032303,-3.7403843005730475,8.74000230960535,2.931563290504293,3.5,0.8375895115726552,0.6,0.0002311634423554324,0.9969900908731065,0.00023186132387032328,198.97601666395545,0.0,0.0,0.0,0.0004514271057985372,7.834632688011951e-05,0.00015281711547531288,0.0005987812827609896,0.09251276009942598,0.09251276009942598,0.09251276009942598,0.09251276205069563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.3608237511,595.6090998848847,0.0,0.09251276009942598,0.09251276010573671,0.09251276010573671,0.3716076119536405,0.3716076119536405,0.5,10.00439992820383,1.364933456216022e-05,1.364933456216022e-05,-1.7053025658242404e-13,1.0641485914675286e-08,8.754008547384728e-06,-1.7053025658242404e-13,27498.32227743512,20862.47385100534,0.7586816984876529,0.9881832943246724,0.607297807869951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518846747868028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6183723169667,260.6183723169667,-12.531627683033264,244.8383939908785,276.3983506430537,124279.66605365105,124278.34272499841,1.3233286526263512,0.0,nan,276.3983506430537,3.2483506430536977,270.0863593126196,-3.0636406873803708,263.77436798218497,-9.375632017815008,257.46237665174976,-15.687623348250213,251.15038532131402,-21.99961467868596,244.8383939908785,-28.311606009121476,1.0,1.0,26022.012520719443,26022.012520719443,275.6272454060321,2.477245406032125,275.6272454060321,275.6272454060321,77143.83277300413,77143.83440935756,-0.0016363534232368693,0.0,8546.071908451686,8546.071908451686,0.8858477852012104,3937.8782101930815,275.6272454060321,2.477245406032125,1.0,0.002,0.1292242657018466,0.004903812893217026,0.00019958978900692836,0.00180041021111739,0.09979489450346418,0.09979489450346418,0.0,1.243180905441399e-13,1.0,1.0000000178895243,8.754008717914985e-06,0.09251276010573671,0.0,1.6379103067514755e-09,0.002103977082871611,0.0,1600079.4650479623,266.6004275714989,1.0641656444931868e-08,1.0,1284549.632662427,2597.959592682083,,,,,,,,,,,,,,,,,,,2.0,15253.086802360222,1552.6052182569615,0.3716076119536405,6.173730061729009,2.931563290504293
4830.0,-30.06484841402288,4.999618179851708,35.05273098428135,24.591894295904808,5.001680605062837,-26.558195512115116,-40.05723620122296,1.495027703168152,-6.549574238013122,-6.549574254104064,40.10548424910519,41056.70499175403,25749.979503491297,25749.979503491297,66806.68449524532,77153.24479267081,77143.84995385089,25749.979503491297,102893.82945734219,102893.82945734219,102893.82945734219,130392.15905711401,125879.8376048336,4512.32145228041,0.0,90963.69394578472,54867.15414491944,40107.26644540586,27498.32959977183,67605.59604517769,20862.47905216446,1552.6056023360622,0.0,0.8783901731003609,2.7237195725698444,0.001494314320929203,1.0,1.0,-6.549561006770375,333737.4987010558,1559086.4345343937,4.671595012854518,1559086.4345343937,4.671595012854518,0.7586816856081894,0.092512774158009,3.9182851976582915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182851976582915,1.2847492353896401,1.2850462379069074,3.0498443507303974,6462.254207907525,15253.084961800314,6453.97236683904,0.00032909990209928255,23215.179436184968,2367.289485826961,19291.355304312678,1967.1707774125393,0.8309802367602502,0.8309802367602502,35437.32765495046,35405.22815468563,1.0011334179624263,0.8,4276.910023844743,4273.035954225843,1.0011334179624263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.130675921619,4632.441516551485,6.18227410063037,4.999618179851708,-3.740385949436952,8.74000412928866,2.931562705658927,3.5,0.8375893444739791,0.6,0.0002311634423554324,0.9969884246756375,0.0002318617113640408,198.97600352751823,0.0,0.0,0.0,0.0004514271057985372,7.834644646076537e-05,0.00015281699589466703,0.0005987805729646817,0.09251277415115779,0.09251277415115779,0.09251277415115779,0.09251277693655205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.3688751836,595.6090973525623,0.0,0.09251277415115779,0.092512774158009,0.092512774158009,0.371607654096765,0.371607654096765,0.5,10.004400012870654,1.422364130121423e-05,1.422364130121423e-05,-1.2960299500264227e-11,1.609095079402323e-08,1.324733369756359e-05,-1.2960299500264227e-11,27498.32959977183,20862.47905216446,0.7586816856081894,0.9881827600573406,0.6072974338443482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518845787484507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61838027670336,260.61838027670336,-12.531619723296615,244.83840927197798,276.3983512814272,124279.56380267811,124278.23301135002,1.3307913280640906,0.0,nan,276.3983512814272,3.248351281427233,270.0863628795382,-3.063637120461749,263.7743744776493,-9.375625522350674,257.462386075759,-15.687613924240964,251.15039767386824,-21.999602326131736,244.83840927197798,-28.311590728021997,1.0,1.0,26022.012520719443,26022.012520719443,275.6272454099756,2.4772454099756374,275.6272454099756,275.6272454099756,77143.84947779364,77143.84995385089,-0.0004760572483064607,0.0,8546.071908451686,8546.071908451686,0.8858478850123731,3937.876623646583,275.6272454099756,2.4772454099756374,1.0,0.002,0.12922426320496924,0.0049038125736636665,0.00019958978440603979,0.0018004102156182456,0.09979489220301989,0.09979489220301989,0.0,2.428526130193731e-14,1.0,1.000000026988213,1.324734665786309e-05,0.092512774158009,0.0,2.478632282544214e-09,0.003183926203400408,0.0,1600079.462933421,266.60042576198686,1.6103911093523493e-08,1.0,1284549.638856571,2597.9595676194667,,,,,,,,,,,,,,,,,,,2.0,15253.084961800314,1552.6056023360622,0.371607654096765,6.173730061729009,2.931562705658927
4831.0,-30.064832301396073,4.999618347851976,35.05273181977614,24.591900302935414,5.001678794637715,-26.55818119179297,-40.05722279017789,1.4950276850318716,-6.549576107789505,-6.549576124009872,40.105486080727346,41056.706010570146,25749.97984180638,25749.97984180638,66806.68585237653,77153.26019191663,77143.8644721036,25749.97984180638,102893.84431390997,102893.84431390997,102893.84431390997,130392.18125018699,125879.8590517447,4512.322198442289,0.0,90963.69952537504,54867.14534401768,40107.282423730394,27498.336936277017,67605.6193600074,20862.484268782864,1552.6059867104134,0.0,0.8783901559933607,2.723719382694164,0.001494314320929203,1.0,1.0,-6.5495627859178285,333737.4740577702,1559086.5136836935,4.671595594967002,1559086.5136836935,4.671595594967002,0.758681672900013,0.09251278838439476,3.9182844143148534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182844143148534,1.284749235474479,1.2850462379917658,3.049843740804225,6462.252915547155,15253.083121157139,6453.972372937663,0.0003291001708386112,23215.185501351832,2367.2901043018596,19291.355322541873,1967.1707792713999,0.8309800204447442,0.8309800204447441,35437.321987246905,35405.22815468563,1.0011332178158687,0.8,4276.909339812968,4273.035954225843,1.0011332178158687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.130177121595,4632.441516551485,6.182274922221391,4.999618347851976,-3.740387640715958,8.740005988567933,2.9315621205378344,3.5,0.8375891772965242,0.6,0.0002311634423554324,0.9969867518266372,0.0002318621004059527,198.97599033861775,0.0,0.0,0.0,0.0004514271057985372,7.834656542198979e-05,0.0001528168769334426,0.0005987799871325791,0.09251278837858815,0.09251278837858815,0.09251278837858815,0.09251279158872171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.37736191676,595.6090946827203,0.0,0.09251278837858815,0.09251278838439476,0.09251278838439476,0.37160769634031676,0.37160769634031676,0.5,10.004400089652124,1.4721072716383787e-05,1.4721072716383787e-05,6.139089236967266e-12,1.622038325876929e-08,1.3338092060166673e-05,6.139089236967266e-12,27498.336936277017,20862.484268782864,0.758681672900013,0.9881824393416697,0.6072972394785505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518844828947346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61838808941525,260.61838808941525,-12.53161191058473,244.83842454132719,276.39835163750166,124279.46314541224,124278.15693519417,1.3062102180641977,0.0,nan,276.39835163750166,3.2483516375016848,270.086366218268,-3.063633781731994,263.77438079903374,-9.375619200966241,257.46239537979807,-15.68760462020191,251.15040996056274,-21.999590039437237,244.83842454132719,-28.31157545867279,1.0,1.0,26022.012520719443,26022.012520719443,275.62724523889153,2.4772452388915553,275.62724523889153,275.62724523889153,77143.85991975229,77143.8644721036,-0.00455235131084919,0.0,8546.071908451686,8546.071908451686,0.8858479345396624,3937.8758363864276,275.62724523889153,2.4772452388915553,1.0,0.002,0.12922426098147646,0.00490381224361339,0.00019958978020487796,0.001800410219951004,0.09979489010243899,0.09979489010243899,0.0,1.558818178704069e-13,1.0,1.0000000271719536,1.3338085921077436e-05,0.09251278838439476,0.0,2.495610313239736e-09,0.0032057353425246965,0.0,1600079.4607405534,266.6004238922105,1.621424416953232e-08,1.0,1284549.6452381199,2597.9595417985706,,,,,,,,,,,,,,,,,,,2.0,15253.083121157139,1552.6059867104134,0.37160769634031676,6.173730061729009,2.9315621205378344
4832.0,-30.064816221701935,4.999618520864355,35.05273264685395,24.591905751172476,5.001679175893032,-26.55816668194213,-40.05720930928362,1.4950296361426125,-6.549577563703281,-6.549577568919367,40.105487508800785,41056.712597318896,25749.979239660843,25749.979239660843,66806.69183697973,77153.2757785867,77143.87700199951,25749.979239660843,102893.85624166035,102893.85624166035,102893.85624166035,130392.19892163225,125879.87604459826,4512.322877033993,0.0,90963.7081226168,54867.14494138572,40107.29242359008,27498.3426799719,67605.63510356197,20862.488353093522,1552.6062873588835,0.0,0.8783901427258595,2.7237192361202425,0.001494314320929203,1.0,1.0,-6.549573291344416,333737.45501540345,1559086.5753955815,4.671596046430039,1559086.5753955815,4.671596046430039,0.758681662960309,0.09251280177412964,3.918284185416075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918284185416075,1.2847492263474687,1.2850462288626456,3.0498435843045604,6462.252583943145,15253.081282332962,6453.971716844882,0.0003291001913727333,23215.18905167353,2367.2904663339195,19291.353361436646,1967.1705792943203,0.8309798088870604,0.8309798088870604,35437.32033110174,35405.22815468563,1.0011331593315562,0.8,4276.909139933792,4273.035954225843,1.0011331593315562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.129677839253,4632.441516551485,6.18227551873467,4.999618520864355,-3.740389009460961,8.740007530325316,2.931561534851001,3.5,0.8375890099574289,0.6,0.0002311634423554324,0.9969850823997812,0.00023186248865330377,198.97597717667585,0.0,0.0,0.0,0.0004514271057985372,7.83466850029725e-05,0.0001528167573524599,0.0005987794836007093,0.09251280177018308,0.09251280177018308,0.09251280177018308,0.09251280312719042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.3841436329,595.6090925475156,0.0,0.09251280177018308,0.09251280177412964,0.09251280177412964,0.3716077385530584,0.3716077385530584,0.5,10.004400115331228,1.3153601003068616e-05,1.3153601003068616e-05,1.6143530956469476e-11,5.216065801505465e-09,4.2775749307111255e-06,1.6143530956469476e-11,27498.3426799719,20862.488353093522,0.758681662960309,0.9881822977425125,0.6072971954841634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518843866582054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61839597808404,260.61839597808404,-12.531604021915939,244.83843981529915,276.3983521408675,124279.40659825657,124278.08768878425,1.3189094723128503,0.0,nan,276.3983521408675,3.248352140867496,270.0863696757552,-3.063630324244798,263.77438721064186,-9.375612789358115,257.4624047455275,-15.687595254472456,251.15042228041338,-21.999577719586597,244.83843981529915,-28.311560184700824,1.0,1.0,26022.012520719443,26022.012520719443,275.62724526014057,2.4772452601405917,275.62724526014057,275.62724526014057,77143.87560474801,77143.87700199951,-0.001397251500748098,0.0,8546.071908451686,8546.071908451686,0.8858479490119043,3937.875606343155,275.62724526014057,2.4772452601405917,1.0,0.002,0.1292242603895362,0.004903811983321359,0.00019958977869799228,0.0018004102213694867,0.09979488934899614,0.09979488934899614,0.0,6.747900849202182e-14,1.0,1.000000008825031,4.277558787180169e-06,0.09251280177412964,0.0,8.003488139174078e-10,0.001028087788931,0.0,1600079.4590172088,266.6004224362967,5.1999222705489956e-09,1.0,1284549.6501692745,2597.9595218462396,,,,,,,,,,,,,,,,,,,2.0,15253.081282332962,1552.6062873588835,0.3716077385530584,6.173730061729009,2.931561534851001
4833.0,-30.06480017271589,4.999618691082946,35.05273347475557,24.591916961967968,5.001679429549733,-26.558152212488455,-40.05719586331395,1.4950314693360356,-6.549579418110795,-6.549579431627841,40.10548918674812,41056.704900782715,25749.97957568481,25749.97957568481,66806.68447646752,77153.28765120465,77143.89290350715,25749.97957568481,102893.87247919195,102893.87247919195,102893.87247919195,130392.22251994237,125879.89891402746,4512.323605914902,0.0,90963.7081958025,54867.12544543463,40107.314167075405,27498.350040750414,67605.66420782582,20862.493572065097,1552.6066757592946,0.0,0.8783901262422718,2.723719046855858,0.001494314320929203,1.0,1.0,-6.549568259579985,333737.43046566145,1559086.6479021597,4.671596607329232,1559086.6479021597,4.671596607329232,0.7586816496680167,0.09251281570897649,3.918282602644099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918282602644099,1.2847492177720583,1.2850462202852528,3.0498423726919794,6462.250016681475,15253.079443386121,6453.972603631201,0.0003291007896192659,23215.198448018837,2367.2914244944845,19291.356012100296,1967.1708495867902,0.8309795867261519,0.8309795867261519,35437.308879313736,35405.22815468563,1.0011327549286508,0.8,4276.9077578243,4273.035954225843,1.0011327549286508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.129180084494,4632.441516551485,6.182276338224509,4.999618691082946,-3.7403906940895477,8.740009385172494,2.9315609509561558,3.5,0.8375888431303302,0.6,0.0002311634423554324,0.9969834161641277,0.00023186287615979489,198.9759640398716,0.0,0.0,0.0,0.0004514271057985372,7.8346804274328e-05,0.0001528166380811044,0.0005987787743877511,0.09251281570258385,0.09251281570258385,0.09251281570258385,0.09251281810566939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.39190400584,595.60909010633,0.0,0.09251281570258385,0.09251281570897649,0.09251281570897649,0.3716077805616351,0.3716077805616351,0.5,10.004400188640334,1.342919148328292e-05,1.342919148328292e-05,-6.45172804070171e-11,1.3517023944586981e-08,1.117204783440684e-05,-6.45172804070171e-11,27498.350040750414,20862.493572065097,0.7586816496680167,0.9881817634554678,0.6072968201979461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518842906183873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6184039145078,260.6184039145078,-12.531596085492197,244.83845508658885,276.39835274242523,124279.30440853312,124277.97751487719,1.326893655936304,0.0,nan,276.39835274242523,3.2483527424252543,270.08637321125946,-3.063626788740521,263.7743936800923,-9.37560631990766,257.4624141489242,-15.687585851075767,251.1504346177565,-21.999565382243475,244.83845508658885,-28.311544913411126,1.0,1.0,26022.012520719443,26022.012520719443,275.6272452581124,2.4772452581124185,275.6272452581124,275.6272452581124,77143.89227190184,77143.89290350715,-0.0006316053040791303,0.0,8546.071908451686,8546.071908451686,0.8858480490834654,3937.8740156573194,275.6272452581124,2.4772452581124185,1.0,0.002,0.12922425828149398,0.004903811653800456,0.00019958977467805756,0.0018004102254201822,0.09979488733902878,0.09979488733902878,0.0,9.823955884891156e-14,1.0,1.0000000227860109,1.1172112351687247e-05,0.09251281570897649,0.0,2.090348380593792e-09,0.00268515629431269,0.0,1600079.4568541802,266.6004205818892,1.3581541224993998e-08,1.0,1284549.6565265998,2597.959496123358,,,,,,,,,,,,,,,,,,,2.0,15253.079443386121,1552.6066757592946,0.3716077805616351,6.173730061729009,2.9315609509561558
4834.0,-30.06478405911657,4.999618857539479,35.05273430470194,24.591922968998574,5.001677575168794,-26.55813789568759,-40.05718241734428,1.4950314117551546,-6.549581335679022,-6.549581351676398,40.10549090156443,41056.705816429036,25749.980027179245,25749.980027179245,66806.68584360828,77153.30303949493,77143.90763640622,25749.980027179245,102893.88766358547,102893.88766358547,102893.88766358547,130392.24495905166,125879.9206124538,4512.324346597865,0.0,90963.71370999255,54867.11648698709,40107.33024778384,27498.3572954662,67605.68754325004,20862.49871808797,1552.6070591121293,0.0,0.8783901093080618,2.7237188518621833,0.001494314320929203,1.0,1.0,-6.549568188809474,333737.4051620916,1559086.7220045468,4.671597183562088,1559086.7220045468,4.671597183562088,0.758681636649171,0.09251282977373959,3.9182818088919737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182818088919737,1.284749218041413,1.2850462205546698,3.0498417542260534,6462.248706226392,15253.077604360085,6453.9726229937005,0.00032910106309092587,23215.2045581723,2367.29204755674,19291.3560699761,1967.17085548848,0.830979370508501,0.830979370508501,35437.303136299735,35405.22815468563,1.001132552122643,0.8,4276.907064703352,4273.035954225843,1.001132552122643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.12868185705,4632.441516551485,6.182277186139288,4.999618857539479,-3.7403924233266825,8.740011280866161,2.9315603665068712,3.5,0.8375886761448204,0.6,0.0002311634423554324,0.9969817432232204,0.00023186326522699,198.97595085018028,0.0,0.0,0.0,0.0004514271057985372,7.834692354585089e-05,0.0001528165188095815,0.0005987781857497813,0.0925128297683185,0.0925128297683185,0.0925128297683185,0.09251283254132336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.39978750935,595.6090876269163,0.0,0.0925128297683185,0.09251282977373959,0.09251282977373959,0.37160782276143,0.37160782276143,0.5,10.004400273389678,1.406857421670793e-05,1.406857421670793e-05,-4.206412995699793e-12,1.599738652657834e-08,1.3162866935090278e-05,-4.206412995699793e-12,27498.3572954662,20862.49871808797,0.758681636649171,0.9881814425874953,0.6072966241215051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451884194761993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61841170423776,260.61841170423776,-12.53158829576222,244.83847034768047,276.3983530607939,124279.20328965978,124277.90092174619,1.3023679136247128,0.0,nan,276.3983530607939,3.2483530607939315,270.0863765181723,-3.063623481827676,263.77439997555007,-9.37560002444991,257.4624234329264,-15.687576567073563,251.15044689030356,-21.99955310969642,244.83847034768047,-28.311529652319507,1.0,1.0,26022.012520719443,26022.012520719443,275.6272450620019,2.4772450620019413,275.6272450620019,275.6272450620019,77143.90265351515,77143.90763640622,-0.004982891070540063,0.0,8546.071908451686,8546.071908451686,0.8858480992688434,3937.873217936434,275.6272450620019,2.4772450620019413,1.0,0.002,0.12922425580071617,0.0049038113157877355,0.0001995897700589641,0.0018004102301924208,0.09979488502948204,0.09979488502948204,0.0,2.5138485043596503e-13,1.0,1.0000000268171552,1.3162871141503274e-05,0.09251282977373959,0.0,2.4628279120747086e-09,0.0031636247646774545,0.0,1600079.454608557,266.60041866432096,1.600159293957404e-08,1.0,1284549.6630791342,2597.9594696106224,,,,,,,,,,,,,,,,,,,2.0,15253.077604360085,1552.6070591121293,0.37160782276143,6.173730061729009,2.9315603665068712
4835.0,-30.064767978687634,4.999619029901278,35.052735129920215,24.591928452160232,5.001677970830141,-26.55812338373478,-40.05716897137461,1.4950333758875833,-6.549582745927978,-6.549582747832991,40.105492424979055,41056.712450392224,25749.97931765655,25749.97931765655,66806.69176804877,77153.3186204242,77143.91976036754,25749.97931765655,102893.89907802409,102893.89907802409,102893.89907802409,130392.26213188484,125879.93710636112,4512.325025523719,0.0,90963.72232228037,54867.11615228905,40107.34018887925,27498.36305386075,67605.70324274,20862.502824025785,1552.6073577313737,0.0,0.878390095942164,2.723718710278841,0.001494314320929203,1.0,1.0,-6.54958117983,333737.38676214847,1559086.7878349528,4.67159763837337,1559086.7878349528,4.67159763837337,0.7586816270904062,0.09251284328996216,3.918281584342547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918281584342547,1.2847492088534895,1.2850462113646222,3.0498416012563436,6462.248382101932,15253.075767163435,6453.971962522162,0.0003291010817493258,23215.208086568204,2367.2924073529907,19291.354095782477,1967.1706541767553,0.8309791591721299,0.8309791591721299,35437.301511623096,35405.22815468563,1.0011324947496025,0.8,4276.906868622093,4273.035954225843,1.0011324947496025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.128182903949,4632.441516551485,6.182277756384325,4.999619029901278,-3.740393755126608,8.740012785027886,2.931559781206397,3.5,0.8375885089161134,0.6,0.0002311634423554324,0.9969800737291443,0.00023186365349387513,198.97593768764216,0.0,0.0,0.0,0.0004514271057985372,7.834704281754176e-05,0.00015281639953789063,0.0005987776840948498,0.09251284328637767,0.09251284328637767,0.09251284328637767,0.09251284411801636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.40710346703,595.6090853226634,0.0,0.09251284328637767,0.09251284328996216,0.09251284328996216,0.37160786500779297,0.37160786500779297,0.5,10.004400283881482,1.2072097831605788e-05,1.2072097831605788e-05,-1.3642420526593924e-12,1.904993496282259e-09,1.5680029719078448e-06,-1.3642420526593924e-12,27498.36305386075,20862.502824025785,0.7586816270904062,0.9881813007428921,0.607296581221514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518840985196932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6184195754799,260.6184195754799,-12.531580424520087,244.83848561515373,276.39835353580486,124279.14739332003,124277.83139742081,1.3159958992467502,0.0,nan,276.39835353580486,3.248353535804881,270.0863799516754,-3.0636200483245943,263.77440636754596,-9.375593632454013,257.4624327834149,-15.68756721658508,251.15045919928434,-21.999540800715636,244.83848561515373,-28.311514384846248,1.0,1.0,26022.012520719443,26022.012520719443,275.6272450845043,2.477245084504318,275.6272450845043,275.6272450845043,77143.91851763765,77143.91976036754,-0.0012427298934198916,0.0,8546.071908451686,8546.071908451686,0.8858481134660938,3937.8729922642597,275.6272450845043,2.477245084504318,1.0,0.002,0.12922425570827592,0.004903811062026753,0.00019958976934356064,0.0018004102307368638,0.09979488467178031,0.09979488467178031,0.0,8.042438243149874e-14,1.0,1.0000000033383762,1.5680043361498974e-06,0.09251284328996216,0.0,2.933801694957083e-10,0.00037686139927770783,0.0,1600079.4529343715,266.600417254072,1.9063577383349184e-09,1.0,1284549.6678439295,2597.9594503314124,,,,,,,,,,,,,,,,,,,2.0,15253.075767163435,1552.6073577313737,0.37160786500779297,6.173730061729009,2.931559781206397
